Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,1.417627,1.168173,1.168173,0,0,0,1.168173,121.3542,0.1879713,0,0,1.417627,1.229656,1.168173,0,0,0,4.553689,0,0,0,6.000012,100,0.2041252,1.28499,1.134102,0,5.971316
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,1.27449,0,0,0,0,0,0,0,1.27449,0,0,1.27449,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2041252,0,1.019592,0,5.828178
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,1.291597,1.619504,1.619504,0.425,0,0.172125,1.619504,79.75262,0.03422422,0,0,1.291597,1.257372,1.194504,0,0,0,4.553689,0,0,0,6.000012,100,0.2041252,1.781454,1.033277,1.7,5.845285
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,1.011591,4.183209,1.38,0,-1,0,1.38,73.30372,0.0000000000000002220446,2.803209,3.22153,1.011591,1.452632,1.38,0,0,0,4.553689,0,0.4410402,-0.4410402,5.535115,92.25173,0.2041252,4.60153,0.8092731,0,5.56528
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,0.9575432,0.3836918,0.3836918,0,-1,0,0.3836918,249.5605,0.06361247,0,0,0.9575432,0.403886,0.3836918,0,0,0.4900447,4.112648,0.4900447,0,0.4900447,6.000012,100,0.2040133,0.4220609,0.7660345,0,5.070192
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,0.4659106,0.6393459,0.6393459,0,-1,0,0.6393459,72.873,0,0,0,0.4659106,0.6729957,0.6393459,0,0,0,4.553689,0,0.2070851,-0.2070851,5.781725,96.36189,0.2040133,0.7032806,0.3727285,0,5.019599
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,0.3478925,3.064009,1.38,0,-1,0,1.38,25.2096,0.0000000000000002220446,1.684009,1.99041,0.3478925,1.452632,1.38,0,0,0.2300946,4.346604,0,1.104739,-1.104739,4.617228,76.95364,0.2040133,3.37041,0.278314,0,4.694496
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,0.05620221,0.962779,0.962779,0,-1,0,0.962779,5.837498,0,0,0,0.05620221,1.013452,0.962779,0,0,1.457582,3.241865,0,0.9572493,-0.9572493,3.608198,60.13652,0.2040133,1.059057,0.04496177,0,3.298067
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.521193,2.284615,0,0,0,3.608198,60.13652,0.2040133,0,0,0,2.284615
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,2.746835,1.38,0,-1,0,1.38,0,0,1.366835,1.641518,0,1.452632,1.38,0,0,2.521193,2.284615,0,1.452632,-1.452632,2.07699,34.61644,0.2040133,3.021518,0,0,2.284615
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,2.507829,0.7903846,0,-1,0,0.7903846,0,0,1.717444,1.968227,0,0.8319838,0.7903846,0,0,4.135228,0.8319838,0,0.8319838,-0.8319838,1.200002,20,0.2040133,2.758612,0,0,0.8319838
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,0.2441284,0,0,-1,0,0,0,0,0.2441284,0.2685412,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2040133,0.2685412,0,0,0
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2040133,0,0,0,0
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,0.5434906,0,0,-1,0,0,0,0,0.5434906,0.5978397,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2040133,0.5978397,0,0,0
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,0.1061513,0,0,-1,0,0,0,0,0.1061513,0.1167664,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2040133,0.1167664,0,0,0
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,0.4177249,0,0,-1,0,0,0,0,0.4177249,0.4594974,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2040133,0.4594974,0,0,0
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,0.3065042,0,0,-1,0,0,0,0,0.3065042,0.3371547,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2040133,0.3371547,0,0,0
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,0.3490329,0,0,-1,0,0,0,0,0.3490329,0.3839362,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2040133,0.3839362,0,0,0
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,0.2985294,0.2985294,1.7,0,0.5202,0.2985294,0,0,0,0,0,0,0,1.401471,1.331397,5.059654,0,1.331397,0,1.331397,2.463077,41.05119,0.2041418,0.3283823,0,1.7,0
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,0.04270874,0.6316781,0.6316781,1.7,0,0.5202,0.6316781,6.761156,0,0,0,0.04270874,0,0,1.068322,1.014906,3.728257,1.198257,1.057615,0,1.057615,3.466418,57.77351,0.2042762,0.6948459,0.034167,1.7,1.240966
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,0.2494158,2.559314,2.559314,1.7,0,0.5202,2.559314,9.745413,0,0,0,0.2494158,0.9045415,0.8593144,0,0,2.670643,2.15011,0,0.6551257,-0.6551257,2.775855,46.26415,0.2042762,2.815246,0.1995326,1.7,2.399526
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,0.5282642,1.888336,1.888336,1.7,0,0.5202,1.888336,27.97511,0,0,0,0.5282642,0.1982487,0.1883362,0,0,3.39856,1.494985,0.3300155,0,0.3300155,3.088935,51.48215,0.2043071,2.07717,0.4226114,1.7,2.023249
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,0.9124736,0.9791934,0.9791934,0,-1,0,0.9791934,93.18624,0,0.0000000000000001110223,0,0.9124736,1.03073,0.9791934,0,0,3.068545,1.791999,0,0.1182564,-0.1182564,2.964282,49.4046,0.2043071,1.077113,0.7299789,0,2.704472
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,1.419558,0.2151648,0.2151648,0,0,0,0.2151648,659.7542,0,0,0,1.419558,0.2264892,0.2151648,0,0,3.199941,1.673742,1.193069,0,1.193069,4.096127,68.26864,0.2040357,0.2366812,1.135647,0,3.093301
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,1.462044,3.581055,3.08,1.7,0,0.5202,3.08,47.46895,0,0.5010554,0.8591609,1.462044,1.452632,1.38,0,0,2.006871,2.747504,0.009411978,0,0.009411978,4.105055,68.41746,0.2040335,3.939161,1.169635,1.7,4.209548
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,1.464918,0.3807221,0.3807221,0.9412925,0,0.3130728,0.3807221,384.7734,0,0,0,1.464918,0,0,0.5605703,0.5325418,1.99746,2.755975,1.99746,0,1.99746,6.000012,100,0.2037547,0.4187944,1.171934,1.7,4.220893
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,1.452023,1.018721,1.018721,0,0,0,1.018721,142.5339,0.3796851,0,0,1.452023,1.072338,1.018721,0,0,0,4.553689,0,0,0,6.000012,100,0.2037547,1.120593,1.161618,0,6.005712
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,1.030338,2.492468,1.38,0,-1,0,1.38,74.66218,0.0000000000000002220446,1.112468,1.361715,1.030338,1.452632,1.38,0,0,0,4.553689,0,0.4222935,-0.4222935,5.554875,92.58108,0.2037547,2.741715,0.8242705,0,5.584027
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,1.166247,0,0,0,-1,0,0,0,0.697032,0,0,1.166247,0,0,0,0,0.469215,4.131395,0.469215,0,0.469215,6.000012,100,0.2036486,0,0.9329976,0,5.297642
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,0.6647855,0,0,0,-1,0,0,0,0.6647855,0,0,0.6647855,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2036486,0,0.5318284,0,5.218474
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,0.2080627,2.941297,1.38,0,-1,0,1.38,15.07701,0.0000000000000002220446,1.561297,1.855427,0.2080627,1.452632,1.38,0,0,0,4.553689,0,1.244569,-1.244569,4.688121,78.1352,0.2036486,3.235427,0.1664501,0,4.761752
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,0.05447527,0.7848284,0.7848284,0,-1,0,0.7848284,6.941042,0,0.0000000000000001110223,0,0.05447527,0.8261352,0.7848284,0,0,1.382854,3.30912,0,0.7716599,-0.7716599,3.87472,64.57854,0.2036486,0.8633112,0.04358021,0,3.363595
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,3.596626,1.38,0,-1,0,1.38,0,0,2.216626,2.576289,0,1.452632,1.38,0,0,2.240254,2.53746,0,1.452632,-1.452632,2.343512,39.05846,0.2036486,3.956289,0,0,2.53746
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,2.574726,1.030587,0,-1,0,1.030587,0,0,1.544138,1.801611,0,1.084829,1.030587,0,0,3.854289,1.084829,0,1.084829,-1.084829,1.200002,20,0.2036486,2.832198,0,0,1.084829
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,1.425605,0,0,-1,0,0,0,0,1.425605,1.568166,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2036486,1.568166,0,0,0
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,0.3725185,0,0,-1,0,0,0,0,0.3725185,0.4097704,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2036486,0.4097704,0,0,0
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,0.5863298,0,0,-1,0,0,0,0,0.5863298,0.6449628,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2036486,0.6449628,0,0,0
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,0.340769,0,0,-1,0,0,0,0,0.340769,0.3748459,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2036486,0.3748459,0,0,0
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,0.05114818,0,0,-1,0,0,0,0,0.05114818,0.056263,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2036486,0.056263,0,0,0
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,0.2064542,0,0,-1,0,0,0,0,0.2064542,0.2270996,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2036486,0.2270996,0,0,0
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,0.5266114,0,0,-1,0,0,0,0,0.5266114,0.5792726,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2036486,0.5792726,0,0,0
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,0.09656202,0,0,-1,0,0,0,0,0.09656202,0.1062182,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2036486,0.1062182,0,0,0
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2036486,0,0,0,0
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,0.03581984,0.2462446,0.2462446,1.698876,0,0.5198932,0.2462446,14.54644,0.0000000000000002220446,0,0,0.03581984,0,0,1.452632,1.38,5.059654,0,1.41582,0,1.41582,2.543167,42.38603,0.2037573,0.270869,0.02865587,1.7,0.03581984
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,0.3485003,1.533497,1.533497,1.7,0,0.5202,1.533497,22.72586,0,0,0,0.3485003,0,0,0.1665032,0.158178,3.643835,1.274238,0.5066783,0,0.5066783,3.023844,50.3973,0.2038101,1.686846,0.2788002,1.7,1.622738
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,0.7288126,3.645671,3.08,1.7,0,0.5202,3.08,23.66275,0,0.565671,0.9302381,0.7288126,1.452632,1.38,0,0,3.137156,1.730248,0,0.723819,-0.723819,2.260872,37.68113,0.2038101,4.010238,0.5830501,1.7,2.459061
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,1.113466,0,0,0,-1,0,0,0,0,0,0,1.113466,0,0,0,0,3.9414,1.006429,1.113466,0,1.113466,3.317199,55.28653,0.203559,0,0.8907726,0,2.119895
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,1.187637,1.407937,1.407937,1.7,0,0.5202,1.407937,84.35299,0,0,0,1.187637,0,0,0.2920626,0.2774594,2.827934,2.008548,1.465097,0,1.465097,4.707111,78.4517,0.2036568,1.548731,0.9501098,1.7,3.196186
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,1.627335,2.480436,2.480436,1.7,0,0.5202,2.480436,65.60678,0,0,0,1.627335,0.821512,0.7804364,0,0,1.362837,3.327136,0.8058226,0,0.8058226,5.471581,91.19285,0.2036764,2.72848,1.301868,1.7,4.95447
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,1.51823,0,0,0,0,0,0,0,0.9612153,0,0,1.51823,0,0,0,0,0.5570145,4.052376,0.5570145,0,0.5570145,6.000012,100,0.2035512,0,1.214584,0,5.570606
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,1.053076,0,0,0,0,0,0,0,1.053076,0,0,1.053076,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2035512,0,0.8424608,0,5.606765
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,0.8726135,0,0,0,-1,0,0,0,0.8726135,0,0,0.8726135,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2035512,0,0.6980908,0,5.426302
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,0.7859947,1.424882,1.38,0,-1,0,1.38,56.95614,0,0.04488209,0.1873703,0.7859947,1.452632,1.38,0,0,0,4.553689,0,0.6666368,-0.6666368,5.297315,88.28841,0.2035512,1.56737,0.6287958,0,5.339684
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,0.6925418,1.348501,1.348501,0,-1,0,1.348501,51.35641,0,0.0000000000000002220446,0.1033514,0.6925418,1.419475,1.348501,0,0,0.7407076,3.887052,0,0.7269332,-0.7269332,4.53106,75.51752,0.2035512,1.483351,0.5540335,0,4.579594
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,0.3800622,1.89322,1.38,0,-1,0,1.38,27.54074,0,0.5132201,0.7025421,0.3800622,1.452632,1.38,0,0,1.548411,3.160119,0,1.072569,-1.072569,3.400473,56.67443,0.2035512,2.082542,0.3040497,0,3.540181
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,0.05898654,0,0,0,-1,0,0,0,0,0,0,0.05898654,0,0,0,0,2.740155,2.087549,0.05898654,0,0.05898654,3.456432,57.60709,0.203538,0,0.04718924,0,2.146536
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,1.367659,1.367659,0,-1,0,1.367659,0,0,0,0.1244247,0,1.439641,1.367659,0,0,2.681168,2.140637,0,1.439641,-1.439641,1.938918,32.31523,0.203538,1.504425,0,0,2.140637
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,2.904781,0.6659467,0,-1,0,0.6659467,0,0,2.238835,2.529313,0,0.7009965,0.6659467,0,0,4.280769,0.7009965,0,0.7009965,-0.7009965,1.200002,20,0.203538,3.195259,0,0,0.7009965
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,1.370345,0,0,-1,0,0,0,0,1.370345,1.50738,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.203538,1.50738,0,0,0
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,0.3295631,0,0,-1,0,0,0,0,0.3295631,0.3625194,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.203538,0.3625194,0,0,0
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,0.3802799,0,0,-1,0,0,0,0,0.3802799,0.4183078,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.203538,0.4183078,0,0,0
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,0.1681246,0,0,-1,0,0,0,0,0.1681246,0.1849371,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.203538,0.1849371,0,0,0
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,0.1545176,0,0,-1,0,0,0,0,0.1545176,0.1699694,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.203538,0.1699694,0,0,0
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,0.5032713,0,0,-1,0,0,0,0,0.5032713,0.5535985,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.203538,0.5535985,0,0,0
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,0.2045712,0,0,-1,0,0,0,0,0.2045712,0.2250283,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.203538,0.2250283,0,0,0
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,0.5073112,0,0,-1,0,0,0,0,0.5073112,0.5580423,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.203538,0.5580423,0,0,0
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,0.1149734,0.1149734,1.567605,0,0.4840562,0.1149734,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2036104,0.1264707,0,1.7,0
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,0.03878378,0.6749948,0.6749948,1.7,0,0.5202,0.6749948,5.745789,0,0,0,0.03878378,0,0,1.025005,0.9737549,3.679654,1.242,1.012539,0,1.012539,3.469764,57.82928,0.2037379,0.7424943,0.03102702,1.7,1.280784
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,0.2788465,1.405109,1.405109,1.7,0,0.5202,1.405109,19.84518,0,0,0,0.2788465,0,0,0.2948907,0.2801462,2.667116,2.153285,0.5589926,0,0.5589926,4.000071,66.66772,0.2037994,1.54562,0.2230772,1.7,2.432131
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,0.3175085,0.7327304,0.7327304,1.7,0,0.5202,0.7327304,43.33224,0,0,0,0.3175085,0,0,0.9672695,0.9189061,2.108123,2.656378,1.236415,0,1.236415,5.173037,86.21711,0.2039454,0.8060035,0.2540068,1.7,2.973887
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,0.5213196,1.669337,1.38,0,-1,0,1.38,37.77678,0,0.2893367,0.4562703,0.5213196,1.452632,1.38,0,0,0.8717085,3.769151,0,0.931312,-0.931312,4.191348,69.85566,0.2039454,1.83627,0.4170557,0,4.290471
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,0.6711208,0.08586589,0.08586589,0,0,0,0.08586589,781.5918,0,0,0,0.6711208,0.09038515,0.08586589,0,0,1.9065,2.837839,0.5807356,0,0.5807356,4.742282,79.03787,0.2038154,0.09445248,0.5368966,0,3.50896
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,0.6410601,3.270137,3.08,1.7,0,0.5202,3.08,20.81364,0.0000000000000002220446,0.1901366,0.5171502,0.6410601,1.452632,1.38,0,0,1.325764,3.360502,0,0.8115715,-0.8115715,3.886811,64.78004,0.2038154,3.59715,0.5128481,1.7,4.001562
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,1.255759,1.122589,1.122589,1.7,0,0.5202,1.122589,111.8628,0,0,0,1.255759,0,0,0.5774115,0.5485409,2.22751,2.54893,1.8043,0,1.8043,5.59852,93.30847,0.2038362,1.234847,1.004607,1.7,3.804689
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,0.8793425,1.867811,1.867811,1.434485,0,0.4477144,1.867811,47.07877,0,0,0,0.8793425,0.4561324,0.4333258,0,0,0.4232101,4.1728,0.4232101,0,0.4232101,6.000012,100,0.2038753,2.054592,0.703474,1.7,5.052143
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,0.8822418,2.467574,1.38,0,-1,0,1.38,63.93057,0.0000000000000002220446,1.087574,1.334331,0.8822418,1.452632,1.38,0,0,0,4.553689,0,0.5703897,-0.5703897,5.398768,89.97929,0.2038753,2.714331,0.7057935,0,5.435931
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,0.7318317,0,0,0,-1,0,0,0,0.09806538,0,0,0.7318317,0,0,0,0,0.6337664,3.983299,0.6337664,0,0.6337664,6.000012,100,0.2037339,0,0.5854654,0,4.715131
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,0.4870182,1.460828,1.38,0,-1,0,1.38,35.29117,0.0000000000000002220446,0.08082757,0.2269103,0.4870182,1.452632,1.38,0,0,0,4.553689,0,0.9656134,-0.9656134,4.982166,83.03593,0.2037339,1.60691,0.3896146,0,5.040707
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,0.1706223,0,0,0,-1,0,0,0,0,0,0,0.1706223,0,0,0,0,1.072904,3.588076,0.1706223,0,0.1706223,5.144032,85.7337,0.2036959,0,0.1364978,0,3.758698
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,0.01876353,2.573336,1.38,0,-1,0,1.38,1.359676,0.0000000000000002220446,1.193336,1.45067,0.01876353,1.452632,1.38,0,0,0.9022815,3.741636,0,1.433868,-1.433868,3.632603,60.54326,0.2036959,2.83067,0.01501083,0,3.760399
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,0.9473986,0.9473986,0,-1,0,0.9473986,0,0,0.0000000000000001110223,0,0,0.9972617,0.9473986,0,0,2.495468,2.307768,0,0.9972617,-0.9972617,2.581397,43.02319,0.2036959,1.042138,0,0,2.307768
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,0.8659383,0.8659383,0,-1,0,0.8659383,0,0,0.0000000000000001110223,0,0,0.911514,0.8659383,0,0,3.603537,1.310506,0,0.911514,-0.911514,1.620577,27.00956,0.2036959,0.9525322,0,0,1.310506
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.61633,0.3989919,0,0,0,1.620577,27.00956,0.2036959,0,0,0,0.3989919
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,0.8154244,0.3790423,0,-1,0,0.3790423,0,0,0.4363822,0.5179247,0,0.3989919,0.3790423,0,0,4.61633,0.3989919,0,0.3989919,-0.3989919,1.200002,20,0.2036959,0.8969669,0,0,0.3989919
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2036959,0,0,0,0
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,0.4963886,0,0,-1,0,0,0,0,0.4963886,0.5460275,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2036959,0.5460275,0,0,0
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,0.1799408,0,0,-1,0,0,0,0,0.1799408,0.1979349,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2036959,0.1979349,0,0,0
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,0.09547414,0,0,-1,0,0,0,0,0.09547414,0.1050216,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2036959,0.1050216,0,0,0
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,0.3690882,0,0,-1,0,0,0,0,0.3690882,0.4059971,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2036959,0.4059971,0,0,0
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,0.3362395,0,0,-1,0,0,0,0,0.3362395,0.3698635,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2036959,0.3698635,0,0,0
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,0.1886222,0.1886222,1.641254,0,0.5041623,0.1886222,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2037918,0.2074845,0,1.7,0
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,0.01920562,0.2569446,0.2569446,1.7,0,0.5202,0.2569446,7.474617,0,0,0,0.01920562,0,0,1.443055,1.370903,3.679654,1.242,1.390108,0,1.390108,3.827958,63.79917,0.2039046,0.2826391,0.0153645,1.7,1.261206
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,0.3191258,1.330609,1.330609,1.7,0,0.5202,1.330609,23.98343,0,0,0,0.3191258,0,0,0.3693906,0.3509211,2.289546,2.493098,0.6700469,0,0.6700469,4.46362,74.39352,0.2039781,1.46367,0.2553006,1.7,2.812223
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,0.5692709,1.123298,1.123298,1.7,0,0.5202,1.123298,50.67853,0,0,0,0.5692709,0,0,0.5767019,0.5478669,1.619499,3.09614,1.117138,0,1.117138,5.52343,92.05698,0.204099,1.235628,0.4554167,1.7,3.665411
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,0.8416635,1.138283,1.138283,0,-1,0,1.138283,73.94151,0,0,0,0.8416635,1.198192,1.138283,0,0,0.5023615,4.101563,0,0.3565288,-0.3565288,5.147616,85.79343,0.204099,1.252111,0.6733308,0,4.943227
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,1.313444,0.8581682,0.8581682,0,0,0,0.8581682,153.052,0,0,0,1.313444,0.9033349,0.8581682,0,0,0.8985046,3.745035,0.4101087,0,0.4101087,5.536679,92.2778,0.2040079,0.943985,1.050755,0,5.058478
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,1.367167,3.092331,3.08,1.7,0,0.5202,3.08,44.38853,0.0000000000000002220446,0.01233082,0.3215639,1.367167,1.452632,1.38,0,0,0.4883959,4.114133,0,0.08546475,-0.08546475,5.446591,90.77634,0.2040079,3.401564,1.093733,1.7,5.481299
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,1.37682,0,0,0,0,0,0,0,0.7934635,0,0,1.37682,0,0,0,0,0.5833567,4.028668,0.5833567,0,0.5833567,6.000012,100,0.2038786,0,1.101456,0,5.405488
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,0.96037,0,0,0,0,0,0,0,0.96037,0,0,0.96037,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2038786,0,0.768296,0,5.514059
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,1.180127,1.179224,1.179224,0,-1,0,1.179224,100.0766,0,0,0,1.180127,1.241289,1.179224,0,0,0,4.553689,0,0.06116173,-0.06116173,5.935542,98.9255,0.2038786,1.297147,0.9441015,0,5.733816
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,0.8388641,0.2654809,0.2654809,0,-1,0,0.2654809,315.979,0.491453,0,0,0.8388641,0.2794536,0.2654809,0,0,0.06795748,4.492527,0.06795748,0,0.06795748,6.000012,100,0.2038635,0.292029,0.6710913,0,5.331391
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,0.6887388,2.587,1.38,0,-1,0,1.38,49.90861,0.0000000000000002220446,1.207,1.4657,0.6887388,1.452632,1.38,0,0,0,4.553689,0,0.7638928,-0.7638928,5.194798,86.5798,0.2038635,2.8457,0.5509911,0,5.242428
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,0.3890004,0.108458,0.108458,0,-1,0,0.108458,358.6647,0,0,0,0.3890004,0.1141663,0.108458,0,0,0.8487697,3.789796,0.2748341,0,0.2748341,5.455529,90.9253,0.2038026,0.1193038,0.3112003,0,4.178797
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,0.06031493,2.921675,1.38,0,-1,0,1.38,4.370647,0.0000000000000002220446,1.541675,1.833842,0.06031493,1.452632,1.38,0,0,0.5739356,4.037147,0,1.392317,-1.392317,3.987898,66.46484,0.2038026,3.213842,0.04825195,0,4.097462
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,2.325546,1.38,0,-1,0,1.38,0,0,0.9455459,1.1781,0,1.452632,1.38,0,0,2.120954,2.64483,0,1.452632,-1.452632,2.45669,40.94476,0.2038026,2.5581,0,0,2.64483
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,0.07441023,0.07441023,0,-1,0,0.07441023,0,0,0.00000000000000001387779,0,0,0.07832655,0.07441023,0,0,3.734989,1.192199,0,0.07832655,-0.07832655,2.374127,39.5687,0.2038026,0.08185125,0,0,1.192199
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,1.219311,1.058179,0,-1,0,1.058179,0,0,0.1611327,0.2830638,0,1.113872,1.058179,0,0,3.822019,1.113872,0,1.113872,-1.113872,1.200002,20,0.2038026,1.341242,0,0,1.113872
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,0.252694,0,0,-1,0,0,0,0,0.252694,0.2779634,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2038026,0.2779634,0,0,0
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,0.3256204,0,0,-1,0,0,0,0,0.3256204,0.3581825,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2038026,0.3581825,0,0,0
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,0.1640143,0,0,-1,0,0,0,0,0.1640143,0.1804157,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2038026,0.1804157,0,0,0
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,0.5282836,0,0,-1,0,0,0,0,0.5282836,0.581112,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2038026,0.581112,0,0,0
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,0.1538691,0,0,-1,0,0,0,0,0.1538691,0.169256,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2038026,0.169256,0,0,0
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,0.06179117,0,0,-1,0,0,0,0,0.06179117,0.06797028,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2038026,0.06797028,0,0,0
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,0.3970174,0,0,-1,0,0,0,0,0.3970174,0.4367192,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2038026,0.4367192,0,0,0
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2038026,0,0,0,0
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.009475487,0.3526112,0.3526112,1.7,0,0.5202,0.3526112,2.687233,0,0,0,0.009475487,0,0,1.347389,1.280019,5.059654,0,1.289495,0,1.289495,2.423325,40.38866,0.2039371,0.3878724,0.00758039,1.7,0.009475487
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,0.3497287,0.02704262,0.02704262,1.479674,0,0.4600511,0.02704262,1293.25,0,0,0,0.3497287,0,0,1.452632,1.38,3.770159,1.160545,1.729729,0,1.729729,4.06429,67.73802,0.2039015,0.02974688,0.279783,1.7,1.510274
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,0.5704176,1.622363,1.622363,1.7,0,0.5202,1.622363,35.15968,0,0,0,0.5704176,0,0,0.07763668,0.07375485,2.040431,2.717301,0.6441725,0,0.6441725,4.675405,77.92326,0.2039628,1.7846,0.4563341,1.7,3.287719
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,0.9562113,0,0,0,-1,0,0,0,0,0,0,0.9562113,0,0,0,0,1.396258,3.297056,0.9562113,0,0.9562113,5.582547,93.04226,0.2037519,0,0.764969,0,4.253268
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,1.367121,0.03473009,0.03473009,0,0,0,0.03473009,3936.417,0.8905161,0,0,1.367121,0.03655799,0.03473009,0,0,0.4400471,4.157647,0.4400471,0,0.4400471,6.000012,100,0.203655,0.0382031,1.093697,0,5.524768
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,1.32516,3.049421,3.049421,1.7,0,0.5202,3.049421,43.45611,0,0,0.274363,1.32516,1.420443,1.349421,0,0,0,4.553689,0,0.09528345,-0.09528345,5.899574,98.32604,0.203655,3.354363,1.060128,1.7,5.878849
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,1.424932,0,0,0,0,0,0,0,1.319061,0,0,1.424932,0,0,0,0,0.1058705,4.458405,0.1058705,0,0.1058705,6.000012,100,0.2036317,0,1.139945,0,5.883337
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,1.291519,0,0,0,0,0,0,0,1.291519,0,0,1.291519,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2036317,0,1.033215,0,5.845207
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,1.283562,0.8971887,0.8971887,0,-1,0,0.8971887,143.0649,0.3391533,0,0,1.283562,0.9444091,0.8971887,0,0,0,4.553689,0,0,0,6.000012,100,0.2036317,0.9869075,1.02685,0,5.837251
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,1.230266,2.619029,1.38,0,-1,0,1.38,89.1497,0,1.239029,1.500932,1.230266,1.452632,1.38,0,0,0,4.553689,0,0.2223658,-0.2223658,5.765618,96.09344,0.2036317,2.880932,0.9842126,0,5.783955
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,0.8234001,1.700011,1.38,0,-1,0,1.38,59.66668,0.0000000000000002220446,0.3200113,0.4900124,0.8234001,1.452632,1.38,0,0,0.2470731,4.331323,0,0.6292315,-0.6292315,5.10235,85.03899,0.2036317,1.870012,0.6587201,0,5.154723
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,0.3817723,0.9658666,0.9658666,0,-1,0,0.9658666,39.5264,0,0,0,0.3817723,1.016702,0.9658666,0,0,0.9462192,3.702092,0,0.6349294,-0.6349294,4.433075,73.88444,0.2036317,1.062453,0.3054178,0,4.083864
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,0.05996755,0,0,0,-1,0,0,0,0,0,0,0.05996755,0,0,0,0,1.651696,3.067162,0.05996755,0,0.05996755,4.489965,74.83261,0.2036185,0,0.04797404,0,3.12713
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.591729,3.121133,0,0,0,4.489965,74.83261,0.2036185,0,0,0,3.121133
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,0.8417916,0.8417916,0,-1,0,0.8417916,0,0,0,0,0,0.8860964,0.8417916,0,0,1.591729,3.121133,0,0.8860964,-0.8860964,3.555938,59.26551,0.2036185,0.9259707,0,0,3.121133
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.57628,2.235037,0,0,0,3.555938,59.26551,0.2036185,0,0,0,2.235037
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,0.2681087,0.2681087,0,-1,0,0.2681087,0,0,0,0,0,0.2822197,0.2681087,0,0,2.57628,2.235037,0,0.2822197,-0.2822197,3.258452,54.30743,0.2036185,0.2949196,0,0,2.235037
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.889858,1.952817,0,0,0,3.258452,54.30743,0.2036185,0,0,0,1.952817
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,0.572643,0.572643,0,-1,0,0.572643,0,0,0.0000000000000001110223,0,0,0.6027821,0.572643,0,0,2.889858,1.952817,0,0.6027821,-0.6027821,2.623064,43.71765,0.2036185,0.6299073,0,0,1.952817
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,0.3933753,0.3933753,0,-1,0,0.3933753,0,0,0.00000000000000005551115,0,0,0.4140793,0.3933753,0,0,3.559616,1.350035,0,0.4140793,-0.4140793,2.186586,36.44303,0.2036185,0.4327129,0,0,1.350035
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.019704,0.9359556,0,0,0,2.186586,36.44303,0.2036185,0,0,0,0.9359556
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,0.4664433,0.4664433,0,-1,0,0.4664433,0,0,0.00000000000000005551115,0,0,0.490993,0.4664433,0,0,4.019704,0.9359556,0,0.490993,-0.490993,1.669034,27.81718,0.2036185,0.5130877,0,0,0.9359556
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.565251,0.4449626,0,0,0,1.669034,27.81718,0.2036185,0,0,0,0.4449626
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,0.5086936,0.5086936,1.7,0,0.5202,0.5086936,0,0,0,0,0,0,0,1.191306,1.131741,4.565251,0.4449626,1.131741,0,1.131741,2.742698,45.71154,0.2037598,0.559563,0,1.7,0.4449626
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.006259835,0.04724454,0.04724454,1.499876,0,0.4655662,0.04724454,13.24986,0.0000000000000002220446,0,0,0.006259835,0,0,1.452632,1.38,3.433511,1.46353,1.38626,0,1.38626,4.057819,67.63019,0.2038068,0.051969,0.005007868,1.7,1.469789
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,0.3981335,2.018601,2.018601,1.7,0,0.5202,2.018601,19.72324,0,0,0,0.3981335,0.3353695,0.318601,0,0,2.047251,2.711164,0.06276406,0,0.06276406,4.117363,68.62257,0.2038125,2.220461,0.3185068,1.7,3.109297
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,0.8502184,2.371718,2.371718,1.7,0,0.5202,2.371718,35.84821,0,0,0,0.8502184,0.7070718,0.6717182,0,0,1.984487,2.767651,0.1431466,0,0.1431466,4.253164,70.88592,0.2038255,2.60889,0.6801747,1.7,3.617869
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,1.215563,0.7517343,0.7517343,0,-1,0,0.7517343,161.7011,0,0,0,1.215563,0.7912992,0.7517343,0,0,1.84134,2.896483,0.4242633,0,0.4242633,4.655655,77.59409,0.2037323,0.8269077,0.9724501,0,4.112046
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,1.590449,2.546185,2.546185,1.7,0,0.5202,2.546185,62.464,0,0,0,1.590449,0.8907208,0.8461848,0,0,1.417077,3.27832,0.6997281,0,0.6997281,5.319476,88.65775,0.2037532,2.800803,1.272359,1.7,4.868769
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,1.670887,2.494819,2.494819,1.588957,0,0.4898853,2.494819,66.9743,0,0,0,1.670887,0.953539,0.905862,0,0,0.7173485,3.908075,0.7173485,0,0.7173485,6.000012,100,0.2037507,2.744301,1.33671,1.7,5.578963
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,1.830302,1.202971,1.202971,0,0,0,1.202971,152.1485,0.5640171,0,0,1.830302,1.266285,1.202971,0,0,0,4.553689,0,0,0,6.000012,100,0.2037507,1.323268,1.464242,0,6.383991
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,1.728251,0.5332467,0.5332467,0,0,0,0.5332467,324.0998,1.166939,0,0,1.728251,0.5613123,0.5332467,0,0,0,4.553689,0,0,0,6.000012,100,0.2037507,0.5865713,1.382601,0,6.28194
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,1.36839,3.060261,1.38,0,-1,0,1.38,99.15868,0,1.680261,1.986287,1.36839,1.452632,1.38,0,0,0,4.553689,0,0.08424178,-0.08424178,5.911213,98.52003,0.2037507,3.366287,1.094712,0,5.922079
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,1.139135,1.883733,1.38,0,-1,0,1.38,82.546,0.0000000000000002220446,0.5037333,0.6921067,1.139135,1.452632,1.38,0,0,0.09360198,4.469447,0,0.3134968,-0.3134968,5.580759,93.01246,0.2037507,2.072107,0.9113078,0,5.608582
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,0.7327187,1.524842,1.38,0,-1,0,1.38,53.09556,0.0000000000000002220446,0.1448424,0.2973266,0.7327187,1.452632,1.38,0,0,0.4419317,4.155951,0,0.7199129,-0.7199129,4.821904,80.36491,0.2037507,1.677327,0.586175,0,4.888669
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,0.3948352,0.1535308,0.1535308,0,-1,0,0.1535308,257.17,0,0,0,0.3948352,0.1616114,0.1535308,0,0,1.241835,3.436038,0.2332238,0,0.2332238,5.043159,84.05249,0.2036996,0.1688839,0.3158681,0,3.830873
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,0.05698761,2.446707,1.38,0,-1,0,1.38,4.129537,0.0000000000000002220446,1.066707,1.311378,0.05698761,1.452632,1.38,0,0,1.008611,3.645939,0,1.395644,-1.395644,3.572021,59.53357,0.2036996,2.691378,0.04559008,0,3.702926
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,0.4109268,0.4109268,0,-1,0,0.4109268,0,0,0.00000000000000005551115,0,0,0.4325546,0.4109268,0,0,2.559327,2.250295,0,0.4325546,-0.4325546,3.116069,51.93438,0.2036996,0.4520195,0,0,2.250295
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.039943,1.81774,0,0,0,3.116069,51.93438,0.2036996,0,0,0,1.81774
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,2.567667,1.38,0,-1,0,1.38,0,0,1.187667,1.444434,0,1.452632,1.38,0,0,3.039943,1.81774,0,1.452632,-1.452632,1.584861,26.4143,0.2036996,2.824434,0,0,1.81774
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,0.1054305,0.1054305,0,-1,0,0.1054305,0,0,0,0,0,0.1109795,0.1054305,0,0,4.653978,0.3651088,0,0.1109795,-0.1109795,1.467878,24.46459,0.2036996,0.1159735,0,0,0.3651088
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.777288,0.2541293,0,0,0,1.467878,24.46459,0.2036996,0,0,0,0.2541293
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,0.3272825,0.2414228,0,-1,0,0.2414228,0,0,0.08585973,0.118588,0,0.2541293,0.2414228,0,0,4.777288,0.2541293,0,0.2541293,-0.2541293,1.200002,20,0.2036996,0.3600108,0,0,0.2541293
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2036996,0,0,0,0
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,0.2179511,0,0,-1,0,0,0,0,0.2179511,0.2397462,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2036996,0.2397462,0,0,0
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,0.2132626,0,0,-1,0,0,0,0,0.2132626,0.2345889,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2036996,0.2345889,0,0,0
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,0.2673616,0,0,-1,0,0,0,0,0.2673616,0.2940978,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2036996,0.2940978,0,0,0
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,0.4273092,0.4273092,1.7,0,0.5202,0.4273092,0,0.0000000000000002220446,0,0,0,0,0,1.272691,1.209056,5.059654,0,1.209056,0,1.209056,2.347014,39.11682,0.2038496,0.4700402,0,1.7,0
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.006628384,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.006628384,0,0,1.452632,1.38,3.850598,1.088151,1.386628,0,1.386628,3.662485,61.04129,0.2038808,0,0.005302708,1.7,1.094779
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,0.3938814,1.724769,1.724769,1.7,0,0.5202,1.724769,22.83675,0,0,0,0.3938814,0.02607304,0.02476939,0,0,2.46397,2.336116,0.3678083,0,0.3678083,4.011419,66.85684,0.203914,1.897246,0.3151051,1.7,2.729997
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,0.6897369,1.572498,1.572498,1.7,0,0.5202,1.572498,43.86249,0,0,0,0.6897369,0,0,0.1275017,0.1211266,2.096162,2.667144,0.8108635,0,0.8108635,4.780671,79.6777,0.2039912,1.729748,0.5517895,1.7,3.35688
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,1.168619,1.360203,1.360203,0,-1,0,1.360203,85.91506,0,0,0.1162235,1.168619,1.431793,1.360203,0,0,1.285298,3.396921,0,0.2631734,-0.2631734,4.503262,75.05421,0.2039912,1.496224,0.9348955,0,4.56554
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,1.406996,0.7699596,0.7699596,0,0,0,0.7699596,182.7363,0,0,0,1.406996,0.8104838,0.7699596,0,0,1.577713,3.133747,0.5965121,0,0.5965121,5.069163,84.48589,0.203861,0.8469556,1.125597,0,4.540743
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,1.335327,0.6368361,0.6368361,0,0,0,0.6368361,209.6814,0,0,0,1.335327,0.6703537,0.6368361,0,0,0.9812008,3.670608,0.6649731,0,0.6649731,5.700012,95.00001,0.203716,0.7005197,1.068261,0,5.005935
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,1.714193,0.9196328,0.9196328,0,0,0,0.9196328,186.3997,0.4299309,0,0,1.714193,0.9680345,0.9196328,0,0,0.3162277,4.269084,0.3162277,0,0.3162277,6.000012,100,0.2036472,1.011596,1.371354,0,5.983277
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,1.582542,0.8695229,0.8695229,0,0,0,0.8695229,182.0012,0.667255,0,0,1.582542,0.9152873,0.8695229,0,0,0,4.553689,0,0,0,6.000012,100,0.2036472,0.9564753,1.266034,0,6.136231
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,1.49243,1.76387,1.38,0,-1,0,1.38,108.1471,0.03979845,0.3838697,0.5602567,1.49243,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2036472,1.940257,1.193944,0,6.046119
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,1.009828,2.166649,1.38,0,-1,0,1.38,73.17593,0.0000000000000002220446,0.7866488,1.003314,1.009828,1.452632,1.38,0,0,0,4.553689,0,0.4428038,-0.4428038,5.533256,92.22075,0.2036472,2.383314,0.8078622,0,5.563517
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,0.7059898,1.243099,1.243099,0,-1,0,1.243099,56.79272,0,0,0,0.7059898,1.308525,1.243099,0,0,0.4920042,4.110885,0,0.6025356,-0.6025356,4.898128,81.63529,0.2036472,1.367409,0.5647919,0,4.816875
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,0.3788175,2.547968,1.38,0,-1,0,1.38,27.45054,0.0000000000000002220446,1.167968,1.422765,0.3788175,1.452632,1.38,0,0,1.161488,3.508349,0,1.073814,-1.073814,3.766228,62.77034,0.2036472,2.802765,0.303054,0,3.887167
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,0.0625347,0.07584048,0.07584048,0,-1,0,0.07584048,82.45557,0,0,0,0.0625347,0.07983208,0.07584048,0,0,2.354615,2.434536,0,0.01729738,-0.01729738,3.747995,62.46646,0.2036472,0.08342453,0.05002776,0,2.49707
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,2.075101,1.38,0,-1,0,1.38,0,0,0.6951007,0.9026108,0,1.452632,1.38,0,0,2.373834,2.417238,0,1.452632,-1.452632,2.216787,36.94637,0.2036472,2.282611,0,0,2.417238
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,0.3936418,0.3936418,0,-1,0,0.3936418,0,0,0.00000000000000005551115,0,0,0.4143598,0.3936418,0,0,3.98787,0.9646065,0,0.4143598,-0.4143598,1.780013,29.66683,0.2036472,0.433006,0,0,0.9646065
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,0.4772863,0.4772863,0,-1,0,0.4772863,0,0,0.00000000000000005551115,0.002280685,0,0.5024067,0.4772863,0,0,4.448269,0.5502466,0,0.5024067,-0.5024067,1.25043,20.84046,0.2036472,0.525015,0,0,0.5502466
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,0.6435466,0.04544795,0,-1,0,0.04544795,0,0,0.5980987,0.6624534,0,0.04783995,0.04544795,0,0,5.006499,0.04783995,0,0.04783995,-0.04783995,1.200002,20,0.2036472,0.7079013,0,0,0.04783995
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,0.4798018,0,0,-1,0,0,0,0,0.4798018,0.527782,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2036472,0.527782,0,0,0
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,0.731519,0,0,-1,0,0,0,0,0.731519,0.8046709,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2036472,0.8046709,0,0,0
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,0.7603304,0,0,-1,0,0,0,0,0.7603304,0.8363634,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2036472,0.8363634,0,0,0
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2036472,0,0,0,0
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,0.3509797,0,0,-1,0,0,0,0,0.3509797,0.3860777,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2036472,0.3860777,0,0,0
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,0.5943707,0,0,-1,0,0,0,0,0.5943707,0.6538078,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2036472,0.6538078,0,0,0
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,0.1113835,0.1113835,1.564015,0,0.4830761,0.1113835,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.203716,0.1225218,0,1.7,0
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,0.03996442,0.4271574,0.4271574,1.7,0,0.5202,0.4271574,9.355901,0,0,0,0.03996442,0,0,1.272843,1.209201,3.679654,1.242,1.249165,0,1.249165,3.694247,61.57066,0.203857,0.4698732,0.03197154,1.7,1.281964
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,0.2131203,0.9229537,0.9229537,1.7,0,0.5202,0.9229537,23.09111,0.0000000000000001110223,0,0,0.2131203,0,0,0.7770463,0.738194,2.43049,2.366248,0.9513143,0,0.9513143,4.596743,76.61224,0.2039669,1.015249,0.1704962,1.7,2.579369
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,0.3587986,1.94301,1.94301,1.7,0,0.5202,1.94301,18.46612,0,0,0,0.3587986,0.2558003,0.2430103,0,0,1.479175,3.222431,0.1029983,0,0.1029983,4.694456,78.24078,0.2039761,2.137311,0.2870389,1.7,3.58123
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,0.4479999,0.7363283,0.7363283,0,-1,0,0.7363283,60.84241,0,0,0,0.4479999,0.7750824,0.7363283,0,0,1.376177,3.31513,0,0.3270825,-0.3270825,4.349681,72.49454,0.2039761,0.8099611,0.3583999,0,3.76313
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,0.5767918,0.7638529,0.7638529,0,0,0,0.7638529,75.51085,0,0.0000000000000001110223,0,0.5767918,0.8040557,0.7638529,0,0,1.739602,2.988047,0,0.2272639,-0.2272639,4.110124,68.50192,0.2039761,0.8402382,0.4614335,0,3.564839
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,1.078081,1.129436,1.129436,0,0,0,1.129436,95.4531,0,0.0000000000000002220446,0,1.078081,1.18888,1.129436,0,0,1.992117,2.760783,0,0.1107982,-0.1107982,3.993332,66.5554,0.2039761,1.242379,0.8624651,0,3.838865
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,1.322347,0,0,0,0,0,0,0,0,0,0,1.322347,0,0,0,0,2.115227,2.649985,1.322347,0,1.322347,5.24782,87.46349,0.2036893,0,1.057877,0,3.972332
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,1.235911,0.7833334,0.7833334,0,0,0,0.7833334,157.7759,0,0,0,1.235911,0.8245615,0.7833334,0,0,0.7928798,3.840097,0.4113497,0,0.4113497,5.638061,93.96749,0.2036003,0.8616667,0.9887289,0,5.076008
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,1.36672,0.8822148,0.8822148,0,-1,0,0.8822148,154.9192,0.05654265,0,0,1.36672,0.9286472,0.8822148,0,0,0.3815301,4.210312,0.3815301,0,0.3815301,6.000012,100,0.2035177,0.9704363,1.093376,0,5.577032
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,1.160405,0,0,0,-1,0,0,0,1.160405,0,0,1.160405,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2035177,0,0.9283242,0,5.714094
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,0.5379125,2.138749,1.38,0,-1,0,1.38,38.97917,0,0.7587492,0.9726242,0.5379125,1.452632,1.38,0,0,0,4.553689,0,0.914719,-0.914719,5.035813,83.93005,0.2035177,2.352624,0.43033,0,5.091601
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,0.2980036,0.4204336,0.4204336,0,-1,0,0.4204336,70.88006,0,0,0,0.2980036,0.4425617,0.4204336,0,0,1.016355,3.63897,0,0.1445581,-0.1445581,4.883436,81.39043,0.2035177,0.4624769,0.2384028,0,3.936973
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,0.04377894,2.671202,1.38,0,-1,0,1.38,3.172387,0,1.291202,1.558322,0.04377894,1.452632,1.38,0,0,1.176975,3.494412,0,1.408853,-1.408853,3.398375,56.63947,0.2035177,2.938322,0.03502315,0,3.538191
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.742367,2.085559,0,0,0,3.398375,56.63947,0.2035177,0,0,0,2.085559
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.742367,2.085559,0,0,0,3.398375,56.63947,0.2035177,0,0,0,2.085559
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,1.476414,1.38,0,-1,0,1.38,0,0,0.09641431,0.2440557,0,1.452632,1.38,0,0,2.742367,2.085559,0,1.452632,-1.452632,1.867167,31.11938,0.2035177,1.624056,0,0,2.085559
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,0.1493356,0.1493356,0,-1,0,0.1493356,0,0,0.00000000000000002775558,0,0,0.1571954,0.1493356,0,0,4.356401,0.6329275,0,0.1571954,-0.1571954,1.701468,28.35775,0.2035177,0.1642692,0,0,0.6329275
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,0.1212411,0.1212411,0,-1,0,0.1212411,0,0,0.00000000000000002775558,0,0,0.1276222,0.1212411,0,0,4.531063,0.4757321,0,0.1276222,-0.1276222,1.566943,26.11566,0.2035177,0.1333652,0,0,0.4757321
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,0.07761109,0.07761109,0,-1,0,0.07761109,0,0,0.00000000000000001387779,0,0,0.08169588,0.07761109,0,0,4.672865,0.34811,0,0.08169588,-0.08169588,1.480828,24.68041,0.2035177,0.08537219,0,0,0.34811
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,0.3387619,0.2530934,0,-1,0,0.2530934,0,0,0.08566853,0.1195447,0,0.2664141,0.2530934,0,0,4.763638,0.2664141,0,0.2664141,-0.2664141,1.200002,20,0.2035177,0.3726381,0,0,0.2664141
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,0.2834611,0,0,-1,0,0,0,0,0.2834611,0.3118072,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2035177,0.3118072,0,0,0
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,0.4549085,0,0,-1,0,0,0,0,0.4549085,0.5003994,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2035177,0.5003994,0,0,0
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,0.4824758,0,0,-1,0,0,0,0,0.4824758,0.5307234,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2035177,0.5307234,0,0,0
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2035177,0,0,0,0
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.009356272,0.4892389,0.4892389,1.7,0,0.5202,0.4892389,1.912414,0,0,0,0.009356272,0,0,1.210761,1.150223,5.059654,0,1.159579,0,1.159579,2.300076,38.33452,0.2036599,0.5381628,0.007485018,1.7,0.009356272
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,0.02117136,0.09920661,0.09920661,1.551838,0,0.4797518,0.09920661,21.34068,0.0000000000000002220446,0,0,0.02117136,0,0,1.452632,1.38,3.900075,1.043621,1.401171,0,1.401171,3.629344,60.48894,0.2037197,0.1091273,0.01693709,1.7,1.064793
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,0.07784039,1.70294,1.70294,1.7,0,0.5202,1.70294,4.570943,0,0,0,0.07784039,0.003094189,0.002939479,0,0,2.498904,2.304676,0.0747462,0,0.0747462,3.700254,61.67078,0.2037264,1.873233,0.06227231,1.7,2.382516
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,0.07100581,2.908385,1.38,0,-1,0,1.38,5.145349,0,1.528385,1.819224,0.07100581,1.452632,1.38,0,0,2.424157,2.371947,0,1.381626,-1.381626,2.243893,37.39814,0.2037264,3.199224,0.05680465,0,2.442953
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,0.1257386,2.880144,2.760257,1.7,0,0.5202,2.760257,4.555321,0,0.1198875,0.5034632,0.1257386,1.11606,1.060257,0,0,3.959297,0.9903215,0,0.9903215,-0.9903215,1.200002,20,0.2037264,3.168159,0.1005908,1.7,1.11606
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,0.3278376,1.417553,1.417553,1.7,0,0.5202,1.417553,23.12701,0,0,0,0.3278376,0,0,0.282447,0.2683246,5.059654,0,0.5961623,0,0.5961623,1.765572,29.42613,0.2037885,1.559308,0.2622701,1.7,0.3278376
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,0.374013,1.458456,1.458456,1.7,0,0.5202,1.458456,25.64445,0,0,0,0.374013,0,0,0.2415444,0.2294671,4.463492,0.5365461,0.6034802,0,0.6034802,2.338083,38.96798,0.2038499,1.604301,0.2992104,1.7,0.9105591
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,0.2671744,2.804291,2.804291,1.7,0,0.5202,2.804291,9.527342,0,0,0.3082628,0.2671744,1.162412,1.104291,0,0,3.860012,1.079678,0,0.8952373,-0.8952373,1.39442,23.24029,0.2038499,3.08472,0.2137395,1.7,1.346853
