Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,0.1243661,1.403992,0.2933667,0,-1,0,0.2933667,42.39272,0,1.110625,1.345543,0.1243661,0.308807,0.2933667,0,0,4.85472,0.1844409,0,0.1844409,-0.1844409,1.200002,20,0.2038499,1.544391,0.0994929,0,0.308807
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,0.1977514,1.23283,0.1878638,0,-1,0,0.1878638,105.2632,0,1.044966,1.31854,0.1977514,0.1977514,0.1878638,0,0,5.059654,0,0,0,0,1.200002,20,0.2038499,1.356113,0.1582011,0,0.1977514
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,0.03421822,1.007658,0.03250731,0,-1,0,0.03250731,105.2632,0,0.9751502,1.101922,0.03421822,0.03421822,0.03250731,0,0,5.059654,0,0,0,0,1.200002,20,0.2038499,1.108423,0.02737458,0,0.03421822
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.00463611,0,0,0,-1,0,0,0,0,0,0,0.00463611,0,0,0,0,5.059654,0,0.00463611,0,0.00463611,1.204401,20.0733,0.2038489,0,0.003708888,0,0.00463611
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,0.06582029,1.158017,0.06649315,0,-1,0,0.06649315,98.98808,0,1.091523,1.257348,0.06582029,0.0699928,0.06649315,0,0,5.055018,0.004172499,0,0.004172499,-0.004172499,1.200002,20,0.2038489,1.273818,0.05265624,0,0.0699928
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,4.194881,0,0,-1,0,0,0,0,4.194881,4.614369,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2038489,4.614369,0,0,0
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,1.402051,0,0,-1,0,0,0,0,1.402051,1.542256,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2038489,1.542256,0,0,0
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,3.001918,0,0,-1,0,0,0,0,3.001918,3.30211,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2038489,3.30211,0,0,0
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,0.4543041,0,0,-1,0,0,0,0,0.4543041,0.4997345,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2038489,0.4997345,0,0,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,0.5000962,0,0,-1,0,0,0,0,0.5000962,0.5501058,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2038489,0.5501058,0,0,0
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,0.3935831,0,0,-1,0,0,0,0,0.3935831,0.4329414,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2038489,0.4329414,0,0,0
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,0.3487143,0,0,-1,0,0,0,0,0.3487143,0.3835857,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2038489,0.3835857,0,0,0
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,0.1113156,0,0,-1,0,0,0,0,0.1113156,0.1224472,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2038489,0.1224472,0,0,0
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,0.3745501,0,0,-1,0,0,0,0,0.3745501,0.4120051,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2038489,0.4120051,0,0,0
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,0.3313929,0,0,-1,0,0,0,0,0.3313929,0.3645322,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2038489,0.3645322,0,0,0
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,0.7993945,0.7993945,1.7,0,0.5202,0.7993945,0,0,0,0,0,0,0,0.9006054,0.8555751,5.059654,0,0.8555751,0,0.8555751,2.011672,33.52781,0.2039533,0.879334,0,1.7,0
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.01533305,0.138459,0.138459,1.591091,0,0.4904677,0.138459,11.07407,0.0000000000000002220446,0,0,0.01533305,0,0,1.452632,1.38,4.204079,0.7700176,1.395333,0,1.395333,3.335402,55.58991,0.2040263,0.1523049,0.01226644,1.7,0.7853507
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,0.03564935,1.588737,1.588737,1.7,0,0.5202,1.588737,2.24388,0,0,0,0.03564935,0,0,0.1112632,0.1057,2.808746,2.025817,0.1413494,0,0.1413494,3.469497,57.82484,0.2040423,1.74761,0.02851948,1.7,2.061467
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,0.2677278,2.448071,2.448071,1.7,0,0.5202,2.448071,10.93628,0.0000000000000001110223,0,0,0.2677278,0.7874429,0.7480707,0,0,2.667397,2.153032,0,0.519715,-0.519715,2.921669,48.69439,0.2040423,2.692878,0.2141823,1.7,2.42076
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,0.4238664,1.018778,1.018778,0,-1,0,1.018778,41.60538,0,0.0000000000000002220446,0,0.4238664,1.072398,1.018778,0,0,3.244858,1.633317,0,0.6485313,-0.6485313,2.238058,37.30088,0.2040423,1.120656,0.3390931,0,2.057183
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,0.3118191,2.031705,2.031705,1.7,0,0.5202,2.031705,15.34766,0.0000000000000001665335,0,0,0.3118191,0.3491633,0.3317051,0,0,3.965448,0.9847856,0,0.03734416,-0.03734416,2.198693,36.64482,0.2040423,2.234876,0.2494553,1.7,1.296605
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,0.3887418,1.571962,1.571962,1.7,0,0.5202,1.571962,24.72972,0,0,0,0.3887418,0,0,0.1280377,0.1216358,4.006942,0.9474414,0.5103776,0,0.5103776,2.68288,44.71458,0.2040916,1.729159,0.3109934,1.7,1.336183
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,0.349734,0.1098547,0.1098547,1.562486,0,0.4826587,0.1098547,318.3605,0,0,0,0.349734,0,0,1.452632,1.38,3.496564,1.406781,1.729734,0,1.729734,4.32385,72.06402,0.2040832,0.1208402,0.2797872,1.7,1.756515
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,0.6126338,1.038807,1.038807,1.7,0,0.5202,1.038807,58.97477,0,0,0,0.6126338,0,0,0.6611934,0.6281337,1.76683,2.963542,1.240768,0,1.240768,5.500945,91.68224,0.2042135,1.142687,0.4901071,1.7,3.576176
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,0.1675168,0.2140331,0.2140331,0,-1,0,0.2140331,78.26676,0,0,0,0.1675168,0.225298,0.2140331,0,0,0.5260625,4.080233,0,0.05778122,-0.05778122,5.440039,90.66713,0.2042135,0.2354364,0.1340134,0,4.247749
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,0.3158844,0.3622031,0.3622031,0,-1,0,0.3622031,87.21196,0,0,0,0.3158844,0.3812664,0.3622031,0,0,0.5902638,4.022451,0,0.06538199,-0.06538199,5.37112,89.51849,0.2042135,0.3984234,0.2527075,0,4.338336
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,0.4415509,1.294781,1.294781,0,-1,0,1.294781,34.10236,0,0,0.04425906,0.4415509,1.362927,1.294781,0,0,0.6629105,3.957069,0,0.9213764,-0.9213764,4.399904,73.33158,0.2042135,1.424259,0.3532408,0,4.398621
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,0.1891463,1.912596,1.38,0,-1,0,1.38,13.70626,0.0000000000000002220446,0.5325964,0.723856,0.1891463,1.452632,1.38,0,0,1.686662,3.035693,0,1.263485,-1.263485,3.068074,51.13446,0.2042135,2.103856,0.1513171,0,3.224839
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,0.05907137,1.236769,1.236769,0,-1,0,1.236769,4.776267,0,0.0000000000000002220446,0,0.05907137,1.301862,1.236769,0,0,3.090534,1.772208,0,1.24279,-1.24279,1.758057,29.3009,0.2042135,1.360445,0.04725709,0,1.831279
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,2.024209,0.5029467,0,-1,0,0.5029467,0,0,1.521263,1.723683,0,0.5294175,0.5029467,0,0,4.471413,0.5294175,0,0.5294175,-0.5294175,1.200002,20,0.2042135,2.22663,0,0,0.5294175
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,1.322479,0,0,-1,0,0,0,0,1.322479,1.454728,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2042135,1.454728,0,0,0
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,1.780882,0,0,-1,0,0,0,0,1.780882,1.95897,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2042135,1.95897,0,0,0
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,0.5418188,0,0,-1,0,0,0,0,0.5418188,0.5960007,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2042135,0.5960007,0,0,0
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,0.0418868,0,0,-1,0,0,0,0,0.0418868,0.04607548,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2042135,0.04607548,0,0,0
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,0.4516561,0,0,-1,0,0,0,0,0.4516561,0.4968217,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2042135,0.4968217,0,0,0
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,0.2573566,0,0,-1,0,0,0,0,0.2573566,0.2830922,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2042135,0.2830922,0,0,0
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,0.4997644,0,0,-1,0,0,0,0,0.4997644,0.5497408,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2042135,0.5497408,0,0,0
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,0.3902743,0,0,-1,0,0,0,0,0.3902743,0.4293018,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2042135,0.4293018,0,0,0
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,0.08854941,0,0,-1,0,0,0,0,0.08854941,0.09740435,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2042135,0.09740435,0,0,0
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,0.207647,0.207647,1.660279,0,0.5093561,0.207647,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.204311,0.2284117,0,1.7,0
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,0.03812682,0.3626871,0.3626871,1.7,0,0.5202,0.3626871,10.51232,0,0,0,0.03812682,0,0,1.337313,1.270447,3.679654,1.242,1.308574,0,1.308574,3.750608,62.51,0.2044362,0.3989558,0.03050145,1.7,1.280127
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,0.345715,1.722355,1.722355,1.7,0,0.5202,1.722355,20.07223,0,0,0,0.345715,0.02353144,0.02235487,0,0,2.37108,2.419717,0.3221835,0,0.3221835,4.056258,67.60416,0.2044645,1.89459,0.276572,1.7,2.765432
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,0.6713771,2.545066,2.545066,1.7,0,0.5202,2.545066,26.37955,0,0,0,0.6713771,0.8895435,0.8450663,0,0,2.048897,2.709682,0,0.2181664,-0.2181664,3.82629,63.77138,0.2044645,2.799573,0.5371016,1.7,3.381059
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,1.011696,0.4320995,0.4320995,0,-1,0,0.4320995,234.135,0,0,0,1.011696,0.4548416,0.4320995,0,0,2.291304,2.491515,0.5568544,0,0.5568544,4.354569,72.576,0.2043452,0.4753094,0.8093567,0,3.503211
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,1.000164,0,0,0,0,0,0,0,0,0,0,1.000164,0,0,0,0,1.73445,2.992684,1.000164,0,1.000164,5.303408,88.38995,0.2041313,0,0.8001316,0,3.992849
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,1.08471,0.9428439,0.9428439,0,0,0,0.9428439,115.0466,0,0,0,1.08471,0.9924673,0.9428439,0,0,0.7342851,3.892833,0.09224279,0,0.09224279,5.390917,89.84844,0.2041116,1.037128,0.867768,0,4.977542
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,0.8253316,2.509191,2.509191,1.7,0,0.5202,2.509191,32.89234,0.0000000000000003330669,0,0,0.8253316,0.8517799,0.8091909,0,0,0.6420422,3.975851,0,0.02644828,-0.02644828,5.363039,89.3838,0.2041116,2.76011,0.6602653,1.7,4.801183
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,0.7491946,1.586876,1.586876,1.512999,0,0.4691487,1.586876,47.21192,0.0000000000000001110223,0,0,0.7491946,0.07776536,0.0738771,0,0,0.6714292,3.949403,0.6714292,0,0.6714292,6.000012,100,0.2041706,1.745564,0.5993556,1.7,4.698597
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,0.4254181,0.5153405,0.5153405,0,-1,0,0.5153405,82.55088,0,0,0,0.4254181,0.5424637,0.5153405,0,0,0,4.553689,0,0.1170456,-0.1170456,5.876635,97.94373,0.2041706,0.5668745,0.3403345,0,4.979107
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,0.3693215,2.118336,1.38,0,-1,0,1.38,26.76243,0.0000000000000002220446,0.7383356,0.9501692,0.3693215,1.452632,1.38,0,0,0.1300506,4.436644,0,1.08331,-1.08331,4.734726,78.91194,0.2041706,2.330169,0.2954572,0,4.805965
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,0.1210398,3.681711,1.38,0,-1,0,1.38,8.770997,0,2.301711,2.669882,0.1210398,1.452632,1.38,0,0,1.333728,3.353333,0,1.331592,-1.331592,3.331105,55.51831,0.2041706,4.049882,0.09683181,0,3.474373
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,0.08208914,0,0,0,-1,0,0,0,0,0,0,0.08208914,0,0,0,0,2.813275,2.021741,0.08208914,0,0.08208914,3.408982,56.81625,0.2041531,0,0.06567131,0,2.103831
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,0.05159182,0.9542419,0.9542419,0,-1,0,0.9542419,5.406577,0,0,0,0.05159182,1.004465,0.9542419,0,0,2.731186,2.095622,0,0.9528733,-0.9528733,2.404565,40.076,0.2041531,1.049666,0.04127346,0,2.147213
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,2.589547,1.085611,0,-1,0,1.085611,0,0,1.503936,1.762891,0,1.142748,1.085611,0,0,3.789934,1.142748,0,1.142748,-1.142748,1.200002,20,0.2041531,2.848502,0,0,1.142748
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,3.24547,0,0,-1,0,0,0,0,3.24547,3.570016,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2041531,3.570016,0,0,0
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,1.867931,0,0,-1,0,0,0,0,1.867931,2.054724,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2041531,2.054724,0,0,0
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,0.2821653,0,0,-1,0,0,0,0,0.2821653,0.3103818,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2041531,0.3103818,0,0,0
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,0.6001083,0,0,-1,0,0,0,0,0.6001083,0.6601191,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2041531,0.6601191,0,0,0
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2041531,0,0,0,0
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,0.4205316,0,0,-1,0,0,0,0,0.4205316,0.4625847,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2041531,0.4625847,0,0,0
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,0.4296404,0,0,-1,0,0,0,0,0.4296404,0.4726045,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2041531,0.4726045,0,0,0
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,0.08699013,0,0,-1,0,0,0,0,0.08699013,0.09568914,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2041531,0.09568914,0,0,0
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,0.06023991,0,0,-1,0,0,0,0,0.06023991,0.06626391,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2041531,0.06626391,0,0,0
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,0.4839977,0.4839977,1.7,0,0.5202,0.4839977,0,0,0,0,0,0,0,1.216002,1.155202,5.059654,0,1.155202,0,1.155202,2.295923,38.26531,0.204292,0.5323975,0,1.7,0
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,0.0334089,0.2845206,0.2845206,1.7,0,0.5202,0.2845206,11.74217,0,0,0,0.0334089,0,0,1.415479,1.344705,3.904452,1.039682,1.378114,0,1.378114,3.603317,60.05517,0.2044017,0.3129727,0.02672712,1.7,1.073091
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,0.3264358,1.794507,1.794507,1.7,0,0.5202,1.794507,18.19083,0,0,0,0.3264358,0.09948105,0.094507,0,0,2.526338,2.279985,0.2269547,0,0.2269547,3.818626,63.64363,0.2044215,1.973958,0.2611486,1.7,2.606421
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,0.5948843,1.812606,1.812606,1.7,0,0.5202,1.812606,32.81929,0,0,0,0.5948843,0.1185322,0.1126056,0,0,2.299383,2.484244,0.4763522,0,0.4763522,4.270533,71.17541,0.2044631,1.993866,0.4759075,1.7,3.079129
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,0.700588,1.478151,1.38,0,-1,0,1.38,50.76725,0,0.0981506,0.2459657,0.700588,1.452632,1.38,0,0,1.823031,2.912961,0,0.7520435,-0.7520435,3.477809,57.96338,0.2044631,1.625966,0.5604704,0,3.613549
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,0.9751852,2.607286,2.607286,1.7,0,0.5202,2.607286,37.40231,0,0,0,0.9751852,0.955038,0.907286,0,0,2.658635,2.160918,0.02014729,0,0.02014729,3.496923,58.28193,0.2044649,2.868015,0.7801482,1.7,3.136103
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,1.602075,1.3511,1.3511,1.7,0,0.5202,1.3511,118.5756,-0.00000000000000005551115,0,0,1.602075,0,0,0.3488996,0.3314546,2.638488,2.17905,1.933529,0,1.933529,5.33123,88.85365,0.2044559,1.48621,1.28166,1.7,3.781125
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,1.53326,0,0,0,0,0,0,0,0.8283013,0,0,1.53326,0,0,0,0,0.7049583,3.919226,0.7049583,0,0.7049583,6.000012,100,0.2043062,0,1.226608,0,5.452486
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,1.436642,0,0,0,0,0,0,0,1.436642,0,0,1.436642,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2043062,0,1.149313,0,5.990331
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,1.431119,1.017459,1.017459,0,-1,0,1.017459,140.6563,0.3601104,0,0,1.431119,1.071009,1.017459,0,0,0,4.553689,0,0,0,6.000012,100,0.2043062,1.119204,1.144896,0,5.984808
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,1.117134,0,0,0,-1,0,0,0,1.117134,0,0,1.117134,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2043062,0,0.8937073,0,5.670823
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,0.5542307,1.037374,1.037374,0,-1,0,1.037374,53.42631,0,0,0,0.5542307,1.091973,1.037374,0,0,0,4.553689,0,0.537742,-0.537742,5.433182,90.55286,0.2043062,1.141111,0.4433846,0,5.10792
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,0.3749177,0.6846375,0.6846375,0,-1,0,0.6846375,54.76149,0,0,0,0.3749177,0.7206711,0.6846375,0,0,0.5974911,4.015947,0,0.3457534,-0.3457534,5.068726,84.4786,0.2043062,0.7531012,0.2999341,0,4.390865
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,0.06266562,1.525654,1.38,0,-1,0,1.38,4.540987,0.0000000000000002220446,0.145654,0.2982194,0.06266562,1.452632,1.38,0,0,0.9816615,3.670194,0,1.389966,-1.389966,3.603573,60.05944,0.2043062,1.678219,0.0501325,0,3.732859
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,2.906373,1.38,0,-1,0,1.38,0,0,1.526373,1.81701,0,1.452632,1.38,0,0,2.526068,2.280228,0,1.452632,-1.452632,2.072365,34.53935,0.2043062,3.19701,0,0,2.280228
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,0.9544755,0.7862163,0,-1,0,0.7862163,0,0,0.1682593,0.2637068,0,0.827596,0.7862163,0,0,4.140103,0.827596,0,0.827596,-0.827596,1.200002,20,0.2043062,1.049923,0,0,0.827596
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,2.110019,0,0,-1,0,0,0,0,2.110019,2.321021,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2043062,2.321021,0,0,0
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,0.1049002,0,0,-1,0,0,0,0,0.1049002,0.1153903,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2043062,0.1153903,0,0,0
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,0.3293781,0,0,-1,0,0,0,0,0.3293781,0.362316,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2043062,0.362316,0,0,0
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,0.3673966,0,0,-1,0,0,0,0,0.3673966,0.4041362,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2043062,0.4041362,0,0,0
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,0.3289433,0,0,-1,0,0,0,0,0.3289433,0.3618376,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2043062,0.3618376,0,0,0
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,0.3447843,0,0,-1,0,0,0,0,0.3447843,0.3792627,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2043062,0.3792627,0,0,0
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,0.5329521,0,0,-1,0,0,0,0,0.5329521,0.5862474,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2043062,0.5862474,0,0,0
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2043062,0,0,0,0
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,0.2563783,0.2563783,1.7,0,0.5202,0.2563783,0,0,0,0,0,0,0,1.443622,1.371441,5.059654,0,1.371441,0,1.371441,2.501065,41.68434,0.2044167,0.2820161,0,1.7,0
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,0.03542831,0.4567111,0.4567111,1.7,0,0.5202,0.4567111,7.757269,0,0,0,0.03542831,0,0,1.243289,1.181124,3.688214,1.234297,1.216553,0,1.216553,3.655189,60.91969,0.2045598,0.5023822,0.02834265,1.7,1.269725
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,0.278052,0.7802548,0.7802548,1.7,0,0.5202,0.7802548,35.63605,0,0,0,0.278052,0,0,0.9197452,0.873758,2.471661,2.329194,1.15181,0,1.15181,4.747891,79.13136,0.2046876,0.8582802,0.2224416,1.7,2.607246
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,0.3694055,1.292019,1.292019,1.7,0,0.5202,1.292019,28.59135,0,0,0,0.3694055,0,0,0.4079813,0.3875822,1.319851,3.365823,0.7569878,0,0.7569878,5.466033,91.10037,0.2047655,1.421221,0.2955244,1.7,3.735229
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,0.6365181,0.9771383,0.9771383,0,-1,0,0.9771383,65.14105,0,0.0000000000000002220446,0,0.6365181,1.028567,0.9771383,0,0,0.5628632,4.047112,0,0.3920485,-0.3920485,5.052778,84.21279,0.2047655,1.074852,0.5092145,0,4.68363
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,0.7342588,0.9967077,0.9967077,0,0,0,0.9967077,73.66843,0,0,0,0.7342588,1.049166,0.9967077,0,0,0.9984726,3.655064,0,0.3149071,-0.3149071,4.720837,78.68045,0.2047655,1.096378,0.5874071,0,4.389322
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,0.6190437,3.242174,3.08,1.7,0,0.5202,3.08,20.09882,0,0.1621745,0.4863919,0.6190437,1.452632,1.38,0,0,1.348369,3.340157,0,0.8335879,-0.8335879,3.842158,64.03584,0.2047655,3.566392,0.495235,1.7,3.9592
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,1.240215,2.58045,2.58045,1.7,0,0.5202,2.58045,48.06195,0,0,0,1.240215,0.9267895,0.88045,0,0,2.274578,2.506569,0.3134252,0,0.3134252,4.139499,68.99151,0.2047925,2.838495,0.9921717,1.7,3.746783
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,1.430592,0.5502334,0.5502334,1.054266,0,0.3439147,0.5502334,259.9973,0,0,0,1.430592,0,0,0.5040329,0.4788312,1.961153,2.788651,1.909423,0,1.909423,5.950937,99.18208,0.204586,0.6052567,1.144474,1.7,4.219244
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,1.032881,2.846735,1.38,0,-1,0,1.38,74.84648,0,1.466735,1.751409,1.032881,1.452632,1.38,0,0,0.05172969,4.507132,0,0.4197501,-0.4197501,5.508482,91.80784,0.204586,3.131409,0.8263052,0,5.540014
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,0.8536576,0,0,0,-1,0,0,0,0.335539,0,0,0.8536576,0,0,0,0,0.5181187,4.087382,0.5181187,0,0.5181187,6.000012,100,0.2044766,0,0.6829261,0,4.94104
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,0.7090587,1.699523,1.38,0,-1,0,1.38,51.38107,0.0000000000000002220446,0.3195233,0.4894756,0.7090587,1.452632,1.38,0,0,0,4.553689,0,0.7435729,-0.7435729,5.216218,86.93678,0.2044766,1.869476,0.567247,0,5.262748
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,0.3276916,1.563172,1.38,0,-1,0,1.38,23.74577,0,0.1831717,0.3394889,0.3276916,1.452632,1.38,0,0,0.8261921,3.810116,0,1.12494,-1.12494,4.030427,67.17364,0.2044766,1.719489,0.2621533,0,4.137808
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,0.06595384,0.147224,0.147224,0,-1,0,0.147224,44.79829,0,0.00000000000000002775558,0,0.06595384,0.1549726,0.147224,0,0,2.076125,2.685176,0,0.08901879,-0.08901879,3.936593,65.60974,0.2044766,0.1619464,0.05276308,0,2.75113
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,1.754249,1.38,0,-1,0,1.38,0,0,0.3742486,0.5496734,0,1.452632,1.38,0,0,2.175035,2.596157,0,1.452632,-1.452632,2.405384,40.08966,0.2044766,1.929673,0,0,2.596157
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,4.407452,1.086349,0,-1,0,1.086349,0,0,3.321102,3.761847,0,1.143526,1.086349,0,0,3.78907,1.143526,0,1.143526,-1.143526,1.200002,20,0.2044766,4.848197,0,0,1.143526
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,1.674313,0,0,-1,0,0,0,0,1.674313,1.841744,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2044766,1.841744,0,0,0
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,0.9024174,0,0,-1,0,0,0,0,0.9024174,0.9926591,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2044766,0.9926591,0,0,0
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,0.4159111,0,0,-1,0,0,0,0,0.4159111,0.4575022,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2044766,0.4575022,0,0,0
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,0.2601771,0,0,-1,0,0,0,0,0.2601771,0.2861948,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2044766,0.2861948,0,0,0
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,0.1077784,0,0,-1,0,0,0,0,0.1077784,0.1185563,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2044766,0.1185563,0,0,0
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2044766,0,0,0,0
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,0.1804337,0,0,-1,0,0,0,0,0.1804337,0.1984771,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2044766,0.1984771,0,0,0
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,0.3563109,0,0,-1,0,0,0,0,0.3563109,0.391942,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2044766,0.391942,0,0,0
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,0.1631473,0.1631473,1.615779,0,0.4972076,0.1631473,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.204558,0.179462,0,1.7,0
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,0.03739789,0.4475841,0.4475841,1.7,0,0.5202,0.4475841,8.355501,0,0,0,0.03739789,0,0,1.252416,1.189795,3.679654,1.242,1.227193,0,1.227193,3.673403,61.22326,0.2046976,0.4923425,0.02991831,1.7,1.279398
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,0.2421355,1.548407,1.548407,1.7,0,0.5202,1.548407,15.63772,0,0,0,0.2421355,0,0,0.1515929,0.1440132,2.452461,2.346474,0.3861488,0,0.3861488,4.039736,67.3288,0.2047354,1.703248,0.1937084,1.7,2.588609
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,0.4996544,3.065087,3.065087,1.7,0,0.5202,3.065087,16.30148,0,0,0.2915958,0.4996544,1.436934,1.365087,0,0,2.066313,2.694008,0,0.9372794,-0.9372794,3.051757,50.86251,0.2047354,3.371596,0.3997235,1.7,3.193662
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,0.8846073,2.692556,1.38,0,-1,0,1.38,64.10198,0.0000000000000002220446,1.312556,1.581811,0.8846073,1.452632,1.38,0,0,3.107734,1.756728,0,0.5680243,-0.5680243,2.453006,40.88336,0.2047354,2.961811,0.7076858,0,2.641335
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,1.005159,1.432464,1.432464,1.7,0,0.5202,1.432464,70.16991,0,0,0,1.005159,0,0,0.2675361,0.2541593,3.738872,1.188704,1.259318,0,1.259318,3.6477,60.79488,0.2048514,1.57571,0.8041268,1.7,2.193862
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,1.459247,3.166456,3.08,1.7,0,0.5202,3.08,47.37816,0,0.08645653,0.4031022,1.459247,1.452632,1.38,0,0,2.479554,2.32209,0.006615806,0,0.006615806,3.653976,60.89949,0.20485,3.483102,1.167398,1.7,3.781337
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,1.015427,1.390341,1.390341,1.7,0,0.5202,1.390341,73.03436,0,0,0,1.015427,0,0,0.309659,0.2941761,2.472939,2.328044,1.309603,0,1.309603,4.896375,81.60608,0.2049713,1.529375,0.8123413,1.7,3.343471
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,0.9049857,0.7675748,0.7675748,0,0,0,0.7675748,117.902,0,0,0,0.9049857,0.8079734,0.7675748,0,0,1.163336,3.506687,0.0970122,0,0.0970122,4.988409,83.13998,0.2049509,0.8443322,0.7239885,0,4.411672
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,1.492997,2.882015,1.38,0,-1,0,1.38,108.1882,0,1.502015,1.790216,1.492997,1.452632,1.38,0,0,1.066324,3.593998,0.04036573,0,0.04036573,5.026703,83.77821,0.2049424,3.170216,1.194398,0,5.086995
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,1.16587,1.363251,1.363251,0,-1,0,1.363251,85.5213,0,0.0000000000000002220446,0.1195764,1.16587,1.435001,1.363251,0,0,1.025958,3.630327,0,0.2691311,-0.2691311,4.743014,79.05007,0.2049424,1.499576,0.9326962,0,4.796197
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,0.8600028,0.8944173,0.8944173,0,-1,0,0.8944173,96.15229,0,0.0000000000000001110223,0,0.8600028,0.941492,0.8944173,0,0,1.324993,3.361196,0,0.08148918,-0.08148918,4.657116,77.61845,0.2049424,0.9838591,0.6880022,0,4.221199
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,0.3774725,0,0,0,-1,0,0,0,0,0,0,0.3774725,0,0,0,0,1.415536,3.279706,0.3774725,0,0.3774725,5.015218,83.58681,0.2048631,0,0.301978,0,3.657179
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,0.0503985,3.012095,1.38,0,-1,0,1.38,3.652065,0,1.632095,1.933305,0.0503985,1.452632,1.38,0,0,1.038064,3.619432,0,1.402233,-1.402233,3.537135,58.95213,0.2048631,3.313305,0.0403188,0,3.66983
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,2.753225,1.38,0,-1,0,1.38,0,0,1.373225,1.648548,0,1.452632,1.38,0,0,2.5961,2.217199,0,1.452632,-1.452632,2.005927,33.43205,0.2048631,3.028548,0,0,2.217199
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,2.228224,0.7263387,0,-1,0,0.7263387,0,0,1.501885,1.724707,0,0.7645671,0.7263387,0,0,4.210135,0.7645671,0,0.7645671,-0.7645671,1.200002,20,0.2048631,2.451046,0,0,0.7645671
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,1.896666,0,0,-1,0,0,0,0,1.896666,2.086333,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2048631,2.086333,0,0,0
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,0.03978168,0,0,-1,0,0,0,0,0.03978168,0.04375985,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2048631,0.04375985,0,0,0
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2048631,0,0,0,0
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2048631,0,0,0,0
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,0.7701207,0,0,-1,0,0,0,0,0.7701207,0.8471327,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2048631,0.8471327,0,0,0
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,0.513581,0,0,-1,0,0,0,0,0.513581,0.5649391,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2048631,0.5649391,0,0,0
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,0.3351975,0,0,-1,0,0,0,0,0.3351975,0.3687173,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2048631,0.3687173,0,0,0
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2048631,0,0,0,0
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,0.5818592,0.5818592,1.7,0,0.5202,0.5818592,0,0,0,0,0,0,0,1.118141,1.062234,5.059654,0,1.062234,0,1.062234,2.207726,36.79536,0.2049876,0.6400451,0,1.7,0
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.01494931,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01494931,0,0,1.452632,1.38,3.997421,0.9560104,1.394949,0,1.394949,3.531091,58.8514,0.2050139,0,0.01195945,1.7,0.9709597
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,0.1289392,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1289392,0,0,1.452632,1.38,2.602471,2.211465,1.508939,0,1.508939,4.962596,82.70978,0.2050163,0,0.1031514,1.7,2.340404
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,0.4734741,2.39299,2.39299,1.7,0,0.5202,2.39299,19.78588,0.0000000000000001110223,0,0,0.4734741,0.729463,0.6929898,0,0,1.093532,3.56951,0,0.2559889,-0.2559889,4.69276,78.21252,0.2050163,2.632289,0.3787793,1.7,4.042984
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,0.7793099,1.305938,1.305938,0,-1,0,1.305938,59.67435,0,0,0.05653164,0.7793099,1.374671,1.305938,0,0,1.377964,3.313521,0,0.5953615,-0.5953615,4.065194,67.75311,0.2050163,1.436532,0.623448,0,4.092831
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,0.8526507,0.6200657,0.6200657,0,0,0,0.6200657,137.5097,0,0,0,0.8526507,0.6527008,0.6200657,0,0,2.039477,2.71816,0.1999499,0,0.1999499,4.254883,70.91458,0.2049745,0.6820723,0.6821206,0,3.57081
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,0.972385,1.234583,1.234583,0,0,0,1.234583,78.76219,0,0,0,0.972385,1.299562,1.234583,0,0,1.839527,2.898115,0,0.3271765,-0.3271765,3.910009,65.16669,0.2049745,1.358042,0.777908,0,3.8705
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,1.49254,0.8109881,0.8109881,0,0,0,0.8109881,184.0397,0,0,0,1.49254,0.8536716,0.8109881,0,0,2.203056,2.570938,0.6388685,0,0.6388685,4.516093,75.26807,0.2048409,0.8920869,1.194032,0,4.063478
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,1.127049,0,0,0,0,0,0,0,0,0,0,1.127049,0,0,0,0,1.564188,3.14592,1.127049,0,1.127049,5.585305,93.08823,0.2046057,0,0.901639,0,4.272969
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,0.9983752,2.123131,1.38,0,-1,0,1.38,72.34603,0,0.7431309,0.955444,0.9983752,1.452632,1.38,0,0,0.4371392,4.160264,0,0.4542564,-0.4542564,5.106477,85.10778,0.2046057,2.335444,0.7987002,0,5.158639
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,0.8988861,0.2656116,0.2656116,0,-1,0,0.2656116,338.4212,0,0,0,0.8988861,0.2795912,0.2656116,0,0,0.9418685,3.706007,0.6192949,0,0.6192949,5.693992,94.89967,0.2044767,0.2921728,0.7191089,0,4.604893
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,0.581744,0.4564011,0.4564011,0,-1,0,0.4564011,127.4633,0,0,0,0.581744,0.4804221,0.4564011,0,0,0.3225736,4.263373,0.1013218,0,0.1013218,5.790114,96.50171,0.2044556,0.5020412,0.4653952,0,4.845117
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,0.3524877,0.09306206,0.09306206,0,-1,0,0.09306206,378.7662,0.03327585,0,0,0.3524877,0.09796006,0.09306206,0,0,0.2212517,4.354562,0.2212517,0,0.2212517,6.000012,100,0.2044096,0.1023683,0.2819901,0,4.70705
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,0.07021099,1.806195,1.38,0,-1,0,1.38,5.087752,0.0000000000000002220446,0.4261949,0.6068144,0.07021099,1.452632,1.38,0,0,0,4.553689,0,1.382421,-1.382421,4.542813,75.71339,0.2044096,1.986814,0.05616879,0,4.6239
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,1.009137,1.009137,0,-1,0,1.009137,0,0,0,0,0,1.062249,1.009137,0,0,1.536023,3.171268,0,1.062249,-1.062249,3.423104,57.05162,0.2044096,1.11005,0,0,3.171268
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,0.180999,0.180999,0,-1,0,0.180999,0,0,0.00000000000000002775558,0,0,0.1905253,0.180999,0,0,2.7163,2.109019,0,0.1905253,-0.1905253,3.222272,53.70443,0.2044096,0.1990989,0,0,2.109019
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,0.7003294,0.7003294,0,-1,0,0.7003294,0,0,0,0,0,0.7371889,0.7003294,0,0,2.927994,1.918494,0,0.7371889,-0.7371889,2.445207,40.75337,0.2044096,0.7703624,0,0,1.918494
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,0.6663702,0.6663702,0,-1,0,0.6663702,0,0,0.0000000000000001110223,0,0,0.7014424,0.6663702,0,0,3.747093,1.181305,0,0.7014424,-0.7014424,1.705822,28.43031,0.2044096,0.7330073,0,0,1.181305
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,0.3120754,0.3120754,0,-1,0,0.3120754,0,0,0,0,0,0.3285005,0.3120754,0,0,4.526474,0.4798626,0,0.3285005,-0.3285005,1.359552,22.65916,0.2044096,0.343283,0,0,0.4798626
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,0.4759118,0.143794,0,-1,0,0.143794,0,0,0.3321178,0.3797089,0,0.1513622,0.143794,0,0,4.891474,0.1513622,0,0.1513622,-0.1513622,1.200002,20,0.2044096,0.523503,0,0,0.1513622
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,0.3711786,0,0,-1,0,0,0,0,0.3711786,0.4082965,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2044096,0.4082965,0,0,0
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,0.2567959,0,0,-1,0,0,0,0,0.2567959,0.2824755,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2044096,0.2824755,0,0,0
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,0.2733435,0,0,-1,0,0,0,0,0.2733435,0.3006779,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2044096,0.3006779,0,0,0
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2044096,0,0,0,0
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,0.5800313,0.5800313,1.7,0,0.5202,0.5800313,0,0,0,0,0,0,0,1.119969,1.06397,5.059654,0,1.06397,0,1.06397,2.209373,36.82281,0.2045339,0.6380344,0,1.7,0
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.01517467,0.4949162,0.4949162,1.7,0,0.5202,0.4949162,3.066109,0,0,0,0.01517467,0,0,1.205084,1.14483,3.995684,0.9575732,1.160004,0,1.160004,3.30985,55.16405,0.2046686,0.5444078,0.01213974,1.7,0.9727479
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,0.335607,0.06034159,0.06034159,1.512973,0,0.4691417,0.06034159,556.1785,0.0000000000000004440892,0,0,0.335607,0,0,1.452632,1.38,2.83568,2.001577,1.715607,0,1.715607,4.937418,82.29013,0.2046472,0.06637575,0.2684855,1.7,2.337184
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,0.6145192,0,0,0,0,0,0,0,0,0,0,0.6145192,0,0,0,0,1.120073,3.545623,0.6145192,0,0.6145192,5.520402,92.00651,0.2045198,0,0.4916154,0,4.160142
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,1.016251,3.701854,1.38,0,-1,0,1.38,73.6414,0.0000000000000002220446,2.321854,2.692039,1.016251,1.452632,1.38,0,0,0.5055536,4.098691,0,0.4363803,-0.4363803,5.060417,84.3401,0.2045198,4.072039,0.813001,0,5.114942
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,1.448012,0,0,0,0,0,0,0,0.4575916,0,0,1.448012,0,0,0,0,0.9904206,3.66231,0.9904206,0,0.9904206,6.000012,100,0.2043148,0,1.15841,0,5.110322
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,1.649226,2.04871,2.04871,0.6687101,0,0.2386578,2.04871,80.50072,0.1965947,0,0,1.649226,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2043148,2.253581,1.319381,1.7,6.202915
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,1.567833,0.9231012,0.9231012,0,0,0,0.9231012,169.8441,0.5961479,0,0,1.567833,0.9716855,0.9231012,0,0,0,4.553689,0,0,0,6.000012,100,0.2043148,1.015411,1.254267,0,6.121522
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,1.29368,0,0,0,0,0,0,0,1.29368,0,0,1.29368,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2043148,0,1.034944,0,5.847369
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,0.8275986,0,0,0,-1,0,0,0,0.8275986,0,0,0.8275986,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2043148,0,0.6620789,0,5.381288
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,1.05718,0.2298062,0.2298062,0,-1,0,0.2298062,460.0311,0.8152786,0,0,1.05718,0.2419013,0.2298062,0,0,0,4.553689,0,0,0,6.000012,100,0.2043148,0.2527868,0.845744,0,5.610869
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,0.5489408,0,0,0,-1,0,0,0,0.5489408,0,0,0.5489408,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2043148,0,0.4391526,0,5.10263
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,0.3597784,1.453251,1.38,0,-1,0,1.38,26.0709,0,0.07325121,0.2185763,0.3597784,1.452632,1.38,0,0,0,4.553689,0,1.092853,-1.092853,4.848043,80.80057,0.2043148,1.598576,0.2878227,0,4.913467
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,0.05270362,0,0,0,-1,0,0,0,0,0,0,0.05270362,0,0,0,0,1.214281,3.460836,0.05270362,0,0.05270362,4.898043,81.63388,0.2043039,0,0.0421629,0,3.513539
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,2.179173,1.38,0,-1,0,1.38,0,0,0.7991731,1.01709,0,1.452632,1.38,0,0,1.161578,3.508269,0,1.452632,-1.452632,3.366834,56.1138,0.2043039,2.39709,0,0,3.508269
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,0.05991735,0.05991735,0,-1,0,0.05991735,0,0,0,0,0,0.06307089,0.05991735,0,0,2.775613,2.055637,0,0.06307089,-0.06307089,3.300352,55.00576,0.2043039,0.06590909,0,0,2.055637
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.845691,1.992567,0,0,0,3.300352,55.00576,0.2043039,0,0,0,1.992567
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,0.1021215,0.1021215,0,-1,0,0.1021215,0,0,0,0,0,0.1074963,0.1021215,0,0,2.845691,1.992567,0,0.1074963,-0.1074963,3.187041,53.11724,0.2043039,0.1123337,0,0,1.992567
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,0.223881,0.223881,0,-1,0,0.223881,0,0,0.00000000000000002775558,0,0,0.2356642,0.223881,0,0,2.965132,1.88507,0,0.2356642,-0.2356642,2.938629,48.97705,0.2043039,0.2462691,0,0,1.88507
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.226981,1.649406,0,0,0,2.938629,48.97705,0.2043039,0,0,0,1.649406
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,0.3724663,0.3724663,0,-1,0,0.3724663,0,0,0,0,0,0.3920698,0.3724663,0,0,3.226981,1.649406,0,0.3920698,-0.3920698,2.525351,42.0891,0.2043039,0.4097129,0,0,1.649406
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,0.05424166,0.05424166,0,-1,0,0.05424166,0,0,0.000000000000000006938894,0,0,0.05709649,0.05424166,0,0,3.662614,1.257336,0,0.05709649,-0.05709649,2.465166,41.08602,0.2043039,0.05966583,0,0,1.257336
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,0.06098142,0.06098142,0,-1,0,0.06098142,0,0,0.00000000000000001387779,0,0,0.06419097,0.06098142,0,0,3.726055,1.20024,0,0.06419097,-0.06419097,2.397503,39.9583,0.2043039,0.06707957,0,0,1.20024
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.797378,1.136049,0,0,0,2.397503,39.9583,0.2043039,0,0,0,1.136049
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,0.3033327,0.3033327,0,0,0,0.3033327,0,0,0.00000000000000005551115,0,0,0.3192975,0.3033327,0,0,3.797378,1.136049,0,0.3192975,-0.3192975,2.060934,34.34883,0.2043039,0.3336659,0,0,1.136049
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,0.01736238,0,0,0,0,0,0,0,0,0,0,0.01736238,0,0,0,0,4.152153,0.8167513,0.01736238,0,0.01736238,2.077405,34.62335,0.2043003,0,0.01388991,0,0.8341137
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,0.1305381,0.4450504,0.4450504,0,0,0,0.4450504,29.33107,0,0,0,0.1305381,0.4684741,0.4450504,0,0,4.13479,0.8323774,0,0.3379361,-0.3379361,1.721189,28.68643,0.2043003,0.4895555,0.1044305,0,0.9629155
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,0.1118139,0.7610455,0.7610455,1.7,0,0.5202,0.7610455,14.69214,0,0,0,0.1118139,0,0,0.9389545,0.8920068,4.510275,0.4944413,1.003821,0,1.003821,2.673497,44.5582,0.2044135,0.83715,0.08945108,1.7,0.6062552
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,0.194819,0.5530469,0.5530469,0,-1,0,0.5530469,35.22648,0,0,0,0.194819,0.5821546,0.5530469,0,0,3.506454,1.39788,0,0.3873357,-0.3873357,2.26521,37.75342,0.2044135,0.6083516,0.1558552,0,1.592699
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,0.1889099,2.000206,2.000206,1.7,0,0.5202,2.000206,9.444522,0.0000000000000001110223,0,0,0.1889099,0.316006,0.3002057,0,0,3.936827,1.010544,0,0.1270961,-0.1270961,2.131238,35.52057,0.2044135,2.200226,0.1511279,1.7,1.199454
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,0.1929787,4.011846,2.722605,1.7,0,0.5202,2.722605,7.088016,0,1.28924,1.837088,0.1929787,1.076427,1.022606,0,0,4.078045,0.8834481,0,0.8834481,-0.8834481,1.200002,20,0.2044135,4.41303,0.154383,1.7,1.076427
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,0.5346111,0.3499832,0.3499832,1.7,0,0.5202,0.3499832,152.7534,0,0,0,0.5346111,0,0,1.350017,1.282516,5.059654,0,1.817127,0,1.817127,2.923881,48.73124,0.2044289,0.3849815,0.4276889,1.7,0.5346111
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,0.4733974,2.000288,2.000288,1.7,0,0.5202,2.000288,23.66646,0,0,0,0.4733974,0.316093,0.3002883,0,0,3.242527,1.635414,0.1573044,0,0.1573044,3.073112,51.21844,0.2044422,2.200317,0.3787179,1.7,2.108812
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,0.3014051,1.470958,1.38,0,-1,0,1.38,21.84095,0,0.09095805,0.2380539,0.3014051,1.452632,1.38,0,0,3.085223,1.776988,0,1.151226,-1.151226,1.859613,30.99349,0.2044422,1.618054,0.2411241,0,2.078393
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,0.2092405,1.774126,0.7932523,0,-1,0,0.7932523,26.37755,0,0.9808735,1.317309,0.2092405,0.8350024,0.7932523,0,0,4.364363,0.6257619,0,0.6257619,-0.6257619,1.200002,20,0.2044422,1.951538,0.1673924,0,0.8350024
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.01433885,1.791139,0.0136219,0,-1,0,0.0136219,105.2632,0,1.777517,1.967529,0.01433885,0.01433885,0.0136219,0,0,5.059654,0,0,0,0,1.200002,20,0.2044422,1.970253,0.01147108,0,0.01433885
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,0.06969205,0.5214522,0.06620745,0,-1,0,0.06620745,105.2632,0,0.4552448,0.560356,0.06969205,0.06969205,0.06620745,0,0,5.059654,0,0,0,0,1.200002,20,0.2044422,0.5735975,0.05575364,0,0.06969205
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,0.03333412,0.9740134,0.03166741,0,-1,0,0.03166741,105.2632,0,0.942346,1.065081,0.03333412,0.03333412,0.03166741,0,0,5.059654,0,0,0,0,1.200002,20,0.2044422,1.071415,0.0266673,0,0.03333412
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2044422,0,0,0,0
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,2.698433,0,0,-1,0,0,0,0,2.698433,2.968277,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2044422,2.968277,0,0,0
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,1.255005,0,0,-1,0,0,0,0,1.255005,1.380506,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2044422,1.380506,0,0,0
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,0.3006179,0,0,-1,0,0,0,0,0.3006179,0.3306797,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2044422,0.3306797,0,0,0
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,0.04749529,0,0,-1,0,0,0,0,0.04749529,0.05224482,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2044422,0.05224482,0,0,0
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,0.4285154,0,0,-1,0,0,0,0,0.4285154,0.4713669,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2044422,0.4713669,0,0,0
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,0.2097424,0,0,-1,0,0,0,0,0.2097424,0.2307166,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2044422,0.2307166,0,0,0
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,0.4157018,0,0,-1,0,0,0,0,0.4157018,0.457272,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2044422,0.457272,0,0,0
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,0.0637131,0,0,-1,0,0,0,0,0.0637131,0.07008442,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2044422,0.07008442,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,0.3015334,0,0,-1,0,0,0,0,0.3015334,0.3316867,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2044422,0.3316867,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,0.6210996,0.6210996,1.7,0,0.5202,0.6210996,0,0,0,0,0,0,0,1.0789,1.024955,5.059654,0,1.024955,0,1.024955,2.17236,36.20594,0.2045608,0.6832095,0,1.7,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,0.03690746,0.4964975,0.4964975,1.7,0,0.5202,0.4964975,7.433565,0,0,0,0.03690746,0,0,1.203503,1.143327,4.034699,0.9224599,1.180235,0,1.180235,3.29203,54.86705,0.204696,0.5461473,0.02952597,1.7,0.9593673
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,0.08096479,2.77401,2.77401,1.7,0,0.5202,2.77401,2.918691,0,0,0,0.08096479,1.130537,1.07401,0,0,2.854464,1.984671,0,1.049572,-1.049572,2.185683,36.42798,0.204696,3.051411,0.06477183,1.7,2.065636
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,0.1110494,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1110494,0,0,1.452632,1.38,4.020656,0.9350988,1.491049,0,1.491049,3.600217,60.00349,0.2047026,0,0.0888395,1.7,1.046148
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,0.2272358,2.907678,1.38,0,-1,0,1.38,16.46636,0.0000000000000002220446,1.527678,1.818446,0.2272358,1.452632,1.38,0,0,2.529606,2.277043,0,1.225396,-1.225396,2.308536,38.47552,0.2047026,3.198446,0.1817886,0,2.504279
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,0.4782698,1.614349,1.614349,1.7,0,0.5202,1.614349,29.62617,0,0,0,0.4782698,0,0,0.08565097,0.08136842,3.891157,1.051647,0.5596383,0,0.5596383,2.839456,47.32417,0.204752,1.775784,0.3826159,1.7,1.529917
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,0.5670786,0.7686242,0.7686242,1.7,0,0.5202,0.7686242,73.77839,0,0,0,0.5670786,0,0,0.9313757,0.884807,3.331519,1.555322,1.451886,0,1.451886,4.216835,70.28044,0.2048418,0.8454867,0.4536629,1.7,2.122401
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,0.3468097,1.835622,1.835622,1.7,0,0.5202,1.835622,18.8933,0,0,0,0.3468097,0.1427602,0.1356222,0,0,1.879633,2.862019,0.2040495,0,0.2040495,4.410413,73.50674,0.2048588,2.019184,0.2774478,1.7,3.208828
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,0.1952039,2.321396,2.321396,1.7,0,0.5202,2.321396,8.408898,0,0,0,0.1952039,0.6541014,0.6213964,0,0,1.675584,3.045663,0,0.4588976,-0.4588976,3.926693,65.44476,0.2048588,2.553536,0.1561631,1.7,3.240867
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,0.463572,1.137705,1.137705,0,-1,0,1.137705,40.74623,0,0,0,0.463572,1.197584,1.137705,0,0,2.18547,2.586766,0,0.7340124,-0.7340124,3.152976,52.5495,0.2048588,1.251476,0.3708576,0,3.050338
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,0.4801403,3.622378,1.38,0,-1,0,1.38,34.79277,0,2.242378,2.604616,0.4801403,1.452632,1.38,0,0,3.00104,1.852753,0,0.9724913,-0.9724913,2.12788,35.4646,0.2048588,3.984616,0.3841122,0,2.332894
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,0.5332652,2.084529,1.342851,0,-1,0,1.342851,39.71142,0,0.7416781,1.355412,0.5332652,1.413527,1.342851,0,0,4.081585,0.8802621,0,0.8802621,-0.8802621,1.200002,20,0.2048588,2.292982,0.4266121,0,1.413527
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,0.2331778,0.9468852,0.2215189,0,-1,0,0.2215189,105.2632,0,0.7253663,0.9972699,0.2331778,0.2331778,0.2215189,0,0,5.059654,0,0,0,0,1.200002,20,0.2048588,1.041574,0.1865423,0,0.2331778
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,0.06170429,0,0,0,-1,0,0,0,0,0,0,0.06170429,0,0,0,0,5.059654,0,0.06170429,0,0.06170429,1.25854,20.97563,0.2048462,0,0.04936343,0,0.06170429
