Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,2.202724,0.05275717,0,-1,0,0.05275717,0,0,2.149967,2.370239,0,0.05553386,0.05275717,0,0,4.99795,0.05553386,0,0.05553386,-0.05553386,1.200002,20,0.2048462,2.422997,0,0,0.05553386
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,2.414448,0,0,-1,0,0,0,0,2.414448,2.655893,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2048462,2.655893,0,0,0
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2048462,0,0,0,0
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,0.3373095,0,0,-1,0,0,0,0,0.3373095,0.3710405,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2048462,0.3710405,0,0,0
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,0.6108107,0,0,-1,0,0,0,0,0.6108107,0.6718917,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2048462,0.6718917,0,0,0
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,0.2838694,0,0,-1,0,0,0,0,0.2838694,0.3122564,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2048462,0.3122564,0,0,0
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,0.3232738,0,0,-1,0,0,0,0,0.3232738,0.3556011,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2048462,0.3556011,0,0,0
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,0.3245386,0,0,-1,0,0,0,0,0.3245386,0.3569924,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2048462,0.3569924,0,0,0
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,0.4635935,0,0,-1,0,0,0,0,0.4635935,0.5099529,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2048462,0.5099529,0,0,0
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,0.1855377,0,0,-1,0,0,0,0,0.1855377,0.2040915,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2048462,0.2040915,0,0,0
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,0.4096924,0.4096924,1.7,0,0.5202,0.4096924,0,0,0,0,0,0,0,1.290308,1.225792,5.059654,0,1.225792,0,1.225792,2.362891,39.38144,0.204982,0.4506617,0,1.7,0
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,0.03133091,0.2422293,0.2422293,1.694861,0,0.518797,0.2422293,12.9344,0,0,0,0.03133091,0,0,1.452632,1.38,3.833862,1.103213,1.411331,0,1.411331,3.701797,61.6965,0.2050779,0.2664523,0.02506473,1.7,1.134544
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,0.2977332,0.8092347,0.8092347,1.7,0,0.5202,0.8092347,36.79194,0,0,0,0.2977332,0,0,0.8907653,0.846227,2.422531,2.373411,1.14396,0,1.14396,4.787053,79.78406,0.2051992,0.8901581,0.2381865,1.7,2.671144
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,0.7769002,1.220407,1.220407,1.696994,0,0.5193793,1.220407,63.65913,0,0,0,0.7769002,0,0,0.4765873,0.4527579,1.278571,3.402975,1.229658,0,1.229658,5.953609,99.22662,0.2053151,1.342447,0.6215202,1.7,4.179875
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,0.9193769,1.02915,1.02915,0,-1,0,1.02915,89.33359,0,0,0,0.9193769,1.083316,1.02915,0,0,0.04891291,4.509667,0,0.1639392,-0.1639392,5.780802,96.34651,0.2053151,1.132065,0.7355015,0,5.429044
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,1.309013,1.769166,1.769166,0.7451181,0,0.2595173,1.769166,73.99039,0,0,0,1.309013,1.077946,1.024048,0,0,0.2310676,4.345728,0.2310676,0,0.2310676,6.000012,100,0.2053342,1.946083,1.04721,1.7,5.654741
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,1.261863,1.101669,1.101669,0,0,0,1.101669,114.541,0.1022112,0,0,1.261863,1.159652,1.101669,0,0,0,4.553689,0,0,0,6.000012,100,0.2053342,1.211836,1.00949,0,5.815552
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,1.026969,0,0,0,0,0,0,0,1.026969,0,0,1.026969,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2053342,0,0.8215749,0,5.580657
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,0.9903065,0.805172,0.805172,0,0,0,0.805172,122.9932,0.142757,0,0,0.9903065,0.8475495,0.805172,0,0,0,4.553689,0,0,0,6.000012,100,0.2053342,0.8856893,0.7922452,0,5.543995
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,1.154656,1.20429,1.20429,0,-1,0,1.20429,95.87856,0,0,0,1.154656,1.267673,1.20429,0,0,0,4.553689,0,0.1130177,-0.1130177,5.880881,98.01449,0.2053342,1.324719,0.9237246,0,5.708344
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,0.757199,0,0,0,-1,0,0,0,0.6316238,0,0,0.757199,0,0,0,0,0.1255752,4.440671,0.1255752,0,0.1255752,6.000012,100,0.2053085,0,0.6057592,0,5.19787
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,0.7058743,0.9347844,0.9347844,0,-1,0,0.9347844,75.51199,0,0,0,0.7058743,0.9839835,0.9347844,0,0,0,4.553689,0,0.2781092,-0.2781092,5.706859,95.11413,0.2053085,1.028263,0.5646994,0,5.259563
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,0.3359846,0.2740242,0.2740242,0,-1,0,0.2740242,122.6113,0,0,0,0.3359846,0.2884465,0.2740242,0,0,0.3090102,4.27558,0.04753805,0,0.04753805,5.751958,95.86577,0.2052988,0.3014266,0.2687877,0,4.611564
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,0.07197428,0.8752747,0.8752747,0,-1,0,0.8752747,8.223051,0,0,0,0.07197428,0.9213418,0.8752747,0,0,0.2614722,4.318364,0,0.8493675,-0.8493675,4.856646,80.94393,0.2052988,0.9628021,0.05757943,0,4.390338
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,1.368158,1.368158,0,-1,0,1.368158,0,0,0,0.1249734,0,1.440166,1.368158,0,0,1.205214,3.468997,0,1.440166,-1.440166,3.338578,55.64285,0.2052988,1.504973,0,0,3.468997
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,1.858817,1.38,0,-1,0,1.38,0,0,0.4788164,0.6646981,0,1.452632,1.38,0,0,2.805398,2.028831,0,1.452632,-1.452632,1.807369,30.12276,0.2052988,2.044698,0,0,2.028831
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.419433,0.576199,0,0,0,1.807369,30.12276,0.2052988,0,0,0,0.576199
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,0.4203806,0.4203806,0,-1,0,0.4203806,0,0,0,0,0,0.4425059,0.4203806,0,0,4.419433,0.576199,0,0.4425059,-0.4425059,1.340927,22.34874,0.2052988,0.4624186,0,0,0.576199
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,0.03618361,0.03618361,0,-1,0,0.03618361,0,0,0,0,0,0.03808801,0.03618361,0,0,4.911107,0.1336931,0,0.03808801,-0.03808801,1.300779,21.67961,0.2052988,0.03980197,0,0,0.1336931
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,0.04988434,0.04988434,0,-1,0,0.04988434,0,0,0.000000000000000006938894,0,0,0.05250983,0.04988434,0,0,4.953426,0.09560513,0,0.05250983,-0.05250983,1.245429,20.7571,0.2052988,0.05487277,0,0,0.09560513
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,0.4598801,0.04094053,0,-1,0,0.04094053,0,0,0.4189395,0.4649275,0,0.04309529,0.04094053,0,0,5.011771,0.04309529,0,0.04309529,-0.04309529,1.200002,20,0.2052988,0.5058681,0,0,0.04309529
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,0.2102319,0,0,-1,0,0,0,0,0.2102319,0.2312551,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2052988,0.2312551,0,0,0
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,0.4229577,0,0,-1,0,0,0,0,0.4229577,0.4652534,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2052988,0.4652534,0,0,0
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,0.06421982,0,0,-1,0,0,0,0,0.06421982,0.0706418,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2052988,0.0706418,0,0,0
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,0.3279036,0.3279036,1.7,0,0.5202,0.3279036,0,0,0,0,0,0,0,1.372096,1.303492,5.059654,0,1.303492,0,1.303492,2.436603,40.60997,0.2054174,0.360694,0,1.7,0
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,0.03576599,0.6184019,0.6184019,1.7,0,0.5202,0.6184019,5.783616,0,0,0,0.03576599,0,0,1.081598,1.027518,3.756163,1.173142,1.063284,0,1.063284,3.445323,57.42194,0.2055368,0.6802421,0.02861279,1.7,1.208908
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,0.2136712,2.007114,2.007114,1.7,0,0.5202,2.007114,10.6457,0.0000000000000001665335,0,0,0.2136712,0.3232778,0.3071139,0,0,2.692879,2.130098,0,0.1096065,-0.1096065,3.329787,55.49635,0.2055368,2.207825,0.170937,1.7,2.343769
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,0.5021752,1.915795,1.915795,1.7,0,0.5202,1.915795,26.21237,0,0,0,0.5021752,0.2271525,0.2157949,0,0,2.814664,2.020492,0.2750227,0,0.2750227,3.590697,59.84483,0.2055594,2.107374,0.4017402,1.7,2.522667
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,1.078187,0,0,0,-1,0,0,0,0,0,0,1.078187,0,0,0,0,2.539641,2.268012,1.078187,0,1.078187,4.613554,76.89243,0.2053392,0,0.8625492,0,3.346199
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,1.27354,0,0,0,0,0,0,0,0,0,0,1.27354,0,0,0,0,1.461455,3.23838,1.27354,0,1.27354,5.821741,97.02882,0.2050796,0,1.018832,0,4.51192
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,1.318463,2.362929,2.362929,1.288908,0,0.4079719,2.362929,55.79781,0,0,0,1.318463,1.130548,1.074021,0,0,0.1879144,4.384566,0.1879144,0,0.1879144,6.000012,100,0.2050951,2.599222,1.05477,1.7,5.703029
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,1.356001,1.121747,1.121747,0,0,0,1.121747,120.883,0.1752155,0,0,1.356001,1.180786,1.121747,0,0,0,4.553689,0,0,0,6.000012,100,0.2050951,1.233921,1.084801,0,5.90969
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,0.7854074,2.55344,2.55344,1.7,0,0.5202,2.55344,30.75879,0,0,0,0.7854074,0.8983582,0.8534403,0,0,0,4.553689,0,0.1129508,-0.1129508,5.880951,98.01566,0.2050951,2.808784,0.6283259,1.7,5.339097
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,0.8781177,0.8383144,0.8383144,0,-1,0,0.8383144,104.748,0,0.0000000000000001110223,0,0.8781177,0.8824363,0.8383144,0,0,0.1255009,4.440738,0,0.004318581,-0.004318581,5.876399,97.93979,0.2050951,0.9221459,0.7024941,0,5.318856
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,0.6711054,0,0,0,-1,0,0,0,0.5408061,0,0,0.6711054,0,0,0,0,0.1302993,4.436419,0.1302993,0,0.1302993,6.000012,100,0.2050686,0,0.5368844,0,5.107525
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,0.4702667,2.560784,1.38,0,-1,0,1.38,34.0773,0,1.180784,1.436862,0.4702667,1.452632,1.38,0,0,0,4.553689,0,0.9823649,-0.9823649,4.964509,82.74165,0.2050686,2.816862,0.3762133,0,5.023956
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,0.1540663,1.893817,1.38,0,-1,0,1.38,11.16422,0.0000000000000002220446,0.5138168,0.7031984,0.1540663,1.452632,1.38,0,0,1.091516,3.571324,0,1.298565,-1.298565,3.595701,59.92822,0.2050686,2.083199,0.123253,0,3.72539
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,0.05081761,1.199621,1.199621,0,-1,0,1.199621,4.236138,0,0,0,0.05081761,1.262759,1.199621,0,0,2.534367,2.272759,0,1.211941,-1.211941,2.318202,38.63662,0.2050686,1.319583,0.04065409,0,2.323576
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.880969,1.060817,0,0,0,2.318202,38.63662,0.2050686,0,0,0,1.060817
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,0.8434486,0.8434486,0,-1,0,0.8434486,0,0,0,0,0,0.8878407,0.8434486,0,0,3.880969,1.060817,0,0.8878407,-0.8878407,1.382336,23.03888,0.2050686,0.9277935,0,0,1.060817
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.867458,0.1729766,0,0,0,1.382336,23.03888,0.2050686,0,0,0,0.1729766
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,0.5050784,0.1643278,0,-1,0,0.1643278,0,0,0.3407506,0.3912585,0,0.1729766,0.1643278,0,0,4.867458,0.1729766,0,0.1729766,-0.1729766,1.200002,20,0.2050686,0.5555863,0,0,0.1729766
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2050686,0,0,0,0
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,0.230596,0,0,-1,0,0,0,0,0.230596,0.2536556,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2050686,0.2536556,0,0,0
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,0.244762,0,0,-1,0,0,0,0,0.244762,0.2692382,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2050686,0.2692382,0,0,0
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,0.3892395,0,0,-1,0,0,0,0,0.3892395,0.4281635,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2050686,0.4281635,0,0,0
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,0.6266367,0,0,-1,0,0,0,0,0.6266367,0.6893003,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2050686,0.6893003,0,0,0
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,0.09383104,0,0,-1,0,0,0,0,0.09383104,0.1032141,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2050686,0.1032141,0,0,0
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,0.1979326,0.1979326,1.650564,0,0.506704,0.1979326,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2051565,0.2177259,0,1.7,0
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.0171021,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.0171021,0,0,1.452632,1.38,3.679654,1.242,1.397102,0,1.397102,3.834593,63.90975,0.2051814,0,0.01368168,1.7,1.259102
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,0.3960994,1.971329,1.971329,1.7,0,0.5202,1.971329,20.09301,0,0,0,0.3960994,0.2856099,0.2713294,0,0,2.282552,2.499392,0.1104895,0,0.1104895,3.939412,65.65674,0.2051904,2.168462,0.3168795,1.7,2.895491
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,0.8437409,1.060274,1.060274,1.7,0,0.5202,1.060274,79.5776,0,0,0,0.8437409,0,0,0.6397256,0.6077393,2.172063,2.598832,1.45148,0,1.45148,5.316407,88.60661,0.2052783,1.166302,0.6749927,1.7,3.442573
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,0.8678332,1.159143,1.159143,0,-1,0,1.159143,74.86848,0,0,0,0.8678332,1.220151,1.159143,0,0,0.7205826,3.905164,0,0.3523178,-0.3523178,4.945032,82.41703,0.2052783,1.275058,0.6942666,0,4.772998
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,0.943996,0,0,0,0,0,0,0,0,0,0,0.943996,0,0,0,0,1.112047,3.552847,0.943996,0,0.943996,5.840585,97.34289,0.205087,0,0.7551968,0,4.496843
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,1.365227,1.369259,1.369259,0.425,0,0.172125,1.369259,99.70555,0.2032194,0,0,1.365227,0.9939571,0.9442592,0,0,0.1680509,4.402443,0.1680509,0,0.1680509,6.000012,100,0.205053,1.506185,1.092182,1.7,5.767671
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,1.472957,0,0,0,0,0,0,0,1.472957,0,0,1.472957,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.205053,0,1.178366,0,6.026646
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,1.196644,3.731671,3.08,1.7,0,0.5202,3.08,38.85209,0,0.6516713,1.024838,1.196644,1.452632,1.38,0,0,0,4.553689,0,0.2559872,-0.2559872,5.730178,95.50277,0.205053,4.104838,0.9573155,1.7,5.750333
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,0.8457094,2.656117,1.38,0,-1,0,1.38,61.28329,0,1.276117,1.541728,0.8457094,1.452632,1.38,0,0,0.2844302,4.297702,0,0.6069221,-0.6069221,5.090425,84.84026,0.205053,2.921728,0.6765676,0,5.143411
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,0.8119528,1.452042,1.38,0,-1,0,1.38,58.83716,0,0.07204167,0.2172458,0.8119528,1.452632,1.38,0,0,0.9587882,3.69078,0,0.6406788,-0.6406788,4.415091,73.5847,0.205053,1.597246,0.6495622,0,4.502732
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,0.6095434,0,0,0,-1,0,0,0,0,0,0,0.6095434,0,0,0,0,1.670653,3.050101,0.6095434,0,0.6095434,4.993355,83.22241,0.2049297,0,0.4876347,0,3.659644
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,0.3377925,1.282718,1.282718,0,-1,0,1.282718,26.33411,0,0,0.03099004,0.3377925,1.35023,1.282718,0,0,1.06111,3.59869,0,1.012437,-1.012437,3.926152,65.43574,0.2049297,1.41099,0.270234,0,3.936482
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,0.07413655,1.822434,1.38,0,-1,0,1.38,5.372214,0,0.4424341,0.6246775,0.07413655,1.452632,1.38,0,0,2.18604,2.586253,0,1.378495,-1.378495,2.473091,41.2181,0.2049297,2.004678,0.05930924,0,2.660389
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,0.8388947,0.8388947,0,-1,0,0.8388947,0,0,0.0000000000000001110223,0,0,0.8830471,0.8388947,0,0,3.717701,1.207758,0,0.8830471,-0.8830471,1.542277,25.70457,0.2049297,0.9227842,0,0,1.207758
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.698865,0.3247106,0,0,0,1.542277,25.70457,0.2049297,0,0,0,0.3247106
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,0.6246095,0.308475,0,-1,0,0.308475,0,0,0.3161345,0.3785954,0,0.3247106,0.308475,0,0,4.698865,0.3247106,0,0.3247106,-0.3247106,1.200002,20,0.2049297,0.6870704,0,0,0.3247106
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,0.3571467,0,0,-1,0,0,0,0,0.3571467,0.3928614,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2049297,0.3928614,0,0,0
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,0.2709127,0,0,-1,0,0,0,0,0.2709127,0.298004,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2049297,0.298004,0,0,0
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,0.1662899,0,0,-1,0,0,0,0,0.1662899,0.1829188,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2049297,0.1829188,0,0,0
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,0.4000118,0,0,-1,0,0,0,0,0.4000118,0.440013,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2049297,0.440013,0,0,0
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,0.01140165,0,0,-1,0,0,0,0,0.01140165,0.01254181,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2049297,0.01254181,0,0,0
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,0.03213169,0,0,-1,0,0,0,0,0.03213169,0.03534486,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2049297,0.03534486,0,0,0
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,0.7242305,0,0,-1,0,0,0,0,0.7242305,0.7966535,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2049297,0.7966535,0,0,0
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,0.1179216,0.1179216,1.570553,0,0.484861,0.1179216,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2049935,0.1297138,0,1.7,0
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,0.03573062,0.427535,0.427535,1.7,0,0.5202,0.427535,8.357354,0,0,0,0.03573062,0,0,1.272465,1.208842,3.679654,1.242,1.244572,0,1.244572,3.68989,61.49805,0.2051229,0.4702885,0.02858449,1.7,1.277731
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,0.158685,1.905085,1.905085,1.7,0,0.5202,1.905085,8.329551,0,0,0,0.158685,0.2158788,0.2050848,0,0,2.435082,2.362115,0,0.05719376,-0.05719376,3.629603,60.49326,0.2051229,2.095593,0.126948,1.7,2.5208
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,0.3065246,1.512705,1.512705,1.7,0,0.5202,1.512705,20.26335,0,0,0,0.3065246,0,0,0.1872952,0.1779305,2.498631,2.304921,0.4844551,0,0.4844551,4.089197,68.15315,0.2051679,1.663975,0.2452197,1.7,2.611446
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,0.4994109,1.712465,1.38,0,-1,0,1.38,36.1892,0.0000000000000002220446,0.3324651,0.5037116,0.4994109,1.452632,1.38,0,0,2.014176,2.740931,0,0.9532207,-0.9532207,3.084414,51.40681,0.2051679,1.883712,0.3995287,0,3.240342
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,0.8695146,4.088749,3.08,1.7,0,0.5202,3.08,28.231,0.0000000000000002220446,1.008749,1.417624,0.8695146,1.452632,1.38,0,0,3.07331,1.78771,0,0.5831169,-0.5831169,2.469755,41.16251,0.2051679,4.497623,0.6956117,1.7,2.657225
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,1.147722,0.06586859,0.06586859,1.5185,0,0.4706506,0.06586859,1742.443,0.0000000000000002220446,0,0,1.147722,0,0,1.452632,1.38,3.721217,1.204593,2.527722,0,2.527722,4.867763,81.12923,0.2049846,0.07245544,0.9181778,1.7,2.352316
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,1.163912,1.639775,1.639775,1.667879,0,0.5114309,1.639775,70.97999,0,0,0,1.163912,0,0,0.02810408,0.02669887,1.193495,3.479543,1.190611,0,1.190611,5.997276,99.95439,0.2050824,1.803752,0.9311295,1.7,4.643455
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,0.9590904,0.1235038,0.1235038,0,0,0,0.1235038,776.5674,0.826202,0,0,0.9590904,0.130004,0.1235038,0,0,0.002884366,4.551093,0.002884366,0,0.002884366,6.000012,100,0.2050819,0.1358542,0.7672723,0,5.510183
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,0.8128225,1.718047,1.38,0,-1,0,1.38,58.90018,0.0000000000000002220446,0.3380468,0.5098515,0.8128225,1.452632,1.38,0,0,0,4.553689,0,0.6398091,-0.6398091,5.325594,88.75972,0.2050819,1.889852,0.650258,0,5.366511
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,0.9827195,1.679624,1.38,0,-1,0,1.38,71.21156,0.0000000000000002220446,0.2996239,0.4675863,0.9827195,1.452632,1.38,0,0,0.710899,3.91388,0,0.4699121,-0.4699121,4.830263,80.50423,0.2050819,1.847586,0.7861756,0,4.896599
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,0.5351213,2.640212,1.38,0,-1,0,1.38,38.77691,0.0000000000000002220446,1.260212,1.524234,0.5351213,1.452632,1.38,0,0,1.233024,3.443968,0,0.9175102,-0.9175102,3.863122,64.38525,0.2050819,2.904234,0.4280971,0,3.979089
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,0.1998962,1.820553,1.38,0,-1,0,1.38,14.48523,0.0000000000000002220446,0.4405529,0.6226082,0.1998962,1.452632,1.38,0,0,2.252479,2.526458,0,1.252735,-1.252735,2.542624,42.37697,0.2050819,2.002608,0.159917,0,2.726354
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,0.06651683,0.4171738,0.4171738,0,-1,0,0.4171738,15.94463,0,0,0,0.06651683,0.4391303,0.4171738,0,0,3.644408,1.273722,0,0.3726135,-0.3726135,2.149854,35.83083,0.2050819,0.4588912,0.05321347,0,1.340239
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,0.2193571,0.2193571,0,-1,0,0.2193571,0,0,0.00000000000000002775558,0,0,0.2309022,0.2193571,0,0,4.058423,0.9011086,0,0.2309022,-0.2309022,1.906462,31.7743,0.2050819,0.2412928,0,0,0.9011086
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,1.541636,0.6366961,0,-1,0,0.6366961,0,0,0.9049402,1.059104,0,0.6702064,0.6366961,0,0,4.314981,0.6702064,0,0.6702064,-0.6702064,1.200002,20,0.2050819,1.6958,0,0,0.6702064
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,1.637262,0,0,-1,0,0,0,0,1.637262,1.800988,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2050819,1.800988,0,0,0
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,0.9184816,0,0,-1,0,0,0,0,0.9184816,1.01033,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2050819,1.01033,0,0,0
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2050819,0,0,0,0
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2050819,0,0,0,0
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2050819,0,0,0,0
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2050819,0,0,0,0
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,0.2431301,0,0,-1,0,0,0,0,0.2431301,0.2674431,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2050819,0.2674431,0,0,0
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,0.002645425,0,0,-1,0,0,0,0,0.002645425,0.002909968,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2050819,0.002909968,0,0,0
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,0.329005,0.329005,1.7,0,0.5202,0.329005,0,0,0,0,0,0,0,1.370995,1.302445,5.059654,0,1.302445,0,1.302445,2.435611,40.59343,0.2051989,0.3619055,0,1.7,0
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,0.02710302,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02710302,0,0,1.452632,1.38,3.757209,1.172201,1.407103,0,1.407103,3.770506,62.84163,0.2052214,0,0.02168242,1.7,1.199304
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,0.2622637,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2622637,0,0,1.452632,1.38,2.350106,2.438593,1.642264,0,1.642264,5.328494,88.80805,0.2051967,0,0.209811,1.7,2.700857
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,0.2793772,0.7880586,0.7880586,0,0,0,0.7880586,35.45132,0.0000000000000001110223,0,0,0.2793772,0.8295354,0.7880586,0,0,0.7078424,3.916631,0,0.5501581,-0.5501581,4.748576,79.14278,0.2051967,0.8668644,0.2235017,0,4.196008
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,0.8379118,1.559876,1.38,0,-1,0,1.38,60.71825,0.0000000000000002220446,0.1798763,0.335864,0.8379118,1.452632,1.38,0,0,1.319129,3.366473,0,0.6147198,-0.6147198,4.100605,68.34327,0.2051967,1.715864,0.6703295,0,4.204384
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,1.175605,0.7861119,0.7861119,0,0,0,0.7861119,149.5468,0,0,0,1.175605,0.8274862,0.7861119,0,0,2.002151,2.751753,0.3481187,0,0.3481187,4.430859,73.8475,0.205127,0.8647231,0.9404839,0,3.927358
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,0.9796582,3.991952,3.08,1.7,0,0.5202,3.08,31.80709,0.0000000000000002220446,0.9119523,1.311147,0.9796582,1.452632,1.38,0,0,1.654033,3.06506,0,0.4729733,-0.4729733,3.932301,65.53822,0.205127,4.391148,0.7837266,1.7,4.044718
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,1.092611,0,0,1.144155,0,0.3684543,0,0,0,0,0,1.092611,0,0,1.144155,1.086947,2.179559,2.592086,2.179559,0,2.179559,6.000012,100,0.2049042,0,0.8740889,1.7,3.684697
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,1.475865,0.7018735,0.7018735,0,0,0,0.7018735,210.2751,0.737051,0,0,1.475865,0.7388142,0.7018735,0,0,0,4.553689,0,0,0,6.000012,100,0.2049042,0.7720608,1.180692,0,6.029554
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,0.9714406,0.2443141,0.2443141,0,-1,0,0.2443141,397.6196,0.7142678,0,0,0.9714406,0.2571727,0.2443141,0,0,0,4.553689,0,0,0,6.000012,100,0.2049042,0.2687455,0.7771524,0,5.525129
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,0.7023113,0.01233811,0.01233811,0,-1,0,0.01233811,5692.213,0.6893239,0,0,0.7023113,0.01298748,0.01233811,0,0,0,4.553689,0,0,0,6.000012,100,0.2049042,0.01357192,0.5618491,0,5.256001
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,0.4144689,0.2197946,0.2197946,0,-1,0,0.2197946,188.571,0.1831062,0,0,0.4144689,0.2313627,0.2197946,0,0,0,4.553689,0,0,0,6.000012,100,0.2049042,0.241774,0.3315751,0,4.968158
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,0.3440852,0,0,0,-1,0,0,0,0.3440852,0,0,0.3440852,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2049042,0,0.2752682,0,4.897774
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,0.0768398,0.1362573,0.1362573,0,-1,0,0.1362573,56.39317,0,0.00000000000000002775558,0,0.0768398,0.1434287,0.1362573,0,0,0,4.553689,0,0.06658893,-0.06658893,5.929821,98.83015,0.2049042,0.149883,0.06147185,0,4.630529
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,3.699856,1.38,0,-1,0,1.38,0,0,2.319855,2.689841,0,1.452632,1.38,0,0,0.0739877,4.4871,0,1.452632,-1.452632,4.398613,73.31007,0.2049042,4.069841,0,0,4.4871
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,2.718971,1.38,0,-1,0,1.38,0,0,1.338971,1.610868,0,1.452632,1.38,0,0,1.688023,3.034468,0,1.452632,-1.452632,2.867405,47.78999,0.2049042,2.990868,0,0,3.034468
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,2.119665,1.38,0,-1,0,1.38,0,0,0.7396649,0.9516314,0,1.452632,1.38,0,0,3.302058,1.581837,0,1.452632,-1.452632,1.336197,22.2699,0.2049042,2.331631,0,0,1.581837
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.916093,0.1292053,0,0,0,1.336197,22.2699,0.2049042,0,0,0,0.1292053
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,0.123946,0.122745,0,-1,0,0.122745,0,0,0.001201022,0.01359562,0,0.1292053,0.122745,0,0,4.916093,0.1292053,0,0.1292053,-0.1292053,1.200002,20,0.2049042,0.1363406,0,0,0.1292053
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,0.1676781,0,0,-1,0,0,0,0,0.1676781,0.1844459,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2049042,0.1844459,0,0,0
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,0.2104152,0,0,-1,0,0,0,0,0.2104152,0.2314567,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2049042,0.2314567,0,0,0
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,0.1848962,0,0,-1,0,0,0,0,0.1848962,0.2033859,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2049042,0.2033859,0,0,0
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,0.2800122,0,0,-1,0,0,0,0,0.2800122,0.3080134,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2049042,0.3080134,0,0,0
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,0.2485909,0,0,-1,0,0,0,0,0.2485909,0.27345,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2049042,0.27345,0,0,0
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,0.3408804,0.3408804,1.7,0,0.5202,0.3408804,0,0,0,0,0,0,0,1.35912,1.291164,5.059654,0,1.291164,0,1.291164,2.424908,40.41505,0.205023,0.3749685,0,1.7,0
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,0.02490513,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02490513,0,0,1.452632,1.38,3.768491,1.162047,1.404905,0,1.404905,3.757718,62.62851,0.205046,0,0.01992411,1.7,1.186952
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,0.1598593,0.3828395,0.3828395,1.7,0,0.5202,0.3828395,41.75623,0,0,0,0.1598593,0,0,1.31716,1.251302,2.363586,2.426462,1.411162,0,1.411162,5.096463,84.94089,0.2051404,0.4211235,0.1278875,1.7,2.586321
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,0.1863884,0,0,0,0,0,0,0,0,0,0,0.1863884,0,0,0,0,0.9524239,3.696507,0.1863884,0,0.1863884,5.273287,87.88794,0.2051033,0,0.1491107,0,3.882896
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,0.2496833,1.365283,1.365283,0,-1,0,1.365283,18.28802,0,0.0000000000000002220446,0.1218118,0.2496833,1.43714,1.365283,0,0,0.7660354,3.864257,0,1.187457,-1.187457,4.021597,67.02649,0.2051033,1.501812,0.1997467,0,4.11394
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,0.4628635,0,0,0,0,0,0,0,0,0,0,0.4628635,0,0,0,0,2.085432,2.6768,0.4628635,0,0.4628635,4.460708,74.34499,0.2050114,0,0.3702908,0,3.139663
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,0.6081985,0,0,0,0,0,0,0,0,0,0,0.6081985,0,0,0,0,1.622569,3.093377,0.6081985,0,0.6081985,5.037696,83.96143,0.2048907,0,0.4865589,0,3.701576
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,0.664636,0.7328142,0.7328142,0,0,0,0.7328142,90.69639,0.0000000000000001110223,0,0,0.664636,0.7713833,0.7328142,0,0,1.01437,3.640756,0,0.1067474,-0.1067474,4.925174,82.08607,0.2048907,0.8060956,0.5317088,0,4.305392
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,0.3167124,1.582978,1.582978,1.7,0,0.5202,1.582978,20.00738,0,0,0,0.3167124,0,0,0.1170218,0.1111707,1.132978,3.534008,0.4278831,0,0.4278831,5.3311,88.85149,0.2049285,1.741276,0.25337,1.7,3.850721
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,0.6898251,0,0,0,-1,0,0,0,0,0,0,0.6898251,0,0,0,0,0.7050953,3.919103,0.6898251,0,0.6898251,5.985526,99.75856,0.2047918,0,0.55186,0,4.608928
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,0.2597172,0.2163265,0.2163265,0,-1,0,0.2163265,120.0579,0.0167348,0,0,0.2597172,0.2277121,0.2163265,0,0,0.01527023,4.539946,0.01527023,0,0.01527023,6.000012,100,0.2047888,0.2379592,0.2077737,0,4.799663
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,0.07878038,1.086129,1.086129,0,-1,0,1.086129,7.253317,0,0.0000000000000002220446,0,0.07878038,1.143294,1.086129,0,0,0,4.553689,0,1.064513,-1.064513,4.877916,81.29845,0.2047888,1.194742,0.0630243,0,4.632469
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,0.03297131,1.582927,1.38,0,-1,0,1.38,2.389225,0,0.2029265,0.3612191,0.03297131,1.452632,1.38,0,0,1.182793,3.489176,0,1.41966,-1.41966,3.381463,56.35761,0.2047888,1.741219,0.02637705,0,3.522147
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,0.03000016,0,0,0,-1,0,0,0,0,0,0,0.03000016,0,0,0,0,2.760193,2.069515,0.03000016,0,0.03000016,3.409924,56.83195,0.2047828,0,0.02400013,0,2.099516
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,0.7604886,0.7604886,0,-1,0,0.7604886,0,0,0,0,0,0.8005143,0.7604886,0,0,2.730193,2.096516,0,0.8005143,-0.8005143,2.566108,42.76838,0.2047828,0.8365375,0,0,2.096516
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.619653,1.296001,0,0,0,2.566108,42.76838,0.2047828,0,0,0,1.296001
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,1.276302,1.231201,0,-1,0,1.231201,0,0,0.04510035,0.1727305,0,1.296001,1.231201,0,0,3.619653,1.296001,0,1.296001,-1.296001,1.200002,20,0.2047828,1.403932,0,0,1.296001
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2047828,0,0,0,0
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2047828,0,0,0,0
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,0.02270672,0,0,-1,0,0,0,0,0.02270672,0.02497739,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2047828,0.02497739,0,0,0
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2047828,0,0,0,0
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,0.3529402,0,0,-1,0,0,0,0,0.3529402,0.3882342,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2047828,0.3882342,0,0,0
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2047828,0,0,0,0
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,0.6439961,0,0,-1,0,0,0,0,0.6439961,0.7083957,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2047828,0.7083957,0,0,0
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,0.3069964,0.3069964,1.7,0,0.5202,0.3069964,0,0,0,0,0,0,0,1.393004,1.323353,5.059654,0,1.323353,0,1.323353,2.455446,40.92401,0.2048946,0.337696,0,1.7,0
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,0.02460252,0.3741535,0.3741535,1.7,0,0.5202,0.3741535,6.575514,0,0,0,0.02460252,0,0,1.325846,1.259554,3.736301,1.191018,1.284157,0,1.284157,3.673704,61.22827,0.2050139,0.4115689,0.01968201,1.7,1.215621
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,0.1011297,1.259144,1.259144,1.7,0,0.5202,1.259144,8.031627,0,0,0,0.1011297,0,0,0.440856,0.4188132,2.452144,2.346759,0.519943,0,0.519943,4.166965,69.44927,0.2050681,1.385058,0.08090379,1.7,2.447889
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,0.1851521,2.937812,2.937812,1.7,0,0.5202,2.937812,6.302379,0.0000000000000002220446,0,0.1515934,0.1851521,1.30296,1.237812,0,0,1.932201,2.814708,0,1.117808,-1.117808,2.988692,49.81143,0.2050681,3.231593,0.1481216,1.7,2.99986
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,0.2436326,0,0,0,-1,0,0,0,0,0,0,0.2436326,0,0,0,0,3.17421,1.6969,0.2436326,0,0.2436326,3.219822,53.66359,0.20502,0,0.1949061,0,1.940532
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,1.036295,0.8984036,0.8984036,0,0,0,0.8984036,115.3485,0,0,0,1.036295,0.9456881,0.8984036,0,0,2.930578,1.916169,0.09060737,0,0.09060737,3.305779,55.09621,0.205002,0.988244,0.8290363,0,2.952464
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,1.443903,0,0,0,0,0,0,0,0,0,0,1.443903,0,0,0,0,2.83997,1.997716,1.443903,0,1.443903,4.675586,77.92628,0.2047172,0,1.155122,0,3.441618
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,1.449948,1.333491,1.333491,1.282304,0,0.406169,1.333491,108.7333,0,0,0,1.449948,0.05388058,0.05118655,0,0,1.396068,3.297228,1.396068,0,1.396068,6.000012,100,0.2046924,1.46684,1.159959,1.7,4.747176
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,0.9411186,1.507013,1.507013,0.6129505,0,0.2234355,1.507013,62.44926,0,0,0,0.9411186,0.9411186,0.8940627,0,0,0,4.553689,0,0,0,6.000012,100,0.2046924,1.657714,0.7528949,1.7,5.494808
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,0.9673854,2.962084,1.38,0,-1,0,1.38,70.1004,0,1.582084,1.878292,0.9673854,1.452632,1.38,0,0,0,4.553689,0,0.4852462,-0.4852462,5.488518,91.47511,0.2046924,3.258292,0.7739083,0,5.521074
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,0.8741708,0,0,0,-1,0,0,0,0.3350085,0,0,0.8741708,0,0,0,0,0.5391624,4.068443,0.5391624,0,0.5391624,6.000012,100,0.2045864,0,0.6993367,0,4.942614
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,0.4548031,0.3704895,0.3704895,0,-1,0,0.3704895,122.7574,0.06481424,0,0,0.4548031,0.3899889,0.3704895,0,0,0,4.553689,0,0,0,6.000012,100,0.2045864,0.4075384,0.3638425,0,5.008492
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,0.1287127,1.264878,1.264878,0,-1,0,1.264878,10.1759,0,0.0000000000000002220446,0.01136554,0.1287127,1.33145,1.264878,0,0,0,4.553689,0,1.202738,-1.202738,4.732215,78.87009,0.2045864,1.391366,0.1029701,0,4.682402
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,0.07829994,0,0,0,-1,0,0,0,0,0,0,0.07829994,0,0,0,0,1.336375,3.350951,0.07829994,0,0.07829994,4.806497,80.10812,0.204571,0,0.06263995,0,3.429251
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.258075,3.421421,0,0,0,4.806497,80.10812,0.204571,0,0,0,3.421421
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,1.709083,1.38,0,-1,0,1.38,0,0,0.3290833,0.4999916,0,1.452632,1.38,0,0,1.258075,3.421421,0,1.452632,-1.452632,3.275289,54.58804,0.204571,1.879992,0,0,3.421421
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.87211,1.96879,0,0,0,3.275289,54.58804,0.204571,0,0,0,1.96879
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.87211,1.96879,0,0,0,3.275289,54.58804,0.204571,0,0,0,1.96879
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,0.7223687,0.7223687,0,-1,0,0.7223687,0,0,0,0,0,0.7603881,0.7223687,0,0,2.87211,1.96879,0,0.7603881,-0.7603881,2.473769,41.22941,0.204571,0.7946056,0,0,1.96879
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.716986,1.208402,0,0,0,2.473769,41.22941,0.204571,0,0,0,1.208402
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,0.2207658,0.2207658,0,-1,0,0.2207658,0,0,0.00000000000000002775558,0,0,0.232385,0.2207658,0,0,3.716986,1.208402,0,0.232385,-0.232385,2.228814,37.14683,0.204571,0.2428423,0,0,1.208402
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,0.2098948,0.2098948,0,-1,0,0.2098948,0,0,0.00000000000000002775558,0,0,0.2209419,0.2098948,0,0,3.975192,0.9760166,0,0.2209419,-0.2209419,1.995921,33.26528,0.204571,0.2308843,0,0,0.9760166
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,0.2991428,0.2991428,0,-1,0,0.2991428,0,0,0,0,0,0.3148872,0.2991428,0,0,4.220683,0.7550747,0,0.3148872,-0.3148872,1.664001,27.73329,0.204571,0.3290571,0,0,0.7550747
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.570557,0.4401875,0,0,0,1.664001,27.73329,0.204571,0,0,0,0.4401875
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,0.05007162,0.05007162,0,0,0,0.05007162,0,0,0,0,0,0.05270696,0.05007162,0,0,4.570557,0.4401875,0,0.05270696,-0.05270696,1.608443,26.80733,0.204571,0.05507878,0,0,0.4401875
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.00322555,0.1597991,0.1597991,0,0,0,0.1597991,2.018503,0,0,0,0.00322555,0.1682096,0.1597991,0,0,4.62912,0.3874805,0,0.164984,-0.164984,1.434534,23.90886,0.204571,0.175779,0.00258044,0,0.3907061
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.01536203,1.052869,1.052869,1.7,0,0.5202,1.052869,1.459064,0,0,0,0.01536203,0,0,0.647131,0.6147745,4.812436,0.2224964,0.6301365,0,0.6301365,2.032334,33.87217,0.20464,1.158156,0.01228962,1.7,0.2378585
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,0.1146723,3.430563,2.559077,1.7,0,0.5202,2.559077,4.481,0,0.8714862,1.301693,0.1146723,0.9042916,0.859077,0,0,4.1823,0.7896193,0,0.7896193,-0.7896193,1.200002,20,0.20464,3.773619,0.09173781,1.7,0.9042916
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,0.261903,2.612272,0.2488079,0,-1,0,0.2488079,105.2632,0,2.363464,2.823738,0.261903,0.261903,0.2488079,0,0,5.059654,0,0,0,0,1.200002,20,0.20464,2.873499,0.2095224,0,0.261903
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,0.08416171,0,0,0,0,0,0,0,0,0,0,0.08416171,0,0,0,0,5.059654,0,0.08416171,0,0.08416171,1.279845,21.33071,0.2046234,0,0.06732937,0,0.08416171
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,0.6018076,0.5810778,0.5810778,1.7,0,0.5202,0.5810778,103.5675,0,0,0,0.6018076,0,0,1.118922,1.062976,4.975492,0.07574555,1.664784,0,1.664784,2.859198,47.6532,0.2046676,0.6391855,0.4814461,1.7,0.6775532
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,0.9271119,0.639294,0.639294,1.7,0,0.5202,0.639294,145.0212,0,0,0,0.9271119,0,0,1.060706,1.007671,3.310709,1.574051,1.934783,0,1.934783,4.694694,78.24474,0.2046588,0.7032233,0.7416896,1.7,2.501163
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,0.6244037,0.1443379,0.1443379,0.9354144,0,0.3114681,0.1443379,432.5985,0,0,0,0.6244037,0,0,0.7910764,0.7515226,1.375926,3.315355,1.375926,0,1.375926,6.000012,100,0.2045377,0.1587717,0.4995229,1.7,3.939759
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,0.567055,1.517762,1.38,0,-1,0,1.38,41.09095,0.0000000000000002220446,0.1377619,0.2895381,0.567055,1.452632,1.38,0,0,0,4.553689,0,0.8855765,-0.8855765,5.066532,84.44204,0.2045377,1.669538,0.453644,0,5.120744
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,0.4018163,3.698242,1.38,0,-1,0,1.38,29.11712,0,2.318242,2.688066,0.4018163,1.452632,1.38,0,0,0.9839739,3.668113,0,1.050815,-1.050815,3.958876,65.98113,0.2045377,4.068066,0.321453,0,4.069929
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,0.1623574,0.5696394,0.5696394,0,-1,0,0.5696394,28.50178,0,0.0000000000000001110223,0,0.1623574,0.5996204,0.5696394,0,0,2.151546,2.617297,0,0.4372631,-0.4372631,3.49796,58.29922,0.2045377,0.6266034,0.1298859,0,2.779655
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,0.07018783,0,0,0,-1,0,0,0,0,0,0,0.07018783,0,0,0,0,2.637394,2.180034,0.07018783,0,0.07018783,3.564546,59.40898,0.2045239,0,0.05615027,0,2.250222
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,0.07899899,3.049773,1.38,0,-1,0,1.38,5.724565,0,1.669773,1.97475,0.07899899,1.452632,1.38,0,0,2.567206,2.243203,0,1.373633,-1.373633,2.11661,35.27677,0.2045239,3.35475,0.06319919,0,2.322202
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,0.616529,0.616529,0,-1,0,0.616529,0,0,0.0000000000000001110223,0,0,0.6489779,0.616529,0,0,4.093465,0.8695705,0,0.6489779,-0.6489779,1.432527,23.87541,0.2045239,0.6781819,0,0,0.8695705
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,1.553417,0.209563,0,-1,0,0.209563,0,0,1.343854,1.499196,0,0.2205926,0.209563,0,0,4.814551,0.2205926,0,0.2205926,-0.2205926,1.200002,20,0.2045239,1.708759,0,0,0.2205926
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,4.114844,0,0,-1,0,0,0,0,4.114844,4.526329,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2045239,4.526329,0,0,0
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,0.6321588,0,0,-1,0,0,0,0,0.6321588,0.6953747,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2045239,0.6953747,0,0,0
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,0.326373,0,0,-1,0,0,0,0,0.326373,0.3590103,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2045239,0.3590103,0,0,0
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,0.01824243,0,0,-1,0,0,0,0,0.01824243,0.02006667,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2045239,0.02006667,0,0,0
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,0.5284154,0,0,-1,0,0,0,0,0.5284154,0.581257,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2045239,0.581257,0,0,0
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,0.6278019,0,0,-1,0,0,0,0,0.6278019,0.6905821,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2045239,0.6905821,0,0,0
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,0.00576847,0,0,-1,0,0,0,0,0.00576847,0.006345317,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2045239,0.006345317,0,0,0
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,0.0964889,0,0,-1,0,0,0,0,0.0964889,0.1061378,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2045239,0.1061378,0,0,0
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,0.1794241,0.1794241,1.632056,0,0.5016512,0.1794241,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.204604,0.1973665,0,1.7,0
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.01777422,0.3633351,0.3633351,1.7,0,0.5202,0.3633351,4.891962,0,0,0,0.01777422,0,0,1.336665,1.269832,3.679654,1.242,1.287606,0,1.287606,3.730716,62.17847,0.2047215,0.3996686,0.01421937,1.7,1.259774
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,0.2195765,3.065688,3.065688,1.7,0,0.5202,3.065688,7.162388,0,0,0.2922573,0.2195765,1.437567,1.365688,0,0,2.392049,2.400845,0,1.21799,-1.21799,2.446841,40.7806,0.2047215,3.372257,0.1756612,1.7,2.620422
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,0.7149945,0.8364192,0.8364192,1.7,0,0.5202,0.8364192,85.4828,0,0,0,0.7149945,0,0,0.8635808,0.8204018,3.745371,1.182855,1.535396,0,1.535396,3.903446,65.0573,0.2047904,0.9200611,0.5719956,1.7,1.89785
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,0.7408758,1.150707,1.150707,0,-1,0,1.150707,64.38438,0,0,0,0.7408758,1.211271,1.150707,0,0,2.209975,2.564712,0,0.4703951,-0.4703951,3.407606,56.79332,0.2047904,1.265778,0.5927007,0,3.305588
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,0.5240575,1.098103,1.098103,0,0,0,1.098103,47.72389,0,0.0000000000000002220446,0,0.5240575,1.155898,1.098103,0,0,2.732636,2.094317,0,0.6318405,-0.6318405,2.741588,45.69304,0.2047904,1.207913,0.419246,0,2.618374
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,0.7395884,4.049902,3.08,1.7,0,0.5202,3.08,24.01261,0.0000000000000002220446,0.9699026,1.374893,0.7395884,1.452632,1.38,0,0,3.434681,1.462476,0,0.7130432,-0.7130432,1.989974,33.16617,0.2047904,4.454893,0.5916707,1.7,2.202065
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,0.7623999,2.00792,2.00792,1.7,0,0.5202,2.00792,37.96964,0,0,0,0.7623999,0.3241258,0.3079195,0,0,4.226951,0.7494329,0.438274,0,0.438274,2.405757,40.09587,0.2048251,2.208711,0.6099198,1.7,1.511833
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,1.049037,2.068246,2.068246,1.7,0,0.5202,2.068246,50.72108,0,0,0,1.049037,0.3876271,0.3682457,0,0,3.788677,1.14388,0.6614094,0,0.6614094,3.033225,50.55365,0.2048775,2.27507,0.8392292,1.7,2.192916
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,0.9453269,1.514345,1.38,0,-1,0,1.38,68.50195,0.0000000000000002220446,0.134345,0.2857795,0.9453269,1.452632,1.38,0,0,3.127268,1.739148,0,0.5073047,-0.5073047,2.498479,41.64124,0.2048775,1.665779,0.7562615,0,2.684475
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,0.799756,1.115071,1.115071,0,-1,0,1.115071,71.72243,0,0,0,0.799756,1.173759,1.115071,0,0,3.69094,1.231843,0,0.374003,-0.374003,2.104245,35.07069,0.2048775,1.226578,0.6398048,0,2.031599
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,0.5577951,1.857834,1.344854,0,-1,0,1.344854,41.47627,0,0.5129802,1.122688,0.5577951,1.415635,1.344854,0,0,4.106499,0.8578402,0,0.8578402,-0.8578402,1.200002,20,0.2048775,2.043617,0.4462361,0,1.415635
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,0.342733,0,0,0,-1,0,0,0,0,0,0,0.342733,0,0,0,0,5.059654,0,0.342733,0,0.342733,1.525147,25.41907,0.2048108,0,0.2741864,0,0.342733
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,0.07301369,4.220377,0.3623997,0,-1,0,0.3623997,20.14728,0,3.857978,4.335505,0.07301369,0.3814734,0.3623997,0,0,4.716921,0.3084597,0,0.3084597,-0.3084597,1.200002,20,0.2048108,4.642415,0.05841095,0,0.3814734
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,1.435659,0,0,-1,0,0,0,0,1.435659,1.579225,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2048108,1.579225,0,0,0
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,1.377442,0,0,-1,0,0,0,0,1.377442,1.515186,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2048108,1.515186,0,0,0
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,1.705702,0,0,-1,0,0,0,0,1.705702,1.876273,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2048108,1.876273,0,0,0
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,0.4184513,0,0,-1,0,0,0,0,0.4184513,0.4602965,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2048108,0.4602965,0,0,0
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,0.1893394,0,0,-1,0,0,0,0,0.1893394,0.2082734,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2048108,0.2082734,0,0,0
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,0.4082975,0,0,-1,0,0,0,0,0.4082975,0.4491272,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2048108,0.4491272,0,0,0
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,0.401743,0,0,-1,0,0,0,0,0.401743,0.4419173,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2048108,0.4419173,0,0,0
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,0.3031539,0,0,-1,0,0,0,0,0.3031539,0.3334693,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2048108,0.3334693,0,0,0
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,0.4154365,0,0,-1,0,0,0,0,0.4154365,0.4569801,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2048108,0.4569801,0,0,0
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,0.5365094,0,0,-1,0,0,0,0,0.5365094,0.5901603,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2048108,0.5901603,0,0,0
