Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,0.1054296,0.1054296,1.558061,0,0.4814507,0.1054296,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2048687,0.1159726,0,1.7,0
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,0.03305149,0.3489508,0.3489508,1.7,0,0.5202,0.3489508,9.471676,0,0,0,0.03305149,0,0,1.351049,1.283497,3.679654,1.242,1.316548,0,1.316548,3.758173,62.63609,0.2049796,0.3838459,0.02644119,1.7,1.275051
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,0.3517724,0.9678754,0.9678754,1.7,0,0.5202,0.9678754,36.3448,0,0,0,0.3517724,0,0,0.7321246,0.6955183,2.363106,2.426893,1.047291,0,1.047291,4.75172,79.19518,0.2050826,1.064663,0.2814179,1.7,2.778666
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,0.8103835,0.8267373,0.8267373,1.306898,0,0.412883,0.8267373,98.02189,0,0,0,0.8103835,0,0,0.4801603,0.4561523,1.315815,3.369455,1.266536,0,1.266536,5.953261,99.22083,0.20509,0.909411,0.6483068,1.7,4.179839
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,1.176939,3.053027,1.38,0,-1,0,1.38,85.28541,0,1.673027,1.97833,1.176939,1.452632,1.38,0,0,0.04927961,4.509337,0,0.2756929,-0.2756929,5.662655,94.3774,0.20509,3.35833,0.9415509,0,5.686276
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,0.981109,2.122329,2.122329,1.5281,0,0.4732713,2.122329,46.22795,0.00000000000000005551115,0,0,0.981109,0.625504,0.5942287,0,0,0.3556051,4.233644,0.3556051,0,0.3556051,6.000012,100,0.2051179,2.334562,0.7848873,1.7,5.214754
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,1.518269,1.053669,1.053669,0,0,0,1.053669,144.0936,0.4091442,0,0,1.518269,1.109125,1.053669,0,0,0,4.553689,0,0,0,6.000012,100,0.2051179,1.159036,1.214615,0,6.071958
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,1.241805,1.785929,1.785929,0.6062143,0,0.2215965,1.785929,69.53271,0,0,0,1.241805,1.241805,1.179714,0,0,0,4.553689,0,0,0,6.000012,100,0.2051179,1.964522,0.9934437,1.7,5.795494
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,1.600569,1.377362,1.377362,0.425,0,0.172125,1.377362,116.2054,0.5980823,0,0,1.600569,1.002487,0.9523624,0,0,0,4.553689,0,0,0,6.000012,100,0.2051179,1.515099,1.280455,1.7,6.154258
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,1.312479,0.2075016,0.2075016,0,-1,0,0.2075016,632.5153,1.094056,0,0,1.312479,0.2184227,0.2075016,0,0,0,4.553689,0,0,0,6.000012,100,0.2051179,0.2282517,1.049983,0,5.866168
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,1.187961,1.486018,1.38,0,-1,0,1.38,86.0841,0,0.1060178,0.2546196,1.187961,1.452632,1.38,0,0,0,4.553689,0,0.2646711,-0.2646711,5.721024,95.35021,0.2051179,1.63462,0.9503684,0,5.74165
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,0.8049281,3.876257,1.38,0,-1,0,1.38,58.32812,0.0000000000000002220446,2.496257,2.883883,0.8049281,1.452632,1.38,0,0,0.2940789,4.289018,0,0.6477035,-0.6477035,5.038285,83.97124,0.2051179,4.263883,0.6439425,0,5.093946
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,0.4376542,1.850983,1.38,0,-1,0,1.38,31.71408,0,0.4709828,0.656081,0.4376542,1.452632,1.38,0,0,1.013749,3.641315,0,1.014977,-1.014977,3.968405,66.13995,0.2051179,2.036081,0.3501234,0,4.078969
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,0.07147364,1.798764,1.38,0,-1,0,1.38,5.179249,0,0.4187641,0.5986404,0.07147364,1.452632,1.38,0,0,2.141502,2.626337,0,1.381158,-1.381158,2.512537,41.87552,0.2051179,1.97864,0.05717891,0,2.697811
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,1.073656,1.073656,0,-1,0,1.073656,0,0,0.0000000000000002220446,0,0,1.130164,1.073656,0,0,3.676122,1.245179,0,1.130164,-1.130164,1.321239,22.0206,0.2051179,1.181022,0,0,1.245179
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,2.872596,0.1092641,0,-1,0,0.1092641,0,0,2.763332,3.050592,0,0.1150149,0.1092641,0,0,4.93186,0.1150149,0,0.1150149,-0.1150149,1.200002,20,0.2051179,3.159856,0,0,0.1150149
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,0.8995855,0,0,-1,0,0,0,0,0.8995855,0.989544,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2051179,0.989544,0,0,0
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2051179,0,0,0,0
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,0.2703733,0,0,-1,0,0,0,0,0.2703733,0.2974106,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2051179,0.2974106,0,0,0
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2051179,0,0,0,0
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,0.3238676,0,0,-1,0,0,0,0,0.3238676,0.3562543,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2051179,0.3562543,0,0,0
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,0.4315147,0,0,-1,0,0,0,0,0.4315147,0.4746661,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2051179,0.4746661,0,0,0
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,0.3649043,0,0,-1,0,0,0,0,0.3649043,0.4013947,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2051179,0.4013947,0,0,0
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,0.334044,0,0,-1,0,0,0,0,0.334044,0.3674484,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2051179,0.3674484,0,0,0
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,0.1754597,0.1754597,1.628091,0,0.5005689,0.1754597,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2051952,0.1930057,0,1.7,0
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,0.0309883,0.2727606,0.2727606,1.7,0,0.5202,0.2727606,11.36099,0,0,0,0.0309883,0,0,1.427239,1.355877,3.679654,1.242,1.386866,0,1.386866,3.824882,63.7479,0.2052915,0.3000367,0.02479064,1.7,1.272988
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,0.1540309,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1540309,0,0,1.452632,1.38,2.292789,2.490179,1.534031,0,1.534031,5.280191,88.00301,0.2052885,0,0.1232247,1.7,2.64421
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,0.4948384,2.096327,2.096327,1.7,0,0.5202,2.096327,23.60502,0,0,0,0.4948384,0.4171866,0.3963273,0,0,0.7587578,3.870807,0.07765176,0,0.07765176,5.353858,89.23079,0.2052946,2.30596,0.3958707,1.7,4.365645
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,0.5161175,1.427183,1.38,0,-1,0,1.38,37.39982,0,0.04718311,0.1899014,0.5161175,1.452632,1.38,0,0,0.681106,3.940694,0,0.9365141,-0.9365141,4.366685,72.77795,0.2052946,1.569901,0.412894,0,4.456811
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,0.7846754,1.435903,1.435903,1.7,0,0.5202,1.435903,54.64681,0,0,0,0.7846754,0,0,0.2640967,0.2508919,1.721677,3.004179,1.035567,0,1.035567,5.349111,89.15167,0.2053826,1.579494,0.6277403,1.7,3.788855
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,0.5359836,1.874084,1.874084,1.7,0,0.5202,1.874084,28.59977,0,0,0,0.5359836,0.1832459,0.1740836,0,0,0.68611,3.93619,0.3527377,0,0.3527377,5.683747,94.72894,0.2054101,2.061492,0.4287868,1.7,4.472174
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,0.5871529,1.237232,1.237232,0,0,0,1.237232,47.45698,0,0,0,0.5871529,1.302349,1.237232,0,0,0.3333723,4.253654,0,0.7151965,-0.7151965,4.929864,82.16424,0.2054101,1.360955,0.4697223,0,4.840807
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,0.2936819,0,0,0,0,0,0,0,0,0,0,0.2936819,0,0,0,0,1.128035,3.538457,0.2936819,0,0.2936819,5.208475,86.80775,0.2053534,0,0.2349455,0,3.832139
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,0.09174715,0,0,0,-1,0,0,0,0,0,0,0.09174715,0,0,0,0,0.8343532,3.802771,0.09174715,0,0.09174715,5.295514,88.25839,0.2053357,0,0.07339772,0,3.894518
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,0.3119398,1.873136,1.38,0,-1,0,1.38,22.60433,0.0000000000000002220446,0.4931365,0.6804501,0.3119398,1.452632,1.38,0,0,0.742606,3.885344,0,1.140692,-1.140692,4.093119,68.21852,0.2053357,2.06045,0.2495518,0,4.197283
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,0.1410761,2.993399,1.38,0,-1,0,1.38,10.2229,0.0000000000000002220446,1.6134,1.912739,0.1410761,1.452632,1.38,0,0,2.010041,2.744652,0,1.311556,-1.311556,2.710618,45.17688,0.2053357,3.292739,0.1128608,0,2.885728
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,0.0499222,1.393411,1.38,0,-1,0,1.38,3.617551,0,0.01341053,0.161825,0.0499222,1.452632,1.38,0,0,3.467325,1.433096,0,1.402709,-1.402709,1.232033,20.53384,0.2053357,1.532752,0.03993776,0,1.483018
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,0.06921753,0,0,0,-1,0,0,0,0,0,0,0.06921753,0,0,0,0,5.025891,0.0303868,0.06921753,0,0.06921753,1.297698,21.62826,0.2053223,0,0.05537402,0,0.09960432
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,2.995952,0.08804844,0,-1,0,0.08804844,0,0,2.907903,3.207499,0,0.09268257,0.08804844,0,0,4.956674,0.09268257,0,0.09268257,-0.09268257,1.200002,20,0.2053223,3.295547,0,0,0.09268257
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,2.440279,0,0,-1,0,0,0,0,2.440279,2.684307,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2053223,2.684307,0,0,0
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,1.426,0,0,-1,0,0,0,0,1.426,1.5686,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2053223,1.5686,0,0,0
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,0.2630124,0,0,-1,0,0,0,0,0.2630124,0.2893136,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2053223,0.2893136,0,0,0
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,0.1079442,0,0,-1,0,0,0,0,0.1079442,0.1187386,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2053223,0.1187386,0,0,0
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2053223,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,0.2069357,0,0,-1,0,0,0,0,0.2069357,0.2276292,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2053223,0.2276292,0,0,0
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,0.2755174,0,0,-1,0,0,0,0,0.2755174,0.3030692,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2053223,0.3030692,0,0,0
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,0.1552024,0,0,-1,0,0,0,0,0.1552024,0.1707226,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2053223,0.1707226,0,0,0
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,0.06579603,0,0,-1,0,0,0,0,0.06579603,0.07237563,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2053223,0.07237563,0,0,0
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,0.3531687,0.3531687,1.7,0,0.5202,0.3531687,0,0,0,0,0,0,0,1.346831,1.27949,5.059654,0,1.27949,0,1.27949,2.413833,40.23047,0.2054387,0.3884855,0,1.7,0
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,0.02173074,0.2749792,0.2749792,1.7,0,0.5202,0.2749792,7.902685,0,0,0,0.02173074,0,0,1.425021,1.35377,3.780164,1.151541,1.375501,0,1.375501,3.718747,61.979,0.2055364,0.3024771,0.01738459,1.7,1.173272
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,0.2860729,2.266826,2.266826,1.7,0,0.5202,2.266826,12.61998,0.0000000000000001110223,0,0,0.2860729,0.5966585,0.5668256,0,0,2.404664,2.389491,0,0.3105856,-0.3105856,3.391361,56.52258,0.2055364,2.493508,0.2288583,1.7,2.675564
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,0.4799258,2.442899,2.442899,1.7,0,0.5202,2.442899,19.64575,0,0.0000000000000004440892,0,0.4799258,0.7819988,0.7428988,0,0,2.749759,2.078906,0,0.3020731,-0.3020731,3.072948,51.21571,0.2055364,2.687189,0.3839406,1.7,2.558831
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,0.6216337,1.758627,1.38,0,-1,0,1.38,45.04592,0.0000000000000002220446,0.3786268,0.5544894,0.6216337,1.452632,1.38,0,0,3.085396,1.776833,0,0.8309978,-0.8309978,2.197,36.61659,0.2055364,1.934489,0.497307,0,2.398466
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,0.7166961,0.9288642,0.9288642,0,0,0,0.9288642,77.15833,0,0,0,0.7166961,0.9777518,0.9288642,0,0,4.008727,0.9458348,0,0.2610557,-0.2610557,1.921823,32.03032,0.2055364,1.021751,0.5733569,0,1.662531
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,0.609095,0.4612848,0.4612848,0,0,0,0.4612848,132.0432,0,0,0,0.609095,0.485563,0.4612848,0,0,4.298789,0.684779,0.123532,0,0.123532,2.039016,33.98353,0.2055126,0.5074133,0.487276,0,1.293874
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,0.9468635,0.4307692,0.4307692,0,0,0,0.4307692,219.8076,0,0,0,0.9468635,0.4534413,0.4307692,0,0,4.175257,0.7959579,0.4934222,0,0.4934222,2.507117,41.7852,0.2054176,0.4738462,0.7574908,0,1.742821
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,0.8974946,0.6442897,0.6442897,0,0,0,0.6442897,139.2999,0,0,0,0.8974946,0.6781997,0.6442897,0,0,3.681834,1.240038,0.2192949,0,0.2192949,2.715158,45.25255,0.2053754,0.7087187,0.7179957,0,2.137532
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,1.196268,1.552975,1.38,0,-1,0,1.38,86.6861,0,0.1729748,0.3282723,1.196268,1.452632,1.38,0,0,3.462539,1.437403,0,0.2563634,-0.2563634,2.444928,40.74871,0.2053754,1.708272,0.9570146,0,2.633672
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,0.6312187,0.1040701,0.1040701,0,-1,0,0.1040701,606.5323,0,0,0,0.6312187,0.1095475,0.1040701,0,0,3.747388,1.18104,0.5216712,0,0.5216712,2.939829,48.99705,0.2052751,0.1144771,0.504975,0,1.812259
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,0.7010176,1.17081,1.17081,0,-1,0,1.17081,59.87461,0,0,0,0.7010176,1.232431,1.17081,0,0,3.225716,1.650544,0,0.5314135,-0.5314135,2.37967,39.66108,0.2052751,1.28789,0.5608141,0,2.351562
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,0.3751259,3.228951,1.38,0,-1,0,1.38,27.18303,0.0000000000000002220446,1.848951,2.417398,0.3751259,1.452632,1.38,0,0,3.816176,1.119131,0,1.077506,-1.077506,1.243879,20.73127,0.2052751,3.551846,0.3001007,0,1.494256
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,0.04828646,2.20834,0.0854158,0,-1,0,0.0854158,56.53106,0,2.122924,2.380455,0.04828646,0.08991137,0.0854158,0,0,5.013404,0.04162492,0,0.04162492,-0.04162492,1.200002,20,0.2052751,2.429174,0.03862916,0,0.08991137
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,2.439738,0,0,-1,0,0,0,0,2.439738,2.683712,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2052751,2.683712,0,0,0
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,1.922315,0,0,-1,0,0,0,0,1.922315,2.114547,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2052751,2.114547,0,0,0
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,0.5746784,0,0,-1,0,0,0,0,0.5746784,0.6321463,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2052751,0.6321463,0,0,0
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2052751,0,0,0,0
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,0.02033651,0,0,-1,0,0,0,0,0.02033651,0.02237016,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2052751,0.02237016,0,0,0
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,0.6093996,0,0,-1,0,0,0,0,0.6093996,0.6703395,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2052751,0.6703395,0,0,0
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,0.03308645,0,0,-1,0,0,0,0,0.03308645,0.0363951,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2052751,0.0363951,0,0,0
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2052751,0,0,0,0
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,0.4217493,0,0,-1,0,0,0,0,0.4217493,0.4639243,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2052751,0.4639243,0,0,0
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,0.02113505,0,0,-1,0,0,0,0,0.02113505,0.02324856,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2052751,0.02324856,0,0,0
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,0.3043572,0.3043572,1.7,0,0.5202,0.3043572,0,0,0,0,0,0,0,1.395643,1.325861,5.059654,0,1.325861,0,1.325861,2.457824,40.96366,0.2053822,0.3347929,0,1.7,0
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,0.02044555,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02044555,0,0,1.452632,1.38,3.733794,1.193275,1.400446,0,1.400446,3.786404,63.1066,0.2054047,0,0.01635644,1.7,1.21372
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,0.3036972,0.2113916,0.2113916,1.664023,0,0.5103783,0.2113916,143.6657,0.0000000000000002220446,0,0,0.3036972,0,0,1.452632,1.38,2.333348,2.453676,1.683697,0,1.683697,5.383699,89.72813,0.2054327,0.2325307,0.2429578,1.7,2.757373
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,0.7652088,0.3861505,0.3861505,0,0,0,0.3861505,198.1633,0,0,0,0.7652088,0.4064742,0.3861505,0,0,0.6496509,3.969003,0.3587345,0,0.3587345,5.724024,95.40022,0.205364,0.4247656,0.612167,0,4.734212
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,1.213339,0.8106556,0.8106556,0,-1,0,0.8106556,149.6739,0.06910142,0,0,1.213339,0.8533217,0.8106556,0,0,0.2909164,4.291864,0.2909164,0,0.2909164,6.000012,100,0.2053083,0.8917211,0.9706716,0,5.505204
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,1.464698,0.4965935,0.4965935,0,0,0,0.4965935,294.9492,0.9419685,0,0,1.464698,0.52273,0.4965935,0,0,0,4.553689,0,0,0,6.000012,100,0.2053083,0.5462528,1.171759,0,6.018387
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,1.76993,2.489204,2.489204,1.109204,0,0.3589126,2.489204,71.10425,0.3172981,0,0,1.76993,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2053083,2.738124,1.415944,1.7,6.323618
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,1.754186,0.6506374,0.6506374,0,0,0,0.6506374,269.6104,1.069305,0,0,1.754186,0.6848816,0.6506374,0,0,0,4.553689,0,0,0,6.000012,100,0.2053083,0.7157012,1.403349,0,6.307875
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,1.764617,0.01565086,0.01565086,0,0,0,0.01565086,11274.89,1.748143,0,0,1.764617,0.01647459,0.01565086,0,0,0,4.553689,0,0,0,6.000012,100,0.2053083,0.01721595,1.411694,0,6.318306
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,1.708416,1.50758,1.38,0,-1,0,1.38,123.7982,0.2557843,0.1275799,0.2783378,1.708416,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2053083,1.658338,1.366733,0,6.262105
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,1.301438,0.7190965,0.7190965,0,-1,0,0.7190965,180.9824,0.5444944,0,0,1.301438,0.7569438,0.7190965,0,0,0,4.553689,0,0,0,6.000012,100,0.2053083,0.7910062,1.041151,0,5.855127
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,0.8119525,0,0,0,-1,0,0,0,0.8119525,0,0,0.8119525,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2053083,0,0.6495619,0,5.365642
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,0.4206521,1.346884,1.346884,0,-1,0,1.346884,31.23151,0,0,0.1015719,0.4206521,1.417772,1.346884,0,0,0,4.553689,0,0.9971201,-0.9971201,4.948955,82.48242,0.2053083,1.481572,0.3365217,0,4.974341
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,0.07744773,0,0,0,-1,0,0,0,0,0,0,0.07744773,0,0,0,0,1.107911,3.556569,0.07744773,0,0.07744773,5.022429,83.70697,0.2052935,0,0.06195818,0,3.634017
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.030463,3.626272,0,0,0,5.022429,83.70697,0.2052935,0,0,0,3.626272
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,1.858243,1.38,0,-1,0,1.38,0,0,0.4782428,0.6640671,0,1.452632,1.38,0,0,1.030463,3.626272,0,1.452632,-1.452632,3.49122,58.18689,0.2052935,2.044067,0,0,3.626272
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,2.403253,1.38,0,-1,0,1.38,0,0,1.023253,1.263579,0,1.452632,1.38,0,0,2.644499,2.17364,0,1.452632,-1.452632,1.960012,32.66681,0.2052935,2.643579,0,0,2.17364
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,0.6390823,0.6390823,0,-1,0,0.6390823,0,0,0.0000000000000001110223,0.01803227,0,0.6727182,0.6390823,0,0,4.258533,0.7210086,0,0.6727182,-0.6727182,1.250905,20.84838,0.2052935,0.7029905,0,0,0.7210086
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,0.2094806,0.04587595,0,-1,0,0.04587595,0,0,0.1636046,0.1845527,0,0.04829048,0.04587595,0,0,5.005998,0.04829048,0,0.04829048,-0.04829048,1.200002,20,0.2052935,0.2304286,0,0,0.04829048
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,0.3637844,0,0,-1,0,0,0,0,0.3637844,0.4001628,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2052935,0.4001628,0,0,0
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,0.6346377,0,0,-1,0,0,0,0,0.6346377,0.6981014,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2052935,0.6981014,0,0,0
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,0.3614109,0,0,-1,0,0,0,0,0.3614109,0.397552,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2052935,0.397552,0,0,0
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,0.7663211,0,0,-1,0,0,0,0,0.7663211,0.8429531,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2052935,0.8429531,0,0,0
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2052935,0,0,0,0
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,0.09742139,0.09742139,1.550053,0,0.4792645,0.09742139,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2053475,0.1071635,0,1.7,0
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.01357936,0.6406199,0.6406199,1.7,0,0.5202,0.6406199,2.119722,0,0,0,0.01357936,0,0,1.05938,1.006411,3.679654,1.242,1.01999,0,1.01999,3.476833,57.94711,0.2054551,0.7046819,0.01086349,1.7,1.255579
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,0.2472446,4.710078,3.08,1.7,0,0.5202,3.08,8.027422,0.0000000000000002220446,1.630078,2.101086,0.2472446,1.452632,1.38,0,0,2.659664,2.159992,0,1.205387,-1.205387,2.206244,36.77066,0.2054551,5.181086,0.1977957,1.7,2.407236
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,0.4909842,0.9330522,0.9330522,1.7,0,0.5202,0.9330522,52.6213,0,0,0,0.4909842,0,0,0.7669477,0.7286004,3.998983,0.9546044,1.219585,0,1.219585,3.363243,56.05394,0.2055699,1.026357,0.3927874,1.7,1.445589
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,0.6412938,0.873258,0.873258,0,-1,0,0.873258,73.43692,0,0.0000000000000001110223,0,0.6412938,0.919219,0.873258,0,0,2.779398,2.052231,0,0.2779252,-0.2779252,3.070285,51.17131,0.2055699,0.9605838,0.5130351,0,2.693524
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,1.09238,0.9641061,0.9641061,0,0,0,0.9641061,113.3049,0,0,0,1.09238,1.014849,0.9641061,0,0,3.088204,1.774305,0.07753134,0,0.07753134,3.143837,52.39718,0.2055551,1.060517,0.8739039,0,2.866685
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,0.8212568,1.96341,1.96341,1.7,0,0.5202,1.96341,41.82807,0,0,0,0.8212568,0.2772742,0.2634105,0,0,3.010673,1.844084,0.5439825,0,0.5439825,3.659904,60.99828,0.2055968,2.159752,0.6570054,1.7,2.66534
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,1.50007,0,0,1.017495,0,0.3338761,0,0,0,0,0,1.50007,0,0,1.017495,0.9666201,2.46669,2.333668,2.46669,0,2.46669,6.000012,100,0.2052936,0,1.200056,1.7,3.833738
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,1.185036,1.149953,1.149953,0,0,0,1.149953,103.0508,0,0,0,1.185036,1.210477,1.149953,0,0,0,4.553689,0,0.02544121,-0.02544121,5.973195,99.55305,0.2052936,1.264948,0.9480286,0,5.738725
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,1.046077,0.8613456,0.8613456,0,-1,0,0.8613456,121.4469,0.1111298,0,0,1.046077,0.9066796,0.8613456,0,0,0.02826801,4.528248,0.02826801,0,0.02826801,6.000012,100,0.2052882,0.9474801,0.8368619,0,5.574325
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,0.7854082,0.5839102,0.5839102,0,-1,0,0.5839102,134.5084,0.1707659,0,0,0.7854082,0.6146423,0.5839102,0,0,0,4.553689,0,0,0,6.000012,100,0.2052882,0.6423012,0.6283265,0,5.339097
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,0.5972633,2.069921,1.38,0,-1,0,1.38,43.27995,0.0000000000000002220446,0.6899208,0.8969129,0.5972633,1.452632,1.38,0,0,0,4.553689,0,0.8553683,-0.8553683,5.098375,84.97274,0.2052882,2.276913,0.4778106,0,5.150952
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,0.3879595,0,0,0,-1,0,0,0,0,0,0,0.3879595,0,0,0,0,0.9504092,3.698321,0.3879595,0,0.3879595,5.466425,91.10691,0.2052145,0,0.3103676,0,4.08628
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,0.08073191,1.240097,1.240097,0,-1,0,1.240097,6.510131,0,0.0000000000000002220446,0,0.08073191,1.305365,1.240097,0,0,0.5624497,4.047484,0,1.224633,-1.224633,4.175549,69.59235,0.2052145,1.364106,0.06458552,0,4.128216
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,2.288215,1.38,0,-1,0,1.38,0,0,0.9082153,1.137037,0,1.452632,1.38,0,0,1.923153,2.822851,0,1.452632,-1.452632,2.644341,44.07226,0.2052145,2.517037,0,0,2.822851
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.537188,1.37022,0,0,0,2.644341,44.07226,0.2052145,0,0,0,1.37022
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,2.839509,1.301709,0,-1,0,1.301709,0,0,1.5378,1.821751,0,1.37022,1.301709,0,0,3.537188,1.37022,0,1.37022,-1.37022,1.200002,20,0.2052145,3.12346,0,0,1.37022
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2052145,0,0,0,0
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2052145,0,0,0,0
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,0.5589985,0,0,-1,0,0,0,0,0.5589985,0.6148984,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2052145,0.6148984,0,0,0
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2052145,0,0,0,0
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2052145,0,0,0,0
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,0.2069486,0,0,-1,0,0,0,0,0.2069486,0.2276434,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2052145,0.2276434,0,0,0
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,0.2880271,0,0,-1,0,0,0,0,0.2880271,0.3168299,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2052145,0.3168299,0,0,0
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,0.197421,0.197421,1.650053,0,0.5065644,0.197421,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2052962,0.2171631,0,1.7,0
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,0.01893971,0.2796275,0.2796275,1.7,0,0.5202,0.2796275,6.773193,0,0,0,0.01893971,0,0,1.420372,1.349354,3.679654,1.242,1.368294,0,1.368294,3.807263,63.45425,0.2053939,0.3075902,0.01515177,1.7,1.26094
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,0.2914779,0.115802,0.115802,1.568434,0,0.4842824,0.115802,251.7036,0.0000000000000002220446,0,0,0.2914779,0,0,1.452632,1.38,2.311361,2.473464,1.671478,0,1.671478,5.392966,89.88258,0.2053972,0.1273822,0.2331823,1.7,2.764942
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,0.8101115,0,0,0,0,0,0,0,0.1702287,0,0,0.8101115,0,0,0,0,0.6398829,3.977794,0.6398829,0,0.6398829,6.000012,100,0.2052761,0,0.6480892,0,4.787906
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,1.318026,1.368975,1.368975,0,-1,0,1.368975,96.2783,0,0,0.1258726,1.318026,1.441026,1.368975,0,0,0,4.553689,0,0.1230005,-0.1230005,5.870358,97.8391,0.2052761,1.505873,1.054421,0,5.871715
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,1.496702,0.04008304,0.04008304,0,0,0,0.04008304,3734.004,1.317842,0,0,1.496702,0.04219267,0.04008304,0,0,0.1366673,4.430688,0.1366673,0,0.1366673,6.000012,100,0.2052503,0.04409134,1.197362,0,5.927391
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,1.57352,0,0,0,0,0,0,0,1.57352,0,0,1.57352,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2052503,0,1.258816,0,6.127209
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,1.659256,0.4159617,0.4159617,0,0,0,0.4159617,398.8964,1.221402,0,0,1.659256,0.4378544,0.4159617,0,0,0,4.553689,0,0,0,6.000012,100,0.2052503,0.4575579,1.327405,0,6.212945
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,1.57631,2.15558,2.15558,0.7755803,0,0.2678334,2.15558,73.12693,0.1236781,0,0,1.57631,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2052503,2.371138,1.261048,1.7,6.129999
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,1.428445,1.299785,1.299785,0,-1,0,1.299785,109.8986,0.06025023,0,0.04976353,1.428445,1.368195,1.299785,0,0,0,4.553689,0,0,0,6.000012,100,0.2052503,1.429764,1.142756,0,5.982134
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,1.001044,0.1736635,0.1736635,0,-1,0,0.1736635,576.4273,0.8182402,0,0,1.001044,0.1828037,0.1736635,0,0,0,4.553689,0,0,0,6.000012,100,0.2052503,0.1910299,0.8008351,0,5.554733
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,0.8546788,3.205821,1.38,0,-1,0,1.38,61.93324,0.0000000000000002220446,1.825821,2.146403,0.8546788,1.452632,1.38,0,0,0,4.553689,0,0.5979528,-0.5979528,5.369714,89.49506,0.2052503,3.526402,0.683743,0,5.408368
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,0.5190094,1.57506,1.38,0,-1,0,1.38,37.60937,0.0000000000000002220446,0.1950605,0.3525665,0.5190094,1.452632,1.38,0,0,0.6643921,3.955736,0,0.9336222,-0.9336222,4.38559,73.09303,0.2052503,1.732566,0.4152075,0,4.474745
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,0.07517027,2.84045,1.38,0,-1,0,1.38,5.447121,0,1.46045,1.744495,0.07517027,1.452632,1.38,0,0,1.70175,3.022114,0,1.377461,-1.377461,2.933618,48.89354,0.2052503,3.124495,0.06013621,0,3.097284
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,2.658754,1.38,0,-1,0,1.38,0,0,1.278754,1.54463,0,1.452632,1.38,0,0,3.232263,1.644653,0,1.452632,-1.452632,1.40241,23.37346,0.2052503,2.92463,0,0,1.644653
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,1.435621,0.1824199,0,-1,0,0.1824199,0,0,1.253201,1.396763,0,0.192021,0.1824199,0,0,4.846298,0.192021,0,0.192021,-0.192021,1.200002,20,0.2052503,1.579183,0,0,0.192021
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2052503,0,0,0,0
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2052503,0,0,0,0
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2052503,0,0,0,0
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,0.08822474,0,0,-1,0,0,0,0,0.08822474,0.09704722,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2052503,0.09704722,0,0,0
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,0.2974021,0,0,-1,0,0,0,0,0.2974021,0.3271423,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2052503,0.3271423,0,0,0
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,0.9074042,0,0,-1,0,0,0,0,0.9074042,0.9981447,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2052503,0.9981447,0,0,0
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,0.4830077,0,0,-1,0,0,0,0,0.4830077,0.5313085,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2052503,0.5313085,0,0,0
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.1199898,0,0,-1,0,0,0,0,0.1199898,0.1319887,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2052503,0.1319887,0,0,0
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,0.2835997,0.2835997,1.7,0,0.5202,0.2835997,0,-0.0000000000000002220446,0,0,0,0,0,1.4164,1.34558,5.059654,0,1.34558,0,1.34558,2.476532,41.27545,0.205352,0.3119597,0,1.7,0
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.01451826,0.3938411,0.3938411,1.7,0,0.5202,0.3938411,3.686325,0,0,0,0.01451826,0,0,1.306159,1.240851,3.714074,1.211022,1.255369,0,1.255369,3.66748,61.12454,0.2054705,0.4332252,0.01161461,1.7,1.225541
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,0.3797113,0.5512227,0.5512227,1.7,0,0.5202,0.5512227,68.88528,0,0,0,0.3797113,0,0,1.148777,1.091338,2.458705,2.340855,1.47105,0,1.47105,5.06304,84.38383,0.205548,0.606345,0.303769,1.7,2.720566
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,0.8652831,2.860454,2.860454,1.7,0,0.5202,2.860454,30.24985,0,0,0.06649954,0.8652831,1.221531,1.160454,0,0,0.9876552,3.664799,0,0.3562475,-0.3562475,4.687522,78.12521,0.205548,3.1465,0.6922265,1.7,4.530082
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,1.11962,1.934509,1.38,0,-1,0,1.38,81.13186,0.0000000000000002220446,0.5545087,0.7479596,1.11962,1.452632,1.38,0,0,1.383486,3.308552,0,0.3330119,-0.3330119,4.336497,72.2748,0.205548,2.12796,0.8956957,0,4.428172
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,1.37249,0.7232963,0.7232963,0,0,0,0.7232963,189.7548,0,0,0,1.37249,0.7613645,0.7232963,0,0,1.753499,2.97554,0.6111251,0,0.6111251,4.916261,81.93752,0.2054328,0.7956259,1.097992,0,4.34803
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,1.647415,1.85158,1.85158,1.371791,0,0.4305989,1.85158,88.97348,0,0,0,1.647415,0.5050413,0.4797892,0,0,1.142374,3.525553,1.142374,0,1.142374,6.000012,100,0.205468,2.036738,1.317932,1.7,5.172967
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,1.889724,1.751243,1.751243,0.425,0,0.172125,1.751243,107.9076,0.4936797,0,0,1.889724,1.396045,1.326242,0,0,0,4.553689,0,0,0,6.000012,100,0.205468,1.926367,1.51178,1.7,6.443413
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,1.58884,1.1215,1.1215,0,0,0,1.1215,141.6711,0.4083146,0,0,1.58884,1.180526,1.1215,0,0,0,4.553689,0,0,0,6.000012,100,0.205468,1.233649,1.271072,0,6.142529
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,1.533715,0,0,0,-1,0,0,0,1.533715,0,0,1.533715,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.205468,0,1.226972,0,6.087404
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,1.288529,1.507282,1.38,0,-1,0,1.38,93.37167,0,0.1272819,0.27801,1.288529,1.452632,1.38,0,0,0,4.553689,0,0.1641025,-0.1641025,5.827033,97.11702,0.205468,1.65801,1.030823,0,5.842218
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,0.6814592,0,0,0,-1,0,0,0,0.4991232,0,0,0.6814592,0,0,0,0,0.182336,4.389586,0.182336,0,0.182336,6.000012,100,0.2054337,0,0.5451674,0,5.071046
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,0.344781,0.842421,0.842421,0,-1,0,0.842421,40.9274,0,0.0000000000000001110223,0,0.344781,0.886759,0.842421,0,0,0,4.553689,0,0.541978,-0.541978,5.428717,90.47844,0.2054337,0.9266631,0.2758248,0,4.89847
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,0.08292456,2.11341,1.38,0,-1,0,1.38,6.009026,0.0000000000000002220446,0.7334095,0.9447504,0.08292456,1.452632,1.38,0,0,0.6021978,4.011711,0,1.369707,-1.369707,3.984919,66.41518,0.2054337,2.32475,0.06633965,0,4.094635
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,0.9649043,0.9649043,0,-1,0,0.9649043,0,0,0,0,0,1.015689,0.9649043,0,0,2.124094,2.642004,0,1.015689,-1.015689,2.914289,48.57139,0.2054337,1.061395,0,0,2.642004
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.252637,1.626315,0,0,0,2.914289,48.57139,0.2054337,0,0,0,1.626315
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,1.128359,1.128359,0,-1,0,1.128359,0,0,0,0,0,1.187746,1.128359,0,0,3.252637,1.626315,0,1.187746,-1.187746,1.662295,27.70486,0.2054337,1.241195,0,0,1.626315
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,0.2456258,0.2456258,0,-1,0,0.2456258,0,0,0.00000000000000002775558,0,0,0.2585535,0.2456258,0,0,4.572355,0.4385692,0,0.2585535,-0.2585535,1.389756,23.16255,0.2054337,0.2701884,0,0,0.4385692
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,0.2879871,0.1710149,0,-1,0,0.1710149,0,0,0.1169721,0.1457708,0,0.1800157,0.1710149,0,0,4.859637,0.1800157,0,0.1800157,-0.1800157,1.200002,20,0.2054337,0.3167858,0,0,0.1800157
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,0.2411361,0,0,-1,0,0,0,0,0.2411361,0.2652498,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2054337,0.2652498,0,0,0
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2054337,0,0,0,0
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,0.3080557,0,0,-1,0,0,0,0,0.3080557,0.3388613,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2054337,0.3388613,0,0,0
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,0.2853778,0,0,-1,0,0,0,0,0.2853778,0.3139156,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2054337,0.3139156,0,0,0
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,0.6723815,0,0,-1,0,0,0,0,0.6723815,0.7396196,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2054337,0.7396196,0,0,0
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,0.336779,0.336779,1.7,0,0.5202,0.336779,0,0,0,0,0,0,0,1.363221,1.29506,5.059654,0,1.29506,0,1.29506,2.428604,40.47665,0.2055441,0.3704569,0,1.7,0
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.01131534,0.01772481,0.01772481,1.470356,0,0.4575073,0.01772481,63.83903,0.0000000000000002220446,0,0,0.01131534,0,0,1.452632,1.38,3.764594,1.165554,1.391315,0,1.391315,3.748522,62.47524,0.2055726,0.01949729,0.009052276,1.7,1.176869
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,0.09611662,1.504626,1.504626,1.7,0,0.5202,1.504626,6.388073,0.00000000000000002775558,0,0,0.09611662,0,0,0.1953739,0.1856052,2.373279,2.417738,0.2817218,0,0.2817218,4.015787,66.92964,0.2055991,1.655089,0.07689329,1.7,2.513855
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,0.2091662,1.350448,1.350448,1.7,0,0.5202,1.350448,15.48865,0,0,0,0.2091662,0,0,0.3495518,0.3320742,2.091557,2.671288,0.5412403,0,0.5412403,4.529252,75.48739,0.2056493,1.485493,0.1673329,1.7,2.880454
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,0.2074139,0,0,0,-1,0,0,0,0,0,0,0.2074139,0,0,0,0,1.550317,3.158404,0.2074139,0,0.2074139,4.726022,78.76688,0.2056104,0,0.1659311,0,3.365818
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,0.5090888,1.111773,1.111773,0,0,0,1.111773,45.79069,0,0,0,0.5090888,1.170288,1.111773,0,0,1.342903,3.345076,0,0.6611992,-0.6611992,4.029057,67.15082,0.2056104,1.222951,0.407271,0,3.854165
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,0.6849874,0,0,0,0,0,0,0,0,0,0,0.6849874,0,0,0,0,2.077569,2.683877,0.6849874,0,0.6849874,4.678894,77.9814,0.2054819,0,0.5479899,0,3.368865
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,0.4569921,0.07829937,0.07829937,0,0,0,0.07829937,583.6472,0,0,0,0.4569921,0.08242039,0.07829937,0,0,1.392581,3.300366,0.3745717,0,0.3745717,5.034243,83.90388,0.2054117,0.08612932,0.3655937,0,3.757358
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,0.2104198,0.8123911,0.8123911,0,0,0,0.8123911,25.90129,0,0,0,0.2104198,0.8551486,0.8123911,0,0,1.01801,3.63748,0,0.6447288,-0.6447288,4.35464,72.57718,0.2054117,0.8936302,0.1683358,0,3.8479
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,0.4499338,1.903886,1.38,0,-1,0,1.38,32.6039,0.0000000000000002220446,0.5238855,0.7142741,0.4499338,1.452632,1.38,0,0,1.734375,2.992752,0,1.002698,-1.002698,3.297703,54.96161,0.2054117,2.094274,0.359947,0,3.442685
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,0.3287201,0,0,0,-1,0,0,0,0,0,0,0.3287201,0,0,0,0,2.848484,1.990054,0.3287201,0,0.3287201,3.609555,60.15912,0.2053501,0,0.2629761,0,2.318774
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,0.2640954,0,0,0,-1,0,0,0,0,0,0,0.2640954,0,0,0,0,2.519763,2.285902,0.2640954,0,0.2640954,3.860097,64.33482,0.2053007,0,0.2112763,0,2.549997
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,0.09891331,2.239931,1.38,0,-1,0,1.38,7.167631,0.0000000000000002220446,0.8599305,1.083924,0.09891331,1.452632,1.38,0,0,2.255668,2.523588,0,1.353718,-1.353718,2.433153,40.55247,0.2053007,2.463924,0.07913065,0,2.622501
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,0.08183342,0.8601081,0.8601081,0,-1,0,0.8601081,9.514318,0,0.0000000000000001110223,0,0.08183342,0.905377,0.8601081,0,0,3.759799,1.169869,0,0.8235435,-0.8235435,1.565062,26.08431,0.2053007,0.946119,0.06546674,0,1.251703
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,2.044031,0.3290095,0,-1,0,0.3290095,0,0,1.715022,1.919425,0,0.3463258,0.3290095,0,0,4.674848,0.3463258,0,0.3463258,-0.3463258,1.200002,20,0.2053007,2.248435,0,0,0.3463258
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,0.5898483,0,0,-1,0,0,0,0,0.5898483,0.6488331,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2053007,0.6488331,0,0,0
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,3.460821,0,0,-1,0,0,0,0,3.460821,3.806903,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2053007,3.806903,0,0,0
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,0.2867666,0,0,-1,0,0,0,0,0.2867666,0.3154433,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2053007,0.3154433,0,0,0
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2053007,0,0,0,0
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,0.5346565,0,0,-1,0,0,0,0,0.5346565,0.5881221,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2053007,0.5881221,0,0,0
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,0.574661,0,0,-1,0,0,0,0,0.574661,0.6321272,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2053007,0.6321272,0,0,0
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,0.4160237,0,0,-1,0,0,0,0,0.4160237,0.4576261,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2053007,0.4576261,0,0,0
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,0.6604924,0,0,-1,0,0,0,0,0.6604924,0.7265417,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2053007,0.7265417,0,0,0
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,0.5576208,0,0,-1,0,0,0,0,0.5576208,0.6133829,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2053007,0.6133829,0,0,0
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,0.08267196,0.08267196,1.535304,0,0.4752379,0.08267196,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2053494,0.09093916,0,1.7,0
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,0.01855735,0.02629355,0.02629355,1.478925,0,0.4598466,0.02629355,70.57757,0.0000000000000002220446,0,0,0.01855735,0,0,1.452632,1.38,3.679654,1.242,1.398557,0,1.398557,3.835973,63.93276,0.2053789,0.0289229,0.01484588,1.7,1.260557
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,0.2875796,1.23898,1.23898,1.7,0,0.5202,1.23898,23.211,0,0,0,0.2875796,0,0,0.4610204,0.4379694,2.281097,2.500702,0.7255489,0,0.7255489,4.52429,75.40467,0.2054459,1.362878,0.2300637,1.7,2.788281
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,0.6647472,0.7063727,0.7063727,1.552634,0,0.479969,0.7063727,94.10713,0,0,0,0.6647472,0,0,0.8462609,0.8039479,1.555548,3.153696,1.468695,0,1.468695,5.917616,98.62673,0.2054825,0.77701,0.5317977,1.7,3.818443
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,0.7899293,1.477702,1.38,0,-1,0,1.38,57.24125,0.0000000000000002220446,0.09770233,0.2454726,0.7899293,1.452632,1.38,0,0,0.08685309,4.475521,0,0.6627023,-0.6627023,5.219066,86.98427,0.2054825,1.625473,0.6319434,0,5.26545
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,1.440371,1.806503,1.806503,1.22018,0,0.3892091,1.806503,79.73257,0,0,0,1.440371,0.6171822,0.5863231,0,0,0.823189,3.812819,0.823189,0,0.823189,6.000012,100,0.2055442,1.987153,1.152297,1.7,5.25319
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,1.350047,0,0,0,0,0,0,0,1.350047,0,0,1.350047,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2055442,0,1.080038,0,5.903736
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,1.49906,1.770845,1.770845,0.425,0,0.172125,1.770845,84.65226,0.08238138,0,0,1.49906,1.416679,1.345845,0,0,0,4.553689,0,0,0,6.000012,100,0.2055442,1.94793,1.199248,1.7,6.052749
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,1.591615,1.138388,1.138388,0,0,0,1.138388,139.813,0.3933113,0,0,1.591615,1.198303,1.138388,0,0,0,4.553689,0,0,0,6.000012,100,0.2055442,1.252227,1.273292,0,6.145304
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,1.126533,2.449645,1.38,0,-1,0,1.38,81.63283,0.0000000000000002220446,1.069644,1.314609,1.126533,1.452632,1.38,0,0,0,4.553689,0,0.3260986,-0.3260986,5.656274,94.27104,0.2055442,2.694609,0.9012264,0,5.680222
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,0.7123916,1.318538,1.318538,0,-1,0,1.318538,54.0289,0,0.0000000000000002220446,0.07039175,0.7123916,1.387935,1.318538,0,0,0.3623318,4.227591,0,0.6755431,-0.6755431,4.944189,82.40298,0.2055442,1.450392,0.5699133,0,4.939982
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,0.5937977,0.58162,0.58162,0,-1,0,0.58162,102.0938,0,0,0,0.5937977,0.6122316,0.58162,0,0,1.112935,3.552047,0,0.01843391,-0.01843391,4.924758,82.07913,0.2055442,0.639782,0.4750381,0,4.145845
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,0.3505955,1.012905,1.012905,0,-1,0,1.012905,34.61286,0,0,0,0.3505955,1.066216,1.012905,0,0,1.133417,3.533613,0,0.7156206,-0.7156206,4.170427,69.50699,0.2055442,1.114196,0.2804764,0,3.884209
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,0.08466541,1.788998,1.38,0,-1,0,1.38,6.135174,0.0000000000000002220446,0.4089982,0.587898,0.08466541,1.452632,1.38,0,0,1.928551,2.817993,0,1.367966,-1.367966,2.728465,45.47432,0.2055442,1.967898,0.06773233,0,2.902658
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,3.707646,1.377525,0,-1,0,1.377525,0,0,2.330121,2.700885,0,1.450027,1.377525,0,0,3.448514,1.450027,0,1.450027,-1.450027,1.200002,20,0.2055442,4.078411,0,0,1.450027
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,1.657066,0,0,-1,0,0,0,0,1.657066,1.822772,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2055442,1.822772,0,0,0
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,0.3878649,0,0,-1,0,0,0,0,0.3878649,0.4266514,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2055442,0.4266514,0,0,0
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2055442,0,0,0,0
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,0.01376687,0,0,-1,0,0,0,0,0.01376687,0.01514356,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2055442,0.01514356,0,0,0
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,0.6238809,0,0,-1,0,0,0,0,0.6238809,0.686269,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2055442,0.686269,0,0,0
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,0.3495049,0,0,-1,0,0,0,0,0.3495049,0.3844554,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2055442,0.3844554,0,0,0
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,0.2141773,0,0,-1,0,0,0,0,0.2141773,0.2355951,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2055442,0.2355951,0,0,0
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,0.05392395,0,0,-1,0,0,0,0,0.05392395,0.05931635,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2055442,0.05931635,0,0,0
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,0.3962998,0,0,-1,0,0,0,0,0.3962998,0.4359298,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2055442,0.4359298,0,0,0
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,0.3510069,0.3510069,1.7,0,0.5202,0.3510069,0,0,0,0,0,0,0,1.348993,1.281543,5.059654,0,1.281543,0,1.281543,2.415781,40.26294,0.2056559,0.3861076,0,1.7,0
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,0.0225759,0.1421398,0.1421398,1.594771,0,0.4914726,0.1421398,15.88288,0.0000000000000002220446,0,0,0.0225759,0,0,1.452632,1.38,3.778111,1.153389,1.402576,0,1.402576,3.746382,62.43957,0.205716,0.1563538,0.01806072,1.7,1.175965
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,0.168788,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.168788,0,0,1.452632,1.38,2.375535,2.415707,1.548788,0,1.548788,5.215691,86.92801,0.2057098,0,0.1350304,1.7,2.584496
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,0.5419936,0,0,0,0,0,0,0,0,0,0,0.5419936,0,0,0,0,0.826747,3.809617,0.5419936,0,0.5419936,5.729871,95.49767,0.2056091,0,0.4335949,0,4.35161
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,0.9637971,1.535095,1.38,0,-1,0,1.38,69.84037,0.0000000000000002220446,0.1550946,0.3086041,0.9637971,1.452632,1.38,0,0,0.2847534,4.297411,0,0.4888345,-0.4888345,5.214594,86.90974,0.2056091,1.688604,0.7710377,0,5.261208
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,1.399956,1.640691,1.640691,1.097241,0,0.3556467,1.640691,85.32721,0.0000000000000001110223,0,0,1.399956,0.5720529,0.5434502,0,0,0.8279029,3.808576,0.8279029,0,0.8279029,6.000012,100,0.2056395,1.80476,1.119965,1.7,5.208532
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,1.430984,1.538353,1.538353,0.425,0,0.172125,1.538353,93.02051,0.2590331,0,0,1.430984,1.171951,1.113353,0,0,0,4.553689,0,0,0,6.000012,100,0.2056395,1.692189,1.144787,1.7,5.984673
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,0.8994275,1.06609,1.06609,0,0,0,1.06609,84.36697,0,0,0,0.8994275,1.1222,1.06609,0,0,0,4.553689,0,0.2227721,-0.2227721,5.76519,96.0863,0.2056395,1.172699,0.719542,0,5.453116
