Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,1.123495,1.446747,1.446747,0.6145751,0,0.223879,1.446747,77.65663,0,0,0,1.123495,0.8759706,0.832172,0,0,0.2475246,4.330917,0.2475246,0,0.2475246,6.000012,100,0.2056454,1.591422,0.8987961,1.7,5.454412
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,1.347538,0.6391392,0.6391392,0,-1,0,0.6391392,210.8364,0.6747602,0,0,1.347538,0.6727781,0.6391392,0,0,0,4.553689,0,0,0,6.000012,100,0.2056454,0.7030531,1.078031,0,5.901227
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,0.955314,0,0,0,-1,0,0,0,0.955314,0,0,0.955314,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2056454,0,0.7642512,0,5.509003
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,0.7370539,0,0,0,-1,0,0,0,0.7370539,0,0,0.7370539,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2056454,0,0.5896431,0,5.290743
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,0.3654344,0,0,0,-1,0,0,0,0.3654344,0,0,0.3654344,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2056454,0,0.2923476,0,4.919123
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,0.08396405,0.2109186,0.2109186,0,-1,0,0.2109186,39.80875,0,0.00000000000000002775558,0,0.08396405,0.2220196,0.2109186,0,0,0,4.553689,0,0.1380555,-0.1380555,5.854489,97.57462,0.2056454,0.2320104,0.06717124,0,4.637653
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,2.461614,1.38,0,-1,0,1.38,0,0,1.081614,1.327775,0,1.452632,1.38,0,0,0.153395,4.415633,0,1.452632,-1.452632,4.323281,72.05453,0.2056454,2.707775,0,0,4.415633
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,2.43721,1.38,0,-1,0,1.38,0,0,1.05721,1.300931,0,1.452632,1.38,0,0,1.76743,2.963002,0,1.452632,-1.452632,2.792073,46.53445,0.2056454,2.680931,0,0,2.963002
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,0.9076254,0.9076254,0,-1,0,0.9076254,0,0,0,0,0,0.9553952,0.9076254,0,0,3.381465,1.51037,0,0.9553952,-0.9553952,1.784997,29.7499,0.2056454,0.9983879,0,0,1.51037
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,0.1083206,0.1083206,0,-1,0,0.1083206,0,0,0.00000000000000001387779,0,0,0.1140217,0.1083206,0,0,4.443016,0.5549751,0,0.1140217,-0.1140217,1.664808,27.74675,0.2056454,0.1191526,0,0,0.5549751
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,0.1793758,0.1793758,0,-1,0,0.1793758,0,0,0.00000000000000002775558,0,0,0.1888166,0.1793758,0,0,4.569706,0.4409534,0,0.1888166,-0.1888166,1.465778,24.42958,0.2056454,0.1973133,0,0,0.4409534
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,0.01695473,0.01695473,0,-1,0,0.01695473,0,0,0,0,0,0.01784709,0.01695473,0,0,4.779502,0.2521368,0,0.01784709,-0.01784709,1.446965,24.11604,0.2056454,0.01865021,0,0,0.2521368
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,0.323401,0.2225752,0,-1,0,0.2225752,0,0,0.1008258,0.1331659,0,0.2342897,0.2225752,0,0,4.799333,0.2342897,0,0.2342897,-0.2342897,1.200002,20,0.2056454,0.3557411,0,0,0.2342897
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,0.150833,0,0,-1,0,0,0,0,0.150833,0.1659163,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2056454,0.1659163,0,0,0
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,0.1305268,0,0,-1,0,0,0,0,0.1305268,0.1435795,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2056454,0.1435795,0,0,0
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,0.2665829,0,0,-1,0,0,0,0,0.2665829,0.2932412,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2056454,0.2932412,0,0,0
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,0.1497416,0.1497416,1.602373,0,0.4935479,0.1497416,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2057115,0.1647157,0,1.7,0
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.01101459,0.8105844,0.8105844,1.7,0,0.5202,0.8105844,1.358845,0,0,0,0.01101459,0,0,0.8894156,0.8449448,3.679654,1.242,0.8559594,0,0.8559594,3.32122,55.35355,0.2057987,0.8916429,0.008811671,1.7,1.253015
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,0.1253637,1.062261,1.062261,1.7,0,0.5202,1.062261,11.8016,0,0,0,0.1253637,0,0,0.6377394,0.6058524,2.823695,2.012363,0.7312162,0,0.7312162,4.014912,66.91507,0.2058699,1.168487,0.100291,1.7,2.137727
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,0.2271592,1.928699,1.928699,1.7,0,0.5202,1.928699,11.77784,0.0000000000000001387779,0,0,0.2271592,0.2407358,0.228699,0,0,2.092479,2.670458,0,0.01357666,-0.01357666,4.000601,66.67655,0.2058699,2.121569,0.1817273,1.7,2.897617
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,0.2466631,0.6578079,0.6578079,0,-1,0,0.6578079,37.49774,0,0.0000000000000001110223,0,0.2466631,0.6924294,0.6578079,0,0,2.107564,2.656881,0,0.4457663,-0.4457663,3.530722,58.84525,0.2058699,0.7235888,0.1973305,0,2.903544
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,0.3336049,1.981362,1.981362,1.7,0,0.5202,1.981362,16.83715,0,0,0,0.3336049,0.2961707,0.2813621,0,0,2.60286,2.211115,0.03743423,0,0.03743423,3.566236,59.43714,0.2058727,2.179498,0.2668839,1.7,2.54472
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,0.8082365,1.836035,1.836035,1.7,0,0.5202,1.836035,44.02077,0,0,0,0.8082365,0.1431943,0.1360346,0,0,2.565426,2.244806,0.6650422,0,0.6650422,4.19715,69.95236,0.2059219,2.019638,0.6465892,1.7,3.053042
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,0.7223547,0.1243962,0.1243962,1.364426,0,0.4285884,0.1243962,580.6885,0,0,0,0.7223547,0,0,1.24003,1.178029,1.900383,2.843344,1.900383,0,1.900383,6.000012,100,0.2058264,0.1368359,0.5778837,1.7,3.565699
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,0.9751961,0.1648653,0.1648653,0,0,0,0.1648653,591.5107,0.8016536,0,0,0.9751961,0.1735424,0.1648653,0,0,0,4.553689,0,0,0,6.000012,100,0.2058264,0.1813519,0.7801569,0,5.528885
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,0.8730557,0,0,0,-1,0,0,0,0.8730557,0,0,0.8730557,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2058264,0,0.6984445,0,5.426744
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,0.5291167,0.5243691,0.5243691,0,-1,0,0.5243691,100.9054,0,0,0,0.5291167,0.5519674,0.5243691,0,0,0,4.553689,0,0.02285076,-0.02285076,5.975925,99.59856,0.2058264,0.5768059,0.4232933,0,5.082806
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,0.5246882,0.5715047,0.5715047,0,-1,0,0.5715047,91.80823,0,0,0,0.5246882,0.6015838,0.5715047,0,0,0.02538973,4.530838,0,0.07689557,-0.07689557,5.89487,98.24764,0.2058264,0.6286551,0.4197506,0,5.055526
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,0.2020745,2.10658,1.38,0,-1,0,1.38,14.64308,0,0.7265797,0.9372377,0.2020745,1.452632,1.38,0,0,0.1108293,4.453943,0,1.250557,-1.250557,4.576667,76.27763,0.2058264,2.317238,0.1616596,0,4.656017
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,0.07203526,0,0,0,-1,0,0,0,0,0,0,0.07203526,0,0,0,0,1.500337,3.203386,0.07203526,0,0.07203526,4.645006,77.41661,0.2058131,0,0.05762821,0,3.275421
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,0.06699457,0.06699457,0,-1,0,0.06699457,0,0,0.00000000000000001387779,0,0,0.0705206,0.06699457,0,0,1.428302,3.268217,0,0.0705206,-0.0705206,4.570671,76.17769,0.2058131,0.07369403,0,0,3.268217
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,0.9559074,0.9559074,0,-1,0,0.9559074,0,0,0.0000000000000001110223,0,0,1.006218,0.9559074,0,0,1.506658,3.197697,0,1.006218,-1.006218,3.510023,58.50027,0.2058131,1.051498,0,0,3.197697
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,0.1833996,0.1833996,0,-1,0,0.1833996,0,0,0.00000000000000002775558,0,0,0.1930522,0.1833996,0,0,2.624678,2.191478,0,0.1930522,-0.1930522,3.306529,55.1087,0.2058131,0.2017396,0,0,2.191478
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,0.1876022,0.1876022,0,-1,0,0.1876022,0,0,0.00000000000000002775558,0,0,0.197476,0.1876022,0,0,2.839181,1.998426,0,0.197476,-0.197476,3.098371,51.6394,0.2058131,0.2063624,0,0,1.998426
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,0.6761347,0.6761347,0,-1,0,0.6761347,0,0,0.0000000000000001110223,0,0,0.7117208,0.6761347,0,0,3.058599,1.80095,0,0.7117208,-0.7117208,2.348151,39.13577,0.2058131,0.7437482,0,0,1.80095
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,0.6833417,0.6833417,0,-1,0,0.6833417,0,0,0,0,0,0.7193071,0.6833417,0,0,3.8494,1.089229,0,0.7193071,-0.7193071,1.589935,26.49886,0.2058131,0.7516759,0,0,1.089229
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.64863,0.3699223,0,0,0,1.589935,26.49886,0.2058131,0,0,0,0.3699223
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,0.114157,0.114157,0,-1,0,0.114157,0,0,0.00000000000000001387779,0,0,0.1201653,0.114157,0,0,4.64863,0.3699223,0,0.1201653,-0.1201653,1.463269,24.38778,0.2058131,0.1255727,0,0,0.3699223
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,0.04016048,0.04016048,0,-1,0,0.04016048,0,0,0,0,0,0.04227419,0.04016048,0,0,4.782146,0.249757,0,0.04227419,-0.04227419,1.418709,23.64509,0.2058131,0.04417653,0,0,0.249757
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.829118,0.2074828,0,0,0,1.418709,23.64509,0.2058131,0,0,0,0.2074828
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,0.4059528,0.4059528,1.7,0,0.5202,0.4059528,0,0,0,0,0,0,0,1.294047,1.229345,4.829118,0.2074828,1.229345,0,1.229345,2.584967,43.0827,0.205933,0.4465481,0,1.7,0.2074828
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,0.028497,0.4761498,0.4761498,1.7,0,0.5202,0.4761498,5.984882,-0.0000000000000002220446,0,0,0.028497,0,0,1.22385,1.162658,3.599773,1.313893,1.191155,0,1.191155,3.714996,61.91648,0.2060531,0.5237647,0.0227976,1.7,1.34239
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,0.3227471,1.603176,1.603176,1.7,0,0.5202,1.603176,20.13173,0,0,0,0.3227471,0,0,0.0968238,0.09198261,2.408618,2.385932,0.4147298,0,0.4147298,4.108443,68.47392,0.2060862,1.763494,0.2581977,1.7,2.70868
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,0.4392595,3.001612,3.001612,1.7,0,0.5202,3.001612,14.63412,0,0,0.221773,0.4392595,1.370118,1.301612,0,0,1.993889,2.759189,0,0.9308583,-0.9308583,3.127233,52.12044,0.2060862,3.301773,0.3514076,1.7,3.198449
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,0.9169656,0.2130981,0.2130981,0,-1,0,0.2130981,430.302,0,0,0,0.9169656,0.2243138,0.2130981,0,0,3.028176,1.828331,0.6926518,0,0.6926518,3.78434,63.0722,0.2059585,0.2344079,0.7335725,0,2.745296
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,1.613681,0,0,0,0,0,0,0,0,0,0,1.613681,0,0,0,0,2.335524,2.451718,1.613681,0,1.613681,5.315212,88.58669,0.2056615,0,1.290945,0,4.065399
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,1.855775,2.317192,2.317192,1.239956,0,0.394608,2.317192,80.08725,0,0,0,1.855775,1.133933,1.077236,0,0,0.7218426,3.904031,0.7218426,0,0.7218426,6.000012,100,0.205611,2.548912,1.48462,1.7,5.759806
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,1.657233,0.2577949,0.2577949,0,0,0,0.2577949,642.8493,1.38587,0,0,1.657233,0.2713631,0.2577949,0,0,0,4.553689,0,0,0,6.000012,100,0.205611,0.2835744,1.325786,0,6.210922
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,1.363259,1.887951,1.887951,0.5928546,0,0.2179493,1.887951,72.2084,0,0,0,1.363259,1.363259,1.295096,0,0,0,4.553689,0,0,0,6.000012,100,0.205611,2.076746,1.090607,1.7,5.916948
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,1.19549,2.025126,1.38,0,-1,0,1.38,86.62967,0,0.6451254,0.847638,1.19549,1.452632,1.38,0,0,0,4.553689,0,0.2571421,-0.2571421,5.728961,95.48248,0.205611,2.227638,0.9563916,0,5.749178
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,1.179727,2.271754,1.38,0,-1,0,1.38,85.48745,0,0.8917534,1.118929,1.179727,1.452632,1.38,0,0,0.2857135,4.296547,0,0.2729048,-0.2729048,5.441294,90.68804,0.205611,2.498929,0.9437814,0,5.476274
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,0.6648585,1.552924,1.38,0,-1,0,1.38,48.17815,0.0000000000000002220446,0.1729243,0.3282168,0.6648585,1.452632,1.38,0,0,0.588941,4.023642,0,0.7877731,-0.7877731,4.610908,76.8483,0.205611,1.708217,0.5318868,0,4.6885
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,0.3995166,0.2495604,0.2495604,0,-1,0,0.2495604,160.0882,0,0,0,0.3995166,0.2626952,0.2495604,0,0,1.464244,3.235869,0.1368215,0,0.1368215,4.740708,79.01164,0.2055859,0.2745164,0.3196133,0,3.635386
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,0.0851455,3.077746,1.38,0,-1,0,1.38,6.169963,0,1.697746,2.00552,0.0851455,1.452632,1.38,0,0,1.327423,3.359008,0,1.367486,-1.367486,3.299251,54.98741,0.2055859,3.38552,0.0681164,0,3.444154
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.846852,1.991522,0,0,0,3.299251,54.98741,0.2055859,0,0,0,1.991522
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,1.605472,1.38,0,-1,0,1.38,0,0,0.2254722,0.3860195,0,1.452632,1.38,0,0,2.846852,1.991522,0,1.452632,-1.452632,1.768043,29.46732,0.2055859,1.766019,0,0,1.991522
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,1.193749,0.5119461,0,-1,0,0.5119461,0,0,0.6818033,0.8011783,0,0.5388906,0.5119461,0,0,4.460887,0.5388906,0,0.5388906,-0.5388906,1.200002,20,0.2055859,1.313124,0,0,0.5388906
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,0.4309353,0,0,-1,0,0,0,0,0.4309353,0.4740289,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2055859,0.4740289,0,0,0
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,0.2267484,0,0,-1,0,0,0,0,0.2267484,0.2494232,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2055859,0.2494232,0,0,0
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,0.314575,0,0,-1,0,0,0,0,0.314575,0.3460325,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2055859,0.3460325,0,0,0
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2055859,0,0,0,0
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,0.05610412,0,0,-1,0,0,0,0,0.05610412,0.06171453,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2055859,0.06171453,0,0,0
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,0.2715714,0,0,-1,0,0,0,0,0.2715714,0.2987285,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2055859,0.2987285,0,0,0
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,0.5123509,0,0,-1,0,0,0,0,0.5123509,0.563586,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2055859,0.563586,0,0,0
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,0.3094713,0.3094713,1.7,0,0.5202,0.3094713,0,0,0,0,0,0,0,1.390529,1.321002,5.059654,0,1.321002,0,1.321002,2.453215,40.88684,0.2056886,0.3404185,0,1.7,0
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,0.02597407,0.02058727,0.02058727,1.473219,0,0.4582888,0.02058727,126.1657,0.0000000000000002220446,0,0,0.02597407,0,0,1.452632,1.38,3.738652,1.188902,1.405974,0,1.405974,3.787039,63.1172,0.2057142,0.022646,0.02077926,1.7,1.214876
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,0.1542963,0.8164522,0.8164522,1.7,0,0.5202,0.8164522,18.89839,0,0,0,0.1542963,0,0,0.8835478,0.8393704,2.332678,2.454279,0.9936668,0,0.9936668,4.729714,78.82841,0.2058103,0.8980974,0.1234371,1.7,2.608575
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,0.4609146,0,0,0.9243123,0,0.3084373,0,0,0,0,0,0.4609146,0,0,0.9243123,0.8780967,1.339011,3.348579,1.339011,0,1.339011,6.000012,100,0.2057,0,0.3687317,1.7,3.809493
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,0.4326757,1.490241,1.38,0,-1,0,1.38,31.35332,0.0000000000000002220446,0.1102414,0.2592655,0.4326757,1.452632,1.38,0,0,0,4.553689,0,1.019956,-1.019956,4.924884,82.08124,0.2057,1.639266,0.3461406,0,4.986365
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,0.5935817,1.909262,1.909262,1.7,0,0.5202,1.909262,31.08958,0,0,0,0.5935817,0.2202761,0.2092623,0,0,1.133284,3.533733,0.3733056,0,0.3733056,5.279033,87.9837,0.2057274,2.100188,0.4748653,1.7,4.127315
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,0.630456,2.886024,2.886024,1.7,0,0.5202,2.886024,21.84514,0,0,0.09462671,0.630456,1.248447,1.186024,0,0,0.7599787,3.869708,0,0.6179906,-0.6179906,4.627614,77.12674,0.2057274,3.174627,0.5043648,1.7,4.500164
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,0.6280529,0,0,0.8616653,0,0.2913346,0,0,0,0,0,0.6280529,0,0,0.8616653,0.8185821,1.446635,3.251718,1.446635,0,1.446635,6.000012,100,0.2055808,0,0.5024423,1.7,3.87977
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,0.6859232,0,0,0,0,0,0,0,0.6859232,0,0,0.6859232,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2055808,0,0.5487385,0,5.239612
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,0.6527321,2.458796,1.38,0,-1,0,1.38,47.29943,0.0000000000000002220446,1.078796,1.324675,0.6527321,1.452632,1.38,0,0,0,4.553689,0,0.7998995,-0.7998995,5.156844,85.94723,0.2055808,2.704675,0.5221857,0,5.206421
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,0.2943648,1.669343,1.38,0,-1,0,1.38,21.33079,0,0.2893435,0.4562779,0.2943648,1.452632,1.38,0,0,0.8887771,3.753789,0,1.158267,-1.158267,3.935924,65.59859,0.2055808,1.836278,0.2354919,0,4.048154
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,0.2773592,0.8850372,0.8850372,0,-1,0,0.8850372,31.33871,0,0,0,0.2773592,0.9316182,0.8850372,0,0,2.17574,2.595523,0,0.6542589,-0.6542589,3.246274,54.10446,0.2055808,0.973541,0.2218874,0,2.872882
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,0.2714089,1.51356,1.38,0,-1,0,1.38,19.66731,0.0000000000000002220446,0.1335601,0.2849161,0.2714089,1.452632,1.38,0,0,2.902694,1.941264,0,1.181223,-1.181223,2.001156,33.35254,0.2055808,1.664916,0.2171271,0,2.212673
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,0.08561877,0,0,0,-1,0,0,0,0,0,0,0.08561877,0,0,0,0,4.215164,0.7600412,0.08561877,0,0.08561877,2.082381,34.70628,0.2055652,0,0.06849501,0,0.84566
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,2.207335,0.7952432,0,-1,0,0.7952432,0,0,1.412092,1.632826,0,0.8370981,0.7952432,0,0,4.129545,0.8370981,0,0.8370981,-0.8370981,1.200002,20,0.2055652,2.428069,0,0,0.8370981
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,1.285099,0,0,-1,0,0,0,0,1.285099,1.413608,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2055652,1.413608,0,0,0
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,1.089616,0,0,-1,0,0,0,0,1.089616,1.198578,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2055652,1.198578,0,0,0
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,0.06283645,0,0,-1,0,0,0,0,0.06283645,0.06912009,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2055652,0.06912009,0,0,0
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,0.1007953,0,0,-1,0,0,0,0,0.1007953,0.1108748,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2055652,0.1108748,0,0,0
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2055652,0,0,0,0
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,0.2126107,0,0,-1,0,0,0,0,0.2126107,0.2338717,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2055652,0.2338717,0,0,0
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,0.2906367,0,0,-1,0,0,0,0,0.2906367,0.3197004,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2055652,0.3197004,0,0,0
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2055652,0,0,0,0
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,0.1194302,0,0,-1,0,0,0,0,0.1194302,0.1313733,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2055652,0.1313733,0,0,0
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,0.03369549,0.03369549,1.486327,0,0.4618673,0.03369549,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2055991,0.03706504,0,1.7,0
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.01792953,0.3847712,0.3847712,1.7,0,0.5202,0.3847712,4.65979,0,0,0,0.01792953,0,0,1.315229,1.249467,3.679654,1.242,1.267397,0,1.267397,3.711544,61.85894,0.2057108,0.4232483,0.01434362,1.7,1.25993
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,0.3755167,0.5858333,0.5858333,1.7,0,0.5202,0.5858333,64.09958,0,0,0,0.3755167,0,0,1.114167,1.058458,2.412257,2.382657,1.433975,0,1.433975,5.071932,84.53203,0.2057919,0.6444167,0.3004134,1.7,2.758174
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,0.5627313,0,0,0,0,0,0,0,0,0,0,0.5627313,0,0,0,0,0.9782824,3.673235,0.5627313,0,0.5627313,5.605786,93.42957,0.2056896,0,0.4501851,0,4.235966
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,0.4560967,1.037504,1.037504,0,-1,0,1.037504,43.96097,0,0.0000000000000002220446,0,0.4560967,1.092109,1.037504,0,0,0.4155511,4.179693,0,0.6360126,-0.6360126,4.935369,82.256,0.2056896,1.141254,0.3648774,0,4.63579
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,1.272075,0.4622473,0.4622473,0,0,0,0.4622473,275.1936,0,0,0,1.272075,0.4865761,0.4622473,0,0,1.122232,3.54368,0.7854987,0,0.7854987,5.680559,94.6758,0.2055469,0.508472,1.01766,0,4.815755
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,1.771621,3.291564,3.08,1.7,0,0.5202,3.08,57.52015,0,0.2115644,0.5407209,1.771621,1.452632,1.38,0,0,0.336733,4.250629,0.3189889,0,0.3189889,5.983179,99.71944,0.2054891,3.620721,1.417296,1.7,6.02225
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,1.692538,0.2695121,0.2695121,0,0,0,0.2695121,628.0009,1.391098,0,0,1.692538,0.283697,0.2695121,0,0,0.01774408,4.537719,0.01774408,0,0.01774408,6.000012,100,0.2054859,0.2964633,1.354031,0,6.230258
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,1.1419,0,0,0,0,0,0,0,1.1419,0,0,1.1419,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2054859,0,0.9135199,0,5.695589
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,0.5137188,1.045327,1.045327,0,-1,0,1.045327,49.14431,0,0.0000000000000002220446,0,0.5137188,1.100344,1.045327,0,0,0,4.553689,0,0.5866256,-0.5866256,5.381654,89.69406,0.2054859,1.14986,0.410975,0,5.067408
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,0.6648822,1.070103,1.070103,0,-1,0,1.070103,62.13254,0,0.0000000000000002220446,0,0.6648822,1.126424,1.070103,0,0,0.6518063,3.967063,0,0.4615421,-0.4615421,4.895146,81.58561,0.2054859,1.177113,0.5319058,0,4.631946
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,0.58581,1.248479,1.248479,0,-1,0,1.248479,46.92188,0,0,0,0.58581,1.314189,1.248479,0,0,1.164631,3.505521,0,0.7283788,-0.7283788,4.127367,68.78932,0.2054859,1.373327,0.468648,0,4.091331
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,0.3764905,1.239495,1.239495,0,-1,0,1.239495,30.37451,0,0,0,0.3764905,1.304731,1.239495,0,0,1.973941,2.777143,0,0.9282407,-0.9282407,3.148916,52.48183,0.2054859,1.363444,0.3011924,0,3.153633
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,0.08381234,1.627658,1.38,0,-1,0,1.38,6.073358,0,0.2476582,0.4104241,0.08381234,1.452632,1.38,0,0,3.005319,1.848902,0,1.368819,-1.368819,1.706054,28.43417,0.2054859,1.790424,0.06704988,0,1.932714
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.526229,0.4800825,0,0,0,1.706054,28.43417,0.2054859,0,0,0,0.4800825
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,0.8797399,0.4560784,0,-1,0,0.4560784,0,0,0.4236616,0.5116356,0,0.4800825,0.4560784,0,0,4.526229,0.4800825,0,0.4800825,-0.4800825,1.200002,20,0.2054859,0.967714,0,0,0.4800825
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2054859,0,0,0,0
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2054859,0,0,0,0
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2054859,0,0,0,0
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,0.3268161,0,0,-1,0,0,0,0,0.3268161,0.3594978,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2054859,0.3594978,0,0,0
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,0.2252207,0,0,-1,0,0,0,0,0.2252207,0.2477428,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2054859,0.2477428,0,0,0
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2054859,0,0,0,0
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,0.1211345,0,0,-1,0,0,0,0,0.1211345,0.1332479,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2054859,0.1332479,0,0,0
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,0.1060466,0,0,-1,0,0,0,0,0.1060466,0.1166512,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2054859,0.1166512,0,0,0
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,0.4185447,0.4185447,1.7,0,0.5202,0.4185447,0,0,0,0,0,0,0,1.281455,1.217383,5.059654,0,1.217383,0,1.217383,2.354913,39.24847,0.2056063,0.4603992,0,1.7,0
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,0.02689159,0.6524894,0.6524894,1.7,0,0.5202,0.6524894,4.121383,0,0,0,0.02689159,0,0,1.047511,0.995135,3.842272,1.095644,1.022027,0,1.022027,3.324492,55.4081,0.2057079,0.7177384,0.02151327,1.7,1.122536
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,0.200485,2.203815,2.203815,1.7,0,0.5202,2.203815,9.097179,0,0,0,0.200485,0.5303312,0.5038146,0,0,2.820245,2.015468,0,0.3298462,-0.3298462,2.976804,49.6133,0.2057079,2.424196,0.160388,1.7,2.215953
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,0.6100864,2.790478,2.790478,1.7,0,0.5202,2.790478,21.86315,0.0000000000000002220446,0,0,0.6100864,1.147872,1.090478,0,0,3.186741,1.685622,0,0.5377852,-0.5377852,2.409929,40.1654,0.2057079,3.069526,0.4880691,1.7,2.295708
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,0.3618246,1.002383,1.002383,0,-1,0,1.002383,36.09645,0,0.0000000000000002220446,0,0.3618246,1.05514,1.002383,0,0,3.78428,1.147837,0,0.6933151,-0.6933151,1.67911,27.98512,0.2057079,1.102621,0.2894597,0,1.509661
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,0.2948893,0.1663369,0.1663369,0,0,0,0.1663369,177.2843,0,0,0,0.2948893,0.1750915,0.1663369,0,0,4.55463,0.4545217,0.1197978,0,0.1197978,1.79276,29.87928,0.2056862,0.1829706,0.2359114,0,0.749411
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,0.3428459,1.666665,1.666665,1.7,0,0.5202,1.666665,20.57076,0,0,0,0.3428459,0,0,0.03333452,0.0316678,4.434833,0.5623397,0.3745136,0,0.3745136,2.148055,35.80085,0.2057143,1.833332,0.2742767,1.7,0.9051855
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,0.3769546,1.08974,1.08974,1.7,0,0.5202,1.08974,34.59124,0,0,0,0.3769546,0,0,0.6102599,0.5797469,4.060319,0.899402,0.9567015,0,0.9567015,3.055662,50.9276,0.2057995,1.198714,0.3015637,1.7,1.276357
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,0.9166369,2.214672,2.214672,1.7,0,0.5202,2.214672,41.38929,0,0,0,0.9166369,0.5417601,0.5146722,0,0,3.103617,1.760433,0.3748768,0,0.3748768,3.411301,56.85491,0.2058267,2.436139,0.7333096,1.7,2.67707
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,0.4644766,0,0,0,-1,0,0,0,0,0,0,0.4644766,0,0,0,0,2.72874,2.097822,0.4644766,0,0.4644766,3.851943,64.19891,0.2057427,0,0.3715813,0,2.562299
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,0.4278863,1.649142,1.38,0,-1,0,1.38,31.00626,0.0000000000000002220446,0.2691418,0.434056,0.4278863,1.452632,1.38,0,0,2.264264,2.515851,0,1.024745,-1.024745,2.771766,46.19601,0.2057427,1.814056,0.3423091,0,2.943738
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,0.3064702,1.834931,1.38,0,-1,0,1.38,22.20799,0,0.4549311,0.6384242,0.3064702,1.452632,1.38,0,0,3.40287,1.491106,0,1.146161,-1.146161,1.563606,26.06005,0.2057427,2.018424,0.2451762,0,1.797576
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,0.1830316,0.08745034,0.08745034,0,-1,0,0.08745034,209.2978,0,0,0,0.1830316,0.09205299,0.08745034,0,0,4.676383,0.3449448,0.09097864,0,0.09097864,1.649916,27.49855,0.2057262,0.09619537,0.1464253,0,0.5279765
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,0.05162593,0.5138873,0.454529,0,-1,0,0.454529,11.35812,0,0.05935832,0.1499828,0.05162593,0.4784516,0.454529,0,0,4.585404,0.4268256,0,0.4268256,-0.4268256,1.200002,20,0.2057262,0.565276,0.04130074,0,0.4784516
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,1.558551,0,0,-1,0,0,0,0,1.558551,1.714406,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2057262,1.714406,0,0,0
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,0.6464639,0,0,-1,0,0,0,0,0.6464639,0.7111103,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2057262,0.7111103,0,0,0
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,0.07312057,0,0,-1,0,0,0,0,0.07312057,0.08043263,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2057262,0.08043263,0,0,0
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,0.3689493,0,0,-1,0,0,0,0,0.3689493,0.4058442,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2057262,0.4058442,0,0,0
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,0.06764852,0,0,-1,0,0,0,0,0.06764852,0.07441337,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2057262,0.07441337,0,0,0
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,0.17406,0,0,-1,0,0,0,0,0.17406,0.191466,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2057262,0.191466,0,0,0
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,0.1581789,0,0,-1,0,0,0,0,0.1581789,0.1739968,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2057262,0.1739968,0,0,0
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,0.4243158,0,0,-1,0,0,0,0,0.4243158,0.4667473,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2057262,0.4667473,0,0,0
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,0.3299228,0,0,-1,0,0,0,0,0.3299228,0.3629151,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2057262,0.3629151,0,0,0
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,0.4834288,0,0,-1,0,0,0,0,0.4834288,0.5317717,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2057262,0.5317717,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,0.5149928,0.5149928,1.7,0,0.5202,0.5149928,0,0,0,0,0,0,0,1.185007,1.125757,5.059654,0,1.125757,0,1.125757,2.267989,37.79974,0.2058385,0.5664921,0,1.7,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.00486567,0.06485131,0.06485131,1.517483,0,0.4703728,0.06485131,7.502809,0,0,0,0.00486567,0,0,1.452632,1.38,3.933897,1.013181,1.384866,0,1.384866,3.581788,59.69635,0.2058791,0.07133645,0.003892536,1.7,1.018047
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,0.06789076,1.072117,1.072117,1.7,0,0.5202,1.072117,6.332402,0,0,0,0.06789076,0,0,0.627883,0.5964888,2.549032,2.25956,0.6643795,0,0.6643795,4.212074,70.20109,0.2059433,1.179329,0.05431261,1.7,2.327451
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,0.2452502,0.6757612,0.6757612,1.7,0,0.5202,0.6757612,36.29244,0,0,0,0.2452502,0,0,1.024239,0.9730269,1.884652,2.857502,1.218277,0,1.218277,5.367833,89.46371,0.2060576,0.7433373,0.1962002,1.7,3.102752
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,0.1647196,5.325605,1.38,0,-1,0,1.38,11.9362,0,3.945605,4.478166,0.1647196,1.452632,1.38,0,0,0.6663752,3.953951,0,1.287912,-1.287912,4.010254,66.83744,0.2060576,5.858166,0.1317757,0,4.118671
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,0.2963983,1.662883,1.662883,1.7,0,0.5202,1.662883,17.82436,0,0,0,0.2963983,0,0,0.03711658,0.03526076,2.097389,2.666039,0.331659,0,0.331659,4.324894,72.08142,0.2060824,1.829172,0.2371186,1.7,2.962437
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,0.2910421,3.356596,3.08,1.7,0,0.5202,3.08,9.449417,0.0000000000000002220446,0.2765965,0.6122562,0.2910421,1.452632,1.38,0,0,1.76573,2.964532,0,1.16159,-1.16159,3.100471,51.67441,0.2060824,3.692256,0.2328337,1.7,3.255574
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,0.3763151,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3763151,0,0,1.452632,1.38,3.056385,1.802943,1.756315,0,1.756315,4.766658,79.44414,0.2060385,0,0.3010521,1.7,2.179258
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,0.6221063,1.289197,1.289197,1.7,0,0.5202,1.289197,48.25533,0,0,0,0.6221063,0,0,0.410803,0.3902628,1.300069,3.383626,1.012369,0,1.012369,5.727076,95.45107,0.2061217,1.418117,0.497685,1.7,4.005733
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,0.2564488,0.4951144,0.4951144,0,-1,0,0.4951144,51.79586,0,0.00000000000000005551115,0,0.2564488,0.5211731,0.4951144,0,0,0.2877003,4.294759,0,0.2647243,-0.2647243,5.448032,90.80035,0.2061217,0.5446258,0.205159,0,4.551208
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,0.4182859,2.792748,1.38,0,-1,0,1.38,30.31058,0,1.412749,1.692023,0.4182859,1.452632,1.38,0,0,0.5818384,4.030035,0,1.034346,-1.034346,4.357736,72.62878,0.2061217,3.072023,0.3346288,0,4.44832
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,0.09093282,1.420164,1.38,0,-1,0,1.38,6.589334,0.0000000000000002220446,0.04016391,0.1821803,0.09093282,1.452632,1.38,0,0,1.731111,2.995689,0,1.361699,-1.361699,2.922379,48.70622,0.2061217,1.56218,0.07274625,0,3.086622
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,0.158252,1.452933,1.38,0,-1,0,1.38,11.46754,0,0.07293285,0.2182261,0.158252,1.452632,1.38,0,0,3.24411,1.63399,0,1.29438,-1.29438,1.557983,25.96634,0.2061217,1.598226,0.1266016,0,1.792242
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,0.08247327,1.307773,0.4009795,0,-1,0,0.4009795,20.56795,0,0.9067937,1.100251,0.08247327,0.4220837,0.4009795,0,0,4.68231,0.3396104,0,0.3396104,-0.3396104,1.200002,20,0.2061217,1.43855,0.06597862,0,0.4220837
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,0.01629968,0,0,-1,0,0,0,0,0.01629968,0.01792965,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2061217,0.01792965,0,0,0
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,2.565234,0,0,-1,0,0,0,0,2.565234,2.821758,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2061217,2.821758,0,0,0
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2061217,0,0,0,0
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,0.03813818,0,0,-1,0,0,0,0,0.03813818,0.041952,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2061217,0.041952,0,0,0
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,0.1617269,0,0,-1,0,0,0,0,0.1617269,0.1778996,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2061217,0.1778996,0,0,0
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,0.08921351,0,0,-1,0,0,0,0,0.08921351,0.09813486,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2061217,0.09813486,0,0,0
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,0.190401,0,0,-1,0,0,0,0,0.190401,0.2094411,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2061217,0.2094411,0,0,0
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,0.1239902,0,0,-1,0,0,0,0,0.1239902,0.1363893,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2061217,0.1363893,0,0,0
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,0.3478889,0,0,-1,0,0,0,0,0.3478889,0.3826778,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2061217,0.3826778,0,0,0
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,0.6720606,0,0,-1,0,0,0,0,0.6720606,0.7392667,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2061217,0.7392667,0,0,0
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,0.2930956,0.2930956,1.7,0,0.5202,0.2930956,0,0,0,0,0,0,0,1.406904,1.336559,5.059654,0,1.336559,0,1.336559,2.467974,41.13282,0.2062187,0.3224051,0,1.7,0
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.009485977,0.0716546,0.0716546,1.524286,0,0.4722301,0.0716546,13.23848,0,0,0,0.009485977,0,0,1.452632,1.38,3.723095,1.202903,1.389486,0,1.389486,3.786156,63.10247,0.2062596,0.07882006,0.007588781,1.7,1.212389
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,0.05157989,0.6042686,0.6042686,1.7,0,0.5202,0.6042686,8.535921,0,0,0,0.05157989,0,0,1.095731,1.040945,2.333609,2.453441,1.092525,0,1.092525,4.822616,80.37677,0.2063657,0.6646954,0.04126391,1.7,2.505021
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,0.1439698,1.258346,1.258346,1.7,0,0.5202,1.258346,11.4412,0,0,0,0.1439698,0,0,0.4416543,0.4195715,1.241084,3.436713,0.5635414,0,0.5635414,5.357238,89.28712,0.2064172,1.38418,0.1151759,1.7,3.580683
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,0.5549561,1.164159,1.164159,0,-1,0,1.164159,47.67014,0,0,0,0.5549561,1.22543,1.164159,0,0,0.6775431,3.9439,0,0.6704743,-0.6704743,4.650496,77.50812,0.2064172,1.280575,0.4439649,0,4.498856
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,0.7015557,1.517307,1.517307,1.7,0,0.5202,1.517307,46.23689,0,0,0,0.7015557,0,0,0.1826926,0.173558,1.422514,3.273426,0.8751136,0,0.8751136,5.480702,91.34485,0.2064841,1.669038,0.5612445,1.7,3.974982
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,0.4586424,2.130388,2.130388,1.7,0,0.5202,2.130388,21.52858,0,0,0,0.4586424,0.4530406,0.4303886,0,0,0.5474009,4.061028,0.005601738,0,0.005601738,5.486016,91.43342,0.2064845,2.343427,0.3669139,1.7,4.51967
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,0.5591965,0.3775343,0.3775343,0,0,0,0.3775343,148.1181,0,0,0,0.5591965,0.3974045,0.3775343,0,0,0.5417991,4.06607,0.161792,0,0.161792,5.639505,93.99157,0.2064554,0.4152877,0.4473572,0,4.625266
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,0.3745282,1.955113,1.955113,1.7,0,0.5202,1.955113,19.15635,0,0,0,0.3745282,0.2685398,0.2551128,0,0,0.3800071,4.211682,0.1059885,0,0.1059885,5.740055,95.6674,0.206463,2.150624,0.2996226,1.7,4.586211
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,0.4769588,1.526895,1.38,0,-1,0,1.38,34.56223,0.0000000000000002220446,0.1468949,0.2995844,0.4769588,1.452632,1.38,0,0,0.2740186,4.307072,0,0.9756728,-0.9756728,4.711606,78.5266,0.206463,1.679584,0.381567,0,4.784031
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,0.5645887,0.8605164,0.8605164,0,-1,0,0.8605164,65.61045,0,0,0,0.5645887,0.9058068,0.8605164,0,0,1.3581,3.331399,0,0.3412181,-0.3412181,4.35193,72.53203,0.206463,0.9465681,0.451671,0,3.895988
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,0.3025548,1.661791,1.38,0,-1,0,1.38,21.92426,0,0.2817906,0.4479696,0.3025548,1.452632,1.38,0,0,1.737231,2.990181,0,1.150077,-1.150077,3.139643,52.32728,0.206463,1.82797,0.2420439,0,3.292736
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,0.09261504,0,0,0,-1,0,0,0,0,0,0,0.09261504,0,0,0,0,3.015094,1.840105,0.09261504,0,0.09261504,3.227505,53.79165,0.2064463,0,0.07409203,0,1.93272
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,0.07664013,0.3498301,0.3498301,0,-1,0,0.3498301,21.90781,0,0,0,0.07664013,0.3682422,0.3498301,0,0,2.922479,1.923458,0,0.2916021,-0.2916021,2.92013,48.66873,0.2064463,0.3848131,0.06131211,0,2.000098
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,0.623512,0.623512,0,-1,0,0.623512,0,0,0.0000000000000001110223,0,0,0.6563284,0.623512,0,0,3.246481,1.631856,0,0.6563284,-0.6563284,2.228299,37.13824,0.2064463,0.6858632,0,0,1.631856
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,2.235307,0.9267512,0,-1,0,0.9267512,0,0,1.308556,1.532087,0,0.9755276,0.9267512,0,0,3.975735,0.9755276,0,0.9755276,-0.9755276,1.200002,20,0.2064463,2.458838,0,0,0.9755276
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2064463,0,0,0,0
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,0.1641824,0,0,-1,0,0,0,0,0.1641824,0.1806007,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2064463,0.1806007,0,0,0
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,0.5979376,0,0,-1,0,0,0,0,0.5979376,0.6577314,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2064463,0.6577314,0,0,0
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,0.4143662,0,0,-1,0,0,0,0,0.4143662,0.4558029,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2064463,0.4558029,0,0,0
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,0.3319243,0,0,-1,0,0,0,0,0.3319243,0.3651167,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2064463,0.3651167,0,0,0
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,0.009440887,0,0,-1,0,0,0,0,0.009440887,0.01038498,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2064463,0.01038498,0,0,0
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2064463,0,0,0,0
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,0.1531593,0,0,-1,0,0,0,0,0.1531593,0.1684752,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2064463,0.1684752,0,0,0
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,0.4384802,0.4384802,1.7,0,0.5202,0.4384802,0,0,0,0,0,0,0,1.26152,1.198444,5.059654,0,1.198444,0,1.198444,2.336946,38.94902,0.2065638,0.4823283,0,1.7,0
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,0.01907953,0.2862908,0.2862908,1.7,0,0.5202,0.2862908,6.664387,0,0,0,0.01907953,0,0,1.413709,1.343024,3.861211,1.078599,1.362103,0,1.362103,3.629151,60.48572,0.2066551,0.3149199,0.01526362,1.7,1.097679
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,0.3283972,3.371516,3.08,1.7,0,0.5202,3.08,10.66224,0.0000000000000002220446,0.2915161,0.6286677,0.3283972,1.452632,1.38,0,0,2.499107,2.304492,0,1.124234,-1.124234,2.444103,40.73498,0.2066551,3.708668,0.2627177,1.7,2.63289
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,0.8388354,0.4563407,0.4563407,1.7,0,0.5202,0.4563407,183.8178,0,0,0,0.8388354,0,0,1.243659,1.181476,3.748257,1.180258,2.020312,0,2.020312,4.360739,72.67885,0.2066285,0.5019748,0.6710683,1.7,2.019093
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,1.261684,0,0,0,-1,0,0,0,0,0,0,1.261684,0,0,0,0,1.727945,2.998538,1.261684,0,1.261684,5.557678,92.62778,0.2064031,0,1.009347,0,4.260222
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,1.579947,0.9343506,0.9343506,0,0,0,0.9343506,169.0957,0.1301591,0,0,1.579947,0.9835269,0.9343506,0,0,0.466261,4.134054,0.466261,0,0.466261,6.000012,100,0.2063199,1.027786,1.263958,0,5.714001
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,1.566428,1.395087,1.395087,0.425,0,0.172125,1.395087,112.2817,0.5452839,0,0,1.566428,1.021144,0.9700868,0,0,0,4.553689,0,0,0,6.000012,100,0.2063199,1.534595,1.253142,1.7,6.120117
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,1.453431,1.748264,1.748264,0.425,0,0.172125,1.748264,83.13566,0.06052131,0,0,1.453431,1.392909,1.323264,0,0,0,4.553689,0,0,0,6.000012,100,0.2063199,1.92309,1.162745,1.7,6.00712
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,0.8485121,1.913727,1.913727,1.107641,0,0.358486,1.913727,44.33819,0,0,0,0.8485121,0.8485121,0.8060865,0,0,0,4.553689,0,0,0,6.000012,100,0.2063199,2.1051,0.6788096,1.7,5.402201
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,1.459641,1.728849,1.38,0,-1,0,1.38,105.7711,0.007009265,0.3488491,0.5217339,1.459641,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2063199,1.901734,1.167713,0,6.01333
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,1.194786,1.528492,1.38,0,-1,0,1.38,86.5787,0,0.1484922,0.3013414,1.194786,1.452632,1.38,0,0,0,4.553689,0,0.2578455,-0.2578455,5.728219,95.47012,0.2063199,1.681341,0.9558288,0,5.748475
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,0.7792787,3.783556,1.38,0,-1,0,1.38,56.46947,0.0000000000000002220446,2.403556,2.781911,0.7792787,1.452632,1.38,0,0,0.286495,4.295844,0,0.6733528,-0.6733528,5.018443,83.64055,0.2063199,4.161911,0.623423,0,5.075122
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,0.5006626,0,0,0,-1,0,0,0,0,0,0,0.5006626,0,0,0,0,1.034665,3.622491,0.5006626,0,0.5006626,5.493413,91.5567,0.2062307,0,0.4005301,0,4.123153
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,0.08427092,5.244788,1.38,0,-1,0,1.38,6.106588,0,3.864788,4.389267,0.08427092,1.452632,1.38,0,0,0.5340022,4.073087,0,1.368361,-1.368361,4.051034,67.51711,0.2062307,5.769267,0.06741673,0,4.157358
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,2.264038,1.38,0,-1,0,1.38,0,0,0.8840384,1.110442,0,1.452632,1.38,0,0,2.054403,2.704726,0,1.452632,-1.452632,2.519826,41.99702,0.2062307,2.490442,0,0,2.704726
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,2.431695,1.18949,0,-1,0,1.18949,0,0,1.242204,1.485374,0,1.252095,1.18949,0,0,3.668438,1.252095,0,1.252095,-1.252095,1.200002,20,0.2062307,2.674864,0,0,1.252095
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,1.871393,0,0,-1,0,0,0,0,1.871393,2.058532,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2062307,2.058532,0,0,0
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,0.2545343,0,0,-1,0,0,0,0,0.2545343,0.2799878,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2062307,0.2799878,0,0,0
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,0.1288217,0,0,-1,0,0,0,0,0.1288217,0.1417038,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2062307,0.1417038,0,0,0
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,0.4136842,0,0,-1,0,0,0,0,0.4136842,0.4550526,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2062307,0.4550526,0,0,0
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,0.2168995,0,0,-1,0,0,0,0,0.2168995,0.2385895,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2062307,0.2385895,0,0,0
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2062307,0,0,0,0
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,0.2268191,0,0,-1,0,0,0,0,0.2268191,0.249501,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2062307,0.249501,0,0,0
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,0.2687086,0,0,-1,0,0,0,0,0.2687086,0.2955794,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2062307,0.2955794,0,0,0
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2062307,0,0,0,0
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.01508209,0.7726815,0.7726815,1.7,0,0.5202,0.7726815,1.951916,0,0,0,0.01508209,0,0,0.9273185,0.8809526,5.059654,0,0.8960347,0,0.8960347,2.050056,34.16752,0.2063177,0.8499496,0.01206567,1.7,0.01508209
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,0.2670877,2.218173,2.218173,1.7,0,0.5202,2.218173,12.04089,0,0,0,0.2670877,0.5454447,0.5181725,0,0,4.16362,0.8064312,0,0.278357,-0.278357,1.756642,29.2773,0.2063177,2.43999,0.2136702,1.7,1.073519
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,0.7002525,4.83054,2.86691,1.7,0,0.5202,2.86691,24.42534,0,1.963629,2.978875,0.7002525,1.228327,1.16691,0,0,4.472905,0.5280742,0,0.5280742,-0.5280742,1.200002,20,0.2063177,5.313594,0.5602021,1.7,1.228327
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,1.214484,1.928706,1.15376,0,-1,0,1.15376,105.2632,0,0.7749454,1.890824,1.214484,1.214484,1.15376,0,0,5.059654,0,0,0,0,1.200002,20,0.2063177,2.121576,0.9715876,0,1.214484
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,1.577186,0.9150698,0.9150698,1.7,0,0.5202,0.9150698,172.3569,0,0,0,1.577186,0,0,0.7849302,0.7456837,5.059654,0,2.32287,0,2.32287,3.40367,56.72772,0.206238,1.006577,1.261749,1.7,1.577186
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,1.597693,2.020607,2.020607,1.7,0,0.5202,2.020607,79.06995,0,0,0,1.597693,0.3374809,0.3206069,0,0,2.736784,2.090583,1.260212,0,1.260212,4.599212,76.65338,0.2062909,2.222668,1.278154,1.7,3.688276
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,1.6786,0.1683367,0.1683367,0.425,0,0.172125,0.1683367,997.1682,0.4586907,0,0,1.6786,0,0,0,0,1.476573,3.224774,1.476573,0,1.476573,6.000012,100,0.2060291,0.1851704,1.34288,1.7,4.903374
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,1.817662,2.50088,2.50088,1.12088,0,0.3621003,2.50088,72.68088,0.3650301,0,0,1.817662,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2060291,2.750968,1.454129,1.7,6.371351
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,1.43742,1.731617,1.38,0,-1,0,1.38,104.1609,0.0000000000000002220446,0.3516173,0.524779,1.43742,1.452632,1.38,0,0,0,4.553689,0,0.01521133,-0.01521133,5.983978,99.73277,0.2060291,1.904779,1.149936,0,5.991109
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,0.9839163,1.541882,1.38,0,-1,0,1.38,71.29829,0.0000000000000002220446,0.1618818,0.31607,0.9839163,1.452632,1.38,0,0,0.01690148,4.538477,0,0.4687153,-0.4687153,5.489909,91.49829,0.2060291,1.69607,0.787133,0,5.522394
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,0.8339502,0.8441842,0.8441842,0,-1,0,0.8441842,98.7877,0,0,0,0.8339502,0.888615,0.8441842,0,0,0.5376962,4.069762,0,0.05466481,-0.05466481,5.432287,90.53793,0.2060291,0.9286026,0.6671601,0,4.903712
