Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,0.4572088,3.308021,1.38,0,-1,0,1.38,33.13107,0.0000000000000002220446,1.928021,2.258823,0.4572088,1.452632,1.38,0,0,0.5984349,4.015098,0,0.9954228,-0.9954228,4.383019,73.05017,0.2060291,3.638823,0.365767,0,4.472306
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.08461694,4.680058,1.38,0,-1,0,1.38,6.131663,0.0000000000000002220446,3.300059,3.768064,0.08461694,1.452632,1.38,0,0,1.70446,3.019675,0,1.368015,-1.368015,2.941005,49.01665,0.2060291,5.148065,0.06769355,0,3.104292
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.224477,1.65166,0,0,0,2.941005,49.01665,0.2060291,0,0,0,1.65166
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,0.4461582,0.4461582,0,-1,0,0.4461582,0,0,0.00000000000000005551115,0,0,0.4696403,0.4461582,0,0,3.224477,1.65166,0,0.4696403,-0.4696403,2.445961,40.76593,0.2060291,0.4907741,0,0,1.65166
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,0.6842905,0.6842905,0,-1,0,0.6842905,0,0,0,0,0,0.7203059,0.6842905,0,0,3.746299,1.18202,0,0.7203059,-0.7203059,1.686692,28.11147,0.2060291,0.7527196,0,0,1.18202
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,0.3138645,0.3138645,0,-1,0,0.3138645,0,0,0,0,0,0.3303837,0.3138645,0,0,4.546639,0.461714,0,0.3303837,-0.3303837,1.338437,22.30723,0.2060291,0.345251,0,0,0.461714
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,0.3917207,0.1247638,0,-1,0,0.1247638,0,0,0.266957,0.306129,0,0.1313303,0.1247638,0,0,4.913732,0.1313303,0,0.1313303,-0.1313303,1.200002,20,0.2060291,0.4308928,0,0,0.1313303
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,0.1364059,0,0,-1,0,0,0,0,0.1364059,0.1500465,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2060291,0.1500465,0,0,0
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,0.03547865,0,0,-1,0,0,0,0,0.03547865,0.03902651,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2060291,0.03902651,0,0,0
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,0.205035,0,0,-1,0,0,0,0,0.205035,0.2255386,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2060291,0.2255386,0,0,0
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,0.2245432,0,0,-1,0,0,0,0,0.2245432,0.2469976,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2060291,0.2469976,0,0,0
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,0.1983215,0,0,-1,0,0,0,0,0.1983215,0.2181536,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2060291,0.2181536,0,0,0
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,0.2821636,0.2821636,1.7,0,0.5202,0.2821636,0,0,0,0,0,0,0,1.417836,1.346945,5.059654,0,1.346945,0,1.346945,2.477826,41.29702,0.2061229,0.31038,0,1.7,0
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.0242432,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.0242432,0,0,1.452632,1.38,3.71271,1.21225,1.404243,0,1.404243,3.810008,63.50001,0.206142,0,0.01939456,1.7,1.236493
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,0.3154676,1.773673,1.773673,1.7,0,0.5202,1.773673,17.78612,0,0,0,0.3154676,0.07755026,0.07367275,0,0,2.308467,2.476069,0.2379173,0,0.2379173,4.035717,67.26181,0.2061587,1.95104,0.2523741,1.7,2.791537
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,0.4181669,1.798471,1.798471,1.7,0,0.5202,1.798471,23.25124,0,0,0,0.4181669,0.1036541,0.09847135,0,0,2.070549,2.690195,0.3145128,0,0.3145128,4.33409,72.23468,0.2061808,1.978318,0.3345335,1.7,3.108361
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,0.6432244,1.78236,1.38,0,-1,0,1.38,46.61046,0.0000000000000002220446,0.4023597,0.5805956,0.6432244,1.452632,1.38,0,0,1.756037,2.973256,0,0.8094072,-0.8094072,3.480899,58.01487,0.2061808,1.960596,0.5145795,0,3.61648
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,0.7688071,1.265333,1.265333,1.7,0,0.5202,1.265333,60.75925,0,0,0,0.7688071,0,0,0.4346666,0.4129333,2.655378,2.163849,1.18174,0,1.18174,4.601997,76.69979,0.2062748,1.391867,0.6150457,1.7,2.932656
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,1.076458,0.3416806,0.3416806,0.7597646,0,0.2635157,0.3416806,315.0479,0,0,0,1.076458,0,0,0.418084,0.3971798,1.473637,3.227415,1.473637,0,1.473637,6.000012,100,0.2061017,0.3758487,0.8611661,1.7,4.303873
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,1.688636,1.117162,1.117162,0,0,0,1.117162,151.154,0.5126754,0,0,1.688636,1.17596,1.117162,0,0,0,4.553689,0,0,0,6.000012,100,0.2061017,1.228878,1.350908,0,6.242324
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,1.547992,2.658427,2.658427,1.278427,0,0.4051107,2.658427,58.22963,0.09536093,0,0,1.547992,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2061017,2.92427,1.238394,1.7,6.101681
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,0.7823998,3.745628,1.38,0,-1,0,1.38,56.69564,0,2.365628,2.740191,0.7823998,1.452632,1.38,0,0,0,4.553689,0,0.6702318,-0.6702318,5.293526,88.22525,0.2061017,4.120191,0.6259199,0,5.336089
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,0.6625062,1.202871,1.202871,0,-1,0,1.202871,55.0771,0,0,0,0.6625062,1.26618,1.202871,0,0,0.7447019,3.883457,0,0.6036733,-0.6036733,4.657198,77.61981,0.2061017,1.323158,0.530005,0,4.545963
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,0.5578867,0.8939273,0.8939273,0,-1,0,0.8939273,62.40851,0,0.0000000000000001110223,0,0.5578867,0.9409761,0.8939273,0,0,1.41545,3.279784,0,0.3830894,-0.3830894,4.253386,70.88963,0.2061017,0.98332,0.4463094,0,3.837671
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,0.4501879,1.112239,1.112239,0,-1,0,1.112239,40.47581,0,0.0000000000000002220446,0,0.4501879,1.170778,1.112239,0,0,1.841105,2.896694,0,0.7205904,-0.7205904,3.493818,58.23018,0.2061017,1.223463,0.3601503,0,3.346882
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.08056931,0,0,0,-1,0,0,0,0,0,0,0.08056931,0,0,0,0,2.641761,2.176104,0.08056931,0,0.08056931,3.570252,59.50409,0.2060875,0,0.06445545,0,2.256674
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,1.994324,1.38,0,-1,0,1.38,0,0,0.6143239,0.8137563,0,1.452632,1.38,0,0,2.561192,2.248616,0,1.452632,-1.452632,2.039044,33.984,0.2060875,2.193756,0,0,2.248616
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,1.844422,0.7561857,0,-1,0,0.7561857,0,0,1.088236,1.272678,0,0.795985,0.7561857,0,0,4.175227,0.795985,0,0.795985,-0.795985,1.200002,20,0.2060875,2.028864,0,0,0.795985
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,1.724465,0,0,-1,0,0,0,0,1.724465,1.896911,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2060875,1.896911,0,0,0
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,0.07884175,0,0,-1,0,0,0,0,0.07884175,0.08672593,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2060875,0.08672593,0,0,0
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,0.744334,0,0,-1,0,0,0,0,0.744334,0.8187674,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2060875,0.8187674,0,0,0
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,0.006758083,0,0,-1,0,0,0,0,0.006758083,0.007433891,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2060875,0.007433891,0,0,0
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,0.1096898,0,0,-1,0,0,0,0,0.1096898,0.1206588,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2060875,0.1206588,0,0,0
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,0.1625586,0,0,-1,0,0,0,0,0.1625586,0.1788144,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2060875,0.1788144,0,0,0
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,0.1888018,0,0,-1,0,0,0,0,0.1888018,0.207682,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2060875,0.207682,0,0,0
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,0.419862,0,0,-1,0,0,0,0,0.419862,0.4618482,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2060875,0.4618482,0,0,0
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,0.2100659,0.2100659,1.662697,0,0.5100164,0.2100659,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2061652,0.2310725,0,1.7,0
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.02479737,0.3137545,0.3137545,1.7,0,0.5202,0.3137545,7.903431,0,0,0,0.02479737,0,0,1.386245,1.316933,3.679654,1.242,1.341731,0,1.341731,3.782063,63.03425,0.2062592,0.3451299,0.0198379,1.7,1.266797
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,0.2471818,2.524203,2.524203,1.7,0,0.5202,2.524203,9.792468,0.0000000000000001110223,0,0,0.2471818,0.8675823,0.8242033,0,0,2.337924,2.449558,0,0.6204005,-0.6204005,3.128103,52.13495,0.2062592,2.776623,0.1977454,1.7,2.696739
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,0.5933768,1.453913,1.453913,1.7,0,0.5202,1.453913,40.8124,0,0,0,0.5933768,0,0,0.2460869,0.2337826,3.027258,1.829157,0.8271593,0,0.8271593,3.912815,65.21346,0.2063231,1.599304,0.4747014,1.7,2.422534
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,0.7681757,0.124702,0.124702,0,-1,0,0.124702,616.0093,0,0,0,0.7681757,0.1312652,0.124702,0,0,2.200098,2.573601,0.6369105,0,0.6369105,4.517042,75.28388,0.2062112,0.1371722,0.6145406,0,3.341776
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,0.8154444,0,0,0,0,0,0,0,0,0,0,0.8154444,0,0,0,0,1.563188,3.14682,0.8154444,0,0.8154444,5.29064,88.17716,0.206068,0,0.6523556,0,3.962264
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,0.915716,0.1764462,0.1764462,0,0,0,0.1764462,518.9775,0,0,0,0.915716,0.1857328,0.1764462,0,0,0.7477434,3.88072,0.7299832,0,0.7299832,5.983163,99.71918,0.20594,0.1940908,0.7325728,0,4.796436
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,1.059641,2.418767,2.418767,1.42898,0,0.4462117,2.418767,43.80913,0.00000000000000008326673,0,0,1.059641,1.04188,0.9897864,0,0,0.01776025,4.537705,0.01776025,0,0.01776025,6.000012,100,0.2059412,2.660644,0.8477126,1.7,5.597345
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,1.124203,0,0,0,0,0,0,0,1.124203,0,0,1.124203,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2059412,0,0.8993627,0,5.677892
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,0.9324153,0.7669262,0.7669262,0,-1,0,0.7669262,121.5782,0.1251246,0,0,0.9324153,0.8072907,0.7669262,0,0,0,4.553689,0,0,0,6.000012,100,0.2059412,0.8436188,0.7459323,0,5.486104
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,0.2189334,0.2005754,0.2005754,0,-1,0,0.2005754,109.1526,0.007801341,0,0,0.2189334,0.211132,0.2005754,0,0,0,4.553689,0,0,0,6.000012,100,0.2059412,0.220633,0.1751467,0,4.772622
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,0.4968983,1.372954,1.372954,0,-1,0,1.372954,36.1919,0,0,0.1302499,0.4968983,1.445215,1.372954,0,0,0,4.553689,0,0.9483169,-0.9483169,5.000398,83.33981,0.2059412,1.51025,0.3975186,0,5.050587
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.1522374,0,0,0,-1,0,0,0,0,0,0,0.1522374,0,0,0,0,1.053685,3.605372,0.1522374,0,0.1522374,5.144824,85.74689,0.2059146,0,0.1217899,0,3.757609
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.08557218,0.8484381,0.8484381,0,-1,0,0.8484381,10.08585,0,0.0000000000000001110223,0,0.08557218,0.8930928,0.8484381,0,0,0.901448,3.742386,0,0.8075206,-0.8075206,4.293622,71.56022,0.2059146,0.9332819,0.06845774,0,3.827958
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,0.7613539,0.7613539,0,-1,0,0.7613539,0,0,0.0000000000000001110223,0,0,0.8014251,0.7613539,0,0,1.798693,2.934865,0,0.8014251,-0.8014251,3.448846,57.48065,0.2059146,0.8374892,0,0,2.934865
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,4.080797,1.38,0,-1,0,1.38,0,0,2.700797,3.108877,0,1.452632,1.38,0,0,2.689165,2.13344,0,1.452632,-1.452632,1.917638,31.96056,0.2059146,4.488877,0,0,2.13344
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,0.6323063,0.6323063,0,-1,0,0.6323063,0,0,0.0000000000000001110223,0.04876887,0,0.6655856,0.6323063,0,0,4.303201,0.6808085,0,0.6655856,-0.6655856,1.216049,20.26744,0.2059146,0.6955369,0,0,0.6808085
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,0.1352193,0.01446175,0,-1,0,0.01446175,0,0,0.1207575,0.1342794,0,0.0152229,0.01446175,0,0,5.04274,0.0152229,0,0.0152229,-0.0152229,1.200002,20,0.2059146,0.1487412,0,0,0.0152229
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,0.1837803,0,0,-1,0,0,0,0,0.1837803,0.2021583,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2059146,0.2021583,0,0,0
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,0.5943511,0,0,-1,0,0,0,0,0.5943511,0.6537861,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2059146,0.6537861,0,0,0
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,0.6184269,0,0,-1,0,0,0,0,0.6184269,0.6802696,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2059146,0.6802696,0,0,0
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,0.5372657,0,0,-1,0,0,0,0,0.5372657,0.5909923,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2059146,0.5909923,0,0,0
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,0.3679563,0,0,-1,0,0,0,0,0.3679563,0.4047519,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2059146,0.4047519,0,0,0
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,0.4184678,0,0,-1,0,0,0,0,0.4184678,0.4603146,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2059146,0.4603146,0,0,0
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2059146,0,0,0,0
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.01221067,0.03092586,0.03092586,1.483557,0,0.4611112,0.03092586,39.48368,0,0,0,0.01221067,0,0,1.452632,1.38,5.059654,0,1.392211,0,1.392211,2.520769,42.01274,0.2059438,0.03401845,0.009768536,1.7,0.01221067
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,0.1008178,1.068352,1.068352,1.7,0,0.5202,1.068352,9.436753,0,0,0,0.1008178,0,0,0.6316478,0.6000654,3.667444,1.25299,0.7008832,0,0.7008832,3.185686,53.09465,0.2060086,1.175187,0.08065421,1.7,1.353807
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,0.2840544,1.041039,1.041039,1.7,0,0.5202,1.041039,27.28565,0,0,0,0.2840544,0,0,0.6589606,0.6260126,2.966561,1.883784,0.910067,0,0.910067,4.049051,67.48405,0.2060886,1.145143,0.2272435,1.7,2.167839
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,0.4974677,3.165568,1.38,0,-1,0,1.38,36.04838,0.0000000000000002220446,1.785568,2.102124,0.4974677,1.452632,1.38,0,0,2.056494,2.702845,0,0.9551639,-0.9551639,3.04222,50.70356,0.2060886,3.482124,0.3979741,0,3.200312
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,0.584276,1.690986,1.690986,1.7,0,0.5202,1.690986,34.55239,0,0,0,0.584276,0,0,0.009014392,0.008563673,3.117787,1.747681,0.5928397,0,0.5928397,3.604637,60.07716,0.2061301,1.860084,0.4674208,1.7,2.331957
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,0.8122614,1.262635,1.262635,1.7,0,0.5202,1.262635,64.33064,0,0,0,0.8122614,0,0,0.4373647,0.4154965,2.524947,2.281237,1.227758,0,1.227758,4.76939,79.48968,0.2062264,1.388899,0.6498091,1.7,3.093498
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,0.6900663,2.584025,2.584025,1.7,0,0.5202,2.584025,26.7051,0,0,0,0.6900663,0.9305522,0.8840246,0,0,1.297189,3.386219,0,0.240486,-0.240486,4.515896,75.26478,0.2062264,2.842427,0.552053,1.7,4.076285
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,1.094542,0.4958525,0.4958525,0.9422141,0,0.3133245,0.4958525,220.7393,0,0,0,1.094542,0,0,0.4463616,0.4240435,1.564396,3.145733,1.518585,0,1.518585,5.956552,99.27567,0.2060942,0.5454378,0.8756332,1.7,4.240274
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,0.5789579,2.628556,1.38,0,-1,0,1.38,41.95347,0.0000000000000002220446,1.248556,1.511412,0.5789579,1.452632,1.38,0,0,0.0458108,4.512459,0,0.8736737,-0.8736737,5.035619,83.92682,0.2060942,2.891412,0.4631663,0,5.091417
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,0.2479166,1.090412,1.090412,0,-1,0,1.090412,22.73606,0,0.0000000000000002220446,0,0.2479166,1.147802,1.090412,0,0,1.016559,3.638786,0,0.8998851,-0.8998851,4.087057,68.11748,0.2060942,1.199453,0.1983333,0,3.886702
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,0.03840142,1.387941,1.38,0,-1,0,1.38,2.782712,0,0.007940901,0.146735,0.03840142,1.452632,1.38,0,0,2.016432,2.7389,0,1.41423,-1.41423,2.596327,43.27204,0.2060942,1.526735,0.03072114,0,2.777302
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,0.1874732,2.808205,1.38,0,-1,0,1.38,13.58502,0,1.428205,1.794969,0.1874732,1.452632,1.38,0,0,3.587799,1.32467,0,1.265158,-1.265158,1.262733,21.04552,0.2060942,3.089026,0.1499786,0,1.512143
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,0.06803078,0.8742793,0.1211655,0,-1,0,0.1211655,56.14699,0,0.7531138,0.8922451,0.06803078,0.1275426,0.1211655,0,0,4.99353,0.05951185,0,0.05951185,-0.05951185,1.200002,20,0.2060942,0.9617072,0.05442462,0,0.1275426
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,2.7786,0,0,-1,0,0,0,0,2.7786,3.05646,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2060942,3.05646,0,0,0
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,0.9216449,0,0,-1,0,0,0,0,0.9216449,1.013809,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2060942,1.013809,0,0,0
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,4.981092,0,0,-1,0,0,0,0,4.981092,5.479202,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2060942,5.479202,0,0,0
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,0.7587147,0,0,-1,0,0,0,0,0.7587147,0.8345861,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2060942,0.8345861,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,0.4669229,0,0,-1,0,0,0,0,0.4669229,0.5136152,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2060942,0.5136152,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,0.01838993,0,0,-1,0,0,0,0,0.01838993,0.02022892,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2060942,0.02022892,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,0.6994045,0,0,-1,0,0,0,0,0.6994045,0.769345,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2060942,0.769345,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,0.4563767,0,0,-1,0,0,0,0,0.4563767,0.5020143,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2060942,0.5020143,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,0.5592046,0,0,-1,0,0,0,0,0.5592046,0.6151251,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2060942,0.6151251,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,0.4540779,0,0,-1,0,0,0,0,0.4540779,0.4994857,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2060942,0.4994857,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,0.5204676,0.5204676,1.7,0,0.5202,0.5204676,0,0,0,0,0,0,0,1.179532,1.120556,5.059654,0,1.120556,0,1.120556,2.263055,37.71751,0.2062014,0.5725144,0,1.7,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,0.02299642,0.5468957,0.5468957,1.7,0,0.5202,0.5468957,4.204901,0,0,0,0.02299642,0,0,1.153104,1.095449,3.939099,1.0085,1.118446,0,1.118446,3.324106,55.40165,0.2063076,0.6015852,0.01839714,1.7,1.031497
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,0.2620807,1.505506,1.505506,1.7,0,0.5202,1.505506,17.40815,0,0,0,0.2620807,0,0,0.1944938,0.1847691,2.820653,2.015101,0.4468498,0,0.4468498,3.748024,62.46695,0.2063434,1.656057,0.2096646,1.7,2.277182
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,0.4930674,0.9385039,0.9385039,1.7,0,0.5202,0.9385039,52.5376,0,0,0,0.4930674,0,0,0.7614961,0.7234213,2.373803,2.417266,1.216489,0,1.216489,4.902087,81.70129,0.2064463,1.032354,0.3944539,1.7,2.910333
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,0.7967128,0,0,0,-1,0,0,0,0,0,0,0.7967128,0,0,0,0,1.157315,3.512106,0.7967128,0,0.7967128,5.657915,94.29839,0.2063077,0,0.6373702,0,4.308819
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,0.7838477,1.751856,1.751856,1.349772,0,0.4245878,1.751856,44.74384,0.0000000000000001110223,0,0,0.7838477,0.423246,0.4020837,0,0,0.3606018,4.229147,0.3606018,0,0.3606018,6.000012,100,0.2063326,1.927042,0.6270782,1.7,5.012995
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,0.7684013,2.003127,2.003127,1.273146,0,0.4036689,2.003127,38.36008,0,0,0,0.7684013,0.7684013,0.7299812,0,0,0,4.553689,0,0,0,6.000012,100,0.2063326,2.20344,0.614721,1.7,5.32209
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,0.8572313,0.4498923,0.4498923,0,0,0,0.4498923,190.5414,0.3836604,0,0,0.8572313,0.4735708,0.4498923,0,0,0,4.553689,0,0,0,6.000012,100,0.2063326,0.4948815,0.685785,0,5.41092
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,0.2084695,0,0,0,0,0,0,0,0.2084695,0,0,0.2084695,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2063326,0,0.1667756,0,4.762158
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,0.7985343,1.597068,1.38,0,-1,0,1.38,57.8648,0.0000000000000002220446,0.217068,0.3767748,0.7985343,1.452632,1.38,0,0,0,4.553689,0,0.6540973,-0.6540973,5.310533,88.50871,0.2063326,1.756775,0.6388274,0,5.352223
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,0.3268942,1.236078,1.236078,0,-1,0,1.236078,26.44608,0,0,0,0.3268942,1.301134,1.236078,0,0,0.7267748,3.899592,0,0.9742403,-0.9742403,4.283594,71.39308,0.2063326,1.359686,0.2615153,0,4.226486
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,0.3338501,0.1309992,0.1309992,0,-1,0,0.1309992,254.849,0,0,0,0.3338501,0.1378939,0.1309992,0,0,1.809264,2.925351,0.1959562,0,0.1959562,4.469494,74.49142,0.2062985,0.1440991,0.2670801,0,3.259202
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,0.1873243,1.357415,1.357415,0,-1,0,1.357415,13.80007,0,0.0000000000000002220446,0.113157,0.1873243,1.428858,1.357415,0,0,1.613308,3.101712,0,1.241534,-1.241534,3.160802,52.67993,0.2062985,1.493157,0.1498595,0,3.289036
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,0.07889789,3.254601,1.38,0,-1,0,1.38,5.717238,0.0000000000000002220446,1.874601,2.200062,0.07889789,1.452632,1.38,0,0,2.99279,1.860178,0,1.373734,-1.373734,1.71276,28.54593,0.2062985,3.580062,0.06311831,0,1.939076
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,2.525573,0.4621219,0,-1,0,0.4621219,0,0,2.063451,2.316008,0,0.4864441,0.4621219,0,0,4.519161,0.4864441,0,0.4864441,-0.4864441,1.200002,20,0.2062985,2.77813,0,0,0.4864441
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,2.157666,0,0,-1,0,0,0,0,2.157666,2.373433,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2062985,2.373433,0,0,0
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,1.061422,0,0,-1,0,0,0,0,1.061422,1.167565,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2062985,1.167565,0,0,0
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2062985,0,0,0,0
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,0.06491028,0,0,-1,0,0,0,0,0.06491028,0.07140131,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2062985,0.07140131,0,0,0
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,0.5630226,0,0,-1,0,0,0,0,0.5630226,0.6193249,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2062985,0.6193249,0,0,0
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,0.6379468,0,0,-1,0,0,0,0,0.6379468,0.7017415,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2062985,0.7017415,0,0,0
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,0.2654205,0,0,-1,0,0,0,0,0.2654205,0.2919625,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2062985,0.2919625,0,0,0
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,0.05674785,0,0,-1,0,0,0,0,0.05674785,0.06242263,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2062985,0.06242263,0,0,0
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,0.1463942,0,0,-1,0,0,0,0,0.1463942,0.1610336,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2062985,0.1610336,0,0,0
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,0.03875569,0.03875569,1.491387,0,0.4632487,0.03875569,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2063311,0.04263126,0,1.7,0
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.009128934,0.3765589,0.3765589,1.7,0,0.5202,0.3765589,2.424304,0,0,0,0.009128934,0,0,1.323441,1.257269,3.679654,1.242,1.266398,0,1.266398,3.710596,61.84314,0.2064366,0.4142148,0.007303147,1.7,1.251129
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,0.2576975,1.358767,1.358767,1.7,0,0.5202,1.358767,18.96553,0,0,0,0.2576975,0,0,0.3412326,0.3241709,2.413256,2.381758,0.5818684,0,0.5818684,4.262605,71.04327,0.206485,1.494644,0.206158,1.7,2.639456
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,0.66532,1.56865,1.56865,1.7,0,0.5202,1.56865,42.41355,0,0,0,0.66532,0,0,0.1313505,0.124783,1.831388,2.90544,0.790103,0,0.790103,5.012162,83.53587,0.2065425,1.725514,0.532256,1.7,3.57076
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,0.9701298,1.519245,1.38,0,-1,0,1.38,70.29926,0.0000000000000002220446,0.1392448,0.2911693,0.9701298,1.452632,1.38,0,0,1.041285,3.616532,0,0.4825018,-0.4825018,4.503561,75.0592,0.2065425,1.671169,0.7761038,0,4.586662
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,1.164514,0.6119161,0.6119161,0,0,0,0.6119161,190.3062,0,0,0,1.164514,0.6441221,0.6119161,0,0,1.577398,3.134031,0.5203918,0,0.5203918,4.997248,83.28729,0.2064523,0.6731076,0.9316112,0,4.298544
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,1.526369,0.5954171,0.5954171,0,0,0,0.5954171,256.3529,0,0,0,1.526369,0.6267548,0.5954171,0,0,1.057006,3.602383,0.8996143,0,0.8996143,5.850697,97.51142,0.2062965,0.6549588,1.221095,0,5.128752
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,1.592952,0,0,0,0,0,0,0,1.43556,0,0,1.592952,0,0,0,0,0.157392,4.412036,0.157392,0,0.157392,6.000012,100,0.2062693,0,1.274362,0,6.004988
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,1.418013,1.035527,1.035527,0,0,0,1.035527,136.9364,0.3279846,0,0,1.418013,1.090028,1.035527,0,0,0,4.553689,0,0,0,6.000012,100,0.2062693,1.139079,1.13441,0,5.971702
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,1.247323,0,0,0,-1,0,0,0,1.247323,0,0,1.247323,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2062693,0,0.9978582,0,5.801012
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,1.03318,1.83985,1.38,0,-1,0,1.38,74.86813,0.0000000000000002220446,0.4598501,0.6438351,1.03318,1.452632,1.38,0,0,0,4.553689,0,0.4194515,-0.4194515,5.557871,92.631,0.2062693,2.023835,0.8265441,0,5.586869
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,0.454935,1.59141,1.38,0,-1,0,1.38,32.9663,0.0000000000000002220446,0.2114102,0.3705512,0.454935,1.452632,1.38,0,0,0.4660572,4.134237,0,0.9976966,-0.9976966,4.506207,75.10329,0.2062693,1.750551,0.363948,0,4.589172
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,0.3757664,2.759119,1.38,0,-1,0,1.38,27.22945,0.0000000000000002220446,1.379119,1.655031,0.3757664,1.452632,1.38,0,0,1.574609,3.136541,0,1.076865,-1.076865,3.371091,56.18474,0.2062693,3.035031,0.3006131,0,3.512307
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,0.0853058,1.933501,1.38,0,-1,0,1.38,6.18158,0.0000000000000002220446,0.5535014,0.7468515,0.0853058,1.452632,1.38,0,0,2.771126,2.059676,0,1.367326,-1.367326,1.929803,32.16333,0.2062693,2.126852,0.06824464,0,2.144982
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,2.326674,0.6577325,0,-1,0,0.6577325,0,0,1.668941,1.901609,0,0.69235,0.6577325,0,0,4.290377,0.69235,0,0.69235,-0.69235,1.200002,20,0.2062693,2.559341,0,0,0.69235
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,2.474761,0,0,-1,0,0,0,0,2.474761,2.722237,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2062693,2.722237,0,0,0
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,2.979307,0,0,-1,0,0,0,0,2.979307,3.277238,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2062693,3.277238,0,0,0
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,0.08555861,0,0,-1,0,0,0,0,0.08555861,0.09411447,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2062693,0.09411447,0,0,0
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,0.132532,0,0,-1,0,0,0,0,0.132532,0.1457852,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2062693,0.1457852,0,0,0
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,0.1263922,0,0,-1,0,0,0,0,0.1263922,0.1390315,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2062693,0.1390315,0,0,0
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,0.6164953,0,0,-1,0,0,0,0,0.6164953,0.6781448,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2062693,0.6781448,0,0,0
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,0.2746865,0,0,-1,0,0,0,0,0.2746865,0.3021551,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2062693,0.3021551,0,0,0
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,0.3080681,0,0,-1,0,0,0,0,0.3080681,0.3388749,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2062693,0.3388749,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,0.1149796,0,0,-1,0,0,0,0,0.1149796,0.1264776,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2062693,0.1264776,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,0.5507128,0.5507128,1.7,0,0.5202,0.5507128,0,0,0,0,0,0,0,1.149287,1.091823,5.059654,0,1.091823,0,1.091823,2.235796,37.2632,0.2063727,0.605784,0,1.7,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,0.01986175,0.3290771,0.3290771,1.7,0,0.5202,0.3290771,6.035594,0,0,0,0.01986175,0,0,1.370923,1.302377,3.967831,0.9826406,1.322239,0,1.322239,3.490182,58.16959,0.206468,0.3619848,0.0158894,1.7,1.002502
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,0.2362021,2.23869,2.23869,1.7,0,0.5202,2.23869,10.5509,0,0,0,0.2362021,0.5670424,0.5386903,0,0,2.645593,2.172655,0,0.3308403,-0.3308403,3.141446,52.35733,0.206468,2.462559,0.1889617,1.7,2.408857
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,0.646072,0.6118962,0.6118962,1.7,0,0.5202,0.6118962,105.5852,0,0,0,0.646072,0,0,1.088104,1.033699,3.013193,1.841815,1.679771,0,1.679771,4.735016,78.91678,0.2065013,0.6730858,0.5168576,1.7,2.487887
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,1.12935,1.003145,1.003145,0,-1,0,1.003145,112.581,0,0,0,1.12935,1.055942,1.003145,0,0,1.333423,3.353609,0.0734086,0,0.0734086,4.804658,80.07747,0.2064887,1.103459,0.9034802,0,4.482959
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,1.128686,0,0,0,0,0,0,0,0,0,0,1.128686,0,0,0,0,1.260014,3.419676,1.128686,0,1.128686,5.875423,97.92353,0.2062941,0,0.902949,0,4.548363
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,0.8794569,0,0,0,0,0,0,0,0.7481292,0,0,0.8794569,0,0,0,0,0.1313277,4.435494,0.1313277,0,0.1313277,6.000012,100,0.2062715,0,0.7035655,0,5.314951
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,0.7912531,2.061913,2.061913,1.310223,0,0.4137908,2.061913,38.3747,0,0,0,0.7912531,0.7912531,0.7516904,0,0,0,4.553689,0,0,0,6.000012,100,0.2062715,2.268105,0.6330025,1.7,5.344942
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,0.7845356,0,0,0,0,0,0,0,0.7845356,0,0,0.7845356,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2062715,0,0.6276284,0,5.338224
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,0.6189485,0.1424861,0.1424861,0,-1,0,0.1424861,434.3922,0.4689631,0,0,0.6189485,0.1499854,0.1424861,0,0,0,4.553689,0,0,0,6.000012,100,0.2062715,0.1567347,0.4951588,0,5.172637
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,0.6047461,1.17768,1.17768,0,-1,0,1.17768,51.35064,0,0.0000000000000002220446,0,0.6047461,1.239663,1.17768,0,0,0,4.553689,0,0.6349168,-0.6349168,5.330751,88.84567,0.2062715,1.295448,0.4837969,0,5.158435
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,0.2704235,2.82839,1.38,0,-1,0,1.38,19.5959,0.0000000000000002220446,1.44839,1.731229,0.2704235,1.452632,1.38,0,0,0.7054631,3.918772,0,1.182208,-1.182208,4.084594,68.07643,0.2062715,3.111229,0.2163388,0,4.189196
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,0.1845056,1.803942,1.38,0,-1,0,1.38,13.36997,0,0.4239416,0.6043357,0.1845056,1.452632,1.38,0,0,2.019028,2.736564,0,1.268126,-1.268126,2.747872,45.79778,0.2062715,1.984336,0.1476045,0,2.92107
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,0.07497151,3.089471,1.38,0,-1,0,1.38,5.432718,0.0000000000000002220446,1.709471,2.018418,0.07497151,1.452632,1.38,0,0,3.428056,1.468438,0,1.37766,-1.37766,1.295691,21.5948,0.2062715,3.398417,0.05997721,0,1.54341
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,1.222305,0.08623911,0,-1,0,0.08623911,0,0,1.136065,1.258296,0,0.09077802,0.08623911,0,0,4.95879,0.09077802,0,0.09077802,-0.09077802,1.200002,20,0.2062715,1.344535,0,0,0.09077802
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2062715,0,0,0,0
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,1.933023,0,0,-1,0,0,0,0,1.933023,2.126325,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2062715,2.126325,0,0,0
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,0.3687203,0,0,-1,0,0,0,0,0.3687203,0.4055924,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2062715,0.4055924,0,0,0
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,0.04921133,0,0,-1,0,0,0,0,0.04921133,0.05413246,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2062715,0.05413246,0,0,0
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,0.3605999,0,0,-1,0,0,0,0,0.3605999,0.3966599,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2062715,0.3966599,0,0,0
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,0.236007,0,0,-1,0,0,0,0,0.236007,0.2596076,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2062715,0.2596076,0,0,0
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,0.4674305,0,0,-1,0,0,0,0,0.4674305,0.5141736,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2062715,0.5141736,0,0,0
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,0.8233494,0,0,-1,0,0,0,0,0.8233494,0.9056844,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2062715,0.9056844,0,0,0
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,0.291131,0,0,-1,0,0,0,0,0.291131,0.3202441,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2062715,0.3202441,0,0,0
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2062715,0,0,0,0
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.01654967,0.08724843,0.08724843,1.53988,0,0.4764872,0.08724843,18.96844,0.0000000000000002220446,0,0,0.01654967,0,0,1.452632,1.38,5.059654,0,1.39655,0,1.39655,2.524886,42.08134,0.2063133,0.09597328,0.01323974,1.7,0.01654967
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,0.1897328,1.469133,1.469133,1.7,0,0.5202,1.469133,12.91461,0,0,0,0.1897328,0,0,0.2308674,0.219324,3.663105,1.256895,0.4090568,0,0.4090568,2.912951,48.54909,0.2063469,1.616046,0.1517863,1.7,1.446627
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,0.1983774,0.1661271,0.1661271,1.618759,0,0.4980211,0.1661271,119.413,0.0000000000000002220446,0,0,0.1983774,0,0,1.452632,1.38,3.254048,1.625046,1.578377,0,1.578377,4.410331,73.50538,0.2063772,0.1827398,0.1587019,1.7,1.823423
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,0.3007017,3.322408,1.38,0,-1,0,1.38,21.78998,0,1.942408,2.274649,0.3007017,1.452632,1.38,0,0,1.675671,3.045585,0,1.15193,-1.15193,3.196091,53.26807,0.2063772,3.654649,0.2405614,0,3.346287
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,0.4396286,2.004346,2.004346,1.7,0,0.5202,2.004346,21.93376,0,0,0,0.4396286,0.3203645,0.3043463,0,0,2.955593,1.893656,0.1192641,0,0.1192641,3.309235,55.1538,0.2063853,2.204781,0.3517029,1.7,2.333284
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,0.1878775,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1878775,0,0,1.452632,1.38,2.836329,2.000993,1.567878,0,1.567878,4.796654,79.94407,0.2063754,0,0.150302,1.7,2.188871
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,0.4620087,1.718748,1.718748,1.7,0,0.5202,1.718748,26.88054,0,0,0,0.4620087,0.0197344,0.01874768,0,0,1.268451,3.412083,0.4422744,0,0.4422744,5.216232,86.93703,0.2064055,1.890622,0.369607,1.7,3.874092
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,0.4381783,2.46798,2.46798,1.7,0,0.5202,2.46798,17.75453,0,0,0,0.4381783,0.8084001,0.7679801,0,0,0.8261766,3.81013,0,0.3702218,-0.3702218,4.825984,80.43291,0.2064055,2.714778,0.3505426,1.7,4.248308
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,0.8329344,0,0,0,-1,0,0,0,0,0,0,0.8329344,0,0,0,0,1.237534,3.439908,0.8329344,0,0.8329344,5.616175,93.60273,0.2062628,0,0.6663475,0,4.272842
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,0.61225,0.3562472,0.3562472,0,-1,0,0.3562472,171.861,0,0,0,0.61225,0.3749971,0.3562472,0,0,0.4045999,4.189549,0.2372529,0,0.2372529,5.841253,97.35402,0.2062221,0.391872,0.4898,0,4.801799
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,0.1244819,0,0,0,-1,0,0,0,0,0,0,0.1244819,0,0,0,0,0.167347,4.403077,0.1244819,0,0.1244819,5.959347,99.32224,0.2062008,0,0.09958554,0,4.527559
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,0.2042922,0,0,0,-1,0,0,0,0.1614272,0,0,0.2042922,0,0,0,0,0.04286505,4.51511,0.04286505,0,0.04286505,6.000012,100,0.2061935,0,0.1634338,0,4.719403
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,0.08526419,1.710159,1.38,0,-1,0,1.38,6.178565,0,0.330159,0.5011749,0.08526419,1.452632,1.38,0,0,0,4.553689,0,1.367367,-1.367367,4.55868,75.97785,0.2061935,1.881175,0.06821135,0,4.638953
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,0.7008594,0.7008594,0,-1,0,0.7008594,0,0,0,0,0,0.7377468,0.7008594,0,0,1.519297,3.186321,0,0.7377468,-0.7377468,3.781027,63.01699,0.2061935,0.7709454,0,0,3.186321
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,2.605499,1.38,0,-1,0,1.38,0,0,1.225499,1.486049,0,1.452632,1.38,0,0,2.339016,2.448575,0,1.452632,-1.452632,2.249819,37.4969,0.2061935,2.866049,0,0,2.448575
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,2.497931,0.9461461,0,-1,0,0.9461461,0,0,1.551785,1.801578,0,0.9959432,0.9461461,0,0,3.953051,0.9959432,0,0.9959432,-0.9959432,1.200002,20,0.2061935,2.747724,0,0,0.9959432
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,0.2242392,0,0,-1,0,0,0,0,0.2242392,0.2466631,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2061935,0.2466631,0,0,0
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,0.62327,0,0,-1,0,0,0,0,0.62327,0.6855969,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2061935,0.6855969,0,0,0
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,0.8042095,0,0,-1,0,0,0,0,0.8042095,0.8846305,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2061935,0.8846305,0,0,0
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,0.1726351,0,0,-1,0,0,0,0,0.1726351,0.1898986,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2061935,0.1898986,0,0,0
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,0.1310934,0,0,-1,0,0,0,0,0.1310934,0.1442027,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2061935,0.1442027,0,0,0
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,0.5039889,0,0,-1,0,0,0,0,0.5039889,0.5543877,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2061935,0.5543877,0,0,0
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2061935,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,0.2069132,0.2069132,1.659545,0,0.5091557,0.2069132,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.206268,0.2276045,0,1.7,0
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.006330749,0.1345213,0.1345213,1.587153,0,0.4893927,0.1345213,4.706132,0.0000000000000002220446,0,0,0.006330749,0,0,1.452632,1.38,3.679654,1.242,1.386331,0,1.386331,3.824374,63.73944,0.2063232,0.1479734,0.0050646,1.7,1.248331
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,0.112802,1.708538,1.708538,1.7,0,0.5202,1.708538,6.602251,0,0,0,0.112802,0.008987391,0.008538022,0,0,2.293324,2.489698,0.1038146,0,0.1038146,3.922861,65.38089,0.2063302,1.879392,0.09024157,1.7,2.6025
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,0.1907961,4.330062,3.08,1.7,0,0.5202,3.08,6.194678,0.0000000000000002220446,1.250062,1.683068,0.1907961,1.452632,1.38,0,0,2.189509,2.583131,0,1.261835,-1.261835,2.59277,43.21275,0.2063302,4.763068,0.1526369,1.7,2.773927
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,0.3093485,0.3629711,0.3629711,0,-1,0,0.3629711,85.22677,0,0,0,0.3093485,0.3820748,0.3629711,0,0,3.591548,1.321295,0,0.07272629,-0.07272629,2.51611,41.93508,0.2063302,0.3992682,0.2474788,0,1.630644
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,0.2355105,0,0,0,0,0,0,0,0,0,0,0.2355105,0,0,0,0,3.672355,1.248569,0.2355105,0,0.2355105,2.739535,45.65882,0.20629,0,0.1884084,0,1.484079
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,0.1724092,1.296079,1.296079,1.7,0,0.5202,1.296079,13.30237,0,0,0,0.1724092,0,0,0.403921,0.383725,3.436845,1.460528,0.5561341,0,0.5561341,3.26713,54.45205,0.2063375,1.425687,0.1379273,1.7,1.632938
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,0.1515649,1.879765,1.879765,1.7,0,0.5202,1.879765,8.062973,0.0000000000000001665335,0,0,0.1515649,0.189226,0.1797647,0,0,2.880711,1.961049,0,0.03766106,-0.03766106,3.227432,53.79042,0.2063375,2.067741,0.1212519,1.7,2.112614
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,0.3457257,2.194071,2.194071,1.7,0,0.5202,2.194071,15.75727,0.0000000000000001110223,0,0,0.3457257,0.5200745,0.4940708,0,0,2.922556,1.923388,0,0.1743488,-0.1743488,3.043652,50.72742,0.2063375,2.413478,0.2765805,1.7,2.269114
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,0.2013786,2.433923,1.38,0,-1,0,1.38,14.59265,0.0000000000000002220446,1.053924,1.297316,0.2013786,1.452632,1.38,0,0,3.116277,1.749039,0,1.251253,-1.251253,1.724715,28.7452,0.2063375,2.677316,0.1611029,0,1.950418
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,0.2291915,0,0,0,-1,0,0,0,0,0,0,0.2291915,0,0,0,0,4.506558,0.4977863,0.2291915,0,0.2291915,1.942145,32.36903,0.2062984,0,0.1833532,0,0.7269778
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,0.1255659,0.8605258,0.7881433,0,-1,0,0.7881433,15.93186,0,0.0723825,0.2538651,0.1255659,0.8296245,0.7881433,0,0,4.277367,0.7040586,0,0.7040586,-0.7040586,1.200002,20,0.2062984,0.9465784,0.1004527,0,0.8296245
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,0.09949739,2.763738,0.09452251,0,-1,0,0.09452251,105.2632,0,2.669215,3.021207,0.09949739,0.09949739,0.09452251,0,0,5.059654,0,0,0,0,1.200002,20,0.2062984,3.040112,0.07959791,0,0.09949739
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,0.08578344,0.4776603,0.08149426,0,-1,0,0.08149426,105.2632,0,0.3961661,0.5091275,0.08578344,0.08578344,0.08149426,0,0,5.059654,0,0,0,0,1.200002,20,0.2062984,0.5254264,0.06862675,0,0.08578344
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,0.1369053,0,0,-1,0,0,0,0,0.1369053,0.1505959,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2062984,0.1505959,0,0,0
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2062984,0,0,0,0
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2062984,0,0,0,0
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2062984,0,0,0,0
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,0.4995595,0,0,-1,0,0,0,0,0.4995595,0.5495154,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2062984,0.5495154,0,0,0
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,0.6597008,0,0,-1,0,0,0,0,0.6597008,0.7256709,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2062984,0.7256709,0,0,0
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,0.2228835,0,0,-1,0,0,0,0,0.2228835,0.2451718,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2062984,0.2451718,0,0,0
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,0.2470524,0,0,-1,0,0,0,0,0.2470524,0.2717576,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2062984,0.2717576,0,0,0
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,0.3618774,0,0,-1,0,0,0,0,0.3618774,0.3980652,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2062984,0.3980652,0,0,0
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,0.1792657,0,0,-1,0,0,0,0,0.1792657,0.1971923,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2062984,0.1971923,0,0,0
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2062984,0,0,0,0
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.01058234,0,0,0,0,0,0,0,0,0,0,0.01058234,0,0,0,0,5.059654,0,0.01058234,0,0.01058234,1.210042,20.16732,0.2062966,0,0.008465876,0,0.01058234
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,0.0812959,1.950513,1.786279,1.7,0,0.5202,1.786279,4.551131,0,0.1642345,0.4210708,0.0812959,0.09082001,0.08627901,0,0,5.049072,0.00952411,0,0.00952411,-0.00952411,1.200002,20,0.2062966,2.145565,0.06503672,1.7,0.09082001
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,0.09633356,1.947027,1.791517,1.7,0,0.5202,1.791517,5.377207,0,0.1555105,0.4234267,0.09633356,0.09633356,0.09151689,0,0,5.059654,0,0,0,0,1.200002,20,0.2062966,2.14173,0.07706685,1.7,0.09633356
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,0.1790392,2.148149,0.1700872,0,-1,0,0.1700872,105.2632,0,1.978062,2.328947,0.1790392,0.1790392,0.1700872,0,0,5.059654,0,0,0,0,1.200002,20,0.2062966,2.362964,0.1432313,0,0.1790392
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,0.1003516,3.172457,1.795334,1.7,0,0.5202,1.795334,5.589578,0,1.377123,1.770636,0.1003516,0.1003516,0.09533401,0,0,5.059654,0,0,0,0,1.200002,20,0.2062966,3.489703,0.08028127,1.7,0.1003516
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,0.06403697,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.06403697,0,0,1.452632,1.38,5.059654,0,1.444037,0,1.444037,2.569936,42.83218,0.206308,0,0.05122958,1.7,0.06403697
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,0.1190452,2.305288,2.305288,1.7,0,0.5202,2.305288,5.164004,0,0,0,0.1190452,0.6371456,0.6052883,0,0,3.615618,1.299633,0,0.5181004,-0.5181004,2.02381,33.73011,0.206308,2.535817,0.09523615,1.7,1.418679
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,0.2185075,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2185075,0,0,1.452632,1.38,4.191285,0.7815329,1.598508,0,1.598508,3.540288,59.00468,0.2062931,0,0.174806,1.7,1.00004
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,0.2598485,0.8806241,0.8806241,0,-1,0,0.8806241,29.50731,0,0,0,0.2598485,0.9269727,0.8806241,0,0,2.592777,2.22019,0,0.6671243,-0.6671243,2.837077,47.28452,0.2062931,0.9686865,0.2078788,0,2.480038
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,0.1322793,1.23036,1.23036,0,-1,0,1.23036,10.75127,0,0.0000000000000004440892,0,0.1322793,1.295115,1.23036,0,0,3.334026,1.553065,0,1.162836,-1.162836,1.61134,26.85562,0.2062931,1.353396,0.1058235,0,1.685345
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,0.1179128,3.158807,0.482735,0,-1,0,0.482735,24.42599,0,2.676072,3.081567,0.1179128,0.5081421,0.482735,0,0,4.626066,0.3902293,0,0.3902293,-0.3902293,1.200002,20,0.2062931,3.474688,0.09433026,0,0.5081421
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,0.1061168,0,0,0,-1,0,0,0,0,0,0,0.1061168,0,0,0,0,5.059654,0,0.1061168,0,0.1061168,1.300674,21.67785,0.206275,0,0.08489344,0,0.1061168
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,0.0823139,2.161785,0.1689281,0,-1,0,0.1689281,48.72719,0,1.992857,2.271595,0.0823139,0.177819,0.1689281,0,0,4.953537,0.09550511,0,0.09550511,-0.09550511,1.200002,20,0.206275,2.377964,0.06585111,0,0.177819
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,4.248314,0,0,-1,0,0,0,0,4.248314,4.673145,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.206275,4.673145,0,0,0
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,0.6120384,0,0,-1,0,0,0,0,0.6120384,0.6732422,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.206275,0.6732422,0,0,0
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,1.753256,0,0,-1,0,0,0,0,1.753256,1.928581,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.206275,1.928581,0,0,0
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,0.2070898,0,0,-1,0,0,0,0,0.2070898,0.2277988,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.206275,0.2277988,0,0,0
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,0.4335037,0,0,-1,0,0,0,0,0.4335037,0.476854,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.206275,0.476854,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,0.4701223,0,0,-1,0,0,0,0,0.4701223,0.5171345,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.206275,0.5171345,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,0.2345317,0,0,-1,0,0,0,0,0.2345317,0.2579849,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.206275,0.2579849,0,0,0
