Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,0.5538483,0,0,-1,0,0,0,0,0.5538483,0.6092332,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.206275,0.6092332,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,0.2402503,0,0,-1,0,0,0,0,0.2402503,0.2642753,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.206275,0.2642753,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.206275,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,0.09399764,0.09399764,1.546629,0,0.4783298,0.09399764,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2063208,0.1033974,0,1.7,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.002042821,0.6045735,0.6045735,1.7,0,0.5202,0.6045735,0.3378945,0.0000000000000002220446,0,0,0.002042821,0,0,1.095426,1.040655,3.679654,1.242,1.042698,0,1.042698,3.498375,58.30614,0.2064178,0.6650309,0.001634256,1.7,1.244043
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,0.04729094,3.060105,3.060105,1.7,0,0.5202,3.060105,1.545403,0,0,0.286115,0.04729094,1.431689,1.360105,0,0,2.636956,2.180428,0,1.384398,-1.384398,2.039092,33.98479,0.2064178,3.366115,0.03783276,1.7,2.227719
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,0.06908431,2.854277,2.521859,1.7,0,0.5202,2.521859,2.73942,0,0.3324181,0.6703498,0.06908431,0.8651144,0.8218586,0,0,4.175177,0.79603,0,0.79603,-0.79603,1.200002,20,0.2064178,3.139704,0.05526745,1.7,0.8651144
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,0.1878474,2.207491,0.1784551,0,-1,0,0.1784551,105.2632,0,2.029036,2.392549,0.1878474,0.1878474,0.1784551,0,0,5.059654,0,0,0,0,1.200002,20,0.2064178,2.42824,0.1502779,0,0.1878474
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,0.2937729,2.87238,1.979084,1.7,0,0.5202,1.979084,14.84388,0,0.8932959,1.403801,0.2937729,0.2937729,0.2790842,0,0,5.059654,0,0,0,0,1.200002,20,0.2064178,3.159618,0.2350183,1.7,0.2937729
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,0.3156075,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3156075,0,0,1.452632,1.38,5.059654,0,1.695608,0,1.695608,2.808597,46.80986,0.2063863,0,0.2524861,1.7,0.3156075
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,0.2379391,2.101089,2.101089,1.7,0,0.5202,2.101089,11.32456,0,0,0,0.2379391,0.4221993,0.4010894,0,0,3.364047,1.526047,0,0.1842602,-0.1842602,2.61437,43.57274,0.2063863,2.311198,0.1903513,1.7,1.763986
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,0.1206553,0.6724373,0.6724373,1.7,0,0.5202,0.6724373,17.94298,0,0,0,0.1206553,0,0,1.027563,0.9761845,3.56878,1.341787,1.09684,0,1.09684,3.654923,60.91527,0.206485,0.7396811,0.09652422,1.7,1.462442
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,0.04241159,0.7184285,0.7184285,0,-1,0,0.7184285,5.903383,0,0.0000000000000001110223,0,0.04241159,0.7562405,0.7184285,0,0,2.471941,2.328943,0,0.713829,-0.713829,2.902482,48.3746,0.206485,0.7902713,0.03392927,0,2.371354
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,0.1104152,0,0,0,-1,0,0,0,0,0,0,0.1104152,0,0,0,0,3.265084,1.615113,0.1104152,0,0.1104152,3.007231,50.12041,0.2064663,0,0.08833218,0,1.725529
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,0.06066863,0.9767173,0.9767173,0,-1,0,0.9767173,6.211483,0,0,0,0.06066863,1.028123,0.9767173,0,0,3.154669,1.714487,0,0.9674548,-0.9674548,1.987444,33.124,0.2064663,1.074389,0.0485349,0,1.775156
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,0.03779165,1.371087,0.7455829,0,-1,0,0.7455829,5.06874,0,0.6255038,0.7913342,0.03779165,0.7848241,0.7455829,0,0,4.229619,0.7470324,0,0.7470324,-0.7470324,1.200002,20,0.2064663,1.508195,0.03023333,0,0.7848241
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,0.08496553,0,0,0,-1,0,0,0,0,0,0,0.08496553,0,0,0,0,5.059654,0,0.08496553,0,0.08496553,1.280608,21.34342,0.2064518,0,0.06797243,0,0.08496553
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,1.596414,0.07264553,0,-1,0,0.07264553,0,0,1.523768,1.68341,0,0.07646898,0.07264553,0,0,4.974689,0.07646898,0,0.07646898,-0.07646898,1.200002,20,0.2064518,1.756055,0,0,0.07646898
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2064518,0,0,0,0
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,1.493751,0,0,-1,0,0,0,0,1.493751,1.643126,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2064518,1.643126,0,0,0
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,0.1086018,0,0,-1,0,0,0,0,0.1086018,0.119462,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2064518,0.119462,0,0,0
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,0.2840444,0,0,-1,0,0,0,0,0.2840444,0.3124488,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2064518,0.3124488,0,0,0
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,0.3994979,0,0,-1,0,0,0,0,0.3994979,0.4394477,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2064518,0.4394477,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,0.1538831,0,0,-1,0,0,0,0,0.1538831,0.1692714,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2064518,0.1692714,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,0.3708591,0,0,-1,0,0,0,0,0.3708591,0.4079449,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2064518,0.4079449,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,0.5446318,0,0,-1,0,0,0,0,0.5446318,0.599095,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2064518,0.599095,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,0.1570134,0,0,-1,0,0,0,0,0.1570134,0.1727147,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2064518,0.1727147,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,0.4573585,0.4573585,1.7,0,0.5202,0.4573585,0,0,0,0,0,0,0,1.242641,1.180509,5.059654,0,1.180509,0,1.180509,2.319932,38.66545,0.2065612,0.5030944,0,1.7,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,0.02391517,0.5992638,0.5992638,1.7,0,0.5202,0.5992638,3.990759,0,0,0,0.02391517,0,0,1.100736,1.045699,3.879145,1.062458,1.069615,0,1.069615,3.334657,55.57751,0.2066595,0.6591902,0.01913214,1.7,1.086374
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,0.2831065,0.7671548,0.7671548,1.7,0,0.5202,0.7671548,36.90343,0,0,0,0.2831065,0,0,0.9328452,0.8862029,2.80953,2.025111,1.169309,0,1.169309,4.443962,74.06588,0.2067602,0.8438703,0.2264852,1.7,2.308218
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,0.4177165,0.8227869,0.8227869,1.7,0,0.5202,0.8227869,50.76849,0,0,0,0.4177165,0,0,0.8772131,0.8333524,1.640221,3.07749,1.251069,0,1.251069,5.63083,93.84698,0.2068647,0.9050655,0.3341732,1.7,3.495207
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,0.7661034,2.261557,1.38,0,-1,0,1.38,55.51474,0,0.8815572,1.107713,0.7661034,1.452632,1.38,0,0,0.3891521,4.203452,0,0.6865282,-0.6865282,4.907166,81.78593,0.2068647,2.487713,0.6128827,0,4.969555
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,0.8958716,2.525272,2.525272,1.7,0,0.5202,2.525272,35.47625,0,0,0,0.8958716,0.868707,0.8252717,0,0,1.151961,3.516924,0.02716461,0,0.02716461,4.932936,82.21544,0.2068665,2.777799,0.7166973,1.7,4.412796
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,1.077871,0.6824996,0.6824996,0,0,0,0.6824996,157.9299,0,0,0,1.077871,0.7184206,0.6824996,0,0,1.124797,3.541372,0.3594505,0,0.3594505,5.273941,87.89884,0.2068057,0.7507496,0.8622969,0,4.619243
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,1.241981,1.108907,1.108907,0,0,0,1.108907,112.0004,0,0,0,1.241981,1.167271,1.108907,0,0,0.7653461,3.864877,0.07471009,0,0.07471009,5.344817,89.08011,0.2067931,1.219798,0.9935848,0,5.106858
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,1.057474,3.155605,3.08,1.7,0,0.5202,3.08,34.33356,0,0.07560526,0.3911658,1.057474,1.452632,1.38,0,0,0.690636,3.932117,0,0.3951581,-0.3951581,4.928284,82.1379,0.2067931,3.471166,0.8459788,1.7,4.98959
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,0.9143472,1.979313,1.38,0,-1,0,1.38,66.25704,0,0.5993134,0.7972448,0.9143472,1.452632,1.38,0,0,1.129701,3.536958,0,0.5382844,-0.5382844,4.360882,72.68123,0.2067931,2.177245,0.7314777,0,4.451305
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,0.6999432,1.76796,1.38,0,-1,0,1.38,50.72052,0.0000000000000002220446,0.3879601,0.5647561,0.6999432,1.452632,1.38,0,0,1.727794,2.998674,0,0.7526884,-0.7526884,3.567479,59.45787,0.2067931,1.944756,0.5599546,0,3.698617
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,0.3314802,1.154576,1.154576,0,-1,0,1.154576,28.71013,0,0.0000000000000002220446,0,0.3314802,1.215343,1.154576,0,0,2.564115,2.245986,0,0.8838629,-0.8838629,2.635806,43.93001,0.2067931,1.270033,0.2651842,0,2.577466
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,0.3901826,1.601241,1.38,0,-1,0,1.38,28.2741,0.0000000000000002220446,0.2212415,0.3932143,0.3901826,1.452632,1.38,0,0,3.546185,1.362123,0,1.062449,-1.062449,1.515886,25.26472,0.2067931,1.761366,0.3121461,0,1.752305
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,0.08456201,3.251911,0.365024,0,-1,0,0.365024,23.16615,0,2.886887,3.276345,0.08456201,0.3842358,0.365024,0,0,4.726684,0.2996738,0,0.2996738,-0.2996738,1.200002,20,0.2067931,3.577102,0.06764961,0,0.3842358
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2067931,0,0,0,0
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,1.516197,0,0,-1,0,0,0,0,1.516197,1.667817,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2067931,1.667817,0,0,0
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,1.276418,0,0,-1,0,0,0,0,1.276418,1.40406,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2067931,1.40406,0,0,0
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,0.3884348,0,0,-1,0,0,0,0,0.3884348,0.4272783,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2067931,0.4272783,0,0,0
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,0.2023598,0,0,-1,0,0,0,0,0.2023598,0.2225958,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2067931,0.2225958,0,0,0
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2067931,0,0,0,0
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2067931,0,0,0,0
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,0.03216314,0,0,-1,0,0,0,0,0.03216314,0.03537945,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2067931,0.03537945,0,0,0
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2067931,0,0,0,0
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2067931,0,0,0,0
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,0.4352067,0.4352067,1.7,0,0.5202,0.4352067,0,0,0,0,0,0,0,1.264793,1.201554,5.059654,0,1.201554,0,1.201554,2.339896,38.9982,0.2069035,0.4787273,0,1.7,0
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.01150447,0.2067517,0.2067517,1.659383,0,0.5091116,0.2067517,5.564389,0,0,0,0.01150447,0,0,1.452632,1.38,3.858101,1.081398,1.391504,0,1.391504,3.659993,60.99977,0.2069742,0.2274268,0.009203573,1.7,1.092903
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,0.3528612,2.037481,2.037481,1.7,0,0.5202,2.037481,17.3185,0.0000000000000002220446,0,0,0.3528612,0.3552431,0.3374809,0,0,2.466596,2.333752,0,0.002381881,-0.002381881,3.657483,60.95792,0.2069742,2.241229,0.282289,1.7,2.686614
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,0.7837791,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7837791,0,0,1.452632,1.38,2.469243,2.33137,2.163779,0,2.163779,5.710224,95.1702,0.2068632,0,0.6270233,1.7,3.115149
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,1.187257,1.495135,1.38,0,-1,0,1.38,86.03309,0,0.1151351,0.2646486,1.187257,1.452632,1.38,0,0,0.3054636,4.278772,0,0.265375,-0.265375,5.430494,90.50805,0.2068632,1.644649,0.9498053,0,5.466028
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,1.339508,1.554698,1.554698,0.8524734,0,0.2888252,1.554698,86.15875,0,0,0,1.339508,0.7391834,0.7022243,0,0,0.6003247,4.013397,0.6003247,0,0.6003247,6.000012,100,0.2068677,1.710167,1.071607,1.7,5.352905
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,1.759665,0.6374446,0.6374446,0,0,0,0.6374446,276.0498,1.08867,0,0,1.759665,0.6709943,0.6374446,0,0,0,4.553689,0,0,0,6.000012,100,0.2068677,0.701189,1.407732,0,6.313354
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,1.861678,1.96005,1.96005,0.5800499,0,0.2144536,1.96005,94.98116,0.4090465,0,0,1.861678,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2068677,2.156055,1.489342,1.7,6.415367
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,1.859352,2.691095,2.691095,1.311095,0,0.414029,2.691095,69.09277,0.4067208,0,0,1.859352,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2068677,2.960205,1.487482,1.7,6.413041
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,1.424389,0.2576101,0.2576101,0,-1,0,0.2576101,552.9244,1.153221,0,0,1.424389,0.2711686,0.2576101,0,0,0,4.553689,0,0,0,6.000012,100,0.2068677,0.2833712,1.139511,0,5.978078
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,1.166858,2.148702,1.38,0,-1,0,1.38,84.55492,0,0.7687019,0.9835721,1.166858,1.452632,1.38,0,0,0,4.553689,0,0.2857737,-0.2857737,5.69878,94.97948,0.2068677,2.363572,0.9334863,0,5.720547
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,0.8312871,0,0,0,-1,0,0,0,0.5137607,0,0,0.8312871,0,0,0,0,0.3175263,4.267915,0.3175263,0,0.3175263,6.000012,100,0.2068142,0,0.6650297,0,5.099202
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,0.4187902,0.924964,0.924964,0,-1,0,0.924964,45.27638,0,0,0,0.4187902,0.9736463,0.924964,0,0,0,4.553689,0,0.5548561,-0.5548561,5.415143,90.25219,0.2068142,1.01746,0.3350321,0,4.972479
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,0.08373355,1.361327,1.361327,0,-1,0,1.361327,6.150876,0,0.0000000000000002220446,0.11746,0.08373355,1.432976,1.361327,0,0,0.6165068,3.998833,0,1.349243,-1.349243,3.992916,66.54846,0.2068142,1.49746,0.06698684,0,4.082566
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.115665,2.64959,0,0,0,3.992916,66.54846,0.2068142,0,0,0,2.64959
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,0.3969184,0.3969184,0,-1,0,0.3969184,0,0,0.00000000000000005551115,0,0,0.4178088,0.3969184,0,0,2.115665,2.64959,0,0.4178088,-0.4178088,3.552507,59.20832,0.2068142,0.4366102,0,0,2.64959
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,0.9683315,0.9683315,0,-1,0,0.9683315,0,0,0.0000000000000001110223,0,0,1.019296,0.9683315,0,0,2.579897,2.231781,0,1.019296,-1.019296,2.478074,41.30115,0.2068142,1.065165,0,0,2.231781
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,0.34964,0.34964,0,-1,0,0.34964,0,0,0.00000000000000005551115,0,0,0.3680421,0.34964,0,0,3.712449,1.212485,0,0.3680421,-0.3680421,2.090123,34.83532,0.2068142,0.384604,0,0,1.212485
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,0.02814825,0.02814825,0,-1,0,0.02814825,0,0,0.000000000000000003469447,0,0,0.02962973,0.02814825,0,0,4.121384,0.844443,0,0.02962973,-0.02962973,2.058891,34.31478,0.2068142,0.03096307,0,0,0.844443
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,0.1386645,0.1386645,0,-1,0,0.1386645,0,0,0,0,0,0.1459627,0.1386645,0,0,4.154306,0.8148133,0,0.1459627,-0.1459627,1.905033,31.75048,0.2068142,0.152531,0,0,0.8148133
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,0.8588323,0.6354081,0,-1,0,0.6354081,0,0,0.2234242,0.3093074,0,0.6688507,0.6354081,0,0,4.316487,0.6688507,0,0.6688507,-0.6688507,1.200002,20,0.2068142,0.9447155,0,0,0.6688507
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,0.2049134,0,0,-1,0,0,0,0,0.2049134,0.2254048,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2068142,0.2254048,0,0,0
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,0.4272761,0,0,-1,0,0,0,0,0.4272761,0.4700037,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2068142,0.4700037,0,0,0
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2068142,0,0,0,0
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,0.08386966,0.08386966,1.536501,0,0.4755648,0.08386966,0,0.0000000000000004440892,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2068563,0.09225662,0,1.7,0
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,0.0225345,0.4061016,0.4061016,1.7,0,0.5202,0.4061016,5.54898,0,0,0,0.0225345,0,0,1.293898,1.229203,3.679654,1.242,1.251738,0,1.251738,3.696688,61.61135,0.2069602,0.4467117,0.0180276,1.7,1.264534
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,0.2891459,0.3640263,0.3640263,1.7,0,0.5202,0.3640263,79.42996,0,0,0,0.2891459,0,0,1.335974,1.269175,2.427916,2.368564,1.558321,0,1.558321,5.175041,86.25052,0.2070123,0.4004289,0.2313167,1.7,2.65771
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,0.6296284,1.938244,1.938244,1.7,0,0.5202,1.938244,32.48447,0,0,0,0.6296284,0.2507834,0.2382442,0,0,0.8695954,3.771053,0.378845,0,0.378845,5.534445,92.24057,0.2070373,2.132069,0.5037028,1.7,4.400681
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,1.017874,1.015955,1.015955,0,-1,0,1.015955,100.1889,0,0.0000000000000002220446,0,1.017874,1.069426,1.015955,0,0,0.4907504,4.112014,0,0.05155243,-0.05155243,5.480104,91.33489,0.2070373,1.11755,0.8142991,0,5.129888
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,0.654211,1.047596,1.047596,0,0,0,1.047596,62.44879,0,0,0,0.654211,1.102733,1.047596,0,0,0.5480309,4.060461,0,0.4485216,-0.4485216,5.007321,83.45518,0.2070373,1.152356,0.5233688,0,4.714672
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,0.7004456,0.3318568,0.3318568,0,0,0,0.3318568,211.0686,0,0,0,0.7004456,0.3493229,0.3318568,0,0,1.046388,3.61194,0.3511227,0,0.3511227,5.340425,89.00691,0.2069783,0.3650424,0.5603565,0,4.312385
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,1.323894,0.9931147,0.9931147,0,0,0,0.9931147,133.3073,0,0,0,1.323894,1.045384,0.9931147,0,0,0.6952655,3.92795,0.2785102,0,0.2785102,5.604643,93.41053,0.2069315,1.092426,1.059115,0,5.251844
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,1.393533,0.4613708,0.4613708,0,0,0,0.4613708,302.042,0.4911247,0,0,1.393533,0.4856535,0.4613708,0,0,0.4167553,4.178609,0.4167553,0,0.4167553,6.000012,100,0.2068616,0.5075079,1.114827,0,5.572143
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,1.244516,1.048111,1.048111,0,-1,0,1.048111,118.739,0.1412415,0,0,1.244516,1.103275,1.048111,0,0,0,4.553689,0,0,0,6.000012,100,0.2068616,1.152922,0.995613,0,5.798205
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,0.8286207,0.1967796,0.1967796,0,-1,0,0.1967796,421.0908,0.6214843,0,0,0.8286207,0.2071364,0.1967796,0,0,0,4.553689,0,0,0,6.000012,100,0.2068616,0.2164575,0.6628965,0,5.382309
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,0.5019534,0.5572905,0.5572905,0,-1,0,0.5572905,90.07034,0,0,0,0.5019534,0.5866216,0.5572905,0,0,0,4.553689,0,0.08466817,-0.08466817,5.910764,98.51254,0.2068616,0.6130196,0.4015628,0,5.055642
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,0.2476815,1.237942,1.237942,0,-1,0,1.237942,20.00752,0,0.0000000000000002220446,0,0.2476815,1.303097,1.237942,0,0,0.09407575,4.469021,0,1.055416,-1.055416,4.798258,79.97081,0.2068616,1.361737,0.1981452,0,4.716702
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,0.08287187,0.9627252,0.9627252,0,-1,0,0.9627252,8.60805,0,0.0000000000000001110223,0,0.08287187,1.013395,0.9627252,0,0,1.26676,3.413605,0,0.9305231,-0.9305231,3.817401,63.62322,0.2068616,1.058998,0.06629749,0,3.496477
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,1.618543,1.38,0,-1,0,1.38,0,0,0.2385429,0.4003972,0,1.452632,1.38,0,0,2.300674,2.483082,0,1.452632,-1.452632,2.286192,38.10313,0.2068616,1.780397,0,0,2.483082
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,1.904702,0.9789279,0,-1,0,0.9789279,0,0,0.9257744,1.116245,0,1.03045,0.9789279,0,0,3.91471,1.03045,0,1.03045,-1.03045,1.200002,20,0.2068616,2.095173,0,0,1.03045
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2068616,0,0,0,0
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2068616,0,0,0,0
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2068616,0,0,0,0
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,0.6028982,0,0,-1,0,0,0,0,0.6028982,0.663188,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2068616,0.663188,0,0,0
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2068616,0,0,0,0
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,0.06675163,0,0,-1,0,0,0,0,0.06675163,0.07342679,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2068616,0.07342679,0,0,0
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,0.1677989,0,0,-1,0,0,0,0,0.1677989,0.1845787,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2068616,0.1845787,0,0,0
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,0.2287639,0,0,-1,0,0,0,0,0.2287639,0.2516403,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2068616,0.2516403,0,0,0
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,0.01642377,0.01642377,1.469055,0,0.4571521,0.01642377,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2068869,0.01806615,0,1.7,0
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,0.01925315,0.8441136,0.8441136,1.7,0,0.5202,0.8441136,2.280872,0,0,0,0.01925315,0,0,0.8558863,0.8130921,3.679654,1.242,0.8323452,0,0.8323452,3.298817,54.98018,0.2069622,0.928525,0.01540252,1.7,1.261253
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,0.2627985,0.5263946,0.5263946,1.7,0,0.5202,0.5263946,49.92425,0,0,0,0.2627985,0,0,1.173605,1.114925,2.847309,1.991111,1.377724,0,1.377724,4.605841,76.76386,0.2070443,0.5790341,0.2102388,1.7,2.253909
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,0.4138899,4.321768,3.08,1.7,0,0.5202,3.08,13.43799,0.0000000000000002220446,1.241768,1.673945,0.4138899,1.452632,1.38,0,0,1.469586,3.231062,0,1.038742,-1.038742,3.510911,58.51506,0.2070443,4.753945,0.331112,1.7,3.644952
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,0.4148636,2.533465,1.38,0,-1,0,1.38,30.06258,0.0000000000000002220446,1.153465,1.406811,0.4148636,1.452632,1.38,0,0,2.623743,2.19232,0,1.037768,-1.037768,2.417007,40.28338,0.2070443,2.786811,0.3318909,0,2.607184
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,0.4678853,2.422095,2.422095,1.7,0,0.5202,2.422095,19.31738,0.0000000000000001110223,0,0,0.4678853,0.7600995,0.7220945,0,0,3.776818,1.154552,0,0.2922142,-0.2922142,2.108987,35.14971,0.2070443,2.664304,0.3743082,1.7,1.622438
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,0.6957433,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.6957433,0,0,1.452632,1.38,4.101501,0.8623382,2.075743,0,2.075743,4.07821,67.97002,0.206949,0,0.5565946,1.7,1.558082
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,0.9904993,1.390572,1.390572,1.7,0,0.5202,1.390572,71.22963,0,0,0,0.9904993,0,0,0.309428,0.2939566,2.025758,2.730507,1.284456,0,1.284456,5.296751,88.27901,0.2070405,1.529629,0.7923994,1.7,3.721006
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,0.7743009,1.185961,1.185961,0,0,0,1.185961,65.28891,0,0,0,0.7743009,1.24838,1.185961,0,0,0.7413017,3.886518,0,0.474079,-0.474079,4.797029,79.95031,0.2070405,1.304557,0.6194407,0,4.660819
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,0.5420851,0.8955765,0.8955765,0,-1,0,0.8955765,60.52917,0,0,0,0.5420851,0.9427121,0.8955765,0,0,1.268056,3.412438,0,0.4006271,-0.4006271,4.37473,72.91203,0.2070405,0.9851341,0.433668,0,3.954524
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,0.6456179,2.097672,1.38,0,-1,0,1.38,46.78391,0.0000000000000002220446,0.7176721,0.9274393,0.6456179,1.452632,1.38,0,0,1.713197,3.011811,0,0.8070137,-0.8070137,3.524063,58.73427,0.2070405,2.307439,0.5164943,0,3.657429
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,0.4449136,0.6914617,0.6914617,0,-1,0,0.6914617,64.34393,0,0,0,0.4449136,0.7278544,0.6914617,0,0,2.609879,2.204798,0,0.2829408,-0.2829408,3.225817,53.76352,0.2070405,0.7606079,0.3559309,0,2.649711
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,0.3088174,2.603832,1.38,0,-1,0,1.38,22.37807,0.0000000000000002220446,1.223832,1.484215,0.3088174,1.452632,1.38,0,0,2.924258,1.921857,0,1.143814,-1.143814,2.020131,33.66879,0.2070405,2.864215,0.2470539,0,2.230674
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,0.08323688,2.094461,0.8182156,0,-1,0,0.8182156,10.17298,0,1.276246,1.548952,0.08323688,0.8612796,0.8182156,0,0,4.195162,0.7780427,0,0.7780427,-0.7780427,1.200002,20,0.2070405,2.303908,0.0665895,0,0.8612796
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,0.7875659,0,0,-1,0,0,0,0,0.7875659,0.8663225,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2070405,0.8663225,0,0,0
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,1.424555,0,0,-1,0,0,0,0,1.424555,1.567011,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2070405,1.567011,0,0,0
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2070405,0,0,0,0
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,0.003666817,0,0,-1,0,0,0,0,0.003666817,0.004033498,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2070405,0.004033498,0,0,0
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,0.009633956,0,0,-1,0,0,0,0,0.009633956,0.01059735,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2070405,0.01059735,0,0,0
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,0.2959011,0,0,-1,0,0,0,0,0.2959011,0.3254912,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2070405,0.3254912,0,0,0
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,0.01292929,0,0,-1,0,0,0,0,0.01292929,0.01422222,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2070405,0.01422222,0,0,0
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,0.4956135,0,0,-1,0,0,0,0,0.4956135,0.5451748,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2070405,0.5451748,0,0,0
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,0.3346901,0,0,-1,0,0,0,0,0.3346901,0.3681591,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2070405,0.3681591,0,0,0
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,0.4007199,0,0,-1,0,0,0,0,0.4007199,0.4407919,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2070405,0.4407919,0,0,0
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,0.2795271,0.2795271,1.7,0,0.5202,0.2795271,0,0,0,0,0,0,0,1.420473,1.349449,5.059654,0,1.349449,0,1.349449,2.480202,41.33662,0.2071269,0.3074798,0,1.7,0
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,0.02137714,0.7529927,0.7529927,1.7,0,0.5202,0.7529927,2.838958,0,0,0,0.02137714,0,0,0.9470073,0.899657,3.710205,1.214504,0.9210341,0,0.9210341,3.353972,55.89942,0.2072095,0.828292,0.01710172,1.7,1.235882
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,0.2990537,1.331378,1.331378,1.7,0,0.5202,1.331378,22.46197,-0.00000000000000005551115,0,0,0.2990537,0,0,0.3686221,0.350191,2.789171,2.043435,0.6492447,0,0.6492447,3.9699,66.16486,0.2072606,1.464516,0.239243,1.7,2.342489
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,0.5989663,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5989663,0,0,1.452632,1.38,2.139926,2.627755,1.978966,0,1.978966,5.847312,97.455,0.2071815,0,0.479173,1.7,3.226722
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,0.7445193,0.4750103,0.4750103,0,-1,0,0.4750103,156.7375,0.08354849,0,0,0.7445193,0.5000108,0.4750103,0,0,0.16096,4.408825,0.16096,0,0.16096,6.000012,100,0.2071548,0.5225113,0.5956154,0,5.153344
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,0.2718255,2.716393,2.716393,1.7,0,0.5202,2.716393,10.00685,0,0,0,0.2718255,1.069888,1.016394,0,0,0,4.553689,0,0.7980624,-0.7980624,5.15878,85.9795,0.2071548,2.988033,0.2174604,1.7,4.825514
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,0.3805668,1.04652,1.04652,0,0,0,1.04652,36.36499,0,0.0000000000000002220446,0,0.3805668,1.1016,1.04652,0,0,0.8867361,3.755626,0,0.7210332,-0.7210332,4.398745,73.31226,0.2071548,1.151172,0.3044535,0,4.136193
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,0.8844347,0.09988877,0.09988877,0,0,0,0.09988877,885.4196,0,0,0,0.8844347,0.1051461,0.09988877,0,0,1.687884,3.034593,0.7792886,0,0.7792886,5.138043,85.63387,0.2070252,0.1098776,0.7075478,0,3.919028
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,1.178263,3.346225,3.08,1.7,0,0.5202,3.08,38.2553,0,0.2662252,0.6008477,1.178263,1.452632,1.38,0,0,0.9085954,3.735953,0,0.2743683,-0.2743683,4.848833,80.81372,0.2070252,3.680848,0.9426106,1.7,4.914217
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,1.346577,2.132695,1.38,0,-1,0,1.38,97.57806,0,0.7526953,0.9659649,1.346577,1.452632,1.38,0,0,1.213449,3.461585,0,0.1060543,-0.1060543,4.737042,78.95054,0.2070252,2.345965,1.077262,0,4.808162
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,0.5584759,1.219607,1.219607,0,-1,0,1.219607,45.79146,0,0.0000000000000002220446,0,0.5584759,1.283797,1.219607,0,0,1.331287,3.355531,0,0.7253211,-0.7253211,3.972486,66.20798,0.2070252,1.341568,0.4467807,0,3.914006
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,0.4192876,1.271081,1.271081,0,-1,0,1.271081,32.9867,0,0,0.01818904,0.4192876,1.33798,1.271081,0,0,2.1372,2.630209,0,0.9186924,-0.9186924,3.0041,50.06823,0.2070252,1.398189,0.3354301,0,3.049497
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,0.3265143,2.441405,1.38,0,-1,0,1.38,23.66046,0.0000000000000002220446,1.061405,1.305546,0.3265143,1.452632,1.38,0,0,3.157969,1.711517,0,1.126117,-1.126117,1.817068,30.2844,0.2070252,2.685546,0.2612115,0,2.038031
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,0.08122759,0,0,0,-1,0,0,0,0,0,0,0.08122759,0,0,0,0,4.40921,0.5853997,0.08122759,0,0.08122759,1.894127,31.56872,0.2070117,0,0.06498208,0,0.6666273
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,0.1116713,0.1116713,0,-1,0,0.1116713,0,0,0.00000000000000001387779,0,0,0.1175488,0.1116713,0,0,4.327982,0.6585046,0,0.1175488,-0.1175488,1.77022,29.50361,0.2070117,0.1228385,0,0,0.6585046
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,3.02624,0.513908,0,-1,0,0.513908,0,0,2.512332,2.814956,0,0.5409558,0.513908,0,0,4.458592,0.5409558,0,0.5409558,-0.5409558,1.200002,20,0.2070117,3.328864,0,0,0.5409558
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,4.605043,0,0,-1,0,0,0,0,4.605043,5.065548,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2070117,5.065548,0,0,0
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2070117,0,0,0,0
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,0.0460435,0,0,-1,0,0,0,0,0.0460435,0.05064784,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2070117,0.05064784,0,0,0
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,0.377248,0,0,-1,0,0,0,0,0.377248,0.4149728,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2070117,0.4149728,0,0,0
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,0.7035613,0,0,-1,0,0,0,0,0.7035613,0.7739174,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2070117,0.7739174,0,0,0
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,0.9059501,0,0,-1,0,0,0,0,0.9059501,0.9965451,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2070117,0.9965451,0,0,0
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2070117,0,0,0,0
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,0.4118111,0,0,-1,0,0,0,0,0.4118111,0.4529923,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2070117,0.4529923,0,0,0
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,0.08524161,0.08524161,1.537873,0,0.4759394,0.08524161,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2070533,0.09376577,0,1.7,0
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.007309666,0.8848989,0.8848989,1.7,0,0.5202,0.8848989,0.8260453,0,0,0,0.007309666,0,0,0.8151011,0.7743461,3.679654,1.242,0.7816557,0,0.7816557,3.250729,54.17871,0.2071234,0.9733888,0.005847733,1.7,1.24931
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,0.3022388,0.2532898,0.2532898,1.7,0,0.5202,0.2532898,119.3253,-0.0000000000000002220446,0,0,0.3022388,0,0,1.44671,1.374375,2.897999,1.94549,1.676613,0,1.676613,4.841304,80.68824,0.207155,0.2786188,0.241791,1.7,2.247729
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,0.5959601,2.80409,2.80409,1.7,0,0.5202,2.80409,21.25325,0,0,0.00449902,0.5959601,1.1622,1.10409,0,0,1.221385,3.454442,0,0.5662398,-0.5662398,4.244435,70.74044,0.207155,3.084499,0.4767681,1.7,4.050402
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,0.9312596,0.9447712,0.9447712,0,-1,0,0.9447712,98.56985,0,0,0,0.9312596,0.994496,0.9447712,0,0,1.850541,2.888202,0,0.06323645,-0.06323645,4.177778,69.62949,0.207155,1.039248,0.7450077,0,3.819462
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,1.307422,0,0,0,0,0,0,0,0,0,0,1.307422,0,0,0,0,1.920803,2.824966,1.307422,0,1.307422,5.418107,90.30161,0.2069386,0,1.045937,0,4.132388
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,1.353059,3.122375,3.08,1.7,0,0.5202,3.08,43.9305,0,0.04237444,0.3546119,1.353059,1.452632,1.38,0,0,0.6133816,4.001646,0,0.09957227,-0.09957227,5.313148,88.5523,0.2069386,3.434612,1.082447,1.7,5.354705
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,1.623766,0,0,0,0,0,0,0,0.8997484,0,0,1.623766,0,0,0,0,0.7240174,3.902073,0.7240174,0,0.7240174,6.000012,100,0.206819,0,1.299013,0,5.525839
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,1.837945,4.199695,3.08,1.7,0,0.5202,3.08,59.67355,0.3853138,1.119695,1.539665,1.837945,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.206819,4.619665,1.470356,1.7,6.391634
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,1.462239,0,0,0,-1,0,0,0,1.462239,0,0,1.462239,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.206819,0,1.169791,0,6.015928
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,0.986955,0.9478203,0.9478203,0,-1,0,0.9478203,104.1289,0,0,0,0.986955,0.9977056,0.9478203,0,0,0,4.553689,0,0.01075057,-0.01075057,5.98868,99.81113,0.206819,1.042602,0.789564,0,5.540644
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,0.6091266,2.454986,1.38,0,-1,0,1.38,44.13961,0.0000000000000002220446,1.074986,1.320485,0.6091266,1.452632,1.38,0,0,0.01194508,4.542938,0,0.8435049,-0.8435049,5.099548,84.99229,0.206819,2.700485,0.4873013,0,5.152065
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,0.3637834,1.306612,1.306612,0,-1,0,1.306612,27.84171,0,0,0.05727379,0.3637834,1.375382,1.306612,0,0,0.9491728,3.699433,0,1.011598,-1.011598,4.033229,67.22036,0.206819,1.437274,0.2910267,0,4.063217
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,0.081216,2.079821,1.38,0,-1,0,1.38,5.885217,0.0000000000000002220446,0.6998208,0.9078029,0.081216,1.452632,1.38,0,0,2.073171,2.687835,0,1.371416,-1.371416,2.587631,43.12709,0.206819,2.287803,0.0649728,0,2.769051
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,1.679032,1.250599,0,-1,0,1.250599,0,0,0.4284335,0.5963367,0,1.31642,1.250599,0,0,3.596966,1.31642,0,1.31642,-1.31642,1.200002,20,0.206819,1.846935,0,0,1.31642
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.206819,0,0,0,0
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,1.957529,0,0,-1,0,0,0,0,1.957529,2.153282,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.206819,2.153282,0,0,0
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,0.3660784,0,0,-1,0,0,0,0,0.3660784,0.4026862,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.206819,0.4026862,0,0,0
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,0.3869783,0,0,-1,0,0,0,0,0.3869783,0.4256761,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.206819,0.4256761,0,0,0
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,0.7617072,0,0,-1,0,0,0,0,0.7617072,0.8378779,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.206819,0.8378779,0,0,0
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,0.204422,0,0,-1,0,0,0,0,0.204422,0.2248642,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.206819,0.2248642,0,0,0
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,0.2554723,0,0,-1,0,0,0,0,0.2554723,0.2810195,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.206819,0.2810195,0,0,0
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,0.7174472,0,0,-1,0,0,0,0,0.7174472,0.7891919,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.206819,0.7891919,0,0,0
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,0.2947915,0,0,-1,0,0,0,0,0.2947915,0.3242707,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.206819,0.3242707,0,0,0
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,0.07443935,0.07443935,1.527071,0,0.4729904,0.07443935,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2068579,0.08188329,0,1.7,0
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.005626354,0.6392762,0.6392762,1.7,0,0.5202,0.6392762,0.8801131,0,0,0,0.005626354,0,0,1.060724,1.007688,3.679654,1.242,1.013314,0,1.013314,3.470499,57.84154,0.2069486,0.7032039,0.004501083,1.7,1.247626
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,0.1549639,2.185033,2.185033,1.7,0,0.5202,2.185033,7.092064,0,0,0,0.1549639,0.510561,0.4850329,0,0,2.66634,2.153983,0,0.355597,-0.355597,3.095667,51.59435,0.2069486,2.403536,0.1239712,1.7,2.308946
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,0.4474632,1.699848,1.699848,1.7,0,0.5202,1.699848,26.32371,0,0,0,0.4474632,0,0,0.0001515749,0.0001439962,3.061448,1.798386,0.4476072,0,0.4476072,3.520305,58.67163,0.2069776,1.869833,0.3579705,1.7,2.245849
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,0.1192673,1.377249,1.377249,0,-1,0,1.377249,8.65982,0.0000000000000002220446,0,0.1349743,0.1192673,1.449736,1.377249,0,0,2.613841,2.201232,0,1.330469,-1.330469,2.117867,35.29772,0.2069776,1.514974,0.09541385,0,2.320499
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,0.2123254,2.726766,2.726766,1.7,0,0.5202,2.726766,7.786713,0,0,0.4318757,0.2123254,1.080806,1.026766,0,0,4.09214,0.870763,0,0.8684807,-0.8684807,1.202408,20.0401,0.2069776,2.999442,0.1698603,1.7,1.083088
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,0.9088553,1.655853,1.655853,1.7,0,0.5202,1.655853,54.88745,0,0,0,0.9088553,0,0,0.04414745,0.04194007,5.057118,0.002282348,0.9507954,0,0.9507954,2.104412,35.07346,0.2070401,1.821438,0.7270843,1.7,0.9111376
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,1.273841,3.28882,3.08,1.7,0,0.5202,3.08,41.35849,0.0000000000000002220446,0.2088197,0.8605735,1.273841,1.452632,1.38,0,0,4.106323,0.8579982,0,0.1787902,-0.1787902,1.915951,31.93245,0.2070401,3.617702,1.019073,1.7,2.13184
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,1.463841,1.123063,1.123063,1.7,0,0.5202,1.123063,130.3436,0,0,0,1.463841,0,0,0.5769368,0.54809,4.304979,0.679208,2.011931,0,2.011931,3.824636,63.7438,0.2070164,1.235369,1.171072,1.7,2.143049
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,1.110488,0,0,0,-1,0,0,0,0,0,0,1.110488,0,0,0,0,2.293048,2.489946,1.110488,0,1.110488,4.878137,81.30212,0.2068338,0,0.8883906,0,3.600434
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,0.7139906,1.31802,1.31802,0,-1,0,1.31802,54.17148,0,0,0.06982151,0.7139906,1.387389,1.31802,0,0,1.18256,3.489385,0,0.6733984,-0.6733984,4.168313,69.47174,0.2068338,1.449821,0.5711925,0,4.203376
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,0.6650894,1.499436,1.38,0,-1,0,1.38,48.19488,0.0000000000000002220446,0.1194362,0.2693798,0.6650894,1.452632,1.38,0,0,1.93078,2.815987,0,0.7875422,-0.7875422,3.338171,55.63607,0.2068338,1.64938,0.5320715,0,3.481076
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,0.2711903,3.306055,1.38,0,-1,0,1.38,19.65147,0,1.926055,2.25666,0.2711903,1.452632,1.38,0,0,2.805827,2.028445,0,1.181441,-1.181441,2.092822,34.8803,0.2068338,3.636661,0.2169522,0,2.299635
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,0.06833654,3.94915,0.8695727,0,-1,0,0.8695727,7.858634,0,3.079577,3.526428,0.06833654,0.9153397,0.8695727,0,0,4.11854,0.8470032,0,0.8470032,-0.8470032,1.200002,20,0.2068338,4.344065,0.05466923,0,0.9153397
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,2.808868,0,0,-1,0,0,0,0,2.808868,3.089754,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2068338,3.089754,0,0,0
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,1.985255,0,0,-1,0,0,0,0,1.985255,2.183781,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2068338,2.183781,0,0,0
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,2.931025,0,0,-1,0,0,0,0,2.931025,3.224127,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2068338,3.224127,0,0,0
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,0.4339262,0,0,-1,0,0,0,0,0.4339262,0.4773189,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2068338,0.4773189,0,0,0
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,0.8559392,0,0,-1,0,0,0,0,0.8559392,0.9415331,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2068338,0.9415331,0,0,0
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2068338,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,0.5918856,0,0,-1,0,0,0,0,0.5918856,0.6510742,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2068338,0.6510742,0,0,0
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,0.02079439,0,0,-1,0,0,0,0,0.02079439,0.02287383,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2068338,0.02287383,0,0,0
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,0.3985515,0,0,-1,0,0,0,0,0.3985515,0.4384067,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2068338,0.4384067,0,0,0
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,0.5274288,0,0,-1,0,0,0,0,0.5274288,0.5801716,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2068338,0.5801716,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2068338,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,0.02083193,0.4780731,0.4780731,1.7,0,0.5202,0.4780731,4.357478,0,0,0,0.02083193,0,0,1.221927,1.16083,5.059654,0,1.181662,0,1.181662,2.321026,38.68369,0.2069388,0.5258805,0.01666555,1.7,0.02083193
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,0.3030081,1.878986,1.878986,1.7,0,0.5202,1.878986,16.12615,0,0,0,0.3030081,0.1884065,0.1789862,0,0,3.877992,1.063496,0.1146016,0,0.1146016,2.429746,40.49569,0.2069461,2.066885,0.2424065,1.7,1.366504
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,0.5322167,0.5009096,0.5009096,1.7,0,0.5202,0.5009096,106.25,0,0,0,0.5322167,0,0,1.19909,1.139136,3.76339,1.166638,1.671353,0,1.671353,4.015331,66.92204,0.2069785,0.5510006,0.4257734,1.7,1.698854
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,1.022058,2.947177,1.38,0,-1,0,1.38,74.06221,0,1.567177,1.861895,1.022058,1.452632,1.38,0,0,2.092038,2.670855,0,0.4305731,-0.4305731,3.561467,59.35766,0.2069785,3.241895,0.8176467,0,3.692913
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,1.503858,0.8885475,0.8885475,0,0,0,0.8885475,169.249,0,0,0,1.503858,0.9353132,0.8885475,0,0,2.570452,2.240282,0.5685444,0,0.5685444,4.100835,68.34712,0.2068853,0.9774023,1.203086,0,3.744139
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,1.525469,0.02238626,0.02238626,0,0,0,0.02238626,6814.312,0,0,0,1.525469,0.02356448,0.02238626,0,0,2.001908,2.751972,1.501905,0,1.501905,5.525668,92.09428,0.2066396,0.02462489,1.220376,0,4.277442
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,1.432314,2.868278,2.868278,1.7,0,0.5202,2.868278,49.93636,0,0,0.07510611,1.432314,1.229767,1.168278,0,0,0.5000029,4.103686,0.2025472,0,0.2025472,5.717821,95.29682,0.2066526,3.155106,1.145851,1.7,5.536
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,0.9153055,2.312727,2.312727,1.7,0,0.5202,2.312727,39.57689,0,0,0,0.9153055,0.6449764,0.6127275,0,0,0.2974557,4.285979,0.2703291,0,0.2703291,5.974277,99.57109,0.20667,2.544,0.7322444,1.7,5.201284
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,0.8786217,1.810239,1.38,0,-1,0,1.38,63.66824,0.0000000000000002220446,0.4302385,0.6112624,0.8786217,1.452632,1.38,0,0,0.02712659,4.529275,0,0.5740099,-0.5740099,5.369218,89.48679,0.20667,1.991262,0.7028974,0,5.407897
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,0.9528701,2.019648,1.38,0,-1,0,1.38,69.04855,0.0000000000000002220446,0.6396484,0.8416132,0.9528701,1.452632,1.38,0,0,0.6649153,3.955265,0,0.4997615,-0.4997615,4.842423,80.70689,0.20667,2.221613,0.762296,0,4.908135
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,0.85884,1.202499,1.202499,0,-1,0,1.202499,71.42125,0,0,0,0.85884,1.265789,1.202499,0,0,1.220206,3.455504,0,0.4069487,-0.4069487,4.413461,73.55754,0.20667,1.322749,0.687072,0,4.314343
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,0.4546407,2.834091,1.38,0,-1,0,1.38,32.94498,0.0000000000000002220446,1.454091,1.7375,0.4546407,1.452632,1.38,0,0,1.672371,3.048555,0,0.9979908,-0.9979908,3.361487,56.02467,0.20667,3.1175,0.3637126,0,3.503196
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.07974226,1.472088,1.38,0,-1,0,1.38,5.778425,0,0.09208745,0.2392962,0.07974226,1.452632,1.38,0,0,2.78125,2.050564,0,1.372889,-1.372889,1.914334,31.90551,0.20667,1.619296,0.06379381,0,2.130306
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,2.03543,0.643791,0,-1,0,0.643791,0,0,1.39164,1.595183,0,0.6776747,0.643791,0,0,4.306683,0.6776747,0,0.6776747,-0.6776747,1.200002,20,0.20667,2.238974,0,0,0.6776747
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,1.331986,0,0,-1,0,0,0,0,1.331986,1.465184,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.20667,1.465184,0,0,0
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,1.029283,0,0,-1,0,0,0,0,1.029283,1.132211,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.20667,1.132211,0,0,0
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,0.6778132,0,0,-1,0,0,0,0,0.6778132,0.7455945,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.20667,0.7455945,0,0,0
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,0.01453996,0,0,-1,0,0,0,0,0.01453996,0.01599395,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.20667,0.01599395,0,0,0
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,0.2007233,0,0,-1,0,0,0,0,0.2007233,0.2207957,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.20667,0.2207957,0,0,0
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,0.5831889,0,0,-1,0,0,0,0,0.5831889,0.6415078,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.20667,0.6415078,0,0,0
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,0.4321756,0,0,-1,0,0,0,0,0.4321756,0.4753932,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.20667,0.4753932,0,0,0
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,0.1495328,0,0,-1,0,0,0,0,0.1495328,0.1644861,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.20667,0.1644861,0,0,0
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,0.1757495,0,0,-1,0,0,0,0,0.1757495,0.1933244,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.20667,0.1933244,0,0,0
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,0.1212401,0.1212401,1.573872,0,0.485767,0.1212401,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.20672,0.1333641,0,1.7,0
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,0.4084339,0.4084339,1.7,0,0.5202,0.4084339,0,0,0,0,0,0,0,1.291566,1.226988,3.679654,1.242,1.226988,0,1.226988,3.673208,61.22001,0.2068251,0.4492773,0,1.7,1.242
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.06629103,3.426053,3.08,1.7,0,0.5202,3.08,2.152306,0,0.3460528,0.6886581,0.06629103,1.452632,1.38,0,0,2.452667,2.346289,0,1.38634,-1.38634,2.211877,36.86454,0.2068251,3.768658,0.05303282,1.7,2.41258
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,0.2014269,2.743527,2.743527,1.7,0,0.5202,2.743527,7.341897,0,0,0.3676575,0.2014269,1.098449,1.043527,0,0,3.993045,0.9599484,0,0.8970224,-0.8970224,1.266332,21.1055,0.2068251,3.017879,0.1611415,1.7,1.161375
