Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,0.1810965,1.764987,0.2318214,0,-1,0,0.2318214,78.11898,0,1.533165,1.847297,0.1810965,0.2440225,0.2318214,0,0,4.989737,0.06292599,0,0.06292599,-0.06292599,1.200002,20,0.2068251,1.941485,0.1448772,0,0.2440225
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,0.2574809,0.9589364,0.9589364,1.7,0,0.5202,0.9589364,26.85067,0,0,0,0.2574809,0,0,0.7410637,0.7040104,5.059654,0,0.9614913,0,0.9614913,2.112153,35.20248,0.206904,1.05483,0.2059847,1.7,0.2574809
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,0.3271429,0.9382387,0.9382387,1.7,0,0.5202,0.9382387,34.86777,0.0000000000000001110223,0,0,0.3271429,0,0,0.7617613,0.7236732,4.098163,0.8653422,1.050816,0,1.050816,3.109045,51.81731,0.206989,1.032063,0.2617143,1.7,1.192485
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,0.2667107,2.297357,2.297357,1.7,0,0.5202,2.297357,11.60946,0,0,0,0.2667107,0.6287967,0.5973569,0,0,3.047347,1.811077,0,0.3620861,-0.3620861,2.727373,45.45612,0.206989,2.527093,0.2133685,1.7,2.077787
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,0.4128556,0.803412,0.803412,1.7,0,0.5202,0.803412,51.38778,0,0,0,0.4128556,0,0,0.896588,0.8517587,3.449665,1.448991,1.264614,0,1.264614,3.927091,65.45139,0.2070874,0.8837532,0.3302844,1.7,1.861846
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,0.3302177,0.3682072,0.3682072,0,-1,0,0.3682072,89.68259,0,0,0,0.3302177,0.3875865,0.3682072,0,0,2.18505,2.587143,0,0.05736874,-0.05736874,3.866619,64.44352,0.2070874,0.4050279,0.2641742,0,2.917361
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,0.3473848,0.1423053,0.1423053,0,-1,0,0.1423053,244.1124,0,0,0,0.3473848,0.149795,0.1423053,0,0,2.248794,2.529775,0.1975897,0,0.1975897,4.054069,67.56768,0.2070552,0.1565358,0.2779078,0,2.877159
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.1510562,2.904347,1.38,0,-1,0,1.38,10.9461,0.0000000000000002220446,1.524347,1.814782,0.1510562,1.452632,1.38,0,0,2.051204,2.707605,0,1.301575,-1.301575,2.682088,44.70138,0.2070552,3.194782,0.1208449,0,2.858662
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,0.1893561,2.2888,1.38,0,-1,0,1.38,13.72146,0.0000000000000002220446,0.9087994,1.145973,0.1893561,1.452632,1.38,0,0,3.497399,1.40603,0,1.263276,-1.263276,1.350479,22.50794,0.2070552,2.517679,0.1514849,0,1.595386
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.07916997,3.853049,0.2108283,0,-1,0,0.2108283,37.55187,0,3.64222,4.087694,0.07916997,0.2219245,0.2108283,0,0,4.901038,0.1427546,0,0.1427546,-0.1427546,1.200002,20,0.2070552,4.238353,0.06333598,0,0.2219245
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,2.338678,0,0,-1,0,0,0,0,2.338678,2.572546,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2070552,2.572546,0,0,0
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2070552,0,0,0,0
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,0.7365746,0,0,-1,0,0,0,0,0.7365746,0.8102321,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2070552,0.8102321,0,0,0
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2070552,0,0,0,0
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,0.3425095,0,0,-1,0,0,0,0,0.3425095,0.3767605,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2070552,0.3767605,0,0,0
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,0.3047583,0,0,-1,0,0,0,0,0.3047583,0.3352341,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2070552,0.3352341,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,0.1506894,0,0,-1,0,0,0,0,0.1506894,0.1657584,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2070552,0.1657584,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2070552,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,0.02790629,0,0,-1,0,0,0,0,0.02790629,0.03069692,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2070552,0.03069692,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,0.2668759,0,0,-1,0,0,0,0,0.2668759,0.2935635,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2070552,0.2935635,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2070552,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,0.2391998,0.2391998,1.691831,0,0.51797,0.2391998,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2071326,0.2631198,0,1.7,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.1135781,0.6178829,0.6178829,1.7,0,0.5202,0.6178829,18.38181,0,0,0,0.1135781,0,0,1.082117,1.028011,3.679654,1.242,1.141589,0,1.141589,3.592192,59.86975,0.2072304,0.6796712,0.09086247,1.7,1.355578
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,0.2542418,0.1112267,0.1112267,1.563858,0,0.4830333,0.1112267,228.5798,0.0000000000000002220446,0,0,0.2542418,0,0,1.452632,1.38,2.538065,2.26943,1.634242,0,1.634242,5.14257,85.70933,0.2072357,0.1223494,0.2033934,1.7,2.523672
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,0.6315895,2.033399,1.38,0,-1,0,1.38,45.76736,0.0000000000000002220446,0.6533993,0.8567392,0.6315895,1.452632,1.38,0,0,0.9038233,3.740248,0,0.821042,-0.821042,4.277116,71.28512,0.2072357,2.236739,0.5052717,0,4.371838
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,1.096616,1.932288,1.932288,1.7,0,0.5202,1.932288,56.75223,0,0,0,1.096616,0.2445135,0.2322878,0,0,1.816092,2.919206,0.8521029,0,0.8521029,5.085492,84.75802,0.2072898,2.125517,0.8772931,1.7,4.015822
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,0.5932373,0,0,0,0,0,0,0,0,0,0,0.5932373,0,0,0,0,0.9639893,3.686099,0.5932373,0,0.5932373,5.648286,94.13791,0.2071934,0,0.4745898,0,4.279336
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,0.8791625,3.501599,3.08,1.7,0,0.5202,3.08,28.54424,0.0000000000000002220446,0.4215993,0.7717592,0.8791625,1.452632,1.38,0,0,0.370752,4.220012,0,0.573469,-0.573469,5.043796,84.0631,0.2071934,3.851759,0.70333,1.7,5.099174
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,0.5197859,0,0,0,0,0,0,0,0,0,0,0.5197859,0,0,0,0,1.00794,3.646543,0.5197859,0,0.5197859,5.536909,92.28162,0.2071091,0,0.4158287,0,4.166329
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,0.3775537,0,0,0,-1,0,0,0,0,0,0,0.3775537,0,0,0,0,0.488154,4.11435,0.3775537,0,0.3775537,5.895087,98.25126,0.2070479,0,0.302043,0,4.491904
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,0.7248343,2.681242,1.38,0,-1,0,1.38,52.52422,0.0000000000000002220446,1.301242,1.569367,0.7248343,1.452632,1.38,0,0,0.1106003,4.454149,0,0.7277973,-0.7277973,5.127922,85.46519,0.2070479,2.949367,0.5798674,0,5.178983
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,0.4644277,2.35357,1.38,0,-1,0,1.38,33.65418,0.0000000000000002220446,0.9735704,1.208927,0.4644277,1.452632,1.38,0,0,0.9192639,3.726351,0,0.9882039,-0.9882039,4.086263,68.10426,0.2070479,2.588928,0.3715422,0,4.190779
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.1037951,0,0,0,-1,0,0,0,0,0,0,0.1037951,0,0,0,0,2.017268,2.738147,0.1037951,0,0.1037951,4.184732,69.74539,0.2070311,0,0.08303609,0,2.841943
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.02990555,1.330408,1.330408,0,-1,0,1.330408,2.247848,0,0,0.08344855,0.02990555,1.400429,1.330408,0,0,1.913473,2.831563,0,1.370524,-1.370524,2.740073,45.6678,0.2070311,1.463449,0.02392444,0,2.861469
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,2.402245,1.38,0,-1,0,1.38,0,0,1.022245,1.26247,0,1.452632,1.38,0,0,3.436277,1.461039,0,1.452632,-1.452632,1.208865,20.14771,0.2070311,2.64247,0,0,1.461039
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,0.06084874,0.007987488,0,-1,0,0.007987488,0,0,0.05286125,0.05894613,0,0.008407882,0.007987488,0,0,5.050313,0.008407882,0,0.008407882,-0.008407882,1.200002,20,0.2070311,0.06693362,0,0,0.008407882
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,1.115374,0,0,-1,0,0,0,0,1.115374,1.226911,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2070311,1.226911,0,0,0
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,0.09721639,0,0,-1,0,0,0,0,0.09721639,0.106938,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2070311,0.106938,0,0,0
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,0.4613163,0,0,-1,0,0,0,0,0.4613163,0.5074479,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2070311,0.5074479,0,0,0
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,0.208948,0,0,-1,0,0,0,0,0.208948,0.2298428,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2070311,0.2298428,0,0,0
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,0.00908728,0,0,-1,0,0,0,0,0.00908728,0.009996009,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2070311,0.009996009,0,0,0
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,0.5165634,0,0,-1,0,0,0,0,0.5165634,0.5682197,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2070311,0.5682197,0,0,0
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,0.1824543,0,0,-1,0,0,0,0,0.1824543,0.2006997,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2070311,0.2006997,0,0,0
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,0.2382956,0,0,-1,0,0,0,0,0.2382956,0.2621252,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2070311,0.2621252,0,0,0
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,0.413296,0.413296,1.7,0,0.5202,0.413296,0,0,0,0,0,0,0,1.286704,1.222369,5.059654,0,1.222369,0,1.222369,2.359643,39.32731,0.2071356,0.4546256,0,1.7,0
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,0.377062,0.377062,1.7,0,0.5202,0.377062,0,0,0,0,0,0,0,1.322938,1.256791,3.837286,1.100132,1.256791,0,1.256791,3.55194,59.19888,0.2072344,0.4147682,0,1.7,1.100132
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,0.2781629,0.3453473,0.3453473,1.7,0,0.5202,0.3453473,80.54583,0,0,0,0.2781629,0,0,1.354653,1.28692,2.580494,2.231244,1.565083,0,1.565083,5.036708,83.94497,0.2072831,0.379882,0.2225303,1.7,2.509407
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,0.5761026,1.864215,1.864215,1.7,0,0.5202,1.864215,30.90323,0,0,0,0.5761026,0.1728575,0.1642146,0,0,1.015411,3.639818,0.4032451,0,0.4032451,5.41926,90.32082,0.2073085,2.050636,0.4608821,1.7,4.215921
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,1.125988,1.039676,1.039676,0,-1,0,1.039676,108.3018,0,0,0,1.125988,1.094396,1.039676,0,0,0.6121665,4.002739,0.03159239,0,0.03159239,5.449231,90.82034,0.2073034,1.143644,0.9007907,0,5.128727
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,1.086496,0.1045349,0.1045349,0,0,0,0.1045349,1039.362,0.3958856,0,0,1.086496,0.1100367,0.1045349,0,0,0.5805741,4.031172,0.5805741,0,0.5805741,6.000012,100,0.2072096,0.1149884,0.8691971,0,5.117669
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,1.641227,2.834629,2.834629,1.454629,0,0.4532136,2.834629,57.89918,0.1885952,0,0.03809155,1.641227,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2072096,3.118092,1.312981,1.7,6.194916
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,1.800441,0.7239189,0.7239189,0,0,0,0.7239189,248.7076,1.038421,0,0,1.800441,0.7620199,0.7239189,0,0,0,4.553689,0,0,0,6.000012,100,0.2072096,0.7963108,1.440353,0,6.35413
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,1.498291,1.131187,1.131187,0,0,0,1.131187,132.453,0.3075676,0,0,1.498291,1.190724,1.131187,0,0,0,4.553689,0,0,0,6.000012,100,0.2072096,1.244306,1.198633,0,6.05198
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,1.513303,1.733299,1.38,0,-1,0,1.38,109.6596,0.06067126,0.3532987,0.5266286,1.513303,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2072096,1.906628,1.210642,0,6.066992
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,1.105172,0.3823164,0.3823164,0,-1,0,0.3823164,289.0725,0.7027334,0,0,1.105172,0.4024383,0.3823164,0,0,0,4.553689,0,0,0,6.000012,100,0.2072096,0.4205481,0.8841374,0,5.658861
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,0.9091837,3.946823,1.38,0,-1,0,1.38,65.88287,0.0000000000000002220446,2.566823,2.961505,0.9091837,1.452632,1.38,0,0,0,4.553689,0,0.5434479,-0.5434479,5.427167,90.45261,0.2072096,4.341505,0.727347,0,5.462873
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,0.5145748,1.372308,1.372308,0,-1,0,1.372308,37.49702,0,0,0.1295394,0.5145748,1.444535,1.372308,0,0,0.603831,4.010241,0,0.9299605,-0.9299605,4.446903,74.11491,0.2072096,1.509539,0.4116598,0,4.524816
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.07777262,3.000899,1.38,0,-1,0,1.38,5.635697,0.0000000000000002220446,1.620899,1.920989,0.07777262,1.452632,1.38,0,0,1.63712,3.080281,0,1.374859,-1.374859,2.997675,49.96114,0.2072096,3.300989,0.0622181,0,3.158053
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,1.349132,1.349132,0,-1,0,1.349132,0,0,0.0000000000000002220446,0.1040448,0,1.420139,1.349132,0,0,3.164742,1.705422,0,1.420139,-1.420139,1.500717,25.0119,0.2072096,1.484045,0,0,1.705422
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,1.30773,0.2710189,0,-1,0,0.2710189,0,0,1.036711,1.167484,0,0.2852831,0.2710189,0,0,4.742673,0.2852831,0,0.2852831,-0.2852831,1.200002,20,0.2072096,1.438503,0,0,0.2852831
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,1.115947,0,0,-1,0,0,0,0,1.115947,1.227542,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2072096,1.227542,0,0,0
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,0.191971,0,0,-1,0,0,0,0,0.191971,0.2111681,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2072096,0.2111681,0,0,0
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,0.1544898,0,0,-1,0,0,0,0,0.1544898,0.1699387,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2072096,0.1699387,0,0,0
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,0.3645575,0,0,-1,0,0,0,0,0.3645575,0.4010132,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2072096,0.4010132,0,0,0
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,0.1874502,0,0,-1,0,0,0,0,0.1874502,0.2061952,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2072096,0.2061952,0,0,0
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2072096,0,0,0,0
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,0.2692011,0,0,-1,0,0,0,0,0.2692011,0.2961212,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2072096,0.2961212,0,0,0
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,0.4626901,0,0,-1,0,0,0,0,0.4626901,0.5089592,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2072096,0.5089592,0,0,0
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,0.3050526,0.3050526,1.7,0,0.5202,0.3050526,0,0,0,0,0,0,0,1.394947,1.3252,5.059654,0,1.3252,0,1.3252,2.457198,40.95321,0.2072969,0.3355578,0,1.7,0
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,0.06436341,0.06436341,1.516995,0,0.4702396,0.06436341,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.734454,1.19268,1.38,0,1.38,3.766381,62.77288,0.2073321,0.07079975,0,1.7,1.19268
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,0.3320109,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3320109,0,0,1.452632,1.38,2.354454,2.43468,1.712011,0,1.712011,5.390537,89.8421,0.2072985,0,0.2656087,1.7,2.766691
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,0.7828142,2.216266,2.216266,1.7,0,0.5202,2.216266,35.3213,0,0,0,0.7828142,0.5434384,0.5162665,0,0,0.6424434,3.97549,0.2393758,0,0.2393758,5.617629,93.62695,0.2073135,2.437893,0.6262514,1.7,4.758304
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,1.138855,3.132998,1.38,0,-1,0,1.38,82.52569,0.0000000000000002220446,1.752998,2.066297,1.138855,1.452632,1.38,0,0,0.4030676,4.190928,0,0.3137771,-0.3137771,5.286879,88.11446,0.2073135,3.446297,0.9110836,0,5.329782
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,1.370631,2.100554,2.100554,1.512578,0,0.4690338,2.100554,65.25092,0,0,0,1.370631,0.6189221,0.587976,0,0,0.7517088,3.877151,0.7517088,0,0.7517088,6.000012,100,0.2073607,2.31061,1.096505,1.7,5.247782
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,1.341905,1.08607,1.08607,0,0,0,1.08607,123.5559,0.1986725,0,0,1.341905,1.143232,1.08607,0,0,0,4.553689,0,0,0,6.000012,100,0.2073607,1.194677,1.073524,0,5.895594
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,1.538081,3.344693,3.08,1.7,0,0.5202,3.08,49.93768,0.08544907,0.264693,0.5991623,1.538081,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2073607,3.679162,1.230464,1.7,6.09177
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,1.465594,0.435581,0.435581,0,0,0,0.435581,336.4688,1.007088,0,0,1.465594,0.4585063,0.435581,0,0,0,4.553689,0,0,0,6.000012,100,0.2073607,0.4791391,1.172475,0,6.019283
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,1.658019,0.7231207,0.7231207,0,-1,0,0.7231207,229.2866,0.8968389,0,0,1.658019,0.7611796,0.7231207,0,0,0,4.553689,0,0,0,6.000012,100,0.2073607,0.7954327,1.326415,0,6.211708
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,0.9474156,1.634415,1.38,0,-1,0,1.38,68.65331,0.0000000000000002220446,0.2544147,0.4178562,0.9474156,1.452632,1.38,0,0,0,4.553689,0,0.5052159,-0.5052159,5.467468,91.12428,0.2073607,1.797856,0.7579325,0,5.501104
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,0.6384723,1.277012,1.277012,0,-1,0,1.277012,49.99738,0.0000000000000002220446,0,0.02471269,0.6384723,1.344223,1.277012,0,0,0.5613511,4.048473,0,0.7057504,-0.7057504,4.723541,78.72553,0.2073607,1.404713,0.5107778,0,4.686945
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,0.4330713,3.723952,1.38,0,-1,0,1.38,31.38198,0,2.343952,2.716347,0.4330713,1.452632,1.38,0,0,1.345518,3.342723,0,1.01956,-1.01956,3.64883,60.81372,0.2073607,4.096347,0.346457,0,3.775794
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.07576986,0,0,0,-1,0,0,0,0,0,0,0.07576986,0,0,0,0,2.478363,2.323162,0.07576986,0,0.07576986,3.720712,62.01175,0.2073485,0,0.06061589,0,2.398932
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,1.419062,1.38,0,-1,0,1.38,0,0,0.0390621,0.1809683,0,1.452632,1.38,0,0,2.402593,2.391355,0,1.452632,-1.452632,2.189504,36.49166,0.2073485,1.560968,0,0,2.391355
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.016628,0.9387236,0,0,0,2.189504,36.49166,0.2073485,0,0,0,0.9387236
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,1.59028,0.8917874,0,-1,0,0.8917874,0,0,0.6984922,0.8575202,0,0.9387236,0.8917874,0,0,4.016628,0.9387236,0,0.9387236,-0.9387236,1.200002,20,0.2073485,1.749308,0,0,0.9387236
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2073485,0,0,0,0
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,0.2610192,0,0,-1,0,0,0,0,0.2610192,0.2871211,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2073485,0.2871211,0,0,0
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,0.2916806,0,0,-1,0,0,0,0,0.2916806,0.3208487,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2073485,0.3208487,0,0,0
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,0.3709478,0,0,-1,0,0,0,0,0.3709478,0.4080426,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2073485,0.4080426,0,0,0
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,0.1399376,0,0,-1,0,0,0,0,0.1399376,0.1539313,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2073485,0.1539313,0,0,0
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2073485,0,0,0,0
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2073485,0,0,0,0
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,0.1367893,0.1367893,1.589421,0,0.4900119,0.1367893,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2074005,0.1504683,0,1.7,0
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,0.06785102,0.06785102,1.520483,0,0.4711918,0.06785102,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2074362,0.07463612,0,1.7,1.242
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.1031489,1.676279,1.676279,1.7,0,0.5202,1.676279,6.153447,0,0,0,0.1031489,0,0,0.02372094,0.0225349,2.299654,2.484,0.1256838,0,0.1256838,3.937603,65.62658,0.2074446,1.843907,0.08251915,1.7,2.587149
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,0.1736699,0.5436512,0.5436512,1.7,0,0.5202,0.5436512,31.9451,0,0,0,0.1736699,0,0,1.156349,1.098531,2.17397,2.597116,1.272201,0,1.272201,5.144518,85.74181,0.2075397,0.5980163,0.1389359,1.7,2.770785
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,0.3848842,0,0,0,-1,0,0,0,0,0,0,0.3848842,0,0,0,0,0.9017692,3.742097,0.3848842,0,0.3848842,5.509652,91.82735,0.2074779,0,0.3079074,0,4.126981
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,0.6459261,0,0,0,0,0,0,0,0.1290411,0,0,0.6459261,0,0,0,0,0.516885,4.088492,0.516885,0,0.516885,6.000012,100,0.207395,0,0.5167409,0,4.734418
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,0.8409169,0.6352209,0.6352209,0,0,0,0.6352209,132.3818,0.1722633,0,0,0.8409169,0.6686536,0.6352209,0,0,0,4.553689,0,0,0,6.000012,100,0.207395,0.698743,0.6727335,0,5.394606
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,0.7632254,0,0,0,0,0,0,0,0.7632254,0,0,0.7632254,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.207395,0,0.6105803,0,5.316915
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,0.7191898,0,0,0,0,0,0,0,0.7191898,0,0,0.7191898,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.207395,0,0.5753518,0,5.272879
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,0.3563996,0.8220164,0.8220164,0,-1,0,0.8220164,43.35675,0,0,0,0.3563996,0.8652803,0.8220164,0,0,0,4.553689,0,0.5088808,-0.5088808,5.463604,91.05989,0.207395,0.904218,0.2851197,0,4.910089
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,0.4747669,1.752588,1.38,0,-1,0,1.38,34.4034,0.0000000000000002220446,0.372588,0.5478468,0.4747669,1.452632,1.38,0,0,0.5654231,4.044808,0,0.9778646,-0.9778646,4.432845,73.8806,0.207395,1.927847,0.3798136,0,4.519575
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.1551467,3.305133,1.38,0,-1,0,1.38,11.24251,0.0000000000000002220446,1.925133,2.255646,0.1551467,1.452632,1.38,0,0,1.651939,3.066943,0,1.297485,-1.297485,3.065176,51.08616,0.207395,3.635646,0.1241174,0,3.22209
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,0.2446192,1.315088,1.315088,0,-1,0,1.315088,18.60097,0,0,0.0665973,0.2446192,1.384304,1.315088,0,0,3.093589,1.769459,0,1.139684,-1.139684,1.863843,31.06398,0.207395,1.446597,0.1956953,0,2.014078
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.05856014,1.403745,0.6539176,0,-1,0,0.6539176,8.955279,0,0.7498271,0.9347073,0.05856014,0.6883343,0.6539176,0,0,4.359905,0.6297742,0,0.6297742,-0.6297742,1.200002,20,0.207395,1.544119,0.04684811,0,0.6883343
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,0.400331,0,0,-1,0,0,0,0,0.400331,0.4403641,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.207395,0.4403641,0,0,0
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,0.3196451,0,0,-1,0,0,0,0,0.3196451,0.3516096,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.207395,0.3516096,0,0,0
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,1.816486,0,0,-1,0,0,0,0,1.816486,1.998135,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.207395,1.998135,0,0,0
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,0.250044,0,0,-1,0,0,0,0,0.250044,0.2750485,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.207395,0.2750485,0,0,0
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,0.1640124,0,0,-1,0,0,0,0,0.1640124,0.1804136,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.207395,0.1804136,0,0,0
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,0.5494804,0,0,-1,0,0,0,0,0.5494804,0.6044284,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.207395,0.6044284,0,0,0
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.207395,0,0,0,0
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.207395,0,0,0,0
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,0.4556108,0,0,-1,0,0,0,0,0.4556108,0.5011718,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.207395,0.5011718,0,0,0
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.207395,0,0,0,0
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,0.0150258,0.0150258,1.467657,0,0.4567704,0.0150258,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2074182,0.01652838,0,1.7,0
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,0.6492294,0.6492294,1.7,0,0.5202,0.6492294,0,0,0,0,0,0,0,1.050771,0.9982321,3.679654,1.242,0.9982321,0,0.9982321,3.456192,57.60308,0.2075044,0.7141523,0,1.7,1.242
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,0.201719,1.970016,1.970016,1.7,0,0.5202,1.970016,10.23946,0.0000000000000001110223,0,0,0.201719,0.2842279,0.2700165,0,0,2.681422,2.140409,0,0.08250891,-0.08250891,3.369219,56.15355,0.2075044,2.167018,0.1613752,1.7,2.342128
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,0.6527914,0.5934325,0.5934325,1.7,0,0.5202,0.5934325,110.0026,0,0,0,0.6527914,0,0,1.106568,1.051239,2.773099,2.0579,1.704031,0,1.704031,4.985805,83.09658,0.20753,0.6527758,0.5222331,1.7,2.710691
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,0.7905042,2.726588,1.38,0,-1,0,1.38,57.28291,0.0000000000000002220446,1.346587,1.619246,0.7905042,1.452632,1.38,0,0,1.069068,3.591527,0,0.6621274,-0.6621274,4.287861,71.46421,0.20753,2.999246,0.6324033,0,4.382031
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,1.126386,2.203621,2.203621,1.7,0,0.5202,2.203621,51.11525,0,0,0,1.126386,0.5301272,0.5036209,0,0,1.804766,2.9294,0.5962591,0,0.5962591,4.853522,80.89188,0.207567,2.423983,0.901109,1.7,4.055786
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,1.09329,0.6327234,0.6327234,0,0,0,0.6327234,172.7911,0,0,0,1.09329,0.6660246,0.6327234,0,0,1.208506,3.466033,0.427265,0,0.427265,5.258861,87.64751,0.2074987,0.6959957,0.8746317,0,4.559323
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,1.238867,1.832038,1.832038,1.397294,0,0.4375612,1.832038,67.62234,0.0000000000000001110223,0,0,1.238867,0.4576257,0.4347444,0,0,0.7812415,3.850572,0.7812415,0,0.7812415,6.000012,100,0.2075472,2.015242,0.9910937,1.7,5.089439
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,0.9788418,3.864353,3.08,1.7,0,0.5202,3.08,31.78058,0,0.7843528,1.170788,0.9788418,1.452632,1.38,0,0,0,4.553689,0,0.4737897,-0.4737897,5.500594,91.67638,0.2075472,4.250788,0.7830735,1.7,5.532531
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,1.17494,2.473685,1.38,0,-1,0,1.38,85.14056,0.0000000000000002220446,1.093684,1.341053,1.17494,1.452632,1.38,0,0,0.5264331,4.079899,0,0.2776918,-0.2776918,5.207881,86.79784,0.2075472,2.721053,0.9399518,0,5.254839
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,1.172511,1.668039,1.38,0,-1,0,1.38,84.96454,0.0000000000000002220446,0.2880389,0.4548428,1.172511,1.452632,1.38,0,0,0.8349795,3.802207,0,0.2801209,-0.2801209,4.912608,81.87663,0.2075472,1.834843,0.9380085,0,4.974718
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,0.7641582,1.83717,1.38,0,-1,0,1.38,55.37379,0.0000000000000002220446,0.4571704,0.6408874,0.7641582,1.452632,1.38,0,0,1.146225,3.522086,0,0.6884733,-0.6884733,4.186893,69.78141,0.2075472,2.020887,0.6113266,0,4.286245
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,0.3191445,0.1495246,0.1495246,0,-1,0,0.1495246,213.4395,0,0,0,0.3191445,0.1573943,0.1495246,0,0,1.911195,2.833613,0.1617502,0,0.1617502,4.340343,72.3389,0.2075214,0.164477,0.2553156,0,3.152758
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.07452691,3.142424,1.38,0,-1,0,1.38,5.400501,0.0000000000000002220446,1.762424,2.076666,0.07452691,1.452632,1.38,0,0,1.749445,2.979188,0,1.378105,-1.378105,2.887693,48.12812,0.2075214,3.456666,0.05962153,0,3.053715
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,0.6833054,0.6833054,0,-1,0,0.6833054,0,0,0.0000000000000001110223,0,0,0.7192689,0.6833054,0,0,3.280673,1.601084,0,0.7192689,-0.7192689,2.129517,35.49187,0.2075214,0.751636,0,0,1.601084
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,0.6900476,0.6900476,0,-1,0,0.6900476,0,0,0.0000000000000001110223,0,0,0.7263659,0.6900476,0,0,4.07986,0.8818147,0,0.7263659,-0.7263659,1.36386,22.73095,0.2075214,0.7590524,0,0,0.8818147
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,1.198468,0.1476763,0,-1,0,0.1476763,0,0,1.050792,1.170638,0,0.1554487,0.1476763,0,0,4.886933,0.1554487,0,0.1554487,-0.1554487,1.200002,20,0.2075214,1.318315,0,0,0.1554487
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,0.399786,0,0,-1,0,0,0,0,0.399786,0.4397646,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2075214,0.4397646,0,0,0
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,0.1969987,0,0,-1,0,0,0,0,0.1969987,0.2166985,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2075214,0.2166985,0,0,0
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,0.7195405,0,0,-1,0,0,0,0,0.7195405,0.7914945,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2075214,0.7914945,0,0,0
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,0.6316227,0,0,-1,0,0,0,0,0.6316227,0.694785,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2075214,0.694785,0,0,0
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,0.2325222,0,0,-1,0,0,0,0,0.2325222,0.2557744,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2075214,0.2557744,0,0,0
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,0.2926511,0,0,-1,0,0,0,0,0.2926511,0.3219162,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2075214,0.3219162,0,0,0
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,0.6704932,0,0,-1,0,0,0,0,0.6704932,0.7375425,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2075214,0.7375425,0,0,0
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,0.05577724,0.05577724,1.508409,0,0.4678956,0.05577724,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2075539,0.06135496,0,1.7,0
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,0.5571848,0.5571848,1.7,0,0.5202,0.5571848,0,0,0,0,0,0,0,1.142815,1.085675,3.679654,1.242,1.085675,0,1.085675,3.539147,58.98566,0.2076471,0.6129032,0,1.7,1.242
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,0.3330874,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3330874,0,0,1.452632,1.38,2.59398,2.219107,1.713087,0,1.713087,5.164324,86.07189,0.2076133,0,0.2664699,1.7,2.552194
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,0.8271788,1.476876,1.476876,1.527905,0,0.4732179,1.476876,56.00867,0,0,0,0.8271788,0,0,0.05102811,0.0484767,0.8808926,3.760886,0.8756555,0,0.8756555,5.995044,99.9172,0.2076686,1.624564,0.661743,1.7,4.588064
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,1.009025,0.3736645,0.3736645,0,-1,0,0.3736645,270.035,0.6104569,0,0,1.009025,0.393331,0.3736645,0,0,0.005237095,4.548975,0.005237095,0,0.005237095,6.000012,100,0.2076677,0.4110309,0.80722,0,5.558001
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,1.515934,3.406753,3.08,1.7,0,0.5202,3.08,49.21864,0.06330241,0.3267527,0.6674279,1.515934,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2076677,3.747428,1.212747,1.7,6.069623
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,1.432905,0,0,0,0,0,0,0,1.432905,0,0,1.432905,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2076677,0,1.146324,0,5.986594
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,1.662426,0.3060505,0.3060505,0,0,0,0.3060505,543.1867,1.340267,0,0,1.662426,0.3221584,0.3060505,0,0,0,4.553689,0,0,0,6.000012,100,0.2076677,0.3366556,1.329941,0,6.216115
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,1.466627,0.2227658,0.2227658,0,0,0,0.2227658,658.3719,1.232137,0,0,1.466627,0.2344903,0.2227658,0,0,0,4.553689,0,0,0,6.000012,100,0.2076677,0.2450423,1.173302,0,6.020316
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,1.209137,2.633064,1.38,0,-1,0,1.38,87.61864,0,1.253064,1.51637,1.209137,1.452632,1.38,0,0,0,4.553689,0,0.2434943,-0.2434943,5.743347,95.72225,0.2076677,2.89637,0.9673098,0,5.762826
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,1.079216,2.960484,1.38,0,-1,0,1.38,78.20406,0.0000000000000002220446,1.580483,1.876532,1.079216,1.452632,1.38,0,0,0.2705492,4.310194,0,0.3734155,-0.3734155,5.349732,89.16203,0.2076677,3.256532,0.8633729,0,5.389411
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,0.708964,0.8038685,0.8038685,0,-1,0,0.8038685,88.19404,0,0,0,0.708964,0.8461773,0.8038685,0,0,0.6854553,3.936779,0,0.1372133,-0.1372133,5.205097,86.75143,0.2076677,0.8842553,0.5671713,0,4.645743
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,0.3117055,0,0,0,-1,0,0,0,0,0,0,0.3117055,0,0,0,0,0.8379145,3.799566,0.3117055,0,0.3117055,5.500806,91.67992,0.2076181,0,0.2493644,0,4.111271
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.06196246,0.6114877,0.6114877,0,-1,0,0.6114877,10.13307,0,0.0000000000000001110223,0,0.06196246,0.6436713,0.6114877,0,0,0.526209,4.080101,0,0.5817088,-0.5817088,4.887631,81.46036,0.2076181,0.6726364,0.04956996,0,4.142063
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,0.3098265,0.3098265,0,-1,0,0.3098265,0,0,0.00000000000000005551115,0,0,0.3261331,0.3098265,0,0,1.172552,3.498392,0,0.3261331,-0.3261331,4.543857,75.7308,0.2076181,0.3408091,0,0,3.498392
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.534922,3.172259,0,0,0,4.543857,75.7308,0.2076181,0,0,0,3.172259
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,0.3118406,0.3118406,0,-1,0,0.3118406,0,0,0,0,0,0.3282533,0.3118406,0,0,1.534922,3.172259,0,0.3282533,-0.3282533,4.197847,69.96399,0.2076181,0.3430246,0,0,3.172259
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,0.1465365,0.1465365,0,-1,0,0.1465365,0,0,0.00000000000000002775558,0,0,0.154249,0.1465365,0,0,1.899648,2.844006,0,0.154249,-0.154249,4.035255,67.25411,0.2076181,0.1611902,0,0,2.844006
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,0.3048654,0.3048654,0,-1,0,0.3048654,0,0,0,0,0,0.3209109,0.3048654,0,0,2.071036,2.689757,0,0.3209109,-0.3209109,3.696985,61.61629,0.2076181,0.3353519,0,0,2.689757
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,0.5874696,0.5874696,0,-1,0,0.5874696,0,0,0,0,0,0.618389,0.5874696,0,0,2.427603,2.368846,0,0.618389,-0.618389,3.045146,50.75233,0.2076181,0.6462165,0,0,2.368846
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,0.342972,0.342972,0,-1,0,0.342972,0,0,0.00000000000000005551115,0,0,0.3610232,0.342972,0,0,3.114702,1.750457,0,0.3610232,-0.3610232,2.664594,44.40981,0.2076181,0.3772692,0,0,1.750457
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,0.08615357,0.08615357,0,-1,0,0.08615357,0,0,0.00000000000000001387779,0,0,0.09068797,0.08615357,0,0,3.515839,1.389434,0,0.09068797,-0.09068797,2.569,42.81659,0.2076181,0.09476893,0,0,1.389434
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,0.3938641,0.3938641,0,-1,0,0.3938641,0,0,0.00000000000000005551115,0,0,0.4145938,0.3938641,0,0,3.616604,1.298746,0,0.4145938,-0.4145938,2.13198,35.53293,0.2076181,0.4332505,0,0,1.298746
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,0.1620845,0.1620845,0,-1,0,0.1620845,0,0,0,0,0,0.1706153,0.1620845,0,0,4.077263,0.8841518,0,0.1706153,-0.1706153,1.952136,32.53553,0.2076181,0.178293,0,0,0.8841518
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,0.3122779,0.3122779,0,0,0,0.3122779,0,0,0.00000000000000005551115,0,0,0.3287136,0.3122779,0,0,4.266836,0.7135365,0,0.3287136,-0.3287136,1.605641,26.76064,0.2076181,0.3435057,0,0,0.7135365
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,0.1166497,0.1166497,0,0,0,0.1166497,0,0,0.00000000000000001387779,0,0,0.1227892,0.1166497,0,0,4.632073,0.3848229,0,0.1227892,-0.1227892,1.47621,24.60345,0.2076181,0.1283147,0,0,0.3848229
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,0.2434077,2.172478,2.172478,1.7,0,0.5202,2.172478,11.20415,0,0,0.3945469,0.2434077,0.4973458,0.4724785,0,0,4.768506,0.2620337,0,0.2539381,-0.2539381,1.208536,20.14223,0.2076181,2.389726,0.1947261,1.7,0.5054414
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,0.2411715,0.8869945,0.8869945,1.7,0,0.5202,0.8869945,27.18974,0,0,0,0.2411715,0,0,0.8130055,0.7723552,5.050659,0.008095613,1.013527,0,1.013527,2.170052,36.16746,0.207699,0.9756939,0.1929372,1.7,0.2492671
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,0.2459433,2.081717,1.107902,0,-1,0,1.107902,22.19901,0,0.9738143,1.368903,0.2459433,1.166213,1.107902,0,0,4.037133,0.9202697,0,0.9202697,-0.9202697,1.200002,20,0.207699,2.289888,0.1967546,0,1.166213
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,0.9413345,1.730197,1.730197,1.7,0,0.5202,1.730197,54.40619,0,0,0.02436347,0.9413345,0.03178662,0.03019729,0,0,5.059654,0,0.9095479,0,0.9095479,2.062875,34.38118,0.2077551,1.903217,0.7530676,1.7,0.9413345
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,0.9869388,1.616531,1.616531,1.7,0,0.5202,1.616531,61.05291,0,0,0,0.9869388,0,0,0.0834695,0.07929603,4.150106,0.8185931,1.066235,0,1.066235,3.074394,51.2398,0.2078225,1.778184,0.7895511,1.7,1.805532
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,1.093874,1.080833,1.080833,1.7,0,0.5202,1.080833,101.2066,0,0,0,1.093874,0,0,0.6191671,0.5882087,3.083872,1.778204,1.682083,0,1.682083,4.670158,77.83581,0.2078509,1.188916,0.875099,1.7,2.872078
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,1.493084,0.8609601,0.8609601,0.7742296,0,0.2674647,0.8609601,173.4209,0,0,0,1.493084,0.09129524,0.08673048,0,0,1.401789,3.292079,1.401789,0,1.401789,6.000012,100,0.2077094,0.9470561,1.194468,1.7,4.785163
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,0.5058643,0.5091454,0.5091454,0,-1,0,0.5091454,99.35558,0,0,0,0.5058643,0.5359425,0.5091454,0,0,0,4.553689,0,0.03007815,-0.03007815,5.968307,99.47158,0.2077094,0.5600599,0.4046915,0,5.059553
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,0.2063522,5.309113,1.38,0,-1,0,1.38,14.95306,0,3.929112,4.460024,0.2063522,1.452632,1.38,0,0,0.03342017,4.523611,0,1.246279,-1.246279,4.654613,77.57673,0.2077094,5.840024,0.1650818,0,4.729963
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,0.2834757,4.552464,1.38,0,-1,0,1.38,20.54172,0,3.172464,3.62771,0.2834757,1.452632,1.38,0,0,1.418175,3.277331,0,1.169156,-1.169156,3.422215,57.0368,0.2077094,5.00771,0.2267806,0,3.560807
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,0.3057952,0.8475931,0.8475931,0,-1,0,0.8475931,36.07806,0,0,0,0.3057952,0.8922033,0.8475931,0,0,2.717237,2.108176,0,0.5864081,-0.5864081,2.804086,46.73468,0.2077094,0.9323524,0.2446361,0,2.413971
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.07069252,1.49076,1.38,0,-1,0,1.38,5.122647,0,0.1107597,0.2598357,0.07069252,1.452632,1.38,0,0,3.368802,1.521767,0,1.381939,-1.381939,1.347394,22.45653,0.2077094,1.639836,0.05655402,0,1.59246
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.90429,0.1398284,0,0,0,1.347394,22.45653,0.2077094,0,0,0,0.1398284
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,2.13622,0.1328369,0,-1,0,0.1328369,0,0,2.003383,2.217005,0,0.1398284,0.1328369,0,0,4.90429,0.1398284,0,0.1398284,-0.1398284,1.200002,20,0.2077094,2.349842,0,0,0.1398284
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,3.979554,0,0,-1,0,0,0,0,3.979554,4.377509,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2077094,4.377509,0,0,0
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,0.2668462,0,0,-1,0,0,0,0,0.2668462,0.2935309,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2077094,0.2935309,0,0,0
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,0.3778434,0,0,-1,0,0,0,0,0.3778434,0.4156277,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2077094,0.4156277,0,0,0
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,0.7160617,0,0,-1,0,0,0,0,0.7160617,0.7876679,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2077094,0.7876679,0,0,0
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,0.1939215,0,0,-1,0,0,0,0,0.1939215,0.2133137,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2077094,0.2133137,0,0,0
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2077094,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,0.5907103,0,0,-1,0,0,0,0,0.5907103,0.6497813,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2077094,0.6497813,0,0,0
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,0.253956,0,0,-1,0,0,0,0,0.253956,0.2793516,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2077094,0.2793516,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2077094,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2077094,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,0.1841616,3.656375,1.874954,1.7,0,0.5202,1.874954,9.822196,0,1.781421,2.287022,0.1841616,0.1841616,0.1749535,0,0,5.059654,0,0,0,0,1.200002,20,0.2077094,4.022012,0.1473293,1.7,0.1841616
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,0.3502217,1.000066,1.000066,1.7,0,0.5202,1.000066,35.01985,-0.0000000000000001110223,0,0,0.3502217,0,0,0.6999339,0.6649373,5.059654,0,1.015159,0,1.015159,2.163067,36.05104,0.2077875,1.100073,0.2801773,1.7,0.3502217
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,0.571353,2.320174,1.38,0,-1,0,1.38,41.40239,0.0000000000000002220446,0.9401743,1.575674,0.571353,1.452632,1.38,0,0,4.044496,0.9136431,0,0.8812786,-0.8812786,1.234118,20.56858,0.2077875,2.552192,0.4570824,0,1.484996
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,0.9877014,1.013032,1.013032,1.7,0,0.5202,1.013032,97.49948,0,0,0,0.9877014,0,0,0.6869675,0.6526191,5.023694,0.03236449,1.640321,0,1.640321,2.790262,46.50428,0.2078225,1.114336,0.7901611,1.7,1.020066
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,0.9018681,3.103568,3.08,1.7,0,0.5202,3.08,29.28143,0.0000000000000002220446,0.02356821,0.333925,0.9018681,1.452632,1.38,0,0,3.383373,1.508653,0,0.5507635,-0.5507635,2.209707,36.82837,0.2078225,3.413925,0.7214944,1.7,2.410521
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,0.9103702,1.458697,1.458697,1.7,0,0.5202,1.458697,62.40982,0,0,0,0.9103702,0,0,0.241303,0.2292379,3.995333,0.9578895,1.139608,0,1.139608,3.290834,54.84712,0.2078976,1.604567,0.7282962,1.7,1.86826
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,1.107775,1.594537,1.594537,1.7,0,0.5202,1.594537,69.47318,0,0,0,1.107775,0,0,0.1054633,0.1001901,2.855725,1.983537,1.207965,0,1.207965,4.43681,73.94669,0.2079736,1.75399,0.8862202,1.7,3.091312
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,1.25141,3.350054,1.38,0,-1,0,1.38,90.68189,0.0000000000000002220446,1.970054,2.305059,1.25141,1.452632,1.38,0,0,1.647759,3.070706,0,0.2012215,-0.2012215,4.224704,70.4116,0.2079736,3.685059,1.001128,0,4.322115
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,0.8859474,1.421317,1.38,0,-1,0,1.38,64.19909,0.0000000000000002220446,0.04131646,0.1834481,0.8859474,1.452632,1.38,0,0,1.871339,2.869484,0,0.5666842,-0.5666842,3.627367,60.45599,0.2079736,1.563448,0.7087579,0,3.755431
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,0.422954,0,0,0,-1,0,0,0,0,0,0,0.422954,0,0,0,0,2.500988,2.3028,0.422954,0,0.422954,4.028616,67.14346,0.2079068,0,0.3383632,0,2.725754
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,0.2343362,1.588513,1.38,0,-1,0,1.38,16.98088,0,0.2085129,0.3673641,0.2343362,1.452632,1.38,0,0,2.078034,2.683458,0,1.218295,-1.218295,2.74442,45.74024,0.2079068,1.747364,0.1874689,0,2.917794
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.05760385,1.181564,1.181564,0,-1,0,1.181564,4.87522,0,0.0000000000000002220446,0,0.05760385,1.243752,1.181564,0,0,3.431695,1.465163,0,1.186148,-1.186148,1.49411,24.90178,0.2079068,1.299721,0.04608308,0,1.522767
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,2.101018,0.2650643,0,-1,0,0.2650643,0,0,1.835954,2.046056,0,0.2790151,0.2650643,0,0,4.749638,0.2790151,0,0.2790151,-0.2790151,1.200002,20,0.2079068,2.31112,0,0,0.2790151
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,2.014379,0,0,-1,0,0,0,0,2.014379,2.215817,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2079068,2.215817,0,0,0
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,1.90634,0,0,-1,0,0,0,0,1.90634,2.096974,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2079068,2.096974,0,0,0
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,0.08060852,0,0,-1,0,0,0,0,0.08060852,0.08866937,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2079068,0.08866937,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,0.0726615,0,0,-1,0,0,0,0,0.0726615,0.07992765,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2079068,0.07992765,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,0.344855,0,0,-1,0,0,0,0,0.344855,0.3793406,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2079068,0.3793406,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,0.1448119,0,0,-1,0,0,0,0,0.1448119,0.1592931,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2079068,0.1592931,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,0.1905677,0,0,-1,0,0,0,0,0.1905677,0.2096245,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2079068,0.2096245,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,0.2863313,0,0,-1,0,0,0,0,0.2863313,0.3149644,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2079068,0.3149644,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,0.1857472,0,0,-1,0,0,0,0,0.1857472,0.2043219,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2079068,0.2043219,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,0.08304083,0.08304083,1.535672,0,0.4753386,0.08304083,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2079447,0.09134492,0,1.7,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2079635,0,0,1.7,1.242
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,0.2448905,1.433237,1.433237,1.7,0,0.5202,1.433237,17.08652,0,0,0,0.2448905,0,0,0.2667627,0.2534245,2.299654,2.484,0.498315,0,0.498315,4.291111,71.51838,0.2079998,1.576561,0.1959124,1.7,2.72889
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,0.5957273,1.289503,1.289503,1.7,0,0.5202,1.289503,46.1982,0,0,0,0.5957273,0,0,0.4104969,0.3899721,1.801339,2.932483,0.9856994,0,0.9856994,5.226228,87.10362,0.2080688,1.418453,0.4765818,1.7,3.528211
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,1.092469,0,0,0,-1,0,0,0,0.276829,0,0,1.092469,0,0,0,0,0.81564,3.819613,0.81564,0,0.81564,6.000012,100,0.2079404,0,0.8739753,0,4.912082
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,1.601743,2.297543,2.297543,0.9175426,0,0.3065891,2.297543,69.71549,0.1491115,0,0,1.601743,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2079404,2.527297,1.281394,1.7,6.155432
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,1.876008,0.1498865,0.1498865,0,0,0,0.1498865,1251.619,1.718233,0,0,1.876008,0.1577753,0.1498865,0,0,0,4.553689,0,0,0,6.000012,100,0.2079404,0.1648752,1.500807,0,6.429697
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,1.919331,1.83583,1.83583,0.45583,0,0.1805416,1.83583,104.5484,0.4666997,0,0,1.919331,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2079404,2.019413,1.535465,1.7,6.47302
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,2.004486,0.815651,0.815651,0,0,0,0.815651,245.753,1.145906,0,0,2.004486,0.85858,0.815651,0,0,0,4.553689,0,0,0,6.000012,100,0.2079404,0.8972161,1.603589,0,6.558176
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,1.800678,2.478906,1.38,0,-1,0,1.38,130.4839,0.3480464,1.098906,1.346796,1.800678,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2079404,2.726796,1.440542,0,6.354367
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,1.500128,2.752961,1.38,0,-1,0,1.38,108.705,0.04749683,1.372961,1.648257,1.500128,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2079404,3.028257,1.200103,0,6.053817
