Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,0.9813414,0.1966637,0.1966637,0,-1,0,0.1966637,498.9948,0.774327,0,0,0.9813414,0.2070144,0.1966637,0,0,0,4.553689,0,0,0,6.000012,100,0.2079404,0.21633,0.7850732,0,5.53503
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,0.3498609,3.068075,1.38,0,-1,0,1.38,25.35224,0,1.688075,1.994883,0.3498609,1.452632,1.38,0,0,0,4.553689,0,1.102771,-1.102771,4.83759,80.62634,0.2079404,3.374883,0.2798887,0,4.90355
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.05602206,3.583903,1.38,0,-1,0,1.38,4.05957,0,2.203903,2.562294,0.05602206,1.452632,1.38,0,0,1.225301,3.450918,0,1.39661,-1.39661,3.365434,56.09045,0.2079404,3.942293,0.04481765,0,3.50694
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,2.522628,1.38,0,-1,0,1.38,0,0,1.142628,1.394891,0,1.452632,1.38,0,0,2.777089,2.054309,0,1.452632,-1.452632,1.834226,30.57037,0.2079404,2.774891,0,0,2.054309
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,0.9508423,0.5715933,0,-1,0,0.5715933,0,0,0.3792489,0.4743331,0,0.6016772,0.5715933,0,0,4.391124,0.6016772,0,0.6016772,-0.6016772,1.200002,20,0.2079404,1.045926,0,0,0.6016772
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2079404,0,0,0,0
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,0.1283926,0,0,-1,0,0,0,0,0.1283926,0.1412318,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2079404,0.1412318,0,0,0
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,0.1117396,0,0,-1,0,0,0,0,0.1117396,0.1229136,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2079404,0.1229136,0,0,0
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,0.3542011,0,0,-1,0,0,0,0,0.3542011,0.3896213,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2079404,0.3896213,0,0,0
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,0.3045653,0,0,-1,0,0,0,0,0.3045653,0.3350219,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2079404,0.3350219,0,0,0
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,0.1852947,0,0,-1,0,0,0,0,0.1852947,0.2038241,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2079404,0.2038241,0,0,0
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2079404,0,0,0,0
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,0.7006627,0,0,-1,0,0,0,0,0.7006627,0.770729,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2079404,0.770729,0,0,0
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,0.200957,0.200957,1.653589,0,0.5075297,0.200957,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2080052,0.2210527,0,1.7,0
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,0.3482011,0.3482011,1.7,0,0.5202,0.3482011,0,0,0,0,0,0,0,1.351799,1.284209,3.679654,1.242,1.284209,0,1.284209,3.727493,62.12476,0.2080956,0.3830212,0,1.7,1.242
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,0.1809387,1.399283,1.399283,1.7,0,0.5202,1.399283,12.93082,0,0,0,0.1809387,0,0,0.3007174,0.2856815,2.395445,2.397788,0.4666201,0,0.4666201,4.170167,69.50266,0.2081305,1.539211,0.1447509,1.7,2.578727
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,0.2718812,0.2432184,0.2432184,1.69585,0,0.519067,0.2432184,111.7848,0.0000000000000002220446,0,0,0.2718812,0,0,1.452632,1.38,1.928825,2.817746,1.651881,0,1.651881,5.73728,95.62114,0.2081619,0.2675403,0.217505,1.7,3.089628
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,0.5976142,0,0,0,-1,0,0,0,0.3206702,0,0,0.5976142,0,0,0,0,0.2769441,4.304439,0.2769441,0,0.2769441,6.000012,100,0.2081185,0,0.4780914,0,4.902053
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,0.4689431,2.397759,2.397759,1.7,0,0.5202,2.397759,19.55755,0.0000000000000001110223,0,0,0.4689431,0.7344835,0.6977594,0,0,0,4.553689,0,0.2655405,-0.2655405,5.720108,95.33494,0.2081185,2.637535,0.3751545,1.7,5.022632
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,0.7686483,1.183672,1.183672,0,0,0,1.183672,64.9376,0,0.0000000000000002220446,0,0.7686483,1.245971,1.183672,0,0,0.2950449,4.288148,0,0.4773224,-0.4773224,5.216966,86.94926,0.2081185,1.302039,0.6149186,0,5.056797
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,0.738285,1.820353,1.820353,1.7,0,0.5202,1.820353,40.55724,0,0,0,0.738285,0.1266877,0.1203533,0,0,0.8254032,3.810826,0.6115974,0,0.6115974,5.797178,96.61944,0.2081553,2.002389,0.590628,1.7,4.549111
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,0.2404595,0.2819408,0.2819408,0,0,0,0.2819408,85.28725,0,0,0,0.2404595,0.2967798,0.2819408,0,0,0.2138059,4.361264,0,0.05632025,-0.05632025,5.737811,95.63,0.2081553,0.3101349,0.1923676,0,4.601723
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.09084834,2.208199,1.38,0,-1,0,1.38,6.583213,0,0.8281989,1.049019,0.09084834,1.452632,1.38,0,0,0.2763839,4.304944,0,1.361783,-1.361783,4.302366,71.70595,0.2081553,2.429019,0.07267867,0,4.395792
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,0.3061629,0.8440847,0.8440847,0,-1,0,0.8440847,36.27158,0,0,0,0.3061629,0.8885103,0.8440847,0,0,1.789476,2.94316,0,0.5823473,-0.5823473,3.688518,61.47517,0.2081553,0.9284932,0.2449303,0,3.249323
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,0.4395161,0,0,0,-1,0,0,0,0,0,0,0.4395161,0,0,0,0,2.436529,2.360813,0.4395161,0,0.4395161,4.105479,68.42451,0.2080864,0,0.3516129,0,2.800329
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,0.3268231,2.744492,1.38,0,-1,0,1.38,23.68283,0.0000000000000002220446,1.364492,1.638941,0.3268231,1.452632,1.38,0,0,1.997013,2.756377,0,1.125808,-1.125808,2.918773,48.64612,0.2080864,3.018941,0.2614585,0,3.0832
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.06796975,1.363669,1.363669,0,-1,0,1.363669,4.98433,0,0.0000000000000002220446,0.1200359,0.06796975,1.435441,1.363669,0,0,3.247911,1.630569,0,1.367471,-1.367471,1.477332,24.62214,0.2080864,1.500036,0.0543758,0,1.698539
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,2.626856,0.2499426,0,-1,0,0.2499426,0,0,2.376913,2.639599,0,0.2630975,0.2499426,0,0,4.767324,0.2630975,0,0.2630975,-0.2630975,1.200002,20,0.2080864,2.889541,0,0,0.2630975
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2080864,0,0,0,0
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,0.6237475,0,0,-1,0,0,0,0,0.6237475,0.6861222,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2080864,0.6861222,0,0,0
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,0.8176769,0,0,-1,0,0,0,0,0.8176769,0.8994446,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2080864,0.8994446,0,0,0
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,0.385933,0,0,-1,0,0,0,0,0.385933,0.4245262,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2080864,0.4245262,0,0,0
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,0.5498755,0,0,-1,0,0,0,0,0.5498755,0.604863,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2080864,0.604863,0,0,0
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,0.3496425,0,0,-1,0,0,0,0,0.3496425,0.3846068,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2080864,0.3846068,0,0,0
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,0.6243706,0,0,-1,0,0,0,0,0.6243706,0.6868077,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2080864,0.6868077,0,0,0
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,0.3637325,0,0,-1,0,0,0,0,0.3637325,0.4001057,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2080864,0.4001057,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,0.5565318,0,0,-1,0,0,0,0,0.5565318,0.6121849,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2080864,0.6121849,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,0.1156523,0.1156523,1.568284,0,0.4842415,0.1156523,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2081313,0.1272175,0,1.7,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,0.6191302,0.6191302,1.7,0,0.5202,0.6191302,0,0,0,0,0,0,0,1.08087,1.026826,3.679654,1.242,1.026826,0,1.026826,3.483318,58.05519,0.2082172,0.6810432,0,1.7,1.242
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,0.338143,0.5297903,0.5297903,1.7,0,0.5202,0.5297903,63.82581,0,0,0,0.338143,0,0,1.17021,1.111699,2.652828,2.166144,1.449842,0,1.449842,4.858759,80.97916,0.2082809,0.5827693,0.2705144,1.7,2.504287
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,0.7515076,2.131764,2.131764,1.7,0,0.5202,2.131764,35.25285,0,0,0,0.7515076,0.4544882,0.4317637,0,0,1.202986,3.471002,0.2970194,0,0.2970194,5.140537,85.67544,0.2082987,2.34494,0.6012061,1.7,4.222509
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,1.219513,0.1086045,0.1086045,0,-1,0,0.1086045,1122.894,0.1992263,0,0,1.219513,0.1143206,0.1086045,0,0,0.9059664,3.738319,0.9059664,0,0.9059664,6.000012,100,0.2081571,0.119465,0.9756106,0,4.957832
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,1.570822,0,0,0,0,0,0,0,1.570822,0,0,1.570822,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2081571,0,1.256658,0,6.124511
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,1.523762,1.080466,1.080466,0,0,0,1.080466,141.0282,0.3864292,0,0,1.523762,1.137332,1.080466,0,0,0,4.553689,0,0,0,6.000012,100,0.2081571,1.188512,1.219009,0,6.07745
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,1.872789,3.447462,3.08,1.7,0,0.5202,3.08,60.80482,0.4201569,0.3674618,0.712208,1.872789,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2081571,3.792208,1.498231,1.7,6.426477
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,1.829056,0,0,0,0,0,0,0,1.829056,0,0,1.829056,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2081571,0,1.463245,0,6.382745
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,1.436935,0,0,0,-1,0,0,0,1.436935,0,0,1.436935,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2081571,0,1.149548,0,5.990624
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,0.7259688,0,0,0,-1,0,0,0,0.7259688,0,0,0.7259688,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2081571,0,0.580775,0,5.279658
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,0.6490781,0.9417276,0.9417276,0,-1,0,0.9417276,68.92419,0,0,0,0.6490781,0.9912922,0.9417276,0,0,0,4.553689,0,0.3422141,-0.3422141,5.639287,93.98792,0.2081571,1.0359,0.5192625,0,5.202767
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,0.2183603,0.3997993,0.3997993,0,-1,0,0.3997993,54.61749,0,0.00000000000000005551115,0,0.2183603,0.4208414,0.3997993,0,0,0.3802378,4.211475,0,0.202481,-0.202481,5.425853,90.4307,0.2081571,0.4397793,0.1746882,0,4.429835
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.06474587,4.054249,1.38,0,-1,0,1.38,4.69173,0,2.674249,3.079674,0.06474587,1.452632,1.38,0,0,0.6052168,4.008994,0,1.387886,-1.387886,3.962893,66.04808,0.2081571,4.459674,0.0517967,0,4.07374
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,2.461273,1.38,0,-1,0,1.38,0,0,1.081273,1.327401,0,1.452632,1.38,0,0,2.147312,2.621108,0,1.452632,-1.452632,2.431685,40.528,0.2081571,2.707401,0,0,2.621108
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,2.48847,1.110053,0,-1,0,1.110053,0,0,1.378417,1.627264,0,1.168477,1.110053,0,0,3.761347,1.168477,0,1.168477,-1.168477,1.200002,20,0.2081571,2.737316,0,0,1.168477
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,2.189971,0,0,-1,0,0,0,0,2.189971,2.408968,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2081571,2.408968,0,0,0
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,0.2849871,0,0,-1,0,0,0,0,0.2849871,0.3134858,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2081571,0.3134858,0,0,0
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2081571,0,0,0,0
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2081571,0,0,0,0
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,0.2802888,0,0,-1,0,0,0,0,0.2802888,0.3083177,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2081571,0.3083177,0,0,0
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,0.6053727,0,0,-1,0,0,0,0,0.6053727,0.6659099,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2081571,0.6659099,0,0,0
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,0.3980109,0,0,-1,0,0,0,0,0.3980109,0.437812,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2081571,0.437812,0,0,0
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,0.4787692,0,0,-1,0,0,0,0,0.4787692,0.5266461,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2081571,0.5266461,0,0,0
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,0.1584911,0.1584911,1.611123,0,0.4959365,0.1584911,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2082115,0.1743402,0,1.7,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,0.7504769,0.7504769,1.7,0,0.5202,0.7504769,0,0,0,0,0,0,0,0.9495231,0.9020469,3.679654,1.242,0.9020469,0,0.9020469,3.364942,56.08226,0.2082866,0.8255246,0,1.7,1.242
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.05596143,0.2556145,0.2556145,1.7,0,0.5202,0.2556145,21.89289,0,0,0,0.05596143,0,0,1.444385,1.372166,2.777607,2.053842,1.428128,0,1.428128,4.719783,78.6629,0.2083534,0.281176,0.04476914,1.7,2.109804
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.09926888,0.4658884,0.4658884,1.653589,0,0.5075297,0.4658884,21.30744,0,0,0,0.09926888,0,0,1.1877,1.128315,1.34948,3.339157,1.227584,0,1.227584,5.884372,98.07266,0.2084408,0.5124772,0.07941511,1.7,3.438426
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,0.2259664,0.9022416,0.9022416,0,-1,0,0.9022416,25.045,0,0.0000000000000001110223,0,0.2259664,0.949728,0.9022416,0,0,0.1218956,4.443983,0,0.7237616,-0.7237616,5.12146,85.3575,0.2084408,0.9924657,0.1807732,0,4.66995
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,0.1772534,1.369365,1.369365,1.7,0,0.5202,1.369365,12.9442,0,0,0,0.1772534,0,0,0.3306347,0.3141029,0.926075,3.720221,0.4913564,0,0.4913564,5.587602,93.12651,0.2084774,1.506302,0.1418027,1.7,3.897475
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.1129788,0,0,0,0,0,0,0,0,0,0,0.1129788,0,0,0,0,0.4347187,4.162442,0.1129788,0,0.1129788,5.694783,94.91286,0.2084598,0,0.090383,0,4.275421
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,0.2509602,0,0,0,0,0,0,0,0,0,0,0.2509602,0,0,0,0,0.3217399,4.264123,0.2509602,0,0.2509602,5.932865,98.88087,0.2084207,0,0.2007682,0,4.515083
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,0.6894965,0.9109956,0.9109956,0,0,0,0.9109956,75.68604,0,0,0,0.6894965,0.9589428,0.9109956,0,0,0.07077972,4.489987,0,0.2694462,-0.2694462,5.648843,94.1472,0.2084207,1.002095,0.5515972,0,5.179484
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,0.4874052,1.061136,1.061136,0,-1,0,1.061136,45.93241,0,0,0,0.4874052,1.116985,1.061136,0,0,0.3701644,4.220541,0,0.6295797,-0.6295797,4.985208,83.08663,0.2084207,1.167249,0.3899241,0,4.707946
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,0.2690707,4.039093,1.38,0,-1,0,1.38,19.49788,0,2.659092,3.063002,0.2690707,1.452632,1.38,0,0,1.069697,3.590961,0,1.183561,-1.183561,3.737625,62.29363,0.2084207,4.443002,0.2152566,0,3.860032
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,0.2098828,1.638945,1.38,0,-1,0,1.38,15.2089,0.0000000000000002220446,0.2589448,0.4228393,0.2098828,1.452632,1.38,0,0,2.384765,2.4074,0,1.242749,-1.242749,2.427653,40.4608,0.2084207,1.802839,0.1679062,0,2.617283
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,0.2344722,0.9708563,0.9708563,0,-1,0,0.9708563,24.15107,0,0.0000000000000001110223,0,0.2344722,1.021954,0.9708563,0,0,3.765597,1.164652,0,0.7874818,-0.7874818,1.597574,26.62618,0.2084207,1.067942,0.1875778,0,1.399124
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.06466846,3.000748,0.4197463,0,-1,0,0.4197463,15.40656,0,2.581002,2.930225,0.06466846,0.4418382,0.4197463,0,0,4.640577,0.3771698,0,0.3771698,-0.3771698,1.200002,20,0.2084207,3.300823,0.05173477,0,0.4418382
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,0.6385452,0,0,-1,0,0,0,0,0.6385452,0.7023997,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2084207,0.7023997,0,0,0
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,1.150999,0,0,-1,0,0,0,0,1.150999,1.266099,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2084207,1.266099,0,0,0
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,1.876111,0,0,-1,0,0,0,0,1.876111,2.063722,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2084207,2.063722,0,0,0
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2084207,0,0,0,0
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,0.2868457,0,0,-1,0,0,0,0,0.2868457,0.3155302,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2084207,0.3155302,0,0,0
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,0.8140144,0,0,-1,0,0,0,0,0.8140144,0.8954158,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2084207,0.8954158,0,0,0
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,0.1057733,0,0,-1,0,0,0,0,0.1057733,0.1163506,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2084207,0.1163506,0,0,0
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,0.5174143,0,0,-1,0,0,0,0,0.5174143,0.5691557,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2084207,0.5691557,0,0,0
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,0.2673468,0,0,-1,0,0,0,0,0.2673468,0.2940814,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2084207,0.2940814,0,0,0
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,0.1784841,0,0,-1,0,0,0,0,0.1784841,0.1963325,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2084207,0.1963325,0,0,0
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,0.1429707,0.1429707,1.595602,0,0.4916994,0.1429707,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2084711,0.1572677,0,1.7,0
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.208489,0,0,1.7,1.242
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.01521939,1.277103,1.277103,1.7,0,0.5202,1.277103,1.191712,0,0,0,0.01521939,0,0,0.4228972,0.4017523,2.299654,2.484,0.4169717,0,0.4169717,4.213943,70.23223,0.2085231,1.404813,0.01217551,1.7,2.499219
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.1520042,2.061117,2.061117,1.7,0,0.5202,2.061117,7.374846,0.0000000000000001665335,0,0,0.1520042,0.3801234,0.3611172,0,0,1.882683,2.859275,0,0.2281192,-0.2281192,3.973484,66.22459,0.2085231,2.267229,0.1216034,1.7,3.011279
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.1396632,2.03457,1.38,0,-1,0,1.38,10.12053,0,0.6545699,0.8580269,0.1396632,1.452632,1.38,0,0,2.136148,2.631155,0,1.312968,-1.312968,2.589494,43.15814,0.2085231,2.238027,0.1117306,0,2.770818
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,0.4341445,1.190835,1.190835,0,0,0,1.190835,36.45715,0,0,0,0.4341445,1.25351,1.190835,0,0,3.595002,1.318187,0,0.819366,-0.819366,1.725806,28.76337,0.2085231,1.309919,0.3473156,0,1.752331
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,0.3636383,2.524581,2.519336,1.7,0,0.5202,2.519336,14.43389,0,0.005244511,0.5340677,0.3636383,0.8624593,0.8193364,0,0,4.505409,0.498821,0,0.498821,-0.498821,1.200002,20,0.2085231,2.777039,0.2909107,1.7,0.8624593
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.1087044,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1087044,0,0,1.452632,1.38,5.059654,0,1.488704,0,1.488704,2.612311,43.53844,0.2085241,0,0.0869635,1.7,0.1087044
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,0.3357787,0.5372518,0.5372518,1.7,0,0.5202,0.5372518,62.49933,0,0,0,0.3357787,0,0,1.162748,1.104611,3.57095,1.339834,1.44039,0,1.44039,3.978785,66.31295,0.2085883,0.5909769,0.268623,1.7,1.675613
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,0.396668,0.9376621,0.9376621,0,-1,0,0.9376621,42.30394,0,0.0000000000000001110223,0,0.396668,0.9870127,0.9376621,0,0,2.13056,2.636184,0,0.5903447,-0.5903447,3.356507,55.94167,0.2085883,1.031428,0.3173344,0,3.032852
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,0.1998356,1.706433,1.38,0,-1,0,1.38,14.48084,0.0000000000000002220446,0.3264334,0.4970767,0.1998356,1.452632,1.38,0,0,2.786499,2.04584,0,1.252796,-1.252796,2.035944,33.93233,0.2085883,1.877077,0.1598684,0,2.245675
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,0.3394205,1.298149,1.075841,0,-1,0,1.075841,31.54932,0,0.2223075,0.610082,0.3394205,1.132464,1.075841,0,0,4.178494,0.7930438,0,0.7930438,-0.7930438,1.200002,20,0.2085883,1.427963,0.2715364,0,1.132464
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,0.2493133,1.467647,0.2368476,0,-1,0,0.2368476,105.2632,0,1.230799,1.567042,0.2493133,0.2493133,0.2368476,0,0,5.059654,0,0,0,0,1.200002,20,0.2085883,1.614411,0.1994506,0,0.2493133
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.06381105,0,0,0,-1,0,0,0,0,0,0,0.06381105,0,0,0,0,5.059654,0,0.06381105,0,0.06381105,1.260539,21.00894,0.2085784,0,0.05104884,0,0.06381105
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,0.5376056,0.05455845,0,-1,0,0.05455845,0,0,0.4830472,0.5368078,0,0.05742995,0.05455845,0,0,4.995843,0.05742995,0,0.05742995,-0.05742995,1.200002,20,0.2085784,0.5913662,0,0,0.05742995
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,1.479867,0,0,-1,0,0,0,0,1.479867,1.627854,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2085784,1.627854,0,0,0
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,2.479055,0,0,-1,0,0,0,0,2.479055,2.72696,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2085784,2.72696,0,0,0
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,0.5994927,0,0,-1,0,0,0,0,0.5994927,0.6594419,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2085784,0.6594419,0,0,0
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,0.3331571,0,0,-1,0,0,0,0,0.3331571,0.3664728,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2085784,0.3664728,0,0,0
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2085784,0,0,0,0
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,0.1373743,0,0,-1,0,0,0,0,0.1373743,0.1511118,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2085784,0.1511118,0,0,0
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,0.1102051,0,0,-1,0,0,0,0,0.1102051,0.1212256,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2085784,0.1212256,0,0,0
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,0.4238212,0,0,-1,0,0,0,0,0.4238212,0.4662033,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2085784,0.4662033,0,0,0
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,0.2138424,0,0,-1,0,0,0,0,0.2138424,0.2352267,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2085784,0.2352267,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,0.02233985,0.02233985,1.474971,0,0.4587672,0.02233985,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2086012,0.02457383,0,1.7,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,0.3334984,0.3334984,1.7,0,0.5202,0.3334984,0,0,0,0,0,0,0,1.366502,1.298177,3.679654,1.242,1.298177,0,1.298177,3.740744,62.3456,0.2086873,0.3668482,0,1.7,1.242
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,0.3354165,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3354165,0,0,1.452632,1.38,2.381478,2.410359,1.715417,0,1.715417,5.368131,89.46867,0.208653,0,0.2683332,1.7,2.745775
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,0.5409495,0,0,0,0,0,0,0,0,0,0,0.5409495,0,0,0,0,0.6660613,3.954234,0.5409495,0,0.5409495,5.88132,98.02181,0.2085693,0,0.4327596,0,4.495183
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,0.9225215,0.4789925,0.4789925,0,-1,0,0.4789925,192.5962,0.293207,0,0,0.9225215,0.5042026,0.4789925,0,0,0.1251119,4.441088,0.1251119,0,0.1251119,6.000012,100,0.20855,0.5268918,0.7380173,0,5.36361
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,1.256819,1.662859,1.662859,0.468881,0,0.1841045,1.662859,75.5818,0,0,0,1.256819,1.256819,1.193978,0,0,0,4.553689,0,0,0,6.000012,100,0.20855,1.829144,1.005455,1.7,5.810507
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,1.344307,3.076581,3.076581,1.7,0,0.5202,3.076581,43.69484,0,0.0000000000000004440892,0.304239,1.344307,1.449033,1.376581,0,0,0,4.553689,0,0.1047254,-0.1047254,5.889622,98.16016,0.20855,3.384239,1.075446,1.7,5.897996
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,1.535577,0,0,0,0,0,0,0,1.419216,0,0,1.535577,0,0,0,0,0.1163616,4.448964,0.1163616,0,0.1163616,6.000012,100,0.208532,0,1.228462,0,5.984541
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,1.863726,0,0,0,0,0,0,0,1.863726,0,0,1.863726,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.208532,0,1.490981,0,6.417415
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,1.771041,0.222899,0.222899,0,-1,0,0.222899,794.5488,1.536411,0,0,1.771041,0.2346305,0.222899,0,0,0,4.553689,0,0,0,6.000012,100,0.208532,0.2451889,1.416833,0,6.32473
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,1.422806,1.042874,1.042874,0,-1,0,1.042874,136.4312,0.3250434,0,0,1.422806,1.097763,1.042874,0,0,0,4.553689,0,0,0,6.000012,100,0.208532,1.147162,1.138245,0,5.976495
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,1.012908,2.486125,1.38,0,-1,0,1.38,73.39909,0.0000000000000002220446,1.106125,1.354737,1.012908,1.452632,1.38,0,0,0,4.553689,0,0.4397241,-0.4397241,5.536502,92.27485,0.208532,2.734737,0.810326,0,5.566597
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,0.4268014,0.250422,0.250422,0,-1,0,0.250422,170.4328,0,0,0,0.4268014,0.2636021,0.250422,0,0,0.4885823,4.113965,0.1631992,0,0.1631992,5.691327,94.85526,0.2085068,0.2754642,0.3414411,0,4.540766
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.06264161,2.920729,1.38,0,-1,0,1.38,4.539247,0.0000000000000002220446,1.540729,1.832802,0.06264161,1.452632,1.38,0,0,0.325383,4.260844,0,1.38999,-1.38999,4.226149,70.43567,0.2085068,3.212802,0.05011329,0,4.323486
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,0.2442954,0.2442954,0,-1,0,0.2442954,0,0,0.00000000000000002775558,0,0,0.257153,0.2442954,0,0,1.869816,2.870854,0,0.257153,-0.257153,3.955085,65.91796,0.2085068,0.2687249,0,0,2.870854
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,0.4127525,0.4127525,0,-1,0,0.4127525,0,0,0.00000000000000005551115,0,0,0.4344763,0.4127525,0,0,2.155542,2.613701,0,0.4344763,-0.4344763,3.497107,58.285,0.2085068,0.4540277,0,0,2.613701
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,0.3501642,0.3501642,0,-1,0,0.3501642,0,0,0.00000000000000005551115,0,0,0.3685939,0.3501642,0,0,2.638294,2.179225,0,0.3685939,-0.3685939,3.108575,51.80948,0.2085068,0.3851807,0,0,2.179225
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,0.5390074,0.5390074,0,-1,0,0.5390074,0,0,0.0000000000000001110223,0,0,0.5673763,0.5390074,0,0,3.047842,1.810631,0,0.5673763,-0.5673763,2.510508,41.84172,0.2085068,0.5929081,0,0,1.810631
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,0.2837074,0.2837074,0,-1,0,0.2837074,0,0,0,0,0,0.2986394,0.2837074,0,0,3.67826,1.243255,0,0.2986394,-0.2986394,2.195714,36.59517,0.2085068,0.3120781,0,0,1.243255
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,0.2011845,0.2011845,0,-1,0,0.2011845,0,0,0.00000000000000002775558,0,0,0.2117731,0.2011845,0,0,4.010082,0.9446154,0,0.2117731,-0.2117731,1.972486,32.8747,0.2085068,0.2213029,0,0,0.9446154
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,0.1681507,0.1681507,0,-1,0,0.1681507,0,0,0.00000000000000002775558,0,0,0.1770008,0.1681507,0,0,4.245385,0.7328423,0,0.1770008,-0.1770008,1.785911,29.76512,0.2085068,0.1849658,0,0,0.7328423
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,0.2612264,0.2612264,0,-1,0,0.2612264,0,0,0.00000000000000005551115,0,0,0.2749752,0.2612264,0,0,4.442053,0.5558415,0,0.2749752,-0.2749752,1.496061,24.93431,0.2085068,0.2873491,0,0,0.5558415
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,0.6638411,0.266823,0,-1,0,0.266823,0,0,0.3970181,0.4634022,0,0.2808663,0.266823,0,0,4.747581,0.2808663,0,0.2808663,-0.2808663,1.200002,20,0.2085068,0.7302253,0,0,0.2808663
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,0.4508033,0,0,-1,0,0,0,0,0.4508033,0.4958836,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2085068,0.4958836,0,0,0
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,0.006346036,0.006346036,1.458978,0,0.4544009,0.006346036,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.208526,0.006980639,0,1.7,0
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,0.3870344,0.3870344,1.7,0,0.5202,0.3870344,0,0,0,0,0,0,0,1.312966,1.247317,3.679654,1.242,1.247317,0,1.247317,3.692494,61.54145,0.2086196,0.4257379,0,1.7,1.242
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,0.2962287,1.126952,1.126952,1.7,0,0.5202,1.126952,26.28582,0,0,0,0.2962287,0,0,0.5730476,0.5443951,2.432337,2.364586,0.8406239,0,0.8406239,4.48998,74.83286,0.2086816,1.239648,0.2369829,1.7,2.660814
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,0.5272437,0,0,1.120494,0,0.361995,0,0,0,0,0,0.5272437,0,0,1.120494,1.06447,1.591713,3.121147,1.591713,0,1.591713,6.000012,100,0.2085921,0,0.4217949,1.7,3.648391
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,0.6027481,0.6177396,0.6177396,0,-1,0,0.6177396,97.57317,0,0.0000000000000001110223,0,0.6027481,0.6502522,0.6177396,0,0,0,4.553689,0,0.0475041,-0.0475041,5.949938,99.16544,0.2085921,0.6795136,0.4821985,0,5.156437
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,0.8893081,0.03320197,0.03320197,0,0,0,0.03320197,2678.48,0.8015763,0,0,0.8893081,0.03494944,0.03320197,0,0,0.05278233,4.506185,0.05278233,0,0.05278233,6.000012,100,0.208584,0.03652216,0.7114465,0,5.395493
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,1.165179,0.5865398,0.5865398,0,0,0,0.5865398,198.6529,0.5477683,0,0,1.165179,0.6174103,0.5865398,0,0,0,4.553689,0,0,0,6.000012,100,0.208584,0.6451938,0.9321429,0,5.718868
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,1.393649,0,0,0,0,0,0,0,1.393649,0,0,1.393649,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.208584,0,1.114919,0,5.947338
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,0.6573256,2.348996,2.348996,1.7,0,0.5202,2.348996,27.98326,0.0000000000000001110223,0,0,0.6573256,0.6831535,0.6489958,0,0,0,4.553689,0,0.02582779,-0.02582779,5.972787,99.54625,0.208584,2.583895,0.5258605,1.7,5.211015
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,1.198444,3.83899,1.38,0,-1,0,1.38,86.84379,0,2.45899,2.842889,1.198444,1.452632,1.38,0,0,0.02869755,4.527861,0,0.2541873,-0.2541873,5.70485,95.08064,0.208584,4.222888,0.9587554,0,5.726305
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,0.8207041,1.708519,1.38,0,-1,0,1.38,59.47131,0.0000000000000002220446,0.3285191,0.499371,0.8207041,1.452632,1.38,0,0,0.3111279,4.273674,0,0.6319274,-0.6319274,5.03874,83.97884,0.208584,1.879371,0.6565633,0,5.094378
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,0.4993828,0,0,0,-1,0,0,0,0,0,0,0.4993828,0,0,0,0,1.01327,3.641746,0.4993828,0,0.4993828,5.512496,91.87476,0.2085071,0,0.3995062,0,4.141129
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,0.254862,0,0,0,-1,0,0,0,0,0,0,0.254862,0,0,0,0,0.5138867,4.091191,0.254862,0,0.254862,5.75428,95.90446,0.2084679,0,0.2038895,0,4.346053
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.05980632,1.719932,1.38,0,-1,0,1.38,4.333791,0,0.339932,0.5119252,0.05980632,1.452632,1.38,0,0,0.2590248,4.320567,0,1.392825,-1.392825,4.286113,71.43507,0.2084679,1.891925,0.04784505,0,4.380373
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,1.946933,1.38,0,-1,0,1.38,0,0,0.5669325,0.7616258,0,1.452632,1.38,0,0,1.806608,2.927741,0,1.452632,-1.452632,2.754905,45.91499,0.2084679,2.141626,0,0,2.927741
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,0.8914152,0.8914152,0,-1,0,0.8914152,0,0,0.0000000000000001110223,0,0,0.9383318,0.8914152,0,0,3.420644,1.47511,0,0.9383318,-0.9383318,1.765816,29.43021,0.2084679,0.9805568,0,0,1.47511
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,2.628006,0.509939,0,-1,0,0.509939,0,0,2.118067,2.380868,0,0.5367779,0.509939,0,0,4.463234,0.5367779,0,0.5367779,-0.5367779,1.200002,20,0.2084679,2.890807,0,0,0.5367779
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,0.5165647,0,0,-1,0,0,0,0,0.5165647,0.5682212,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2084679,0.5682212,0,0,0
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,0.5989508,0,0,-1,0,0,0,0,0.5989508,0.6588459,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2084679,0.6588459,0,0,0
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,0.1177812,0,0,-1,0,0,0,0,0.1177812,0.1295593,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2084679,0.1295593,0,0,0
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,0.0918784,0,0,-1,0,0,0,0,0.0918784,0.1010662,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2084679,0.1010662,0,0,0
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2084679,0,0,0,0
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,0.4263039,0,0,-1,0,0,0,0,0.4263039,0.4689343,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2084679,0.4689343,0,0,0
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,0.474168,0,0,-1,0,0,0,0,0.474168,0.5215848,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2084679,0.5215848,0,0,0
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,0.4029276,0.4029276,1.7,0,0.5202,0.4029276,0,0,0,0,0,0,0,1.297072,1.232219,5.059654,0,1.232219,0,1.232219,2.368988,39.48305,0.2085636,0.4432203,0,1.7,0
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,0.2015694,0.2015694,1.654201,0,0.5076969,0.2015694,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.827435,1.108997,1.38,0,1.38,3.678171,61.30272,0.2086263,0.2217263,0,1.7,1.108997
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,0.2238487,3.528301,3.08,1.7,0,0.5202,3.08,7.267814,0.0000000000000002220446,0.4483005,0.8011305,0.2238487,1.452632,1.38,0,0,2.447436,2.350997,0,1.228783,-1.228783,2.38292,39.71525,0.2086263,3.88113,0.1790789,1.7,2.574846
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,0.6131499,0.7342469,0.7342469,1.7,0,0.5202,0.7342469,83.50732,0,0,0,0.6131499,0,0,0.9657531,0.9174654,3.81275,1.122214,1.530615,0,1.530615,3.834989,63.91636,0.2086758,0.8076716,0.4905199,1.7,1.735364
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,0.7217246,0.3486331,0.3486331,0,-1,0,0.3486331,207.0155,0,0,0,0.7217246,0.3669822,0.3486331,0,0,2.282135,2.499768,0.3547424,0,0.3547424,4.171527,69.52531,0.2086214,0.3834964,0.5773797,0,3.221492
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,0.8191236,0,0,0,0,0,0,0,0,0,0,0.8191236,0,0,0,0,1.927392,2.819036,0.8191236,0,0.8191236,4.948616,82.47677,0.2084958,0,0.6552989,0,3.63816
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,1.463842,2.643479,2.643479,1.7,0,0.5202,2.643479,55.37557,0,0,0,1.463842,0.993136,0.9434792,0,0,1.108269,3.556247,0.4707056,0,0.4707056,5.395167,89.91927,0.208521,2.907827,1.171073,1.7,5.020089
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,1.679954,0,0,0,0,0,0,0,1.042391,0,0,1.679954,0,0,0,0,0.637563,3.979882,0.637563,0,0.637563,6.000012,100,0.2084234,0,1.343963,0,5.659836
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,1.459426,2.837594,2.837594,1.457594,0,0.4540232,2.837594,51.4318,0.006794168,0,0.0413535,1.459426,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2084234,3.121353,1.167541,1.7,6.013114
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,0.9710489,0.5190083,0.5190083,0,-1,0,0.5190083,187.097,0.4247244,0,0,0.9710489,0.5463245,0.5190083,0,0,0,4.553689,0,0,0,6.000012,100,0.2084234,0.5709091,0.7768391,0,5.524738
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,0.3725181,0.9266263,0.9266263,0,-1,0,0.9266263,40.20154,0,0,0,0.3725181,0.9753961,0.9266263,0,0,0,4.553689,0,0.602878,-0.602878,5.364523,89.40853,0.2084234,1.019289,0.2980145,0,4.926207
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,0.09727796,1.246698,1.246698,0,-1,0,1.246698,7.802847,0,0.0000000000000004440892,0,0.09727796,1.312314,1.246698,0,0,0.6698645,3.950811,0,1.215036,-1.215036,4.083762,68.06257,0.2084234,1.371368,0.07782237,0,4.048089
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.1332881,0.1926724,0.1926724,0,-1,0,0.1926724,69.17862,0,0,0,0.1332881,0.2028131,0.1926724,0,0,2.019905,2.735775,0,0.06952495,-0.06952495,4.010477,66.84114,0.2084234,0.2119397,0.1066305,0,2.869063
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.01839689,3.34271,1.38,0,-1,0,1.38,1.333108,0,1.96271,2.296981,0.01839689,1.452632,1.38,0,0,2.097154,2.66625,0,1.434235,-1.434235,2.498661,41.64426,0.2084234,3.67698,0.01471751,0,2.684647
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,1.309894,1.170414,0,-1,0,1.170414,0,0,0.1394797,0.2704691,0,1.232015,1.170414,0,0,3.690748,1.232015,0,1.232015,-1.232015,1.200002,20,0.2084234,1.440884,0,0,1.232015
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,3.462809,0,0,-1,0,0,0,0,3.462809,3.809089,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2084234,3.809089,0,0,0
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,0.9805049,0,0,-1,0,0,0,0,0.9805049,1.078555,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2084234,1.078555,0,0,0
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,0.6541278,0,0,-1,0,0,0,0,0.6541278,0.7195406,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2084234,0.7195406,0,0,0
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,0.4037581,0,0,-1,0,0,0,0,0.4037581,0.4441339,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2084234,0.4441339,0,0,0
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,0.4937144,0,0,-1,0,0,0,0,0.4937144,0.5430859,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2084234,0.5430859,0,0,0
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,0.1519486,0,0,-1,0,0,0,0,0.1519486,0.1671434,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2084234,0.1671434,0,0,0
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2084234,0,0,0,0
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,0.01968423,0,0,-1,0,0,0,0,0.01968423,0.02165265,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2084234,0.02165265,0,0,0
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,0.3220923,0,0,-1,0,0,0,0,0.3220923,0.3543015,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2084234,0.3543015,0,0,0
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,0.3216143,0.3216143,1.7,0,0.5202,0.3216143,0,0,0,0,0,0,0,1.378386,1.309466,5.059654,0,1.309466,0,1.309466,2.442271,40.70444,0.2085069,0.3537757,0,1.7,0
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,0.01205923,0.01205923,1.464691,0,0.4559606,0.01205923,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.750188,1.17852,1.38,0,1.38,3.751454,62.52411,0.2085271,0.01326515,0,1.7,1.17852
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,0.3711787,0.9551773,0.9551773,1.7,0,0.5202,0.9551773,38.85966,0,0,0,0.3711787,0,0,0.7448227,0.7075815,2.370188,2.42052,1.07876,0,1.07876,4.774856,79.58078,0.2086062,1.050695,0.296943,1.7,2.791698
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,0.726042,0.86234,0.86234,1.399456,0,0.4381516,0.86234,84.1944,0,0,0,0.726042,0,0,0.5371163,0.5102605,1.291428,3.391404,1.236303,0,1.236303,5.947716,99.1284,0.2086338,0.9485741,0.5808336,1.7,4.117446
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,0.7838533,1.109787,1.109787,0,-1,0,1.109787,70.63098,0,0,0,0.7838533,1.168197,1.109787,0,0,0.0551251,4.504076,0,0.3843433,-0.3843433,5.542583,92.37619,0.2086338,1.220765,0.6270826,0,5.28793
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,0.669748,0,0,0,0,0,0,0,0.1875748,0,0,0.669748,0,0,0,0,0.4821732,4.119733,0.4821732,0,0.4821732,6.000012,100,0.2085602,0,0.5357984,0,4.789481
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,1.142259,0.6202382,0.6202382,0,0,0,0.6202382,184.1646,0.4893768,0,0,1.142259,0.6528823,0.6202382,0,0,0,4.553689,0,0,0,6.000012,100,0.2085602,0.682262,0.9138073,0,5.695948
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,0.9111183,0.8550733,0.8550733,0,0,0,0.8550733,106.5544,0.01104114,0,0,0.9111183,0.9000772,0.8550733,0,0,0,4.553689,0,0,0,6.000012,100,0.2085602,0.9405807,0.7288947,0,5.464807
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,1.023921,0.4031593,0.4031593,0,0,0,0.4031593,253.9744,0.5995431,0,0,1.023921,0.4243782,0.4031593,0,0,0,4.553689,0,0,0,6.000012,100,0.2085602,0.4434752,0.819137,0,5.57761
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,0.8582178,1.447485,1.38,0,-1,0,1.38,62.1897,0.0000000000000002220446,0.0674851,0.2122336,0.8582178,1.452632,1.38,0,0,0,4.553689,0,0.5944138,-0.5944138,5.373445,89.55724,0.2085602,1.592234,0.6865743,0,5.411907
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,1.183689,0.7588649,0.7588649,0,-1,0,0.7588649,155.9815,0,0,0,1.183689,0.7988052,0.7588649,0,0,0.6604597,3.959275,0.3848841,0,0.3848841,5.738578,95.64278,0.2085015,0.8347514,0.9469514,0,5.142964
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,0.5544512,0.5599156,0.5599156,0,-1,0,0.5599156,99.02406,0.0000000000000001110223,0,0,0.5544512,0.5893849,0.5599156,0,0,0.2755757,4.305671,0,0.03493366,-0.03493366,5.701755,95.02905,0.2085015,0.6159071,0.4435609,0,4.860122
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,0.330289,0,0,0,-1,0,0,0,0.01589814,0,0,0.330289,0,0,0,0,0.3143908,4.270737,0.3143908,0,0.3143908,6.000012,100,0.2084536,0,0.2642312,0,4.601026
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.0483408,0,0,0,-1,0,0,0,0.0483408,0,0,0.0483408,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2084536,0,0.03867264,0,4.60203
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,2.190502,1.38,0,-1,0,1.38,0,0,0.8105024,1.029553,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.2084536,2.409553,0,0,4.553689
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,1.929666,1.38,0,-1,0,1.38,0,0,0.5496656,0.7426322,0,1.452632,1.38,0,0,1.614035,3.101057,0,1.452632,-1.452632,2.937596,48.95983,0.2084536,2.122632,0,0,3.101057
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,0.6161711,0.6161711,0,-1,0,0.6161711,0,0,0,0,0,0.6486011,0.6161711,0,0,3.22807,1.648426,0,0.6486011,-0.6486011,2.25391,37.56509,0.2084536,0.6777882,0,0,1.648426
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,0.3494429,0.3494429,0,-1,0,0.3494429,0,0,0.00000000000000005551115,0,0,0.3678346,0.3494429,0,0,3.948738,0.9998246,0,0.3678346,-0.3678346,1.866178,31.10291,0.2084536,0.3843872,0,0,0.9998246
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,0.2767613,0.2767613,0,-1,0,0.2767613,0,0,0.00000000000000005551115,0,0,0.2913277,0.2767613,0,0,4.357443,0.63199,0,0.2913277,-0.2913277,1.559092,25.98482,0.2084536,0.3044374,0,0,0.63199
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,0.3748479,0.3236293,0,-1,0,0.3236293,0,0,0.0512186,0.08870339,0,0.3406624,0.3236293,0,0,4.68114,0.3406624,0,0.3406624,-0.3406624,1.200002,20,0.2084536,0.4123326,0,0,0.3406624
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,0.2363594,0,0,-1,0,0,0,0,0.2363594,0.2599953,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2084536,0.2599953,0,0,0
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,0.3122591,0,0,-1,0,0,0,0,0.3122591,0.343485,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2084536,0.343485,0,0,0
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,0.06166567,0,0,-1,0,0,0,0,0.06166567,0.06783224,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2084536,0.06783224,0,0,0
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,0.5701842,0,0,-1,0,0,0,0,0.5701842,0.6272026,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2084536,0.6272026,0,0,0
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,0.02319981,0.02319981,1.475831,0,0.459002,0.02319981,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2084763,0.02551979,0,1.7,0
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.01911855,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01911855,0,0,1.452632,1.38,3.679654,1.242,1.399119,0,1.399119,3.836506,63.94164,0.2084909,0,0.01529484,1.7,1.261119
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.148645,0.4201096,0.4201096,1.7,0,0.5202,0.4201096,35.38243,0,0,0,0.148645,0,0,1.27989,1.215896,2.280536,2.501207,1.364541,0,1.364541,5.131023,85.51688,0.2085654,0.4621206,0.118916,1.7,2.649852
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.1432163,1.711071,1.711071,1.7,0,0.5202,1.711071,8.369983,0,0,0,0.1432163,0.0116536,0.01107092,0,0,0.9159949,3.729294,0.1315627,0,0.1315627,5.255834,87.59706,0.208573,1.882178,0.1145731,1.7,3.87251
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.1475446,3.695612,1.38,0,-1,0,1.38,10.69164,0.0000000000000002220446,2.315613,2.685174,0.1475446,1.452632,1.38,0,0,0.7844322,3.8477,0,1.305087,-1.305087,3.880152,64.66907,0.208573,4.065174,0.1180357,0,3.995245
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,0.4063669,1.683041,1.683041,1.7,0,0.5202,1.683041,24.1448,0,0,0,0.4063669,0,0,0.01695886,0.01611091,2.234529,2.542613,0.4224778,0,0.4224778,4.28095,71.34901,0.2085979,1.851345,0.3250935,1.7,2.94898
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,0.5493517,0.5341558,0.5341558,1.7,0,0.5202,0.5341558,102.8448,0,0,0,0.5493517,0,0,1.165844,1.107552,1.812051,2.922843,1.656904,0,1.656904,5.852826,97.54691,0.2086278,0.5875714,0.4394813,1.7,3.472195
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,0.5863734,0.3133937,0.3133937,0,0,0,0.3133937,187.1044,0.1013379,0,0,0.5863734,0.3298881,0.3133937,0,0,0.1551474,4.414056,0.1551474,0,0.1551474,6.000012,100,0.2086043,0.3447331,0.4690987,0,5.00043
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,0.2606415,1.272342,1.272342,1.024733,0,0.3358521,1.272342,20.48517,0.00000000000000005551115,0,0,0.2606415,0.2606415,0.2476095,0,0,0,4.553689,0,0,0,6.000012,100,0.2086043,1.399577,0.2085132,1.7,4.814331
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,0.5012313,0.02919828,0.02919828,0,-1,0,0.02919828,1716.646,0.4704962,0,0,0.5012313,0.03073504,0.02919828,0,0,0,4.553689,0,0,0,6.000012,100,0.2086043,0.03211811,0.400985,0,5.05492
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,0.4324085,0.9578204,0.9578204,0,-1,0,0.9578204,45.14506,0.0000000000000002220446,0,0,0.4324085,1.008232,0.9578204,0,0,0,4.553689,0,0.5758234,-0.5758234,5.393041,89.88383,0.2086043,1.053602,0.3459268,0,4.986097
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,0.2373445,0.4039088,0.4039088,0,-1,0,0.4039088,58.76188,0,0.00000000000000005551115,0,0.2373445,0.4251672,0.4039088,0,0,0.6398038,3.977865,0,0.1878228,-0.1878228,5.195058,86.58413,0.2086043,0.4442997,0.1898756,0,4.21521
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,0.2202773,0.2724383,0.2724383,0,-1,0,0.2724383,80.85401,0,0,0,0.2202773,0.2867771,0.2724383,0,0,0.8484958,3.790043,0,0.06649985,-0.06649985,5.124961,85.41585,0.2086043,0.2996821,0.1762218,0,4.01032
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.05615733,1.69662,1.38,0,-1,0,1.38,4.069372,0.0000000000000002220446,0.3166195,0.4862815,0.05615733,1.452632,1.38,0,0,0.9223845,3.723543,0,1.396474,-1.396474,3.652948,60.88235,0.2086043,1.866282,0.04492586,0,3.7797
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,0.1550045,0.1550045,0,-1,0,0.1550045,0,0,0,0,0,0.1631626,0.1550045,0,0,2.474023,2.327069,0,0.1631626,-0.1631626,3.48096,58.01588,0.2086043,0.1705049,0,0,2.327069
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,1.202079,1.202079,0,-1,0,1.202079,0,0,0,0,0,1.265346,1.202079,0,0,2.655314,2.163906,0,1.265346,-1.265346,2.147167,35.78605,0.2086043,1.322287,0,0,2.163906
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,1.567577,0.8536317,0,-1,0,0.8536317,0,0,0.713945,0.8707026,0,0.8985597,0.8536317,0,0,4.061255,0.8985597,0,0.8985597,-0.8985597,1.200002,20,0.2086043,1.724334,0,0,0.8985597
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,0.3174261,0,0,-1,0,0,0,0,0.3174261,0.3491687,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2086043,0.3491687,0,0,0
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,0.6076761,0,0,-1,0,0,0,0,0.6076761,0.6684437,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2086043,0.6684437,0,0,0
