Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2086043,0,0,0,0
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,0.7552826,0,0,-1,0,0,0,0,0.7552826,0.8308109,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2086043,0.8308109,0,0,0
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,0.5536354,0,0,-1,0,0,0,0,0.5536354,0.608999,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2086043,0.608999,0,0,0
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,0.3238754,0,0,-1,0,0,0,0,0.3238754,0.356263,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2086043,0.356263,0,0,0
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,0.5482566,0,0,-1,0,0,0,0,0.5482566,0.6030822,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2086043,0.6030822,0,0,0
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,0.4459524,0.4459524,1.7,0,0.5202,0.4459524,0,0,0,0,0,0,0,1.254048,1.191345,5.059654,0,1.191345,0,1.191345,2.330212,38.83678,0.2087001,0.4905476,0,1.7,0
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.01755432,0.2262581,0.2262581,1.67889,0,0.5144369,0.2262581,7.758535,0.0000000000000002220446,0,0,0.01755432,0,0,1.452632,1.38,3.868309,1.072211,1.397554,0,1.397554,3.656048,60.93401,0.2087645,0.2488839,0.01404345,1.7,1.089765
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.1152492,1.544778,1.544778,1.7,0,0.5202,1.544778,7.460564,0,0,0,0.1152492,0,0,0.1552219,0.1474608,2.470755,2.33001,0.26271,0,0.26271,3.905277,65.08781,0.208783,1.699256,0.09219933,1.7,2.445259
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,0.250627,3.331278,3.08,1.7,0,0.5202,3.08,8.137241,0.0000000000000002220446,0.2512782,0.584406,0.250627,1.452632,1.38,0,0,2.208045,2.566449,0,1.202005,-1.202005,2.638253,43.97079,0.208783,3.664406,0.2005016,1.7,2.817076
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,0.8323694,2.073773,1.38,0,-1,0,1.38,60.31663,0.0000000000000002220446,0.6937734,0.9011508,0.8323694,1.452632,1.38,0,0,3.543606,1.364444,0,0.6202621,-0.6202621,1.984439,33.07392,0.208783,2.281151,0.6658956,0,2.196814
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,0.7102334,3.913208,3.08,1.7,0,0.5202,3.08,23.05953,0.0000000000000002220446,0.8332079,1.762612,0.7102334,1.452632,1.38,0,0,4.232786,0.7441819,0,0.7423981,-0.7423981,1.201883,20.03134,0.208783,4.304529,0.5681868,1.7,1.454415
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,0.1710932,0.7860073,0.7860073,1.7,0,0.5202,0.7860073,21.76738,0,0,0,0.1710932,0,0,0.9139926,0.868293,5.057673,0.001783781,1.039386,0,1.039386,2.187931,36.46544,0.2088625,0.8646081,0.1368745,1.7,0.172877
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,0.3859495,1.174041,1.174041,1.7,0,0.5202,1.174041,32.87358,0,0,0,0.3859495,0,0,0.5259587,0.4996607,4.018286,0.9372314,0.8856102,0,0.8856102,3.028095,50.46814,0.2089247,1.291445,0.3087596,1.7,1.323181
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,0.576722,1.641487,1.641487,1.7,0,0.5202,1.641487,35.13413,0,0,0,0.576722,0,0,0.05851344,0.05558776,3.132676,1.734281,0.6323098,0,0.6323098,3.627956,60.46582,0.2089622,1.805635,0.4613776,1.7,2.311002
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,0.6235356,1.455832,1.38,0,-1,0,1.38,45.18373,0.0000000000000002220446,0.07583164,0.2214148,0.6235356,1.452632,1.38,0,0,2.500366,2.303359,0,0.829096,-0.829096,2.754012,45.90012,0.2089622,1.601415,0.4988284,0,2.926895
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,0.6014204,0.5095775,0.5095775,0,-1,0,0.5095775,118.0233,0,0,0,0.6014204,0.5363974,0.5095775,0,0,3.421584,1.474263,0.06502302,0,0.06502302,2.815699,46.92822,0.2089524,0.5605353,0.4811363,0,2.075684
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,0.4926707,0,0,0,-1,0,0,0,0,0,0,0.4926707,0,0,0,0,3.356561,1.532784,0.4926707,0,0.4926707,3.283087,54.71801,0.2088778,0,0.3941365,0,2.025455
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,0.1870081,0.9861657,0.9861657,0,-1,0,0.9861657,18.96316,0,0,0,0.1870081,1.038069,0.9861657,0,0,2.86389,1.976188,0,0.851061,-0.851061,2.38599,39.76642,0.2088778,1.084782,0.1496065,0,2.163196
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.05460917,1.89752,1.120749,0,-1,0,1.120749,4.872561,0,0.7767708,1.008026,0.05460917,1.179736,1.120749,0,0,3.809514,1.125127,0,1.125127,-1.125127,1.200002,20,0.2088778,2.087272,0.04368734,0,1.179736
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,2.986131,0,0,-1,0,0,0,0,2.986131,3.284744,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2088778,3.284744,0,0,0
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,1.09186,0,0,-1,0,0,0,0,1.09186,1.201046,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2088778,1.201046,0,0,0
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,0.1796255,0,0,-1,0,0,0,0,0.1796255,0.197588,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2088778,0.197588,0,0,0
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2088778,0,0,0,0
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,0.4500121,0,0,-1,0,0,0,0,0.4500121,0.4950134,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2088778,0.4950134,0,0,0
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,0.1123417,0,0,-1,0,0,0,0,0.1123417,0.1235759,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2088778,0.1235759,0,0,0
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2088778,0,0,0,0
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,0.8313494,0,0,-1,0,0,0,0,0.8313494,0.9144843,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2088778,0.9144843,0,0,0
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2088778,0,0,0,0
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,0.2347331,0,0,-1,0,0,0,0,0.2347331,0.2582065,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2088778,0.2582065,0,0,0
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,0.2519616,0.2519616,1.7,0,0.5202,0.2519616,0,0,0,0,0,0,0,1.448038,1.375636,5.059654,0,1.375636,0,1.375636,2.505046,41.75068,0.2089498,0.2771578,0,1.7,0
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.01424668,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01424668,0,0,1.452632,1.38,3.684018,1.238073,1.394247,0,1.394247,3.827744,63.79561,0.2089645,0,0.01139734,1.7,1.252319
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,0.1738628,2.84171,2.84171,1.7,0,0.5202,2.84171,6.118247,0,0.0000000000000004440892,0.04588129,0.1738628,1.2018,1.14171,0,0,2.289771,2.492895,0,1.027937,-1.027937,2.744203,45.73663,0.2089645,3.125881,0.1390903,1.7,2.666758
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,0.4905961,2.757639,2.757639,1.7,0,0.5202,2.757639,17.79044,0.0000000000000002220446,0,0,0.4905961,1.113304,1.057639,0,0,3.431924,1.464957,0,0.6227081,-0.6227081,2.087811,34.79678,0.2089645,3.033403,0.3924769,1.7,1.955553
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,0.7442437,2.680231,1.38,0,-1,0,1.38,53.93071,0.0000000000000002220446,1.300231,2.006711,0.7442437,1.452632,1.38,0,0,4.123822,0.8422493,0,0.7083879,-0.7083879,1.341105,22.3517,0.2089645,2.948254,0.595395,0,1.586493
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,1.023829,0.8817239,0.8817239,1.7,0,0.5202,0.8817239,116.1168,0,0,0,1.023829,0,0,0.818276,0.7773623,4.91092,0.1338614,1.801192,0,1.801192,3.049865,50.83098,0.208972,0.9698963,0.8190634,1.7,1.157691
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,1.284592,0.08869243,0.08869243,1.541324,0,0.4768814,0.08869243,1448.367,0,0,0,1.284592,0,0,1.452632,1.38,3.109728,1.754934,2.664592,0,2.664592,5.577719,92.9618,0.2088147,0.09756168,1.027673,1.7,3.039526
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,0.5256128,1.190477,1.190477,0,0,0,1.190477,44.15144,0,0,0,0.5256128,1.253134,1.190477,0,0,0.445136,4.153067,0,0.7275209,-0.7275209,4.810844,80.18058,0.2088147,1.309525,0.4204903,0,4.678679
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,0.7423695,0.4209815,0.4209815,0,0,0,0.4209815,176.3425,0,0,0,0.7423695,0.4431385,0.4209815,0,0,1.253493,3.425546,0.2992311,0,0.2992311,5.09472,84.91183,0.2087697,0.4630797,0.5938956,0,4.167915
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,0.6733538,0.7947475,0.7947475,0,-1,0,0.7947475,84.7255,0,0.0000000000000001110223,0,0.6733538,0.8365763,0.7947475,0,0,0.9542615,3.694854,0,0.1632225,-0.1632225,4.922668,82.04431,0.2087697,0.8742222,0.5386831,0,4.368207
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,0.5487302,0.364145,0.364145,0,-1,0,0.364145,150.69,0,0,0,0.5487302,0.3833105,0.364145,0,0,1.13562,3.531631,0.1654197,0,0.1654197,5.079599,84.65982,0.2087448,0.4005595,0.4389842,0,4.080361
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,0.4221772,0.6123074,0.6123074,0,-1,0,0.6123074,68.94856,0,0.0000000000000001110223,0,0.4221772,0.6445341,0.6123074,0,0,0.9702002,3.680509,0,0.2223569,-0.2223569,4.845214,80.75341,0.2087448,0.6735381,0.3377417,0,4.102686
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,0.4521481,3.177848,1.38,0,-1,0,1.38,32.76435,0.0000000000000002220446,1.797848,2.115633,0.4521481,1.452632,1.38,0,0,1.217263,3.458152,0,1.000484,-1.000484,3.790612,63.17675,0.2087448,3.495633,0.3617185,0,3.9103
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.05566933,1.158638,1.158638,0,-1,0,1.158638,4.804721,0,0.0000000000000002220446,0,0.05566933,1.219619,1.158638,0,0,2.328912,2.457668,0,1.16395,-1.16395,2.563702,42.72827,0.2087448,1.274502,0.04453547,0,2.513338
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,2.4977,1.229033,0,-1,0,1.229033,0,0,1.268667,1.518437,0,1.293719,1.229033,0,0,3.622189,1.293719,0,1.293719,-1.293719,1.200002,20,0.2087448,2.74747,0,0,1.293719
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,0.9146533,0,0,-1,0,0,0,0,0.9146533,1.006119,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2087448,1.006119,0,0,0
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,0.988335,0,0,-1,0,0,0,0,0.988335,1.087168,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2087448,1.087168,0,0,0
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,0.4388379,0,0,-1,0,0,0,0,0.4388379,0.4827217,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2087448,0.4827217,0,0,0
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2087448,0,0,0,0
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2087448,0,0,0,0
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2087448,0,0,0,0
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,0.2103549,0,0,-1,0,0,0,0,0.2103549,0.2313904,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2087448,0.2313904,0,0,0
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2087448,0,0,0,0
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,0.4237578,0,0,-1,0,0,0,0,0.4237578,0.4661336,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2087448,0.4661336,0,0,0
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,0.1220887,0.1220887,1.57472,0,0.4859986,0.1220887,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2087885,0.1342975,0,1.7,0
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.01041471,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01041471,0,0,1.452632,1.38,3.679654,1.242,1.390415,0,1.390415,3.828249,63.80402,0.2088039,0,0.008331767,1.7,1.252415
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.02692505,2.874477,2.874477,1.7,0,0.5202,2.874477,0.9366938,0,0,0.081925,0.02692505,1.236292,1.174477,0,0,2.28924,2.493373,0,1.209367,-1.209367,2.553464,42.55765,0.2088039,3.161925,0.02154004,1.7,2.520298
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.0689925,2.792952,2.792952,1.7,0,0.5202,2.792952,2.470235,0,0,0.1393329,0.0689925,1.150476,1.092952,0,0,3.632981,1.284006,0,1.081484,-1.081484,1.41348,23.55795,0.2088039,3.072248,0.055194,1.7,1.352999
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.09876862,1.676856,0.2862268,0,-1,0,0.2862268,34.50711,0,1.390629,1.633379,0.09876862,0.3012914,0.2862268,0,0,4.834629,0.2025228,0,0.2025228,-0.2025228,1.200002,20,0.2088039,1.844541,0.0790149,0,0.3012914
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,0.2040533,0,0,0,0,0,0,0,0,0,0,0.2040533,0,0,0,0,5.059654,0,0.2040533,0,0.2040533,1.393584,23.22636,0.2087733,0,0.1632426,0,0.2040533
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,0.3074777,0.7332366,0.7332366,1.7,0,0.5202,0.7332366,41.93431,0,0,0,0.3074777,0,0,0.9667634,0.9184252,4.855601,0.183648,1.225903,0,1.225903,2.556578,42.60955,0.2088637,0.8065603,0.2459822,1.7,0.4911256
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,0.299291,0.2943764,0.2943764,1.7,0,0.5202,0.2943764,101.6695,0,0,0,0.299291,0,0,1.405624,1.335342,3.629698,1.286961,1.634633,0,1.634633,4.107327,68.45532,0.2088962,0.3238141,0.2394328,1.7,1.586252
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.1342327,2.814528,2.814528,1.7,0,0.5202,2.814528,4.769281,0,0.0000000000000004440892,0.01598013,0.1342327,1.173187,1.114527,0,0,1.995065,2.758131,0,1.038954,-1.038954,3.012174,50.20279,0.2088962,3.09598,0.1073862,1.7,2.892363
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.07221942,0.9805696,0.9805696,0,-1,0,0.9805696,7.365047,0,0.0000000000000001110223,0,0.07221942,1.032179,0.9805696,0,0,3.149458,1.719177,0,0.9599591,-0.9599591,2.000288,33.33807,0.2088962,1.078627,0.05777553,0,1.791396
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,0.226812,1.652078,0.936728,0,-1,0,0.936728,24.21321,0,0.7153502,1.052935,0.226812,0.9860294,0.936728,0,0,4.216079,0.7592175,0,0.7592175,-0.7592175,1.200002,20,0.2088962,1.817286,0.1814496,0,0.9860294
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,0.159311,0.8637749,0.1513454,0,-1,0,0.1513454,105.2632,0,0.7124295,0.9198833,0.159311,0.159311,0.1513454,0,0,5.059654,0,0,0,0,1.200002,20,0.2088962,0.9501524,0.1274488,0,0.159311
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.05344054,3.097115,0.05076851,0,-1,0,0.05076851,105.2632,0,3.046346,3.396672,0.05344054,0.05344054,0.05076851,0,0,5.059654,0,0,0,0,1.200002,20,0.2088962,3.406826,0.04275243,0,0.05344054
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.05091335,0.6607374,0.04836768,0,-1,0,0.04836768,105.2632,0,0.6123697,0.7171376,0.05091335,0.05091335,0.04836768,0,0,5.059654,0,0,0,0,1.200002,20,0.2088962,0.7268111,0.04073068,0,0.05091335
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,2.17814,0,0,-1,0,0,0,0,2.17814,2.395954,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2088962,2.395954,0,0,0
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,1.961815,0,0,-1,0,0,0,0,1.961815,2.157996,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2088962,2.157996,0,0,0
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,2.749951,0,0,-1,0,0,0,0,2.749951,3.024946,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2088962,3.024946,0,0,0
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2088962,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,0.3705152,0,0,-1,0,0,0,0,0.3705152,0.4075667,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2088962,0.4075667,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2088962,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,0.2736186,0,0,-1,0,0,0,0,0.2736186,0.3009804,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2088962,0.3009804,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,0.05377369,0,0,-1,0,0,0,0,0.05377369,0.05915106,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2088962,0.05915106,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,0.1110856,0,0,-1,0,0,0,0,0.1110856,0.1221942,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2088962,0.1221942,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,0.2496555,0,0,-1,0,0,0,0,0.2496555,0.274621,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2088962,0.274621,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,0.02748594,0.02748594,1.480118,0,0.4601721,0.02748594,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.208919,0.03023453,0,1.7,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.007683549,0.3294735,0.3294735,1.7,0,0.5202,0.3294735,2.332069,0,0,0,0.007683549,0,0,1.370527,1.302,3.679654,1.242,1.309684,0,1.309684,3.75166,62.52755,0.209,0.3624208,0.006146839,1.7,1.249683
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.03994527,0.2580763,0.2580763,1.7,0,0.5202,0.2580763,15.47809,-0.0000000000000002220446,0,0,0.03994527,0,0,1.441924,1.369828,2.369971,2.420715,1.409773,0,1.409773,5.089088,84.81797,0.2090659,0.2838839,0.03195622,1.7,2.460661
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.1216708,2.20647,2.20647,1.7,0,0.5202,2.20647,5.514273,0,0,0,0.1216708,0.5331268,0.5064705,0,0,0.9601978,3.689511,0,0.411456,-0.411456,4.655375,77.58944,0.2090659,2.427118,0.09733663,1.7,3.811182
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,0.2152182,2.06988,1.38,0,-1,0,1.38,15.59552,0,0.6898797,0.8968676,0.2152182,1.452632,1.38,0,0,1.417371,3.278055,0,1.237413,-1.237413,3.351027,55.85035,0.2090659,2.276868,0.1721746,0,3.493273
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.05918354,0.3398174,0.3398174,0,0,0,0.3398174,17.41628,0,0,0,0.05918354,0.3577025,0.3398174,0,0,2.792275,2.040642,0,0.298519,-0.298519,3.036361,50.60591,0.2090659,0.3737991,0.04734683,0,2.099825
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.1156752,0.3459679,0.3459679,0,0,0,0.3459679,33.43523,0,0.00000000000000005551115,0,0.1156752,0.3641767,0.3459679,0,0,3.123963,1.742123,0,0.2485015,-0.2485015,2.774417,46.2402,0.2090659,0.3805647,0.09254014,0,1.857798
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,0.3367082,1.531791,1.531791,1.7,0,0.5202,1.531791,21.98134,0,0,0,0.3367082,0,0,0.1682092,0.1597987,3.400075,1.493621,0.4965069,0,0.4965069,3.245445,54.09064,0.2090975,1.68497,0.2693666,1.7,1.830329
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,0.3895575,1.144849,1.144849,1.7,0,0.5202,1.144849,34.02698,0,0,0,0.3895575,0,0,0.555151,0.5273935,2.903569,1.940477,0.916951,0,0.916951,4.115341,68.58888,0.2091611,1.259334,0.311646,1.7,2.330035
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,0.4198312,2.74298,1.38,0,-1,0,1.38,30.42255,0.0000000000000002220446,1.36298,1.637278,0.4198312,1.452632,1.38,0,0,1.986618,2.765733,0,1.0328,-1.0328,3.026674,50.44447,0.2091611,3.017278,0.3358649,0,3.185564
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,0.373574,1.629699,1.38,0,-1,0,1.38,27.07058,0.0000000000000002220446,0.2496986,0.4126685,0.373574,1.452632,1.38,0,0,3.134174,1.732933,0,1.079058,-1.079058,1.889247,31.48739,0.2091611,1.792668,0.2988592,0,2.106507
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.1527063,1.668605,0.7662525,0,-1,0,0.7662525,19.92898,0,0.9023529,1.18527,0.1527063,0.8065815,0.7662525,0,0,4.333127,0.6538752,0,0.6538752,-0.6538752,1.200002,20,0.2091611,1.835466,0.122165,0,0.8065815
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,0.1990048,1.58871,0.1890546,0,-1,0,0.1890546,105.2632,0,1.399656,1.70977,0.1990048,0.1990048,0.1890546,0,0,5.059654,0,0,0,0,1.200002,20,0.2091611,1.747581,0.1592038,0,0.1990048
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.04325726,0.371357,0.0410944,0,-1,0,0.0410944,105.2632,0,0.3302626,0.4002739,0.04325726,0.04325726,0.0410944,0,0,5.059654,0,0,0,0,1.200002,20,0.2091611,0.4084927,0.03460581,0,0.04325726
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2091611,0,0,0,0
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,2.751323,0,0,-1,0,0,0,0,2.751323,3.026455,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2091611,3.026455,0,0,0
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,1.676595,0,0,-1,0,0,0,0,1.676595,1.844254,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2091611,1.844254,0,0,0
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2091611,0,0,0,0
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,0.07057002,0,0,-1,0,0,0,0,0.07057002,0.07762703,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2091611,0.07762703,0,0,0
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,0.6613658,0,0,-1,0,0,0,0,0.6613658,0.7275023,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2091611,0.7275023,0,0,0
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,0.5423934,0,0,-1,0,0,0,0,0.5423934,0.5966327,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2091611,0.5966327,0,0,0
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,0.2045651,0,0,-1,0,0,0,0,0.2045651,0.2250216,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2091611,0.2250216,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,0.1360999,0,0,-1,0,0,0,0,0.1360999,0.14971,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2091611,0.14971,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,0.3581724,0,0,-1,0,0,0,0,0.3581724,0.3939897,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2091611,0.3939897,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,0.3210626,0.3210626,1.7,0,0.5202,0.3210626,0,0,0,0,0,0,0,1.378937,1.309991,5.059654,0,1.309991,0,1.309991,2.442769,40.71273,0.2092415,0.3531688,0,1.7,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.02128663,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02128663,0,0,1.452632,1.38,3.749664,1.178992,1.401287,0,1.401287,3.772146,62.86897,0.2092547,0,0.0170293,1.7,1.200278
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,0.319193,0.6268307,0.6268307,1.7,0,0.5202,0.6268307,50.92172,0,0,0,0.319193,0,0,1.073169,1.019511,2.348377,2.44015,1.338704,0,1.338704,5.042152,84.03569,0.2093307,0.6895138,0.2553544,1.7,2.759342
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,0.7683789,2.361072,2.361072,1.7,0,0.5202,2.361072,32.54365,0,0,0,0.7683789,0.6958649,0.6610717,0,0,1.009673,3.644983,0.07251405,0,0.07251405,5.110945,85.18224,0.2093348,2.597179,0.6147031,1.7,4.413362
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,1.013128,0.6339121,0.6339121,0,-1,0,0.6339121,159.8215,0,0,0,1.013128,0.6672758,0.6339121,0,0,0.9371593,3.710246,0.3458519,0,0.3458519,5.439048,90.65063,0.2092832,0.6973033,0.8105022,0,4.723373
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,1.049941,0.2066894,0.2066894,0,0,0,0.2066894,507.9802,0.2410659,0,0,1.049941,0.2175678,0.2066894,0,0,0.5913075,4.021512,0.5913075,0,0.5913075,6.000012,100,0.2091951,0.2273583,0.8399529,0,5.071454
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,1.056969,1.613667,1.613667,0.6095465,0,0.2225062,1.613667,65.50105,0,0,0,1.056969,1.056969,1.00412,0,0,0,4.553689,0,0,0,6.000012,100,0.2091951,1.775033,0.8455748,1.7,5.610658
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,1.057843,0,0,0,0,0,0,0,1.057843,0,0,1.057843,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2091951,0,0.8462743,0,5.611532
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,0.7293407,0,0,0,0,0,0,0,0.7293407,0,0,0.7293407,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2091951,0,0.5834725,0,5.28303
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,0.6795578,0.5863911,0.5863911,0,-1,0,0.5863911,115.8882,0.06230404,0,0,0.6795578,0.6172538,0.5863911,0,0,0,4.553689,0,0,0,6.000012,100,0.2091951,0.6450302,0.5436463,0,5.233247
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,0.7551459,2.1226,1.38,0,-1,0,1.38,54.72072,0.0000000000000002220446,0.7425998,0.9548598,0.7551459,1.452632,1.38,0,0,0,4.553689,0,0.6974857,-0.6974857,5.264798,87.74645,0.2091951,2.33486,0.6041167,0,5.308835
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,0.5058793,1.818753,1.38,0,-1,0,1.38,36.65792,0.0000000000000002220446,0.4387535,0.6206288,0.5058793,1.452632,1.38,0,0,0.7749841,3.856203,0,0.9467523,-0.9467523,4.266833,71.11374,0.2091951,2.000629,0.4047034,0,4.362082
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,0.1746444,1.341494,1.341494,0,-1,0,1.341494,13.01865,0,0,0.09564349,0.1746444,1.412099,1.341494,0,0,1.826931,2.909451,0,1.237455,-1.237455,2.962441,49.37392,0.2091951,1.475644,0.1397155,0,3.084095
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.03463281,0,0,0,-1,0,0,0,0,0,0,0.03463281,0,0,0,0,3.201881,1.671996,0.03463281,0,0.03463281,2.995297,49.92151,0.20919,0,0.02770625,0,1.706629
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,1.482759,1.38,0,-1,0,1.38,0,0,0.1027585,0.2510343,0,1.452632,1.38,0,0,3.167248,1.703166,0,1.452632,-1.452632,1.464089,24.40143,0.20919,1.631034,0,0,1.703166
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,4.308346,0.2380075,0,-1,0,0.2380075,0,0,4.070338,4.501173,0,0.2505343,0.2380075,0,0,4.781283,0.2505343,0,0.2505343,-0.2505343,1.200002,20,0.20919,4.739181,0,0,0.2505343
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.20919,0,0,0,0
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,0.02801821,0,0,-1,0,0,0,0,0.02801821,0.03082003,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.20919,0.03082003,0,0,0
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,0.05189887,0,0,-1,0,0,0,0,0.05189887,0.05708876,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.20919,0.05708876,0,0,0
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,0.6048613,0,0,-1,0,0,0,0,0.6048613,0.6653474,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.20919,0.6653474,0,0,0
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,0.1777974,0,0,-1,0,0,0,0,0.1777974,0.1955772,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.20919,0.1955772,0,0,0
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,0.3672411,0,0,-1,0,0,0,0,0.3672411,0.4039652,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.20919,0.4039652,0,0,0
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,0.1393645,0,0,-1,0,0,0,0,0.1393645,0.153301,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.20919,0.153301,0,0,0
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,0.4067601,0,0,-1,0,0,0,0,0.4067601,0.4474361,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.20919,0.4474361,0,0,0
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,0.4474756,0.4474756,1.7,0,0.5202,0.4474756,0,0,0,0,0,0,0,1.252524,1.189898,5.059654,0,1.189898,0,1.189898,2.328839,38.8139,0.2092831,0.4922231,0,1.7,0
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.01695503,0.4031278,0.4031278,1.7,0,0.5202,0.4031278,4.205868,0,0,0,0.01695503,0,0,1.296872,1.232028,3.869756,1.070908,1.248984,0,1.248984,3.513729,58.56203,0.2093722,0.4434406,0.01356402,1.7,1.087863
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,0.2358886,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2358886,0,0,1.452632,1.38,2.620773,2.194993,1.615889,0,1.615889,5.046695,84.11142,0.2093534,0,0.1887109,1.7,2.430882
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,0.6993272,1.750116,1.750116,1.7,0,0.5202,1.750116,39.95892,0,0,0,0.6993272,0.05275331,0.05011564,0,0,1.004884,3.649293,0.6465739,0,0.6465739,5.660089,94.33463,0.2093895,1.925127,0.5594618,1.7,4.34862
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,0.5883816,1.628753,1.38,0,-1,0,1.38,42.63634,0.0000000000000002220446,0.2487528,0.4116281,0.5883816,1.452632,1.38,0,0,0.3583102,4.23121,0,0.86425,-0.86425,4.74909,79.15134,0.2093895,1.791628,0.4707052,0,4.819592
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,0.953832,4.290318,3.08,1.7,0,0.5202,3.08,30.96857,0.0000000000000002220446,1.210318,1.639349,0.953832,1.452632,1.38,0,0,1.318588,3.36696,0,0.4987996,-0.4987996,4.223309,70.38834,0.2093895,4.719349,0.7630656,1.7,4.320792
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,1.482052,0,0,0.425,0,0.172125,0,0,0.01367591,0,0,1.482052,0,0,0.4113241,0.3907579,1.87281,2.86816,1.87281,0,1.87281,6.000012,100,0.2091116,0,1.185641,1.7,4.350212
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,1.706403,1.302635,1.302635,0.425,0,0.172125,1.302635,130.9962,0.782576,0,0,1.706403,0.9238268,0.8776355,0,0,0,4.553689,0,0,0,6.000012,100,0.2091116,1.432899,1.365122,1.7,6.260092
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,1.335508,0,0,0,0,0,0,0,1.335508,0,0,1.335508,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2091116,0,1.068406,0,5.889196
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,1.345946,2.093134,1.38,0,-1,0,1.38,97.53233,0.0000000000000002220446,0.7131336,0.922447,1.345946,1.452632,1.38,0,0,0,4.553689,0,0.1066854,-0.1066854,5.887556,98.12573,0.2091116,2.302447,1.076757,0,5.899635
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,1.02897,0.5931989,0.5931989,0,-1,0,0.5931989,173.4612,0.2860108,0,0,1.02897,0.6244199,0.5931989,0,0,0.1185393,4.447003,0.1185393,0,0.1185393,6.000012,100,0.2090941,0.6525187,0.823176,0,5.475974
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,0.6299483,2.252183,1.38,0,-1,0,1.38,45.64842,0.0000000000000002220446,0.8721833,1.097402,0.6299483,1.452632,1.38,0,0,0,4.553689,0,0.8226833,-0.8226833,5.132828,85.54696,0.2090941,2.477402,0.5039586,0,5.183637
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,0.1890265,2.145764,1.38,0,-1,0,1.38,13.69757,0.0000000000000002220446,0.7657638,0.9803402,0.1890265,1.452632,1.38,0,0,0.9140926,3.731006,0,1.263605,-1.263605,3.800871,63.34772,0.2090941,2.36034,0.1512212,0,3.920032
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,0.02685152,1.857097,1.38,0,-1,0,1.38,1.945762,0.0000000000000002220446,0.4770971,0.6628068,0.02685152,1.452632,1.38,0,0,2.318098,2.467401,0,1.42578,-1.42578,2.297967,38.29937,0.2090941,2.042807,0.02148121,0,2.494252
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,0.3356664,0.3356664,0,-1,0,0.3356664,0,0,0.00000000000000005551115,0,0,0.353333,0.3356664,0,0,3.902298,1.04162,0,0.353333,-0.353333,1.925521,32.09195,0.2090941,0.369233,0,0,1.04162
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,0.6651887,0.6538731,0,-1,0,0.6538731,0,0,0.01131563,0.0778345,0,0.6882875,0.6538731,0,0,4.29489,0.6882875,0,0.6882875,-0.6882875,1.200002,20,0.2090941,0.7317076,0,0,0.6882875
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,0.9866424,0,0,-1,0,0,0,0,0.9866424,1.085307,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2090941,1.085307,0,0,0
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,0.4439482,0,0,-1,0,0,0,0,0.4439482,0.4883431,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2090941,0.4883431,0,0,0
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,0.270166,0,0,-1,0,0,0,0,0.270166,0.2971826,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2090941,0.2971826,0,0,0
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,0.5846977,0,0,-1,0,0,0,0,0.5846977,0.6431675,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2090941,0.6431675,0,0,0
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,0.0725681,0,0,-1,0,0,0,0,0.0725681,0.0798249,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2090941,0.0798249,0,0,0
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,0.3889758,0,0,-1,0,0,0,0,0.3889758,0.4278733,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2090941,0.4278733,0,0,0
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,0.1552565,0,0,-1,0,0,0,0,0.1552565,0.1707822,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2090941,0.1707822,0,0,0
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,0.1359633,0,0,-1,0,0,0,0,0.1359633,0.1495596,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2090941,0.1495596,0,0,0
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2090941,0,0,0,0
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.02299362,0.1512423,0.1512423,1.603874,0,0.4939576,0.1512423,15.20317,0,0,0,0.02299362,0,0,1.452632,1.38,5.059654,0,1.402994,0,1.402994,2.530999,42.18323,0.2091395,0.1663665,0.0183949,1.7,0.02299362
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,0.2313198,0.4179156,0.4179156,1.7,0,0.5202,0.4179156,55.35085,0,0,0,0.2313198,0,0,1.282084,1.21798,3.656661,1.262694,1.4493,0,1.4493,3.905926,65.09863,0.2091987,0.4597071,0.1850559,1.7,1.494014
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,0.3178377,2.097913,2.097913,1.7,0,0.5202,2.097913,15.15019,0,0,0,0.3178377,0.4188553,0.3979126,0,0,2.207361,2.567064,0,0.1010176,-0.1010176,3.799444,63.32394,0.2091987,2.307704,0.2542702,1.7,2.884902
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,0.6924407,2.786073,1.38,0,-1,0,1.38,50.17686,0.0000000000000002220446,1.406073,1.68468,0.6924407,1.452632,1.38,0,0,2.319602,2.466047,0,0.7601908,-0.7601908,2.998132,49.96877,0.2091987,3.06468,0.5539526,0,3.158487
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,0.4854609,2.097722,2.097722,1.7,0,0.5202,2.097722,23.14229,0,0,0,0.4854609,0.4186547,0.397722,0,0,3.164259,1.705856,0.0668062,0,0.0668062,3.06151,51.02507,0.2092024,2.307494,0.3883687,1.7,2.191317
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,0.3342606,2.358512,2.358512,1.7,0,0.5202,2.358512,14.17252,0.0000000000000002220446,0,0,0.3342606,0.6931705,0.658512,0,0,3.097453,1.765981,0,0.3589099,-0.3589099,2.683186,44.71968,0.2092024,2.594363,0.2674085,1.7,2.100242
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,0.365089,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.365089,0,0,1.452632,1.38,3.496242,1.407071,1.745089,0,1.745089,4.338723,72.3119,0.2091647,0,0.2920712,1.7,1.77216
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,0.7795941,0,0,1.022693,0,0.3352953,0,0,0,0,0,0.7795941,0,0,1.022693,0.9715586,1.751153,2.977652,1.751153,0,1.751153,6.000012,100,0.2090342,0,0.6236752,1.7,3.757246
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,0.7105226,0.6159719,0.6159719,0,-1,0,0.6159719,115.3498,0.06213113,0,0,0.7105226,0.6483914,0.6159719,0,0,0,4.553689,0,0,0,6.000012,100,0.2090342,0.677569,0.5684181,0,5.264212
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,0.4974747,0.4627918,0.4627918,0,-1,0,0.4627918,107.4943,0.01032542,0,0,0.4974747,0.4871493,0.4627918,0,0,0,4.553689,0,0,0,6.000012,100,0.2090342,0.509071,0.3979798,0,5.051164
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,0.3708947,0.1811048,0.1811048,0,-1,0,0.1811048,204.7956,0.180258,0,0,0.3708947,0.1906366,0.1811048,0,0,0,4.553689,0,0,0,6.000012,100,0.2090342,0.1992153,0.2967157,0,4.924583
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,0.170899,2.804235,1.38,0,-1,0,1.38,12.38399,0,1.424235,1.704658,0.170899,1.452632,1.38,0,0,0,4.553689,0,1.281733,-1.281733,4.648947,77.4823,0.2090342,3.084658,0.1367192,0,4.724588
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,0.04473984,0.7395948,0.7395948,0,-1,0,0.7395948,6.049237,0,0,0,0.04473984,0.7785208,0.7395948,0,0,1.424147,3.271956,0,0.733781,-0.733781,3.875474,64.59111,0.2090342,0.8135542,0.03579187,0,3.316696
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,1.898127,1.38,0,-1,0,1.38,0,0,0.5181269,0.7079396,0,1.452632,1.38,0,0,2.23946,2.538175,0,1.452632,-1.452632,2.344266,39.07102,0.2090342,2.08794,0,0,2.538175
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,1.515521,1.031267,0,-1,0,1.031267,0,0,0.4842545,0.6358066,0,1.085544,1.031267,0,0,3.853495,1.085544,0,1.085544,-1.085544,1.200002,20,0.2090342,1.667073,0,0,1.085544
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,1.00202,0,0,-1,0,0,0,0,1.00202,1.102222,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2090342,1.102222,0,0,0
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,0.06162465,0,0,-1,0,0,0,0,0.06162465,0.06778712,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2090342,0.06778712,0,0,0
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,0.3940118,0,0,-1,0,0,0,0,0.3940118,0.433413,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2090342,0.433413,0,0,0
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2090342,0,0,0,0
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2090342,0,0,0,0
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,0.366909,0,0,-1,0,0,0,0,0.366909,0.4035999,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2090342,0.4035999,0,0,0
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,0.09344953,0,0,-1,0,0,0,0,0.09344953,0.1027945,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2090342,0.1027945,0,0,0
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2090342,0,0,0,0
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,0.1742355,0.1742355,1.626867,0,0.5002347,0.1742355,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2090879,0.191659,0,1.7,0
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,0.02542531,0.1529721,0.1529721,1.605604,0,0.4944298,0.1529721,16.62087,0.0000000000000002220446,0,0,0.02542531,0,0,1.452632,1.38,3.679654,1.242,1.405425,0,1.405425,3.842489,64.04135,0.2091331,0.1682694,0.02034025,1.7,1.267425
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,0.1370792,0.820237,0.820237,1.7,0,0.5202,0.820237,16.71215,0,0,0,0.1370792,0,0,0.8797629,0.8357748,2.274229,2.506883,0.972854,0,0.972854,4.765419,79.42349,0.2092055,0.9022608,0.1096634,1.7,2.643962
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,0.3664818,0.4359178,0.4359178,1.324066,0,0.4175701,0.4359178,84.0713,0,0,0,0.3664818,0,0,0.8881486,0.8437412,1.301375,3.382451,1.210223,0,1.210223,5.913538,98.55876,0.2092192,0.4795096,0.2931854,1.7,3.748933
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,0.5797464,1.873194,1.38,0,-1,0,1.38,42.01061,0.0000000000000002220446,0.4931936,0.6805129,0.5797464,1.452632,1.38,0,0,0.09115209,4.471652,0,0.8728852,-0.8728852,4.993436,83.22376,0.2092192,2.060513,0.4637972,0,5.051398
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,0.7828084,1.066132,1.066132,0,0,0,1.066132,73.42509,0,0,0,0.7828084,1.122244,1.066132,0,0,1.061024,3.598767,0,0.3394357,-0.3394357,4.635639,77.2605,0.2092192,1.172745,0.6262467,0,4.381575
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,0.3754934,0.3406168,0.3406168,0,0,0,0.3406168,110.2392,0,0,0,0.3754934,0.358544,0.3406168,0,0,1.438175,3.259331,0.01694936,0,0.01694936,4.651719,77.52849,0.2092167,0.3746785,0.3003947,0,3.634825
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,0.2343915,0,0,0,0,0,0,0,0,0,0,0.2343915,0,0,0,0,1.421226,3.274586,0.2343915,0,0.2343915,4.874082,81.23454,0.2091823,0,0.1875132,0,3.508977
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,0.5075587,1.772045,1.772045,1.7,0,0.5202,1.772045,28.64254,0,0,0,0.5075587,0.07583674,0.07204491,0,0,1.186834,3.485538,0.4317219,0,0.4317219,5.283649,88.06065,0.2092062,1.949249,0.4060469,1.7,3.993097
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,0.2455357,0.1838926,0.1838926,0,-1,0,0.1838926,133.5213,0,0,0,0.2455357,0.1935711,0.1838926,0,0,0.7551124,3.874088,0.05196457,0,0.05196457,5.332947,88.88228,0.2091986,0.2022818,0.1964286,0,4.119624
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,0.3225325,0,0,0,-1,0,0,0,0,0,0,0.3225325,0,0,0,0,0.7031479,3.920856,0.3225325,0,0.3225325,5.638928,93.98196,0.2091512,0,0.258026,0,4.243388
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,0.3133831,0.006479409,0.006479409,0,-1,0,0.006479409,4836.6,0,0,0,0.3133831,0.006820431,0.006479409,0,0,0.3806154,4.211135,0.3065627,0,0.3065627,5.92976,98.82912,0.2091062,0.00712735,0.2507065,0,4.524518
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,0.08462189,2.02879,1.38,0,-1,0,1.38,6.132021,0.0000000000000002220446,0.6487903,0.8516694,0.08462189,1.452632,1.38,0,0,0.07405269,4.487041,0,1.36801,-1.36801,4.487751,74.79569,0.2091062,2.231669,0.06769751,0,4.571663
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,0.04278675,3.441885,1.38,0,-1,0,1.38,3.10049,0,2.061885,2.406073,0.04278675,1.452632,1.38,0,0,1.594063,3.119032,0,1.409845,-1.409845,3.001644,50.02729,0.2091062,3.786073,0.03422941,0,3.161819
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,1.210116,1.210116,0,-1,0,1.210116,0,0,0.0000000000000002220446,0,0,1.273806,1.210116,0,0,3.160558,1.709187,0,1.273806,-1.273806,1.658934,27.64885,0.2091062,1.331127,0,0,1.709187
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,2.456673,0.4136119,0,-1,0,0.4136119,0,0,2.043061,2.288729,0,0.435381,0.4136119,0,0,4.575898,0.435381,0,0.435381,-0.435381,1.200002,20,0.2091062,2.702341,0,0,0.435381
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,3.858208,0,0,-1,0,0,0,0,3.858208,4.24403,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2091062,4.24403,0,0,0
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,0.4206595,0,0,-1,0,0,0,0,0.4206595,0.4627255,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2091062,0.4627255,0,0,0
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,0.1203112,0,0,-1,0,0,0,0,0.1203112,0.1323424,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2091062,0.1323424,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,0.5643947,0,0,-1,0,0,0,0,0.5643947,0.6208341,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2091062,0.6208341,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,0.07384524,0,0,-1,0,0,0,0,0.07384524,0.08122977,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2091062,0.08122977,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,0.2424951,0,0,-1,0,0,0,0,0.2424951,0.2667446,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2091062,0.2667446,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,0.05750541,0,0,-1,0,0,0,0,0.05750541,0.06325594,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2091062,0.06325594,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,0.1037318,0,0,-1,0,0,0,0,0.1037318,0.114105,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2091062,0.114105,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,0.5613616,0.5613616,1.7,0,0.5202,0.5613616,0,0,0,0,0,0,0,1.138638,1.081707,5.059654,0,1.081707,0,1.081707,2.226199,37.10325,0.2091898,0.6174977,0,1.7,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,0.02563119,0.2143427,0.2143427,1.666974,0,0.511184,0.2143427,11.95804,0.0000000000000002220446,0,0,0.02563119,0,0,1.452632,1.38,3.977948,0.9735358,1.405631,0,1.405631,3.559698,59.32818,0.2092478,0.235777,0.02050496,1.7,0.9991671
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,0.3161587,2.516983,2.516983,1.7,0,0.5202,2.516983,12.56102,0.0000000000000002220446,0,0,0.3161587,0.8599823,0.8169832,0,0,2.572317,2.238604,0,0.5438235,-0.5438235,2.986458,49.7742,0.2092478,2.768682,0.252927,1.7,2.554763
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,0.7141138,1.797601,1.797601,1.7,0,0.5202,1.797601,39.72593,0,0,0,0.7141138,0.1027382,0.09760125,0,0,3.176565,1.69478,0.6113756,0,0.6113756,3.56646,59.44088,0.2092816,1.977361,0.571291,1.7,2.408894
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,1.106778,0,0,0,-1,0,0,0,0,0,0,1.106778,0,0,0,0,2.565189,2.245018,1.106778,0,1.106778,4.616441,76.94054,0.2091194,0,0.8854223,0,3.351796
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,1.322078,3.008237,3.008237,1.7,0,0.5202,3.008237,43.94861,0,0.0000000000000004440892,0.2290602,1.322078,1.377091,1.308237,0,0,1.458411,3.241119,0,0.055013,-0.055013,4.558453,75.97406,0.2091194,3.30906,1.057662,1.7,4.563197
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,1.48047,1.072536,1.072536,1.109649,0,0.3590342,1.072536,138.0346,0,0,0,1.48047,0,0,0.03711332,0.03525765,1.519537,3.186106,1.515728,0,1.515728,5.996398,99.93977,0.209043,1.179789,1.184376,1.7,4.666576
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,1.935318,3.462548,3.08,1.7,0,0.5202,3.08,62.83501,0.4788777,0.3825483,0.7288032,1.935318,1.452632,1.38,0,0,0.003808998,4.550261,0.003808998,0,0.003808998,6.000012,100,0.2090424,3.808803,1.548255,1.7,6.485579
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,2.003863,0.8194046,0.8194046,0,0,0,0.8194046,244.5511,1.141332,0,0,2.003863,0.8625312,0.8194046,0,0,0,4.553689,0,0,0,6.000012,100,0.2090424,0.9013451,1.603091,0,6.557552
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,1.808893,0.7820377,0.7820377,0,-1,0,0.7820377,231.3051,0.9856954,0,0,1.808893,0.8231976,0.7820377,0,0,0,4.553689,0,0,0,6.000012,100,0.2090424,0.8602415,1.447114,0,6.362582
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,1.411127,0.5119682,0.5119682,0,-1,0,0.5119682,275.6279,0.8722131,0,0,1.411127,0.5389139,0.5119682,0,0,0,4.553689,0,0,0,6.000012,100,0.2090424,0.563165,1.128902,0,5.964816
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,0.7652724,0.3214461,0.3214461,0,-1,0,0.3214461,238.0718,0.4269081,0,0,0.7652724,0.3383643,0.3214461,0,0,0,4.553689,0,0,0,6.000012,100,0.2090424,0.3535907,0.612218,0,5.318961
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,0.39531,0,0,0,-1,0,0,0,0.39531,0,0,0.39531,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2090424,0,0.316248,0,4.948999
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,0.03905998,1.473408,1.38,0,-1,0,1.38,2.830434,0,0.0934085,0.2407493,0.03905998,1.452632,1.38,0,0,0,4.553689,0,1.413572,-1.413572,4.509977,75.16613,0.2090424,1.620749,0.03124799,0,4.592749
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.570635,3.140117,0,0,0,4.509977,75.16613,0.2090424,0,0,0,3.140117
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.570635,3.140117,0,0,0,4.509977,75.16613,0.2090424,0,0,0,3.140117
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,2.756568,1.38,0,-1,0,1.38,0,0,1.376568,1.652225,0,1.452632,1.38,0,0,1.570635,3.140117,0,1.452632,-1.452632,2.978769,49.64604,0.2090424,3.032225,0,0,3.140117
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,0.459573,0.459573,0,-1,0,0.459573,0,0,0.00000000000000005551115,0,0,0.4837611,0.459573,0,0,3.18467,1.687486,0,0.4837611,-0.4837611,2.46884,41.14724,0.2090424,0.5055303,0,0,1.687486
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,0.09971434,0.09971434,0,-1,0,0.09971434,0,0,0.00000000000000001387779,0,0,0.1049625,0.09971434,0,0,3.722183,1.203725,0,0.1049625,-0.1049625,2.3582,39.30325,0.2090424,0.1096858,0,0,1.203725
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,0.1577351,0.1577351,0,-1,0,0.1577351,0,0,0.00000000000000002775558,0,0,0.1660369,0.1577351,0,0,3.838807,1.098762,0,0.1660369,-0.1660369,2.183181,36.38628,0.2090424,0.1735086,0,0,1.098762
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,0.3474174,0.3474174,0,-1,0,0.3474174,0,0,0.00000000000000005551115,0,0,0.3657026,0.3474174,0,0,4.023293,0.9327253,0,0.3657026,-0.3657026,1.797697,29.96155,0.2090424,0.3821592,0,0,0.9327253
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.429629,0.5670227,0,0,0,1.797697,29.96155,0.2090424,0,0,0,0.5670227
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.429629,0.5670227,0,0,0,1.797697,29.96155,0.2090424,0,0,0,0.5670227
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,0.6742335,0.5386716,0,-1,0,0.5386716,0,0,0.1355619,0.2029853,0,0.5670227,0.5386716,0,0,4.429629,0.5670227,0,0.5670227,-0.5670227,1.200002,20,0.2090424,0.7416568,0,0,0.5670227
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,0.326541,0.326541,1.7,0,0.5202,0.326541,0,0,0,0,0,0,0,1.373459,1.304786,5.059654,0,1.304786,0,1.304786,2.437831,40.63044,0.2091221,0.3591951,0,1.7,0
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,0.01871167,0.1832427,0.1832427,1.635874,0,0.5026937,0.1832427,10.21141,0.0000000000000002220446,0,0,0.01871167,0,0,1.452632,1.38,3.754868,1.174307,1.398712,0,1.398712,3.764766,62.74597,0.2091743,0.201567,0.01496934,1.7,1.193019
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,0.2992703,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2992703,0,0,1.452632,1.38,2.356157,2.433148,1.67927,0,1.67927,5.357861,89.29751,0.2091467,0,0.2394162,1.7,2.732418
