Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,0.7076393,1.964471,1.964471,1.7,0,0.5202,1.964471,36.02187,0,0,0,0.7076393,0.2783908,0.2644713,0,0,0.6768863,3.944491,0.4292485,0,0.4292485,5.765082,96.08451,0.2091704,2.160918,0.5661115,1.7,4.652131
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,1.166465,0.9017479,0.9017479,0,-1,0,0.9017479,129.356,0,0,0,1.166465,0.9492083,0.9017479,0,0,0.2476378,4.330815,0.217257,0,0.217257,5.97119,99.51964,0.2091387,0.9919227,0.9331723,0,5.49728
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,1.296276,1.794971,1.794971,0.5923708,0,0.2178172,1.794971,72.21709,0,0,0,1.296276,1.265895,1.2026,0,0,0.0303808,4.526346,0.0303808,0,0.0303808,6.000012,100,0.2091404,1.974468,1.037021,1.7,5.822622
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,1.266249,0.8251513,0.8251513,0,0,0,0.8251513,153.4566,0.3976691,0,0,1.266249,0.8685803,0.8251513,0,0,0,4.553689,0,0,0,6.000012,100,0.2091404,0.9076664,1.013,0,5.819938
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,1.382594,2.098253,2.098253,0.784789,0,0.2703474,2.098253,65.89262,0,0,0,1.382594,1.382594,1.313464,0,0,0,4.553689,0,0,0,6.000012,100,0.2091404,2.308079,1.106075,1.7,5.936283
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,1.372102,0,0,0,0,0,0,0,1.372102,0,0,1.372102,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2091404,0,1.097681,0,5.92579
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,1.401216,1.206279,1.206279,0,-1,0,1.206279,116.1602,0.1314483,0,0,1.401216,1.269768,1.206279,0,0,0,4.553689,0,0,0,6.000012,100,0.2091404,1.326907,1.120973,0,5.954905
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,1.347475,0.5457216,0.5457216,0,-1,0,0.5457216,246.9162,0.773031,0,0,1.347475,0.5744438,0.5457216,0,0,0,4.553689,0,0,0,6.000012,100,0.2091404,0.6002938,1.07798,0,5.901164
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,0.9362554,1.687596,1.38,0,-1,0,1.38,67.8446,0.0000000000000002220446,0.3075964,0.476356,0.9362554,1.452632,1.38,0,0,0,4.553689,0,0.5163762,-0.5163762,5.455704,90.92822,0.2091404,1.856356,0.7490043,0,5.489944
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,0.3798541,1.696223,1.38,0,-1,0,1.38,27.52566,0.0000000000000002220446,0.3162231,0.4858455,0.3798541,1.452632,1.38,0,0,0.5737513,4.037313,0,1.072778,-1.072778,4.324897,72.08147,0.2091404,1.865845,0.3038833,0,4.417167
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,0.03946654,0.4527654,0.4527654,0,-1,0,0.4527654,8.716776,0,0.00000000000000005551115,0,0.03946654,0.4765952,0.4527654,0,0,1.765726,2.964535,0,0.4371286,-0.4371286,3.864123,64.40192,0.2091404,0.498042,0.03157324,0,3.004002
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,1.943836,1.38,0,-1,0,1.38,0,0,0.5638362,0.7582198,0,1.452632,1.38,0,0,2.251425,2.527407,0,1.452632,-1.452632,2.332915,38.88184,0.2091404,2.13822,0,0,2.527407
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,0.5186265,0.5186265,0,-1,0,0.5186265,0,0,0.0000000000000001110223,0,0,0.5459226,0.5186265,0,0,3.86546,1.074775,0,0.5459226,-0.5459226,1.757462,29.29097,0.2091404,0.5704892,0,0,1.074775
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.472041,0.5288525,0,0,0,1.757462,29.29097,0.2091404,0,0,0,0.5288525
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,0.03634401,0.03634401,0,-1,0,0.03634401,0,0,0,0,0,0.03825685,0.03634401,0,0,4.472041,0.5288525,0,0.03825685,-0.03825685,1.717136,28.61887,0.2091404,0.03997841,0,0,0.5288525
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,0.00671053,0.00671053,0,-1,0,0.00671053,0,0,0.0000000000000000008673617,0,0,0.007063716,0.00671053,0,0,4.514548,0.4905956,0,0.007063716,-0.007063716,1.70969,28.49477,0.2091404,0.007381583,0,0,0.4905956
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,0.4933962,0.4593553,0,-1,0,0.4593553,0,0,0.0340409,0.08338052,0,0.4835319,0.4593553,0,0,4.522397,0.4835319,0,0.4835319,-0.4835319,1.200002,20,0.2091404,0.5427358,0,0,0.4835319
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,0.2269293,0,0,-1,0,0,0,0,0.2269293,0.2496222,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2091404,0.2496222,0,0,0
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,0.1055022,0,0,-1,0,0,0,0,0.1055022,0.1160524,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2091404,0.1160524,0,0,0
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,0.2320626,0,0,-1,0,0,0,0,0.2320626,0.2552689,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2091404,0.2552689,0,0,0
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,0.2175769,0,0,-1,0,0,0,0,0.2175769,0.2393346,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2091404,0.2393346,0,0,0
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,0.4465245,0.4465245,1.7,0,0.5202,0.4465245,0,0,0,0,0,0,0,1.253476,1.190802,5.059654,0,1.190802,0,1.190802,2.329696,38.82819,0.2092317,0.491177,0,1.7,0
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,0.02486269,0.5234461,0.5234461,1.7,0,0.5202,0.5234461,4.749808,0,0,0,0.02486269,0,0,1.176554,1.117726,3.868853,1.071722,1.142589,0,1.142589,3.413651,56.89407,0.2093187,0.5757908,0.01989015,1.7,1.096584
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,0.3059652,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3059652,0,0,1.452632,1.38,2.726264,2.100051,1.685965,0,1.685965,5.013098,83.55147,0.20929,0,0.2447721,1.7,2.406017
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,0.8090321,0.7657783,0.7657783,0,0,0,0.7657783,105.6483,0,0,0,0.8090321,0.8060824,0.7657783,0,0,1.040299,3.61742,0.002949636,0,0.002949636,5.015896,83.59811,0.2092896,0.8423561,0.6472257,0,4.426452
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,1.367494,3.648625,1.38,0,-1,0,1.38,99.09379,0,2.268625,2.633488,1.367494,1.452632,1.38,0,0,1.037349,3.620075,0,0.0851373,-0.0851373,4.926154,82.10239,0.2092896,4.013488,1.093995,0,4.987569
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,1.606255,1.926031,1.926031,1.475438,0,0.4588944,1.926031,83.39715,0,0,0,1.606255,0.4743086,0.4505932,0,0,1.131946,3.534937,1.131946,0,1.131946,6.000012,100,0.2093209,2.118634,1.285004,1.7,5.141192
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,1.893953,2.476689,2.476689,1.096689,0,0.3554962,2.476689,76.47115,0.4413213,0,0,1.893953,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2093209,2.724358,1.515162,1.7,6.447642
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,1.662495,0,0,0,0,0,0,0,1.662495,0,0,1.662495,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2093209,0,1.329996,0,6.216184
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,1.304325,1.148913,1.148913,0,0,0,1.148913,113.5269,0.09494288,0,0,1.304325,1.209382,1.148913,0,0,0,4.553689,0,0,0,6.000012,100,0.2093209,1.263804,1.04346,0,5.858014
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,1.306522,1.187687,1.187687,0,-1,0,1.187687,110.0056,0.05632494,0,0,1.306522,1.250197,1.187687,0,0,0,4.553689,0,0,0,6.000012,100,0.2093209,1.306456,1.045218,0,5.860211
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,0.7620044,0.4161856,0.4161856,0,-1,0,0.4161856,183.0924,0.3239143,0,0,0.7620044,0.4380901,0.4161856,0,0,0,4.553689,0,0,0,6.000012,100,0.2093209,0.4578041,0.6096035,0,5.315693
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,0.6661788,0.8316268,0.8316268,0,-1,0,0.8316268,80.10549,0,0,0,0.6661788,0.8753967,0.8316268,0,0,0,4.553689,0,0.2092179,-0.2092179,5.779477,96.32442,0.2093209,0.9147896,0.532943,0,5.219868
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,0.2689656,0.0003278289,0.0003278289,0,-1,0,0.0003278289,82044.51,0.03615617,0,0,0.2689656,0.000345083,0.0003278289,0,0,0.2324643,4.344471,0.2324643,0,0.2324643,6.000012,100,0.2092871,0.0003606117,0.2151725,0,4.613437
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,0.03682474,1.164677,1.164677,0,-1,0,1.164677,3.161798,0,0.0000000000000002220446,0,0.03682474,1.225976,1.164677,0,0,0,4.553689,0,1.189151,-1.189151,4.746537,79.10879,0.2092871,1.281145,0.02945979,0,4.590514
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,1.399425,1.38,0,-1,0,1.38,0,0,0.0194248,0.1593673,0,1.452632,1.38,0,0,1.321279,3.364538,0,1.452632,-1.452632,3.215328,53.5887,0.2092871,1.539367,0,0,3.364538
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,1.129063,1.129063,0,-1,0,1.129063,0,0,0,0,0,1.188488,1.129063,0,0,2.935314,1.911906,0,1.188488,-1.188488,1.962553,32.70914,0.2092871,1.241969,0,0,1.911906
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,0.3304397,0.3304397,0,-1,0,0.3304397,0,0,0,0,0,0.3478313,0.3304397,0,0,4.255856,0.7234187,0,0.3478313,-0.3478313,1.595906,26.59838,0.2092871,0.3634837,0,0,0.7234187
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.642335,0.3755873,0,0,0,1.595906,26.59838,0.2092871,0,0,0,0.3755873
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,0.1950249,0.1950249,0,-1,0,0.1950249,0,0,0.00000000000000002775558,0,0,0.2052894,0.1950249,0,0,4.642335,0.3755873,0,0.2052894,-0.2052894,1.379512,22.99182,0.2092871,0.2145274,0,0,0.3755873
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,0.01776593,0.01776593,0,-1,0,0.01776593,0,0,0,0,0,0.01870098,0.01776593,0,0,4.870434,0.170298,0,0.01870098,-0.01870098,1.3598,22.66328,0.2092871,0.01954252,0,0,0.170298
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,0.6501065,0.1440171,0,-1,0,0.1440171,0,0,0.5060894,0.5711001,0,0.151597,0.1440171,0,0,4.891213,0.151597,0,0.151597,-0.151597,1.200002,20,0.2092871,0.7151172,0,0,0.151597
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,0.3710531,0,0,-1,0,0,0,0,0.3710531,0.4081584,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2092871,0.4081584,0,0,0
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,0.2967879,0,0,-1,0,0,0,0,0.2967879,0.3264666,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2092871,0.3264666,0,0,0
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,0.1649145,0,0,-1,0,0,0,0,0.1649145,0.181406,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2092871,0.181406,0,0,0
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,0.04616068,0.04616068,1.498792,0,0.4652703,0.04616068,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2093127,0.05077674,0,1.7,0
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,0.02328678,0.1073593,0.1073593,1.559991,0,0.4819775,0.1073593,21.69051,0.0000000000000002220446,0,0,0.02328678,0,0,1.452632,1.38,3.679654,1.242,1.403287,0,1.403287,3.84046,64.00754,0.2093477,0.1180952,0.01862942,1.7,1.265287
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,0.3603057,2.721046,2.721046,1.7,0,0.5202,2.721046,13.24144,0,0,0,0.3603057,1.074785,1.021046,0,0,2.276368,2.504958,0,0.7144797,-0.7144797,3.087332,51.45544,0.2093477,2.993151,0.2882445,1.7,2.865264
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,0.7092933,1.914757,1.914757,1.7,0,0.5202,1.914757,37.04351,0,0,0,0.7092933,0.2260602,0.2147572,0,0,3.070234,1.790478,0.4832331,0,0.4832331,3.545768,59.09601,0.2093741,2.106233,0.5674347,1.7,2.499772
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,1.276175,0,0,0,-1,0,0,0,0,0,0,1.276175,0,0,0,0,2.587001,2.225388,1.276175,0,1.276175,4.756454,79.27407,0.2091892,0,1.02094,0,3.501564
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,1.402889,1.078473,1.078473,0,0,0,1.078473,130.0811,0,0,0,1.402889,1.135234,1.078473,0,0,1.310825,3.373946,0.2676544,0,0.2676544,5.010373,83.50605,0.2091504,1.18632,1.122311,0,4.776835
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,1.863112,2.563376,2.563376,1.7,0,0.5202,2.563376,72.68194,0,0,0,1.863112,0.9088173,0.8633764,0,0,1.043171,3.614835,0.9542943,0,0.9542943,5.915696,98.59474,0.2091208,2.819714,1.490489,1.7,5.477947
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,2.04399,0.2530867,0.2530867,0,0,0,0.2530867,807.6241,1.688706,0,0,2.04399,0.2664071,0.2530867,0,0,0.08887662,4.4737,0.08887662,0,0.08887662,6.000012,100,0.2091079,0.2783954,1.635192,0,6.51769
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,1.831435,0.5723215,0.5723215,0,0,0,0.5723215,320.0011,1.228991,0,0,1.831435,0.6024437,0.5723215,0,0,0,4.553689,0,0,0,6.000012,100,0.2091079,0.6295536,1.465148,0,6.385124
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,1.655253,2.292199,1.38,0,-1,0,1.38,119.9459,0.2026218,0.9121986,1.141418,1.655253,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2091079,2.521419,1.324203,0,6.208942
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,0.8868088,1.992417,1.38,0,-1,0,1.38,64.26151,0.0000000000000002220446,0.6124171,0.8116588,0.8868088,1.452632,1.38,0,0,0,4.553689,0,0.5658228,-0.5658228,5.403583,90.05952,0.2091079,2.191659,0.709447,0,5.440498
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,0.7444838,1.265712,1.265712,0,-1,0,1.265712,58.81934,0,0,0.01228369,0.7444838,1.332329,1.265712,0,0,0.628692,3.987866,0,0.5878451,-0.5878451,4.783939,79.73216,0.2091079,1.392284,0.595587,0,4.73235
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,0.3572194,2.007056,1.38,0,-1,0,1.38,25.88546,0,0.6270555,0.8277611,0.3572194,1.452632,1.38,0,0,1.281853,3.400021,0,1.095412,-1.095412,3.629273,60.48777,0.2091079,2.207761,0.2857755,0,3.757241
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,0.03374678,0.2560596,0.2560596,0,-1,0,0.2560596,13.17927,0,0.00000000000000005551115,0,0.03374678,0.2695364,0.2560596,0,0,2.498978,2.304609,0,0.2357897,-0.2357897,3.380729,56.34538,0.2091079,0.2816656,0.02699743,0,2.338356
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,0.003853702,0.003853702,0,-1,0,0.003853702,0,0,0.0000000000000000004336809,0,0,0.004056528,0.003853702,0,0,2.760966,2.068819,0,0.004056528,-0.004056528,3.376453,56.27411,0.2091079,0.004239072,0,0,2.068819
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,1.946915,1.38,0,-1,0,1.38,0,0,0.5669145,0.761606,0,1.452632,1.38,0,0,2.765474,2.064763,0,1.452632,-1.452632,1.845245,30.75402,0.2091079,2.141606,0,0,2.064763
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,1.006598,0.5815246,0,-1,0,0.5815246,0,0,0.4250734,0.5257332,0,0.6121311,0.5815246,0,0,4.379509,0.6121311,0,0.6121311,-0.6121311,1.200002,20,0.2091079,1.107258,0,0,0.6121311
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,0.2377317,0,0,-1,0,0,0,0,0.2377317,0.2615048,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2091079,0.2615048,0,0,0
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,0.462663,0,0,-1,0,0,0,0,0.462663,0.5089293,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2091079,0.5089293,0,0,0
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,0.2720085,0,0,-1,0,0,0,0,0.2720085,0.2992094,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2091079,0.2992094,0,0,0
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,0.4479815,0,0,-1,0,0,0,0,0.4479815,0.4927796,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2091079,0.4927796,0,0,0
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,0.4675764,0,0,-1,0,0,0,0,0.4675764,0.514334,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2091079,0.514334,0,0,0
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,0.4633492,0,0,-1,0,0,0,0,0.4633492,0.5096841,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2091079,0.5096841,0,0,0
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,0.2770689,0,0,-1,0,0,0,0,0.2770689,0.3047758,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2091079,0.3047758,0,0,0
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,0.1766624,0.1766624,1.629294,0,0.5008972,0.1766624,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2091609,0.1943286,0,1.7,0
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,0.02279637,0.4456173,0.4456173,1.7,0,0.5202,0.4456173,5.115684,0,0,0,0.02279637,0,0,1.254383,1.191664,3.679654,1.242,1.21446,0,1.21446,3.661323,61.02193,0.2092526,0.490179,0.0182371,1.7,1.264796
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,0.3591937,0.268247,0.268247,1.7,0,0.5202,0.268247,133.9041,0,0,0,0.3591937,0,0,1.431753,1.360165,2.465194,2.335014,1.719359,0,1.719359,5.29245,88.20733,0.2092711,0.2950717,0.287355,1.7,2.694208
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,0.6277215,1.997196,1.997196,1.7,0,0.5202,1.997196,31.43015,0,0,0,0.6277215,0.3128375,0.2971956,0,0,0.7458354,3.882437,0.314884,0,0.314884,5.591176,93.18607,0.2092883,2.196915,0.5021772,1.7,4.510159
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,1.021708,2.402844,1.38,0,-1,0,1.38,74.03685,0,1.022844,1.263128,1.021708,1.452632,1.38,0,0,0.4309513,4.165833,0,0.4309231,-0.4309231,5.136943,85.61554,0.2092883,2.643128,0.8173668,0,5.187541
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,1.320652,2.234175,2.234175,1.7,0,0.5202,2.234175,59.11142,0,0,0,1.320652,0.5622892,0.5341748,0,0,0.9097548,3.73491,0.7583632,0,0.7583632,5.85639,97.60629,0.2093295,2.457592,1.056522,1.7,5.055562
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,1.73767,4.458791,3.08,1.7,0,0.5202,3.08,56.41785,0.1336467,1.378791,1.82467,1.73767,1.452632,1.38,0,0,0.1513915,4.417437,0.1513915,0,0.1513915,6.000012,100,0.2093077,4.90467,1.390136,1.7,6.155107
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,1.673743,2.328471,2.328471,0.9484713,0,0.3150327,2.328471,71.88162,0.2211113,0,0,1.673743,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2093077,2.561318,1.338994,1.7,6.227432
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,1.230433,1.166896,1.166896,0,0,0,1.166896,105.4449,0.002121127,0,0,1.230433,1.228312,1.166896,0,0,0,4.553689,0,0,0,6.000012,100,0.2093077,1.283586,0.9843462,0,5.784122
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,1.399037,1.282767,1.282767,0,-1,0,1.282767,109.064,0.0487559,0,0.0310434,1.399037,1.350281,1.282767,0,0,0,4.553689,0,0,0,6.000012,100,0.2093077,1.411043,1.119229,0,5.952725
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,1.388048,0.3740616,0.3740616,0,-1,0,0.3740616,371.0747,0.9942991,0,0,1.388048,0.3937491,0.3740616,0,0,0,4.553689,0,0,0,6.000012,100,0.2093077,0.4114678,1.110439,0,5.941737
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,0.904484,0.2658738,0.2658738,0,-1,0,0.2658738,340.1929,0.6246167,0,0,0.904484,0.2798672,0.2658738,0,0,0,4.553689,0,0,0,6.000012,100,0.2093077,0.2924612,0.7235872,0,5.458173
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,0.3556043,2.242197,1.38,0,-1,0,1.38,25.76842,0.0000000000000002220446,0.862197,1.086417,0.3556043,1.452632,1.38,0,0,0,4.553689,0,1.097027,-1.097027,4.843644,80.72723,0.2093077,2.466417,0.2844834,0,4.909293
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,0.0337645,2.124035,1.38,0,-1,0,1.38,2.446703,0,0.7440354,0.9564389,0.0337645,1.452632,1.38,0,0,1.218919,3.456662,0,1.418867,-1.418867,3.348027,55.80033,0.2093077,2.336439,0.0270116,0,3.490426
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,2.947745,1.38,0,-1,0,1.38,0,0,1.567745,1.86252,0,1.452632,1.38,0,0,2.795438,2.037795,0,1.452632,-1.452632,1.816818,30.28024,0.2093077,3.24252,0,0,2.037795
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,2.303896,0.5559048,0,-1,0,0.5559048,0,0,1.747991,1.97838,0,0.5851629,0.5559048,0,0,4.409473,0.5851629,0,0.5851629,-0.5851629,1.200002,20,0.2093077,2.534285,0,0,0.5851629
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,3.575082,0,0,-1,0,0,0,0,3.575082,3.93259,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2093077,3.93259,0,0,0
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,0.4536358,0,0,-1,0,0,0,0,0.4536358,0.4989994,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2093077,0.4989994,0,0,0
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,0.6829648,0,0,-1,0,0,0,0,0.6829648,0.7512613,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2093077,0.7512613,0,0,0
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2093077,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,0.4002246,0,0,-1,0,0,0,0,0.4002246,0.440247,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2093077,0.440247,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,0.3603648,0,0,-1,0,0,0,0,0.3603648,0.3964012,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2093077,0.3964012,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,0.1231764,0,0,-1,0,0,0,0,0.1231764,0.135494,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2093077,0.135494,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,0.7483819,0,0,-1,0,0,0,0,0.7483819,0.8232201,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2093077,0.8232201,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,0.3725081,0.3725081,1.7,0,0.5202,0.3725081,0,0,0,0,0,0,0,1.327492,1.261117,5.059654,0,1.261117,0,1.261117,2.396403,39.93998,0.2093922,0.4097589,0,1.7,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.01403648,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01403648,0,0,1.452632,1.38,3.798537,1.135006,1.394037,0,1.394037,3.718902,61.98158,0.2094058,0,0.01122919,1.7,1.149042
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,0.4074747,3.320168,3.08,1.7,0,0.5202,3.08,13.2297,0.0000000000000002220446,0.2401679,0.5721847,0.4074747,1.452632,1.38,0,0,2.4045,2.389638,0,1.045157,-1.045157,2.61721,43.62009,0.2094058,3.652185,0.3259797,1.7,2.797113
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,0.8492423,0.08624125,0.08624125,1.538873,0,0.4762123,0.08624125,984.7287,0,0,0,0.8492423,0,0,1.452632,1.38,3.565786,1.344481,2.229242,0,2.229242,4.732055,78.86743,0.2093173,0.09486537,0.6793938,1.7,2.193724
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,1.293971,3.018938,1.38,0,-1,0,1.38,93.766,0.0000000000000002220446,1.638938,1.940832,1.293971,1.452632,1.38,0,0,1.336544,3.3508,0,0.1586608,-0.1586608,4.564812,76.08005,0.2093173,3.320832,1.035177,0,4.64477
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,1.598038,0,0,0,0,0,0,0,0.08520419,0,0,1.598038,0,0,0,0,1.512833,3.192139,1.512833,0,1.512833,6.000012,100,0.2091001,0,1.27843,0,4.790176
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,1.937915,0.8808939,0.8808939,0,0,0,0.8808939,219.9942,1.010659,0,0,1.937915,0.9272568,0.8808939,0,0,0,4.553689,0,0,0,6.000012,100,0.2091001,0.9689834,1.550332,0,6.491604
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,1.707352,0,0,0,0,0,0,0,1.707352,0,0,1.707352,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2091001,0,1.365881,0,6.261041
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,1.6264,2.55733,2.55733,1.17733,0,0.3775112,2.55733,63.59758,0.1737687,0,0,1.6264,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2091001,2.813063,1.30112,1.7,6.180089
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,1.134217,0.5121593,0.5121593,0,-1,0,0.5121593,221.4579,0.5951024,0,0,1.134217,0.5391151,0.5121593,0,0,0,4.553689,0,0,0,6.000012,100,0.2091001,0.5633752,0.907374,0,5.687906
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,0.9176524,1.111174,1.111174,0,-1,0,1.111174,82.58405,0,0,0,0.9176524,1.169657,1.111174,0,0,0,4.553689,0,0.2520044,-0.2520044,5.734376,95.57275,0.2091001,1.222291,0.7341219,0,5.471341
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,0.6609182,1.040386,1.040386,0,-1,0,1.040386,63.52626,0,0,0,0.6609182,1.095143,1.040386,0,0,0.2800049,4.301684,0,0.4342248,-0.4342248,5.276663,87.94421,0.2091001,1.144425,0.5287346,0,4.962603
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,0.3411628,0,0,0,-1,0,0,0,0,0,0,0.3411628,0,0,0,0,0.762477,3.86746,0.3411628,0,0.3411628,5.600318,93.33846,0.2090512,0,0.2729303,0,4.208622
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,0.03186427,0,0,0,-1,0,0,0,0,0,0,0.03186427,0,0,0,0,0.4213141,4.174506,0.03186427,0,0.03186427,5.630548,93.84227,0.2090466,0,0.02549142,0,4.20637
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,1.918526,1.38,0,-1,0,1.38,0,0,0.5385263,0.7303789,0,1.452632,1.38,0,0,0.3894499,4.203184,0,1.452632,-1.452632,4.099339,68.32218,0.2090466,2.110379,0,0,4.203184
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,2.742553,1.38,0,-1,0,1.38,0,0,1.362553,1.636808,0,1.452632,1.38,0,0,2.003485,2.750552,0,1.452632,-1.452632,2.568131,42.8021,0.2090466,3.016808,0,0,2.750552
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,3.494742,1.233025,0,-1,0,1.233025,0,0,2.261717,2.611191,0,1.297921,1.233025,0,0,3.61752,1.297921,0,1.297921,-1.297921,1.200002,20,0.2090466,3.844216,0,0,1.297921
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,0.4681437,0,0,-1,0,0,0,0,0.4681437,0.5149581,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2090466,0.5149581,0,0,0
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,0.2318641,0,0,-1,0,0,0,0,0.2318641,0.2550505,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2090466,0.2550505,0,0,0
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,0.03546629,0,0,-1,0,0,0,0,0.03546629,0.03901292,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2090466,0.03901292,0,0,0
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,0.3601095,0,0,-1,0,0,0,0,0.3601095,0.3961205,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2090466,0.3961205,0,0,0
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,0.5228003,0,0,-1,0,0,0,0,0.5228003,0.5750803,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2090466,0.5750803,0,0,0
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,0.1537672,0,0,-1,0,0,0,0,0.1537672,0.1691439,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2090466,0.1691439,0,0,0
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,0.6389022,0,0,-1,0,0,0,0,0.6389022,0.7027925,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2090466,0.7027925,0,0,0
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,0.4143281,0.4143281,1.7,0,0.5202,0.4143281,0,0,0,0,0,0,0,1.285672,1.221388,5.059654,0,1.221388,0,1.221388,2.358713,39.31181,0.2091366,0.4557609,0,1.7,0
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,0.02177435,0.839613,0.839613,1.7,0,0.5202,0.839613,2.593379,0,0,0,0.02177435,0,0,0.860387,0.8173676,3.838266,1.099249,0.839142,0,0.839142,3.154793,52.57978,0.2091995,0.9235743,0.01741948,1.7,1.121024
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,0.3151759,3.188801,3.08,1.7,0,0.5202,3.08,10.23298,0,0.1088005,0.4276806,0.3151759,1.452632,1.38,0,0,2.999124,1.854477,0,1.137456,-1.137456,1.955809,32.59676,0.2091995,3.507681,0.2521407,1.7,2.169653
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,0.8440391,2.707722,2.707722,1.7,0,0.5202,2.707722,31.17155,0,0,0.4369567,0.8440391,1.06076,1.007722,0,0,4.262964,0.7170216,0,0.2167214,-0.2167214,1.727365,28.78936,0.2091995,2.978495,0.6752313,1.7,1.561061
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,1.273622,1.379837,1.379837,0,-1,0,1.379837,92.30232,0,0,0.8005474,1.273622,1.45246,1.379837,0,0,4.503765,0.5003002,0,0.1788384,-0.1788384,1.538853,25.6475,0.2091995,1.517821,1.018897,0,1.773922
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,1.621881,2.799366,2.799366,1.7,0,0.5202,2.799366,57.93743,0,0,0.7657561,1.621881,1.157227,1.099366,0,0,4.702475,0.3214618,0.4646536,0,0.4646536,1.979662,32.9943,0.2091912,3.079302,1.297504,1.7,1.943342
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,1.952523,1.95146,1.95146,1.7,0,0.5202,1.95146,100.0545,0,0,0,1.952523,0.2646947,0.2514599,0,0,4.237821,0.73965,1.687828,0,1.687828,3.580877,59.68116,0.2091838,2.146606,1.562019,1.7,2.692173
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,2.05633,1.204992,1.204992,1.673971,0,0.5130941,1.204992,170.651,0,0,0,2.05633,0,0,0.4689795,0.4455305,2.549993,2.258696,2.50186,0,2.50186,5.95435,99.23897,0.2090852,1.325491,1.645064,1.7,4.315026
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,1.749439,2.623719,2.623719,1.243719,0,0.3956352,2.623719,66.67786,0.2486758,0,0,1.749439,1.452632,1.38,0,0,0.04813211,4.51037,0.04813211,0,0.04813211,6.000012,100,0.2090784,2.886091,1.399552,1.7,6.259809
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,1.237297,1.691758,1.38,0,-1,0,1.38,89.65923,0.0000000000000002220446,0.311758,0.4809338,1.237297,1.452632,1.38,0,0,0,4.553689,0,0.2153342,-0.2153342,5.77303,96.21697,0.2090784,1.860934,0.9898379,0,5.790987
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,0.795788,0.3674529,0.3674529,0,-1,0,0.3674529,216.5687,0.1697352,0,0,0.795788,0.3867925,0.3674529,0,0,0.2392602,4.338355,0.2392602,0,0.2392602,6.000012,100,0.2090442,0.4041982,0.6366304,0,5.134143
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,0.5925455,3.002619,1.38,0,-1,0,1.38,42.93808,0.0000000000000002220446,1.622619,1.922881,0.5925455,1.452632,1.38,0,0,0,4.553689,0,0.8600861,-0.8600861,5.093402,84.88985,0.2090442,3.302881,0.4740364,0,5.146235
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,0.2770915,2.77966,1.38,0,-1,0,1.38,20.07909,0.0000000000000002220446,1.39966,1.677625,0.2770915,1.452632,1.38,0,0,0.9556512,3.693603,0,1.17554,-1.17554,3.854274,64.23776,0.2090442,3.057626,0.2216732,0,3.970694
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,0.02948334,0.906256,0.906256,0,-1,0,0.906256,3.253313,0,0,0,0.02948334,0.9539537,0.906256,0,0,2.261807,2.518063,0,0.9244703,-0.9244703,2.879796,47.99651,0.2090442,0.9968816,0.02358668,0,2.547546
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,2.040618,1.38,0,-1,0,1.38,0,0,0.6606177,0.8646795,0,1.452632,1.38,0,0,3.288996,1.593592,0,1.452632,-1.452632,1.348588,22.47643,0.2090442,2.244679,0,0,1.593592
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,0.2666872,0.1339128,0,-1,0,0.1339128,0,0,0.1327744,0.1594432,0,0.1409609,0.1339128,0,0,4.903031,0.1409609,0,0.1409609,-0.1409609,1.200002,20,0.2090442,0.293356,0,0,0.1409609
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,0.07617191,0,0,-1,0,0,0,0,0.07617191,0.0837891,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2090442,0.0837891,0,0,0
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,0.3883259,0,0,-1,0,0,0,0,0.3883259,0.4271584,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2090442,0.4271584,0,0,0
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,0.6884199,0,0,-1,0,0,0,0,0.6884199,0.7572619,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2090442,0.7572619,0,0,0
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,0.3212141,0,0,-1,0,0,0,0,0.3212141,0.3533355,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2090442,0.3533355,0,0,0
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2090442,0,0,0,0
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,0.332701,0,0,-1,0,0,0,0,0.332701,0.3659711,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2090442,0.3659711,0,0,0
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,0.5318422,0,0,-1,0,0,0,0,0.5318422,0.5850264,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2090442,0.5850264,0,0,0
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,0.4053166,0,0,-1,0,0,0,0,0.4053166,0.4458483,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2090442,0.4458483,0,0,0
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2090442,0,0,0,0
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.009911606,0.4695139,0.4695139,1.7,0,0.5202,0.4695139,2.111036,-0.0000000000000002220446,0,0,0.009911606,0,0,1.230486,1.168962,5.059654,0,1.178873,0,1.178873,2.31838,38.63959,0.2091326,0.5164652,0.007929285,1.7,0.009911606
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,0.1298734,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1298734,0,0,1.452632,1.38,3.880781,1.060986,1.509873,0,1.509873,3.750772,62.51274,0.2091299,0,0.1038988,1.7,1.19086
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,0.1174951,0.5985548,0.5985548,1.7,0,0.5202,0.5985548,19.6298,0,0,0,0.1174951,0,0,1.101445,1.046373,2.370908,2.419872,1.163868,0,1.163868,4.854914,80.91507,0.2092147,0.6584104,0.09399611,1.7,2.537367
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,0.3973508,1.488298,1.38,0,-1,0,1.38,28.79354,0,0.1082979,0.2571276,0.3973508,1.452632,1.38,0,0,1.207039,3.467353,0,1.055281,-1.055281,3.74255,62.37571,0.2092147,1.637128,0.3178806,0,3.864704
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,0.2009998,1.577808,1.577808,1.7,0,0.5202,1.577808,12.73918,0,0,0,0.2009998,0,0,0.1221918,0.1160822,2.379574,2.412073,0.317082,0,0.317082,4.043361,67.38921,0.2092341,1.735589,0.1607998,1.7,2.613072
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,0.1086305,3.337042,3.08,1.7,0,0.5202,3.08,3.526964,0,0.2570424,0.5907467,0.1086305,1.452632,1.38,0,0,2.062492,2.697446,0,1.344001,-1.344001,2.626659,43.77757,0.2092341,3.670747,0.08690438,1.7,2.806077
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,0.1362417,2.878966,2.878966,1.7,0,0.5202,2.878966,4.732315,0,0,0.1552037,0.1362417,1.241017,1.178966,0,0,3.555826,1.353445,0,1.104775,-1.104775,1.462124,24.36868,0.2092341,3.166863,0.1089934,1.7,1.489687
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,0.1491335,1.723399,1.723399,1.7,0,0.5202,1.723399,8.653453,0,0,0,0.1491335,0.0246308,0.02339926,0,0,4.783354,0.2486702,0.1245027,0,0.1245027,1.580238,26.33724,0.2092408,1.895739,0.1193068,1.7,0.3978037
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,0.1514619,2.993436,0.4865753,0,-1,0,0.4865753,31.12815,0,2.506861,2.921315,0.1514619,0.5121845,0.4865753,0,0,4.658852,0.3607227,0,0.3607227,-0.3607227,1.200002,20,0.2092408,3.292779,0.1211695,0,0.5121845
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,0.2527215,1.102298,0.2400854,0,-1,0,0.2400854,105.2632,0,0.8622124,1.16451,0.2527215,0.2527215,0.2400854,0,0,5.059654,0,0,0,0,1.200002,20,0.2092408,1.212528,0.2021772,0,0.2527215
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,0.07851192,1.465587,0.07458632,0,-1,0,0.07458632,105.2632,0,1.391001,1.597229,0.07851192,0.07851192,0.07458632,0,0,5.059654,0,0,0,0,1.200002,20,0.2092408,1.612146,0.06280953,0,0.07851192
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,0.04288729,3.079617,0.04074293,0,-1,0,0.04074293,105.2632,0,3.038874,3.37943,0.04288729,0.04288729,0.04074293,0,0,5.059654,0,0,0,0,1.200002,20,0.2092408,3.387579,0.03430983,0,0.04288729
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,0.02056402,0,0,0,-1,0,0,0,0,0,0,0.02056402,0,0,0,0,5.059654,0,0.02056402,0,0.02056402,1.219511,20.32515,0.2092379,0,0.01645122,0,0.02056402
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,1.431038,0.01758224,0,-1,0,0.01758224,0,0,1.413455,1.556559,0,0.01850762,0.01758224,0,0,5.03909,0.01850762,0,0.01850762,-0.01850762,1.200002,20,0.2092379,1.574142,0,0,0.01850762
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,1.884,0,0,-1,0,0,0,0,1.884,2.0724,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2092379,2.0724,0,0,0
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,2.331685,0,0,-1,0,0,0,0,2.331685,2.564853,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2092379,2.564853,0,0,0
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,0.5196595,0,0,-1,0,0,0,0,0.5196595,0.5716255,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2092379,0.5716255,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2092379,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,0.03104957,0,0,-1,0,0,0,0,0.03104957,0.03415452,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2092379,0.03415452,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,0.5578635,0,0,-1,0,0,0,0,0.5578635,0.6136498,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2092379,0.6136498,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,0.2550637,0,0,-1,0,0,0,0,0.2550637,0.2805701,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2092379,0.2805701,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,0.1052132,0,0,-1,0,0,0,0,0.1052132,0.1157346,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2092379,0.1157346,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,0.2512469,0,0,-1,0,0,0,0,0.2512469,0.2763715,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2092379,0.2763715,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,0.760309,0.760309,1.7,0,0.5202,0.760309,0,0,0,0,0,0,0,0.9396911,0.8927065,5.059654,0,0.8927065,0,0.8927065,2.046898,34.1149,0.2093047,0.8363398,0,1.7,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.01409162,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01409162,0,0,1.452632,1.38,4.166948,0.8034359,1.394092,0,1.394092,3.36945,56.15738,0.2093183,0,0.01127329,1.7,0.8175275
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,0.1242608,0.9935236,0.9935236,1.7,0,0.5202,0.9935236,12.50708,0,0,0,0.1242608,0,0,0.7064764,0.6711526,2.772856,2.058118,0.7954134,0,0.7954134,4.124045,68.73395,0.209375,1.092876,0.09940867,1.7,2.182379
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,0.3270454,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3270454,0,0,1.452632,1.38,1.977443,2.77399,1.707045,0,1.707045,5.743491,95.72465,0.209344,0,0.2616363,1.7,3.101036
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,0.4519957,0.7333272,0.7333272,0,-1,0,0.7333272,61.63629,0,0,0,0.4519957,0.7719234,0.7333272,0,0,0.2703974,4.310331,0,0.3199277,-0.3199277,5.406257,90.1041,0.209344,0.8066599,0.3615966,0,4.762327
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,0.5780417,0.7861905,0.7861905,0,0,0,0.7861905,73.52438,0,0,0,0.5780417,0.8275689,0.7861905,0,0,0.6258726,3.990404,0,0.2495273,-0.2495273,5.143232,85.72037,0.209344,0.8648096,0.4624334,0,4.568445
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,0.1421555,0.9380023,0.9380023,0,0,0,0.9380023,15.15514,0,0,0,0.1421555,0.9873708,0.9380023,0,0,0.9031251,3.740876,0,0.8452153,-0.8452153,4.252297,70.87148,0.209344,1.031803,0.1137244,0,3.883032
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,0.2020848,0.9533101,0.9533101,0,0,0,0.9533101,21.19823,0,0.0000000000000001110223,0,0.2020848,1.003484,0.9533101,0,0,1.842253,2.895661,0,0.8013995,-0.8013995,3.407548,56.79235,0.209344,1.048641,0.1616679,0,3.097746
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,0.3717429,4.036766,3.08,1.7,0,0.5202,3.08,12.06957,0.0000000000000002220446,0.9567659,1.360443,0.3717429,1.452632,1.38,0,0,2.732697,2.094262,0,1.080889,-1.080889,2.268191,37.80311,0.209344,4.440443,0.2973943,1.7,2.466004
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,0.3427372,0.9565287,0.9565287,0,-1,0,0.9565287,35.83136,0,0,0.02435726,0.3427372,1.006872,0.9565287,0,0,3.933685,1.013373,0,0.664135,-0.664135,1.568131,26.13547,0.209344,1.052181,0.2741898,0,1.35611
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,0.2463795,0.7245899,0.5658364,0,-1,0,0.5658364,43.54253,0,0.1587535,0.4184609,0.2463795,0.5956173,0.5658364,0,0,4.671612,0.3492378,0,0.3492378,-0.3492378,1.200002,20,0.209344,0.7970489,0.1971036,0,0.5956173
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,0.2414982,2.04417,0.2294233,0,-1,0,0.2294233,105.2632,0,1.814747,2.202703,0.2414982,0.2414982,0.2294233,0,0,5.059654,0,0,0,0,1.200002,20,0.209344,2.248587,0.1931986,0,0.2414982
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,0.142489,0.5345299,0.1353646,0,-1,0,0.1353646,105.2632,0,0.3991653,0.56091,0.142489,0.142489,0.1353646,0,0,5.059654,0,0,0,0,1.200002,20,0.209344,0.5879829,0.1139912,0,0.142489
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.015754,1.285725,0.0149663,0,-1,0,0.0149663,105.2632,0,1.270759,1.411304,0.015754,0.015754,0.0149663,0,0,5.059654,0,0,0,0,1.200002,20,0.209344,1.414297,0.0126032,0,0.015754
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,1.278133,0,0,-1,0,0,0,0,1.278133,1.405946,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.209344,1.405946,0,0,0
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,1.106712,0,0,-1,0,0,0,0,1.106712,1.217383,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.209344,1.217383,0,0,0
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,3.270806,0,0,-1,0,0,0,0,3.270806,3.597886,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.209344,3.597886,0,0,0
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,0.1412207,0,0,-1,0,0,0,0,0.1412207,0.1553428,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.209344,0.1553428,0,0,0
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,0.3379949,0,0,-1,0,0,0,0,0.3379949,0.3717944,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.209344,0.3717944,0,0,0
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,0.3749936,0,0,-1,0,0,0,0,0.3749936,0.412493,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.209344,0.412493,0,0,0
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,0.3081595,0,0,-1,0,0,0,0,0.3081595,0.3389755,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.209344,0.3389755,0,0,0
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,0.6975692,0,0,-1,0,0,0,0,0.6975692,0.7673261,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.209344,0.7673261,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,0.06847461,0,0,-1,0,0,0,0,0.06847461,0.07532207,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.209344,0.07532207,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,0.6777663,0,0,-1,0,0,0,0,0.6777663,0.7455429,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.209344,0.7455429,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,0.8049033,0.8049033,1.7,0,0.5202,0.8049033,0,0,0,0,0,0,0,0.8950967,0.8503419,5.059654,0,0.8503419,0,0.8503419,2.006707,33.44506,0.2094074,0.8853937,0,1.7,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,0.03053461,0.2975736,0.2975736,1.7,0,0.5202,0.2975736,10.2612,0,0,0,0.03053461,0,0,1.402426,1.332305,4.209312,0.7653077,1.36284,0,1.36284,3.299611,54.9934,0.209476,0.327331,0.02442769,1.7,0.7958423
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,0.1977372,0.8678287,0.8678287,1.7,0,0.5202,0.8678287,22.78528,0,0,0,0.1977372,0,0,0.8321713,0.7905627,2.846473,1.991863,0.9883,0,0.9883,4.237195,70.61977,0.2095453,0.9546115,0.1581898,1.7,2.1896
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,0.6226242,0.6149437,0.6149437,1.7,0,0.5202,0.6149437,101.249,0,0,0,0.6226242,0,0,1.085056,1.030804,1.858173,2.881333,1.653428,0,1.653428,5.805774,96.7627,0.2095726,0.676438,0.4980994,1.7,3.503958
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,0.8846899,0.9415618,0.9415618,0,-1,0,0.9415618,93.95984,0,0.0000000000000001110223,0,0.8846899,0.9911176,0.9415618,0,0,0.2047452,4.369418,0,0.1064277,-0.1064277,5.693589,94.89296,0.2095726,1.035718,0.7077519,0,5.254108
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,1.066082,0,0,0,0,0,0,0,0.7430836,0,0,1.066082,0,0,0,0,0.3229982,4.26299,0.3229982,0,0.3229982,6.000012,100,0.2095268,0,0.8528655,0,5.329072
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,1.256912,1.310624,1.310624,0.425,0,0.172125,1.310624,95.90185,0.3246769,0,0,1.256912,0.9322355,0.8856237,0,0,0,4.553689,0,0,0,6.000012,100,0.2095268,1.441686,1.00553,1.7,5.810601
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,1.558613,0,0,0,0,0,0,0,1.558613,0,0,1.558613,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2095268,0,1.246891,0,6.112302
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,1.419323,0,0,0,0,0,0,0,1.419323,0,0,1.419323,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2095268,0,1.135459,0,5.973012
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,1.298133,0,0,0,-1,0,0,0,1.298133,0,0,1.298133,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2095268,0,1.038507,0,5.851822
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,0.6602833,1.547867,1.38,0,-1,0,1.38,47.84662,0.0000000000000002220446,0.1678673,0.322654,0.6602833,1.452632,1.38,0,0,0,4.553689,0,0.7923482,-0.7923482,5.164804,86.07989,0.2095268,1.702654,0.5282267,0,5.213972
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,0.5246988,1.29206,1.29206,0,-1,0,1.29206,40.60947,0,0.0000000000000002220446,0.04126618,0.5246988,1.360063,1.29206,0,0,0.8803869,3.761341,0,0.8353646,-0.8353646,4.284252,71.40406,0.2095268,1.421266,0.419759,0,4.286039
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,0.3961666,2.566636,1.38,0,-1,0,1.38,28.70773,0.0000000000000002220446,1.186636,1.4433,0.3961666,1.452632,1.38,0,0,1.80857,2.925976,0,1.056465,-1.056465,3.17064,52.8439,0.2095268,2.8233,0.3169333,0,3.322143
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,0.02248804,0,0,0,-1,0,0,0,0,0,0,0.02248804,0,0,0,0,2.98242,1.869511,0.02248804,0,0.02248804,3.191974,53.19946,0.2095236,0,0.01799043,0,1.891999
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,0.3145608,0.3145608,0,-1,0,0.3145608,0,0,0,0,0,0.3311166,0.3145608,0,0,2.959932,1.88975,0,0.3311166,-0.3311166,2.842947,47.38235,0.2095236,0.3460169,0,0,1.88975
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,1.697519,1.38,0,-1,0,1.38,0,0,0.3175187,0.4872706,0,1.452632,1.38,0,0,3.327839,1.558634,0,1.452632,-1.452632,1.311739,21.86227,0.2095236,1.867271,0,0,1.558634
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,3.102985,0.1007021,0,-1,0,0.1007021,0,0,3.002283,3.312582,0,0.1060023,0.1007021,0,0,4.941874,0.1060023,0,0.1060023,-0.1060023,1.200002,20,0.2095236,3.413284,0,0,0.1060023
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,0.4012547,0,0,-1,0,0,0,0,0.4012547,0.4413802,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2095236,0.4413802,0,0,0
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,0.4398791,0,0,-1,0,0,0,0,0.4398791,0.483867,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2095236,0.483867,0,0,0
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,0.4364502,0,0,-1,0,0,0,0,0.4364502,0.4800952,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2095236,0.4800952,0,0,0
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,0.4664755,0,0,-1,0,0,0,0,0.4664755,0.5131231,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2095236,0.5131231,0,0,0
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2095236,0,0,0,0
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2095236,0,0,0,0
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,0.1377115,0,0,-1,0,0,0,0,0.1377115,0.1514826,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2095236,0.1514826,0,0,0
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,0.5296322,0.5296322,1.7,0,0.5202,0.5296322,0,0,0,0,0,0,0,1.170368,1.111849,5.059654,0,1.111849,0,1.111849,2.254795,37.57985,0.2096061,0.5825955,0,1.7,0
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.01469258,0.1720464,0.1720464,1.624678,0,0.4996371,0.1720464,8.539892,0.0000000000000002220446,0,0,0.01469258,0,0,1.452632,1.38,3.947805,1.000664,1.394693,0,1.394693,3.577917,59.63183,0.2096543,0.189251,0.01175406,1.7,1.015357
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,0.315479,0.9929425,0.9929425,1.7,0,0.5202,0.9929425,31.77213,0,0,0,0.315479,0,0,0.7070575,0.6717046,2.553113,2.255888,0.9871836,0,0.9871836,4.514441,75.24054,0.2097207,1.092237,0.2523832,1.7,2.571367
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,0.526787,1.815261,1.815261,1.7,0,0.5202,1.815261,29.0199,0,0,0,0.526787,0.1213275,0.1152611,0,0,1.565929,3.144353,0.4054595,0,0.4054595,4.899094,81.65141,0.2097421,1.996787,0.4214296,1.7,3.67114
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,0.4163233,0,0,0,-1,0,0,0,0,0,0,0.4163233,0,0,0,0,1.160469,3.509267,0.4163233,0,0.4163233,5.294053,88.23404,0.2096833,0,0.3330586,0,3.92559
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,0.8425505,1.404681,1.404681,1.311197,0,0.4140567,1.404681,59.98162,0.0000000000000001110223,0,0,0.8425505,0.09840453,0.0934843,0,0,0.744146,3.883958,0.744146,0,0.744146,6.000012,100,0.2097226,1.545149,0.6740404,1.7,4.726508
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,0.9594311,0,0,0,0,0,0,0,0.9594311,0,0,0.9594311,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2097226,0,0.7675448,0,5.51312
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,1.009401,0.6950634,0.6950634,0,0,0,0.6950634,145.2244,0.2777557,0,0,1.009401,0.7316456,0.6950634,0,0,0,4.553689,0,0,0,6.000012,100,0.2097226,0.7645697,0.807521,0,5.56309
