Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,0.8311895,1.060817,1.060817,0,0,0,1.060817,78.35368,0,0,0,0.8311895,1.11665,1.060817,0,0,0,4.553689,0,0.2854604,-0.2854604,5.699111,94.98499,0.2097226,1.166899,0.6649516,0,5.384879
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,0.3458812,1.657584,1.38,0,-1,0,1.38,25.06385,0.0000000000000002220446,0.2775836,0.443342,0.3458812,1.452632,1.38,0,0,0.3171782,4.268229,0,1.10675,-1.10675,4.532493,75.5414,0.2097226,1.823342,0.2767049,0,4.61411
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,0.3190248,0.7049296,0.7049296,0,-1,0,0.7049296,45.25627,0,0.0000000000000001110223,0,0.3190248,0.7420311,0.7049296,0,0,1.546901,3.161478,0,0.4230063,-0.4230063,4.086605,68.10995,0.2097226,0.7754225,0.2552199,0,3.480503
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,0.395474,2.300286,1.38,0,-1,0,1.38,28.65754,0,0.9202862,1.150315,0.395474,1.452632,1.38,0,0,2.016908,2.738472,0,1.057158,-1.057158,2.972263,49.53762,0.2097226,2.530315,0.3163792,0,3.133946
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,0.0878065,2.303573,1.38,0,-1,0,1.38,6.36279,0.0000000000000002220446,0.9235731,1.15393,0.0878065,1.452632,1.38,0,0,3.191527,1.681314,0,1.364825,-1.364825,1.533611,25.56014,0.2097226,2.533931,0.0702452,0,1.769121
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,0.3530168,0.3006647,0,-1,0,0.3006647,0,0,0.05235209,0.08765377,0,0.3164892,0.3006647,0,0,4.708,0.3164892,0,0.3164892,-0.3164892,1.200002,20,0.2097226,0.3883185,0,0,0.3164892
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,0.9851328,0,0,-1,0,0,0,0,0.9851328,1.083646,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2097226,1.083646,0,0,0
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,0.7576812,0,0,-1,0,0,0,0,0.7576812,0.8334494,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2097226,0.8334494,0,0,0
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,1.352636,0,0,-1,0,0,0,0,1.352636,1.487899,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2097226,1.487899,0,0,0
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,0.379417,0,0,-1,0,0,0,0,0.379417,0.4173587,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2097226,0.4173587,0,0,0
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,0.4741544,0,0,-1,0,0,0,0,0.4741544,0.5215698,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2097226,0.5215698,0,0,0
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,0.3657925,0,0,-1,0,0,0,0,0.3657925,0.4023717,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2097226,0.4023717,0,0,0
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,0.1256786,0,0,-1,0,0,0,0,0.1256786,0.1382464,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2097226,0.1382464,0,0,0
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2097226,0,0,0,0
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,0.3762196,0,0,-1,0,0,0,0,0.3762196,0.4138415,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2097226,0.4138415,0,0,0
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2097226,0,0,0,0
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,0.3434992,0.3434992,1.7,0,0.5202,0.3434992,0,0,0,0,0,0,0,1.356501,1.288676,5.059654,0,1.288676,0,1.288676,2.422548,40.37571,0.209801,0.3778491,0,1.7,0
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,0.04245021,0.180085,0.180085,1.632717,0,0.5018317,0.180085,23.57232,0,0,0,0.04245021,0,0,1.452632,1.38,3.770979,1.159808,1.42245,0,1.42245,3.772002,62.86658,0.2098467,0.1980935,0.03396016,1.7,1.202258
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,0.4524962,0.9862508,0.9862508,1.7,0,0.5202,0.9862508,45.88044,-0.0000000000000001110223,0,0,0.4524962,0,0,0.7137493,0.6780618,2.348528,2.440013,1.130558,0,1.130558,4.844544,80.74223,0.2099203,1.084876,0.361997,1.7,2.89251
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,0.991892,0,0,0,0,0,0,0,0,0,0,0.991892,0,0,0,0,1.21797,3.457516,0.991892,0,0.991892,5.785535,96.42539,0.2097805,0,0.7935137,0,4.449408
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,1.217653,1.446975,1.38,0,-1,0,1.38,88.23573,0,0.06697527,0.2116728,1.217653,1.452632,1.38,0,0,0.2260783,4.350218,0,0.2349786,-0.2349786,5.537846,92.29725,0.2097805,1.591673,0.9741224,0,5.567872
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,1.624,2.247271,2.247271,1.167278,0,0.3747669,2.247271,72.26543,0,0,0,1.624,1.136834,1.079993,0,0,0.4871656,4.11524,0.4871656,0,0.4871656,6.000012,100,0.209773,2.471998,1.2992,1.7,5.73924
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,1.904619,2.091762,2.091762,0.7117617,0,0.2504109,2.091762,91.05335,0.4519875,0,0,1.904619,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.209773,2.300938,1.523695,1.7,6.458308
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,1.914608,1.217752,1.217752,0,0,0,1.217752,157.2248,0.6327643,0,0,1.914608,1.281844,1.217752,0,0,0,4.553689,0,0,0,6.000012,100,0.209773,1.339527,1.531687,0,6.468297
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,1.736626,0,0,0,0,0,0,0,1.736626,0,0,1.736626,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.209773,0,1.389301,0,6.290315
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,1.34394,1.580374,1.38,0,-1,0,1.38,97.38693,0.0000000000000002220446,0.2003739,0.3584113,1.34394,1.452632,1.38,0,0,0,4.553689,0,0.1086919,-0.1086919,5.885441,98.09048,0.209773,1.738411,1.075152,0,5.897629
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,1.200038,1.37878,1.37878,0,-1,0,1.37878,87.03623,0.0000000000000002220446,0,0.1366582,1.200038,1.451348,1.37878,0,0,0.1207688,4.444997,0,0.2513093,-0.2513093,5.620537,93.67544,0.209773,1.516658,0.9600306,0,5.645035
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,0.7372734,0.5023125,0.5023125,0,-1,0,0.5023125,146.7758,0,0,0,0.7372734,0.5287499,0.5023125,0,0,0.4000014,4.193688,0.2085234,0,0.2085234,5.81836,96.97247,0.2097437,0.5525437,0.5898187,0,4.930961
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,0.2429056,0.1820632,0.1820632,0,-1,0,0.1820632,133.4183,0,0,0,0.2429056,0.1916455,0.1820632,0,0,0.1914779,4.381359,0.0512601,0,0.0512601,5.86699,97.78297,0.2097365,0.2002696,0.1943245,0,4.624264
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1402178,4.427493,0,0,0,5.86699,97.78297,0.2097365,0,0,0,4.427493
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,1.08602,1.08602,0,-1,0,1.08602,0,0,0,0,0,1.143179,1.08602,0,0,0.1402178,4.427493,0,1.143179,-1.143179,4.661973,77.6994,0.2097365,1.194622,0,0,4.427493
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,2.081801,1.38,0,-1,0,1.38,0,0,0.7018006,0.9099807,0,1.452632,1.38,0,0,1.410417,3.284314,0,1.452632,-1.452632,3.130765,52.17931,0.2097365,2.289981,0,0,3.284314
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,2.780553,1.38,0,-1,0,1.38,0,0,1.400553,1.678608,0,1.452632,1.38,0,0,3.024452,1.831682,0,1.452632,-1.452632,1.599557,26.65923,0.2097365,3.058608,0,0,1.831682
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,0.0001372238,0.0001372238,0,-1,0,0.0001372238,0,0,0.00000000000000000002710505,0,0,0.0001444461,0.0001372238,0,0,4.638487,0.3790508,0,0.0001444461,-0.0001444461,1.599405,26.65669,0.2097365,0.0001509462,0,0,0.3790508
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.638647,0.3789064,0,0,0,1.599405,26.65669,0.2097365,0,0,0,0.3789064
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,0.1626219,0.1626219,0,-1,0,0.1626219,0,0,0,0,0,0.1711809,0.1626219,0,0,4.638647,0.3789064,0,0.1711809,-0.1711809,1.418964,23.64936,0.2097365,0.178884,0,0,0.3789064
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,0.3317077,0.1973392,0,-1,0,0.1973392,0,0,0.1343685,0.1675393,0,0.2077255,0.1973392,0,0,4.828848,0.2077255,0,0.2077255,-0.2077255,1.200002,20,0.2097365,0.3648784,0,0,0.2077255
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2097365,0,0,0,0
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,0.2489934,0,0,-1,0,0,0,0,0.2489934,0.2738928,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2097365,0.2738928,0,0,0
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,0.726984,0,0,-1,0,0,0,0,0.726984,0.7996824,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2097365,0.7996824,0,0,0
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,0.2384756,0.2384756,1.691107,0,0.5177723,0.2384756,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2097999,0.2623231,0,1.7,0
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,0.0535034,0.538705,0.538705,1.7,0,0.5202,0.538705,9.931856,0,0,0,0.0535034,0,0,1.161295,1.10323,3.679654,1.242,1.156734,0,1.156734,3.606559,60.1092,0.2098836,0.5925755,0.04280272,1.7,1.295503
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,0.3953071,0.2815626,0.2815626,1.7,0,0.5202,0.2815626,140.3976,0,0,0,0.3953071,0,0,1.418437,1.347516,2.522921,2.28306,1.742823,0,1.742823,5.259946,87.66559,0.2098976,0.3097188,0.3162457,1.7,2.678367
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,0.695327,1.378013,1.378013,1.458546,0,0.4542829,1.378013,50.45866,0,0,0,0.695327,0,0,0.0805325,0.07650588,0.780098,3.851601,0.7718329,0,0.7718329,5.992171,99.86932,0.2099396,1.515814,0.5562616,1.7,4.546927
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,0.9572229,2.397748,1.38,0,-1,0,1.38,69.36398,0.0000000000000002220446,1.017748,1.257523,0.9572229,1.452632,1.38,0,0,0.008265178,4.54625,0,0.4954087,-0.4954087,5.469965,91.16589,0.2099396,2.637523,0.7657783,0,5.503473
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,1.207476,1.246056,1.246056,0,0,0,1.246056,96.9038,0,0,0,1.207476,1.311638,1.246056,0,0,0.5587193,4.050841,0,0.1041622,-0.1041622,5.360168,89.33595,0.2099396,1.370661,0.9659805,0,5.258317
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,1.297159,1.310934,1.310934,0.7193649,0,0.2524866,1.310934,98.94926,0,0,0,1.297159,0.622704,0.5915688,0,0,0.6744552,3.946679,0.6744552,0,0.6744552,6.000012,100,0.2099047,1.442027,1.037727,1.7,5.243838
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,1.533236,0.4878021,0.4878021,0,0,0,0.4878021,314.3151,1.01976,0,0,1.533236,0.513476,0.4878021,0,0,0,4.553689,0,0,0,6.000012,100,0.2099047,0.5365824,1.226588,0,6.086925
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,1.461209,0.6697509,0.6697509,0,0,0,0.6697509,218.1721,0.7562085,0,0,1.461209,0.7050009,0.6697509,0,0,0,4.553689,0,0,0,6.000012,100,0.2099047,0.736726,1.168967,0,6.014898
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,1.497703,1.792569,1.38,0,-1,0,1.38,108.5292,0.04507098,0.4125693,0.5918262,1.497703,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2099047,1.971826,1.198162,0,6.051392
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,1.211809,2.85358,1.38,0,-1,0,1.38,87.81224,0,1.47358,1.758937,1.211809,1.452632,1.38,0,0,0,4.553689,0,0.2408227,-0.2408227,5.746162,95.76919,0.2099047,3.138937,0.9694471,0,5.765498
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,0.6715168,0,0,0,-1,0,0,0,0.403936,0,0,0.6715168,0,0,0,0,0.2675807,4.312866,0.2675807,0,0.2675807,6.000012,100,0.2098671,0,0.5372134,0,4.984383
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,0.3450868,1.669089,1.38,0,-1,0,1.38,25.00629,0.0000000000000002220446,0.2890888,0.4559977,0.3450868,1.452632,1.38,0,0,0,4.553689,0,1.107545,-1.107545,4.832557,80.54246,0.2098671,1.835998,0.2760695,0,4.898776
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,1.890305,1.38,0,-1,0,1.38,0,0,0.5103052,0.6993356,0,1.452632,1.38,0,0,1.230605,3.446144,0,1.452632,-1.452632,3.301349,55.02238,0.2098671,2.079336,0,0,3.446144
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,0.8786886,0.8786886,0,-1,0,0.8786886,0,0,0.0000000000000001110223,0,0,0.9249354,0.8786886,0,0,2.84464,1.993513,0,0.9249354,-0.9249354,2.326382,38.77295,0.2098671,0.9665575,0,0,1.993513
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,1.188168,1.015148,0,-1,0,1.015148,0,0,0.1730199,0.2918367,0,1.068577,1.015148,0,0,3.872346,1.068577,0,1.068577,-1.068577,1.200002,20,0.2098671,1.306985,0,0,1.068577
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2098671,0,0,0,0
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,0.1565472,0,0,-1,0,0,0,0,0.1565472,0.1722019,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2098671,0.1722019,0,0,0
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,0.3095467,0,0,-1,0,0,0,0,0.3095467,0.3405014,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2098671,0.3405014,0,0,0
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2098671,0,0,0,0
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,0.2704195,0,0,-1,0,0,0,0,0.2704195,0.2974615,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2098671,0.2974615,0,0,0
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,0.1088992,0,0,-1,0,0,0,0,0.1088992,0.1197892,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2098671,0.1197892,0,0,0
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,0.09143833,0,0,-1,0,0,0,0,0.09143833,0.1005822,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2098671,0.1005822,0,0,0
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,0.2833115,0,0,-1,0,0,0,0,0.2833115,0.3116426,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2098671,0.3116426,0,0,0
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,0.2370923,0.2370923,1.689724,0,0.5173946,0.2370923,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2099299,0.2608016,0,1.7,0
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,0.03810889,0.2356615,0.2356615,1.688293,0,0.517004,0.2356615,16.17103,0.0000000000000002220446,0,0,0.03810889,0,0,1.452632,1.38,3.679654,1.242,1.418109,0,1.418109,3.854522,64.2419,0.2099869,0.2592277,0.03048712,1.7,1.280109
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,0.1042967,1.805337,1.805337,1.7,0,0.5202,1.805337,5.777134,0.00000000000000009714451,0,0,0.1042967,0.1108807,0.1053366,0,0,2.261545,2.518298,0,0.006583928,-0.006583928,3.847581,64.12623,0.2099869,1.98587,0.08343738,1.7,2.622595
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,0.2888583,0.6420616,0.6420616,1.7,0,0.5202,0.6420616,44.98919,0,0,0,0.2888583,0,0,1.057938,1.005041,2.268861,2.511714,1.2939,0,1.2939,5.075083,84.58454,0.2100636,0.7062677,0.2310867,1.7,2.800572
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,0.1905447,1.59768,1.38,0,-1,0,1.38,13.80759,0.0000000000000002220446,0.2176805,0.3774486,0.1905447,1.452632,1.38,0,0,0.9749611,3.676224,0,1.262087,-1.262087,3.744726,62.41198,0.2100636,1.757449,0.1524358,0,3.866769
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,0.4287656,2.881347,2.881347,1.7,0,0.5202,2.881347,14.88073,0,0,0.08948149,0.4287656,1.243523,1.181347,0,0,2.37728,2.414137,0,0.8147574,-0.8147574,2.885897,48.09818,0.2100636,3.169482,0.3430125,1.7,2.842903
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,0.5149105,1.861841,1.861841,1.7,0,0.5202,1.861841,27.65598,0,0,0,0.5149105,0.1703589,0.1618409,0,0,3.282566,1.59938,0.3445516,0,0.3445516,3.212767,53.54601,0.2100815,2.048025,0.4119284,1.7,2.11429
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,1.407895,0.6292181,0.6292181,1.7,0,0.5202,0.6292181,223.7531,0,0,0,1.407895,0,0,1.070782,1.017243,2.938014,1.909476,2.425138,0,2.425138,5.513455,91.89073,0.2099999,0.6921399,1.126316,1.7,3.317371
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,1.172338,3.261416,3.08,1.7,0,0.5202,3.08,38.06293,0.0000000000000002220446,0.1814158,0.5075573,1.172338,1.452632,1.38,0,0,0.5128764,4.0921,0,0.2802934,-0.2802934,5.217999,86.96648,0.2099999,3.587557,0.9378705,1.7,5.264438
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,0.7111192,1.792394,1.38,0,-1,0,1.38,51.53037,0.0000000000000002220446,0.4123938,0.5916332,0.7111192,1.452632,1.38,0,0,0.8243135,3.811807,0,0.7415124,-0.7415124,4.436377,73.93947,0.2099999,1.971633,0.5688953,0,4.522926
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,0.4336939,0.7712452,0.7712452,0,-1,0,0.7712452,56.23294,0,0,0,0.4336939,0.8118371,0.7712452,0,0,1.648216,3.070294,0,0.3781432,-0.3781432,4.037779,67.29618,0.2099999,0.8483697,0.3469551,0,3.503988
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,0.5019773,2.422185,1.38,0,-1,0,1.38,36.37517,0.0000000000000002220446,1.042185,1.284403,0.5019773,1.452632,1.38,0,0,2.068375,2.692151,0,0.9506543,-0.9506543,3.035701,50.59492,0.2099999,2.664403,0.4015819,0,3.194129
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,0.3149,1.823238,1.38,0,-1,0,1.38,22.81884,0,0.4432382,0.625562,0.3149,1.452632,1.38,0,0,3.124658,1.741497,0,1.137732,-1.137732,1.836427,30.60705,0.2099999,2.005562,0.25192,0,2.056397
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,1.878939,0.573577,0,-1,0,0.573577,0,0,1.305362,1.493256,0,0.6037653,0.573577,0,0,4.388804,0.6037653,0,0.6037653,-0.6037653,1.200002,20,0.2099999,2.066833,0,0,0.6037653
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,1.300689,0,0,-1,0,0,0,0,1.300689,1.430758,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2099999,1.430758,0,0,0
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,0.8129174,0,0,-1,0,0,0,0,0.8129174,0.8942091,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2099999,0.8942091,0,0,0
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,0.3979614,0,0,-1,0,0,0,0,0.3979614,0.4377576,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2099999,0.4377576,0,0,0
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,0.1394113,0,0,-1,0,0,0,0,0.1394113,0.1533524,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2099999,0.1533524,0,0,0
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,0.8266917,0,0,-1,0,0,0,0,0.8266917,0.9093608,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2099999,0.9093608,0,0,0
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,0.5274968,0,0,-1,0,0,0,0,0.5274968,0.5802465,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2099999,0.5802465,0,0,0
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,0.4688779,0,0,-1,0,0,0,0,0.4688779,0.5157657,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2099999,0.5157657,0,0,0
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,0.2131894,0,0,-1,0,0,0,0,0.2131894,0.2345084,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2099999,0.2345084,0,0,0
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,0.3792721,0,0,-1,0,0,0,0,0.3792721,0.4171993,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2099999,0.4171993,0,0,0
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,0.2916507,0,0,-1,0,0,0,0,0.2916507,0.3208158,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2099999,0.3208158,0,0,0
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,0.1643511,0.1643511,1.616983,0,0.4975363,0.1643511,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2100476,0.1807862,0,1.7,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,0.06545847,0.3300166,0.3300166,1.7,0,0.5202,0.3300166,19.8349,0,0,0,0.06545847,0,0,1.369983,1.301484,3.679654,1.242,1.366943,0,1.366943,3.805981,63.43289,0.2101137,0.3630183,0.05236677,1.7,1.307459
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,0.4241435,2.619411,2.619411,1.7,0,0.5202,2.619411,16.19233,0.0000000000000003330669,0,0,0.4241435,0.967801,0.919411,0,0,2.312712,2.472248,0,0.5436575,-0.5436575,3.232916,53.88182,0.2101137,2.881352,0.3393148,1.7,2.896392
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,0.9278811,0.6253279,0.6253279,1.7,0,0.5202,0.6253279,148.3831,0,0,0,0.9278811,0,0,1.074672,1.020939,2.916776,1.928591,1.94882,0,1.94882,5.081728,84.6953,0.2100987,0.6878607,0.7423049,1.7,2.856472
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,1.347703,0.185108,0.185108,0,-1,0,0.185108,728.0632,0.1848965,0,0,1.347703,0.1948505,0.185108,0,0,0.967956,3.682528,0.967956,0,0.967956,6.000012,100,0.2099639,0.2036188,1.078162,0,5.030231
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,1.444269,1.370794,1.370794,0.425,0,0.172125,1.370794,105.36,0.4486963,0,0,1.444269,0.9955722,0.9457936,0,0,0,4.553689,0,0,0,6.000012,100,0.2099639,1.507873,1.155415,1.7,5.997958
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,1.774918,0.1007835,0.1007835,0,0,0,0.1007835,1761.121,1.66883,0,0,1.774918,0.1060878,0.1007835,0,0,0,4.553689,0,0,0,6.000012,100,0.2099639,0.1108618,1.419935,0,6.328607
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,1.721762,0.2011824,0.2011824,0,0,0,0.2011824,855.8212,1.509991,0,0,1.721762,0.211771,0.2011824,0,0,0,4.553689,0,0,0,6.000012,100,0.2099639,0.2213006,1.377409,0,6.275451
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,1.686817,0.8584792,0.8584792,0,0,0,0.8584792,196.489,0.7831547,0,0,1.686817,0.9036623,0.8584792,0,0,0,4.553689,0,0,0,6.000012,100,0.2099639,0.9443271,1.349454,0,6.240506
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,1.429173,1.235042,1.235042,0,-1,0,1.235042,115.7186,0.1291289,0,0,1.429173,1.300044,1.235042,0,0,0,4.553689,0,0,0,6.000012,100,0.2099639,1.358546,1.143338,0,5.982862
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,1.253562,0,0,0,-1,0,0,0,1.253562,0,0,1.253562,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2099639,0,1.002849,0,5.807251
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,0.8771889,1.566521,1.38,0,-1,0,1.38,63.56441,0.0000000000000002220446,0.1865211,0.3431732,0.8771889,1.452632,1.38,0,0,0,4.553689,0,0.5754427,-0.5754427,5.393442,89.89053,0.2099639,1.723173,0.7017512,0,5.430878
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,0.3593082,0,0,0,-1,0,0,0,0,0,0,0.3593082,0,0,0,0,0.6393807,3.978246,0.3593082,0,0.3593082,5.734312,95.57167,0.2099139,0,0.2874465,0,4.337554
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2800725,4.301624,0,0,0,5.734312,95.57167,0.2099139,0,0,0,4.301624
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,0.0488191,0.0488191,0,-1,0,0.0488191,0,0,0.000000000000000006938894,0,0,0.05138853,0.0488191,0,0,0.2800725,4.301624,0,0.05138853,-0.05138853,5.680143,94.66887,0.2099139,0.05370101,0,0,4.301624
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,2.288156,1.38,0,-1,0,1.38,0,0,0.9081557,1.136971,0,1.452632,1.38,0,0,0.3371709,4.250235,0,1.452632,-1.452632,4.148935,69.14879,0.2099139,2.516971,0,0,4.250235
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.951206,2.797604,0,0,0,4.148935,69.14879,0.2099139,0,0,0,2.797604
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,0.1970633,0.1970633,0,-1,0,0.1970633,0,0,0.00000000000000002775558,0,0,0.207435,0.1970633,0,0,1.951206,2.797604,0,0.207435,-0.207435,3.93028,65.50453,0.2099139,0.2167696,0,0,2.797604
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,0.3350735,0.3350735,0,-1,0,0.3350735,0,0,0.00000000000000005551115,0,0,0.3527089,0.3350735,0,0,2.181689,2.590168,0,0.3527089,-0.3527089,3.558492,59.30808,0.2099139,0.3685808,0,0,2.590168
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.573588,2.23746,0,0,0,3.558492,59.30808,0.2099139,0,0,0,2.23746
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,0.4893262,0.4893262,0,-1,0,0.4893262,0,0,0.0000000000000001110223,0,0,0.5150802,0.4893262,0,0,2.573588,2.23746,0,0.5150802,-0.5150802,3.01555,50.25906,0.2099139,0.5382588,0,0,2.23746
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.1459,1.722379,0,0,0,3.01555,50.25906,0.2099139,0,0,0,1.722379
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,0.3133607,0.3133607,0,-1,0,0.3133607,0,0,0.00000000000000005551115,0,0,0.3298534,0.3133607,0,0,3.1459,1.722379,0,0.3298534,-0.3298534,2.667854,44.46414,0.2099139,0.3446968,0,0,1.722379
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,0.5507975,0.5507975,0,-1,0,0.5507975,0,0,0.0000000000000001110223,0,0,0.5797868,0.5507975,0,0,3.512403,1.392526,0,0.5797868,-0.5797868,2.056705,34.27834,0.2099139,0.6058772,0,0,1.392526
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,0.3463601,0.3463601,0,0,0,0.3463601,0,0,0.00000000000000005551115,0,0,0.3645895,0.3463601,0,0,4.156611,0.8127392,0,0.3645895,-0.3645895,1.672394,27.87317,0.2099139,0.380996,0,0,0.8127392
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,0.05152804,0.1927711,0.1927711,0,0,0,0.1927711,26.73018,0,0,0,0.05152804,0.2029169,0.1927711,0,0,4.56171,0.4481497,0,0.1513889,-0.1513889,1.512816,25.21354,0.2099139,0.2120482,0.04122243,0,0.4996777
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,0.3177462,3.795508,2.283782,1.7,0,0.5202,2.283782,13.91316,0,1.511726,2.132765,0.3177462,0.614507,0.5837817,0,0,4.72992,0.2967608,0,0.2967608,-0.2967608,1.200002,20,0.2099139,4.175059,0.254197,1.7,0.614507
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,0.7226096,2.101604,2.101604,1.7,0,0.5202,2.101604,34.38371,0,0,0.4744691,0.7226096,0.4227416,0.4016045,0,0,5.059654,0,0.299868,0,0.299868,1.484482,24.74132,0.2099295,2.311765,0.5780876,1.7,0.7226096
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,1.288628,0.5043327,0.5043327,0,-1,0,0.5043327,255.5115,0,0,0.05353949,1.288628,0.5308765,0.5043327,0,0,4.759787,0.2698812,0.7577515,0,0.7577515,2.203348,36.7224,0.2098241,0.5547659,1.030902,0,1.558509
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,1.668602,2.047173,2.047173,1.7,0,0.5202,2.047173,81.50765,0,0,0,1.668602,0.3654451,0.3471729,0,0,4.002035,0.9518576,1.303157,0,1.303157,3.439632,57.32709,0.2098505,2.25189,1.334882,1.7,2.62046
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,1.476493,1.105811,1.105811,1.7,0,0.5202,1.105811,133.5214,0,0,0,1.476493,0,0,0.5941895,0.5644801,2.698877,2.124699,2.040973,0,2.040973,5.375869,89.59765,0.209823,1.216392,1.181195,1.7,3.601193
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,1.440673,0.6670067,0.6670067,0,0,0,0.6670067,215.9908,0.0806568,0,0,1.440673,0.7021123,0.6670067,0,0,0.657904,3.961575,0.657904,0,0.657904,6.000012,100,0.2097319,0.7337074,1.152539,0,5.402248
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,1.717829,1.914582,1.914582,0.5345824,0,0.202041,1.914582,89.72343,0.2651973,0,0,1.717829,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2097319,2.106041,1.374263,1.7,6.271518
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,1.706197,3.477094,1.38,0,-1,0,1.38,123.6374,0.253565,2.097094,2.444803,1.706197,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2097319,3.824803,1.364957,0,6.259885
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,1.300579,2.038655,1.38,0,-1,0,1.38,94.24487,0.0000000000000002220446,0.658655,0.8625206,1.300579,1.452632,1.38,0,0,0,4.553689,0,0.1520524,-0.1520524,5.839735,97.32872,0.2097319,2.242521,1.040463,0,5.854268
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,0.7736611,2.144438,1.38,0,-1,0,1.38,56.0624,0.0000000000000002220446,0.7644374,0.9788812,0.7736611,1.452632,1.38,0,0,0.1689471,4.401637,0,0.6789705,-0.6789705,5.124037,85.40044,0.2097319,2.358881,0.6189289,0,5.175298
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,0.4300835,0.5705596,0.5705596,0,-1,0,0.5705596,75.37924,0,0,0,0.4300835,0.6005891,0.5705596,0,0,0.9233587,3.722666,0,0.1705056,-0.1705056,4.944308,82.40498,0.2097319,0.6276156,0.3440668,0,4.15275
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,2.569438,1.38,0,-1,0,1.38,0,0,1.189438,1.446382,0,1.452632,1.38,0,0,1.112809,3.552161,0,1.452632,-1.452632,3.4131,56.88489,0.2097319,2.826382,0,0,3.552161
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,0.7399879,0.7399879,0,-1,0,0.7399879,0,0,0.0000000000000001110223,0,0,0.7789346,0.7399879,0,0,2.726845,2.099529,0,0.7789346,-0.7789346,2.592031,43.20043,0.2097319,0.8139867,0,0,2.099529
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,0.3265353,0.3265353,0,-1,0,0.3265353,0,0,0.00000000000000005551115,0,0,0.3437213,0.3265353,0,0,3.592327,1.320594,0,0.3437213,-0.3437213,2.229717,37.16188,0.2097319,0.3591888,0,0,1.320594
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,0.8490877,0.8490877,0,-1,0,0.8490877,0,0,0.0000000000000001110223,0.005967137,0,0.8937765,0.8490877,0,0,3.97424,0.976873,0,0.8937765,-0.8937765,1.287594,21.45985,0.2097319,0.9339965,0,0,0.976873
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,0.5689158,0.07894164,0,-1,0,0.07894164,0,0,0.4899742,0.5468658,0,0.08309646,0.07894164,0,0,4.967325,0.08309646,0,0.08309646,-0.08309646,1.200002,20,0.2097319,0.6258074,0,0,0.08309646
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,0.4608383,0,0,-1,0,0,0,0,0.4608383,0.5069222,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2097319,0.5069222,0,0,0
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,0.1472852,0,0,-1,0,0,0,0,0.1472852,0.1620137,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2097319,0.1620137,0,0,0
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,0.2698508,0,0,-1,0,0,0,0,0.2698508,0.2968358,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2097319,0.2968358,0,0,0
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,0.2568116,0,0,-1,0,0,0,0,0.2568116,0.2824927,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2097319,0.2824927,0,0,0
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,0.1195378,0,0,-1,0,0,0,0,0.1195378,0.1314916,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2097319,0.1314916,0,0,0
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,0.5026143,0,0,-1,0,0,0,0,0.5026143,0.5528758,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2097319,0.5528758,0,0,0
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,0.2244368,0.2244368,1.677068,0,0.5139397,0.2244368,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2097915,0.2468805,0,1.7,0
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,0.05427484,0.3698919,0.3698919,1.7,0,0.5202,0.3698919,14.67316,0,0,0,0.05427484,0,0,1.330108,1.263603,3.679654,1.242,1.317878,0,1.317878,3.759434,62.6571,0.2098642,0.4068811,0.04341987,1.7,1.296275
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,0.2522746,2.389009,2.389009,1.7,0,0.5202,2.389009,10.5598,0,0,0,0.2522746,0.7252728,0.6890091,0,0,2.361777,2.42809,0,0.4729981,-0.4729981,3.26085,54.34739,0.2098642,2.62791,0.2018197,1.7,2.680364
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,0.7791226,0.5105709,0.5105709,1.7,0,0.5202,0.5105709,152.5983,0,0,0,0.7791226,0,0,1.189429,1.129958,2.88733,1.955092,1.90908,0,1.90908,5.071962,84.53254,0.209855,0.561628,0.623298,1.7,2.734214
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,0.7798156,0.8237517,0.8237517,0,-1,0,0.8237517,94.66634,0,0,0,0.7798156,0.8671071,0.8237517,0,0,0.9782501,3.673264,0,0.08729149,-0.08729149,4.979949,82.99899,0.209855,0.9061269,0.6238525,0,4.453079
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,1.361747,1.422279,1.422279,1.150098,0,0.3700768,1.422279,95.744,0,0,0,1.361747,0.2865064,0.2721811,0,0,1.075241,3.585972,1.075241,0,1.075241,6.000012,100,0.2098513,1.564507,1.089398,1.7,4.94772
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,1.467632,2.326393,2.326393,0.9463931,0,0.3144653,2.326393,63.08616,0.0150005,0,0,1.467632,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2098513,2.559032,1.174106,1.7,6.021321
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,1.711425,2.06286,2.06286,0.6828601,0,0.2425208,2.06286,82.96371,0.2587936,0,0,1.711425,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2098513,2.269146,1.36914,1.7,6.265114
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,1.362416,0.8288157,0.8288157,0,0,0,0.8288157,164.381,0.4899782,0,0,1.362416,0.8724376,0.8288157,0,0,0,4.553689,0,0,0,6.000012,100,0.2098513,0.9116973,1.089933,0,5.916105
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,0.861159,0.7396639,0.7396639,0,-1,0,0.7396639,116.4257,0.08256549,0,0,0.861159,0.7785935,0.7396639,0,0,0,4.553689,0,0,0,6.000012,100,0.2098513,0.8136303,0.6889272,0,5.414848
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,0.6849156,1.31745,1.31745,0,-1,0,1.31745,51.98797,0,0.0000000000000002220446,0.06919524,0.6849156,1.38679,1.31745,0,0,0,4.553689,0,0.7018741,-0.7018741,5.260172,87.66936,0.2098513,1.449195,0.5479325,0,5.238605
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,0.1888838,2.428645,1.38,0,-1,0,1.38,13.68723,0.0000000000000002220446,1.048645,1.29151,0.1888838,1.452632,1.38,0,0,0.7798601,3.851815,0,1.263748,-1.263748,3.928065,65.46761,0.2098513,2.67151,0.151107,0,4.040699
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,0.08485302,1.746228,1.38,0,-1,0,1.38,6.14877,0,0.3662282,0.540851,0.08485302,1.452632,1.38,0,0,2.184024,2.588067,0,1.367779,-1.367779,2.4863,41.43824,0.2098513,1.920851,0.06788242,0,2.67292
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,0.4016936,0.4016936,0,-1,0,0.4016936,0,0,0,0,0,0.4228354,0.4016936,0,0,3.703778,1.220289,0,0.4228354,-0.4228354,2.040592,34.0098,0.2098513,0.441863,0,0,1.220289
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,2.423291,0.7575805,0,-1,0,0.7575805,0,0,1.66571,1.908039,0,0.7974531,0.7575805,0,0,4.173595,0.7974531,0,0.7974531,-0.7974531,1.200002,20,0.2098513,2.66562,0,0,0.7974531
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,2.995124,0,0,-1,0,0,0,0,2.995124,3.294636,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2098513,3.294636,0,0,0
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,4.208403,0,0,-1,0,0,0,0,4.208403,4.629243,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2098513,4.629243,0,0,0
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,0.6456323,0,0,-1,0,0,0,0,0.6456323,0.7101955,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2098513,0.7101955,0,0,0
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,0.5052603,0,0,-1,0,0,0,0,0.5052603,0.5557864,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2098513,0.5557864,0,0,0
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,0.4591331,0,0,-1,0,0,0,0,0.4591331,0.5050464,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2098513,0.5050464,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,0.2614683,0,0,-1,0,0,0,0,0.2614683,0.2876151,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2098513,0.2876151,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,0.4444662,0,0,-1,0,0,0,0,0.4444662,0.4889128,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2098513,0.4889128,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,0.1254406,0,0,-1,0,0,0,0,0.1254406,0.1379846,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2098513,0.1379846,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,0.04463029,0,0,-1,0,0,0,0,0.04463029,0.04909332,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2098513,0.04909332,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,0.487263,0.487263,1.7,0,0.5202,0.487263,0,0,0,0,0,0,0,1.212737,1.1521,5.059654,0,1.1521,0,1.1521,2.292981,38.21627,0.2099342,0.5359893,0,1.7,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,0.05004581,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.05004581,0,0,1.452632,1.38,3.907554,1.03689,1.430046,0,1.430046,3.649641,60.82723,0.2099417,0,0.04003665,1.7,1.086936
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,0.2561625,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2561625,0,0,1.452632,1.38,2.477508,2.323931,1.636163,0,1.636163,5.201841,86.69718,0.2099209,0,0.20493,1.7,2.580094
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,0.5793834,0,0,0,0,0,0,0,0,0,0,0.5793834,0,0,0,0,0.8413459,3.796478,0.5793834,0,0.5793834,5.751493,95.85802,0.2098411,0,0.4635067,0,4.375861
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,0.9930469,0.5993552,0.5993552,0,-1,0,0.5993552,165.6859,0.1001842,0,0,0.9930469,0.6309001,0.5993552,0,0,0.2619625,4.317923,0.2619625,0,0.2619625,6.000012,100,0.2098051,0.6592907,0.7944375,0,5.310969
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,1.268173,0.3799139,0.3799139,0,0,0,0.3799139,333.8054,0.8682638,0,0,1.268173,0.3999094,0.3799139,0,0,0,4.553689,0,0,0,6.000012,100,0.2098051,0.4179053,1.014539,0,5.821862
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,1.68822,2.567142,2.567142,1.187142,0,0.3801897,2.567142,65.76265,0.2355888,0,0,1.68822,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2098051,2.823856,1.350576,1.7,6.24191
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,1.327035,2.661752,2.661752,1.401069,0,0.4385917,2.661752,49.85569,0,0,0,1.327035,1.327035,1.260683,0,0,0,4.553689,0,0,0,6.000012,100,0.2098051,2.927927,1.061628,1.7,5.880723
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,0.5669018,3.431687,3.08,1.7,0,0.5202,3.08,18.4059,0,0.3516872,0.6948559,0.5669018,1.452632,1.38,0,0,0,4.553689,0,0.8857298,-0.8857298,5.066371,84.43935,0.2098051,3.774856,0.4535214,1.7,5.120591
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,0.9206547,1.33738,1.33738,0,-1,0,1.33738,68.84016,0,0,0.09111824,0.9206547,1.407769,1.33738,0,0,0.9841442,3.667959,0,0.4871139,-0.4871139,4.552907,75.88165,0.2098051,1.471118,0.7365238,0,4.588614
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,1.00569,0.6701351,0.6701351,0,-1,0,0.6701351,150.0728,0,0,0,1.00569,0.7054053,0.6701351,0,0,1.525382,3.180845,0.3002851,0,0.3002851,4.837783,80.62955,0.2097638,0.7371486,0.8045524,0,4.186536
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,0.9090919,1.058708,1.058708,0,-1,0,1.058708,85.86806,0.0000000000000002220446,0,0,0.9090919,1.114429,1.058708,0,0,1.225097,3.451102,0,0.2053373,-0.2053373,4.621338,77.02216,0.2097638,1.164579,0.7272735,0,4.360194
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,0.3592916,1.697051,1.38,0,-1,0,1.38,26.03563,0.0000000000000002220446,0.3170505,0.4867556,0.3592916,1.452632,1.38,0,0,1.453249,3.245764,0,1.09334,-1.09334,3.468857,57.81417,0.2097638,1.866756,0.2874333,0,3.605056
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,0.4118432,0.4118432,0,-1,0,0.4118432,0,0,0,0,0,0.4335191,0.4118432,0,0,2.668072,2.152425,0,0.4335191,-0.4335191,3.011888,50.19803,0.2097638,0.4530275,0,0,2.152425
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,1.436527,1.38,0,-1,0,1.38,0,0,0.05652696,0.2001797,0,1.452632,1.38,0,0,3.149759,1.718905,0,1.452632,-1.452632,1.48068,24.67795,0.2097638,1.58018,0,0,1.718905
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,0.1558963,0.1558963,0,-1,0,0.1558963,0,0,0.00000000000000002775558,0,0,0.1641013,0.1558963,0,0,4.763794,0.2662739,0,0.1641013,-0.1641013,1.307702,21.79498,0.2097638,0.1714859,0,0,0.2662739
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.946129,0.1021726,0,0,0,1.307702,21.79498,0.2097638,0,0,0,0.1021726
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,0.123848,0.09706394,0,-1,0,0.09706394,0,0,0.02678407,0.03916888,0,0.1021726,0.09706394,0,0,4.946129,0.1021726,0,0.1021726,-0.1021726,1.200002,20,0.2097638,0.1362328,0,0,0.1021726
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,0.3061031,0,0,-1,0,0,0,0,0.3061031,0.3367134,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2097638,0.3367134,0,0,0
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2097638,0,0,0,0
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,0.5921591,0,0,-1,0,0,0,0,0.5921591,0.651375,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2097638,0.651375,0,0,0
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,0.4508228,0,0,-1,0,0,0,0,0.4508228,0.4959051,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2097638,0.4959051,0,0,0
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,0.7886274,0,0,-1,0,0,0,0,0.7886274,0.8674902,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2097638,0.8674902,0,0,0
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,0.2961077,0,0,-1,0,0,0,0,0.2961077,0.3257185,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2097638,0.3257185,0,0,0
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,0.5679647,0.5679647,1.7,0,0.5202,0.5679647,0,0,0,0,0,0,0,1.132035,1.075434,5.059654,0,1.075434,0,1.075434,2.220248,37.00406,0.209841,0.6247611,0,1.7,0
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,0.06320325,0.5472093,0.5472093,1.7,0,0.5202,0.5472093,11.55011,0,0,0,0.06320325,0,0,1.152791,1.095151,3.984221,0.9678902,1.158355,0,1.158355,3.31916,55.31922,0.2099227,0.6019301,0.0505626,1.7,1.031093
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,0.4102186,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4102186,0,0,1.452632,1.38,2.825866,2.010409,1.790219,0,1.790219,5.01751,83.62501,0.2098808,0,0.3281749,1.7,2.420628
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,0.8041007,2.170383,2.170383,1.7,0,0.5202,2.170383,37.0488,0,0,0,0.8041007,0.4951396,0.4703826,0,0,1.035648,3.621606,0.3089611,0,0.3089611,5.310616,88.5101,0.2098966,2.387421,0.6432805,1.7,4.425707
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,0.8253633,1.727345,1.38,0,-1,0,1.38,59.80893,0.0000000000000002220446,0.3473446,0.5200791,0.8253633,1.452632,1.38,0,0,0.7266867,3.899671,0,0.6272683,-0.6272683,4.649418,77.49014,0.2098966,1.900079,0.6602907,0,4.725034
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,1.344677,0,0,0,0,0,0,0,0,0,0,1.344677,0,0,0,0,1.423651,3.272403,1.344677,0,1.344677,5.92509,98.7513,0.2097122,0,1.075742,0,4.61708
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,1.118129,1.54011,1.54011,0.5529129,0,0.2070452,1.54011,72.6006,0,0,0,1.118129,1.039154,0.9871967,0,0,0.07897437,4.482612,0.07897437,0,0.07897437,6.000012,100,0.2097163,1.694121,0.894503,1.7,5.600741
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,1.78238,0.782127,0.782127,0,0,0,0.782127,227.8888,0.9590883,0,0,1.78238,0.8232916,0.782127,0,0,0,4.553689,0,0,0,6.000012,100,0.2097163,0.8603398,1.425904,0,6.336069
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,1.761624,0,0,0,0,0,0,0,1.761624,0,0,1.761624,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2097163,0,1.409299,0,6.315313
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,1.636413,0,0,0,-1,0,0,0,1.636413,0,0,1.636413,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2097163,0,1.309131,0,6.190102
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,1.149707,1.582573,1.38,0,-1,0,1.38,83.31208,0.0000000000000002220446,0.2025728,0.3608301,1.149707,1.452632,1.38,0,0,0,4.553689,0,0.3029249,-0.3029249,5.680701,94.67816,0.2097163,1.74083,0.9197654,0,5.703396
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,0.5555747,1.473731,1.38,0,-1,0,1.38,40.25903,0.0000000000000002220446,0.09373123,0.2411043,0.5555747,1.452632,1.38,0,0,0.3365832,4.250764,0,0.8970569,-0.8970569,4.73512,78.91851,0.2097163,1.621104,0.4444597,0,4.806339
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,0.2699485,0,0,0,-1,0,0,0,0,0,0,0.2699485,0,0,0,0,1.333313,3.353707,0.2699485,0,0.2699485,4.991216,83.18676,0.2096793,0,0.2159588,0,3.623656
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.063365,3.596661,0,0,0,4.991216,83.18676,0.2096793,0,0,0,3.596661
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.063365,3.596661,0,0,0,4.991216,83.18676,0.2096793,0,0,0,3.596661
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,2.395733,1.38,0,-1,0,1.38,0,0,1.015733,1.255307,0,1.452632,1.38,0,0,1.063365,3.596661,0,1.452632,-1.452632,3.460008,57.66668,0.2096793,2.635307,0,0,3.596661
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,0.505941,0.505941,0,-1,0,0.505941,0,0,0.0000000000000001110223,0,0,0.5325695,0.505941,0,0,2.6774,2.144029,0,0.5325695,-0.5325695,2.89863,48.3104,0.2096793,0.5565351,0,0,2.144029
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,0.2020207,0.2020207,0,-1,0,0.2020207,0,0,0.00000000000000002775558,0,0,0.2126534,0.2020207,0,0,3.269144,1.61146,0,0.2126534,-0.2126534,2.674474,44.57447,0.2096793,0.2222228,0,0,1.61146
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,0.08490552,0.08490552,0,-1,0,0.08490552,0,0,0,0,0,0.08937423,0.08490552,0,0,3.505425,1.398806,0,0.08937423,-0.08937423,2.580265,43.00433,0.2096793,0.09339607,0,0,1.398806
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.60473,1.309432,0,0,0,2.580265,43.00433,0.2096793,0,0,0,1.309432
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,0.4893541,0.4893541,0,-1,0,0.4893541,0,0,0.00000000000000005551115,0,0,0.5151095,0.4893541,0,0,3.60473,1.309432,0,0.5151095,-0.5151095,2.037292,33.9548,0.2096793,0.5382895,0,0,1.309432
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,0.1884981,0.1884981,0,-1,0,0.1884981,0,0,0.00000000000000002775558,0,0,0.1984191,0.1884981,0,0,4.177074,0.7943225,0,0.1984191,-0.1984191,1.82814,30.46894,0.2096793,0.2073479,0,0,0.7943225
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,0.1464969,0.1464969,0,-1,0,0.1464969,0,0,0,0,0,0.1542073,0.1464969,0,0,4.39754,0.5959034,0,0.1542073,-0.1542073,1.665591,27.75979,0.2096793,0.1611466,0,0,0.5959034
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,0.2624921,0.2624921,0,-1,0,0.2624921,0,0,0,0,0,0.2763074,0.2624921,0,0,4.568881,0.4416961,0,0.2763074,-0.2763074,1.374337,22.90558,0.2096793,0.2887413,0,0,0.4416961
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,0.3951272,0.3951272,1.7,0,0.5202,0.3951272,0,0,0,0,0,0,0,1.304873,1.239629,4.875889,0.1653887,1.239629,0,1.239629,2.550353,42.50579,0.2097621,0.43464,0,1.7,0.1653887
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.004890412,0.4209376,0.4209376,1.7,0,0.5202,0.4209376,1.16179,0,0,0,0.004890412,0,0,1.279062,1.215109,3.63626,1.281055,1.22,0,1.22,3.707746,61.79565,0.2098473,0.4630313,0.003912329,1.7,1.285945
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,0.04134107,2.935639,2.935639,1.7,0,0.5202,2.935639,1.408248,0,0,0.149203,0.04134107,1.300673,1.235639,0,0,2.41626,2.379055,0,1.259332,-1.259332,2.380294,39.67149,0.2098473,3.229203,0.03307285,1.7,2.420396
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.009272602,2.637409,2.637409,1.7,0,0.5202,2.637409,0.35158,0,0,0.1356512,0.009272602,0.9867462,0.9374089,0,0,3.815518,1.119723,0,0.9774736,-0.9774736,1.349946,22.49906,0.2098473,2.90115,0.007418082,1.7,1.128996
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,0.07605508,2.258362,0.2073892,0,-1,0,0.2073892,36.67263,0,2.050973,2.334611,0.07605508,0.2183044,0.2073892,0,0,4.901599,0.1422494,0,0.1422494,-0.1422494,1.200002,20,0.2098473,2.484198,0.06084406,0,0.2183044
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,0.2872245,0,0,0,0,0,0,0,0,0,0,0.2872245,0,0,0,0,5.059654,0,0.2872245,0,0.2872245,1.472487,24.54141,0.2098081,0,0.2297796,0,0.2872245
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,0.2080514,0.9346631,0.9346631,1.7,0,0.5202,0.9346631,22.2595,0,0,0,0.2080514,0,0,0.7653369,0.7270701,4.77243,0.258502,0.9351214,0,0.9351214,2.359622,39.32695,0.2098705,1.028129,0.1664411,1.7,0.4665534
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,0.3270569,1.472546,1.472546,1.7,0,0.5202,1.472546,22.21029,0,0,0,0.3270569,0,0,0.2274536,0.2160809,3.837308,1.100111,0.5431378,0,0.5431378,2.874887,47.91469,0.2099026,1.619801,0.2616455,1.7,1.427168
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,0.1740309,1.040471,1.040471,1.7,0,0.5202,1.040471,16.72617,0,0,0,0.1740309,0,0,0.659529,0.6265526,3.294171,1.588935,0.8005835,0,0.8005835,3.634387,60.573,0.2099561,1.144518,0.1392248,1.7,1.762966
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,0.07402249,0.09616689,0.09616689,0,-1,0,0.09616689,76.97295,0,0,0,0.07402249,0.1012283,0.09616689,0,0,2.493587,2.30946,0,0.02720581,-0.02720581,3.60571,60.09505,0.2099561,0.1057836,0.059218,0,2.383483
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,0.284126,1.489233,1.38,0,-1,0,1.38,20.58884,0.0000000000000002220446,0.1092331,0.2581564,0.284126,1.452632,1.38,0,0,2.523816,2.282255,0,1.168506,-1.168506,2.373997,39.56654,0.2099561,1.638156,0.2273008,0,2.566381
