Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,0.1530596,1.458369,1.203468,0,-1,0,1.203468,12.71821,0,0.2549005,0.5170627,0.1530596,1.266809,1.203468,0,0,3.822155,1.113749,0,1.113749,-1.113749,1.200002,20,0.2099561,1.604206,0.1224477,0,1.266809
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,0.09643095,0,0,0,-1,0,0,0,0,0,0,0.09643095,0,0,0,0,5.059654,0,0.09643095,0,0.09643095,1.291485,21.5247,0.2099429,0,0.07714476,0,0.09643095
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,2.63168,0.08244846,0,-1,0,0.08244846,0,0,2.549232,2.8124,0,0.08678786,0.08244846,0,0,4.963223,0.08678786,0,0.08678786,-0.08678786,1.200002,20,0.2099429,2.894848,0,0,0.08678786
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,3.755769,0,0,-1,0,0,0,0,3.755769,4.131346,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2099429,4.131346,0,0,0
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,1.35893,0,0,-1,0,0,0,0,1.35893,1.494823,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2099429,1.494823,0,0,0
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2099429,0,0,0,0
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,0.3727041,0,0,-1,0,0,0,0,0.3727041,0.4099745,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2099429,0.4099745,0,0,0
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,0.4448864,0,0,-1,0,0,0,0,0.4448864,0.4893751,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2099429,0.4893751,0,0,0
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,0.06978964,0,0,-1,0,0,0,0,0.06978964,0.07676861,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2099429,0.07676861,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,0.07427078,0,0,-1,0,0,0,0,0.07427078,0.08169786,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2099429,0.08169786,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2099429,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2099429,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,0.1719221,0,0,-1,0,0,0,0,0.1719221,0.1891144,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2099429,0.1891144,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,0.1136342,0.1136342,1.566266,0,0.4836906,0.1136342,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2099796,0.1249976,0,1.7,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,0.02033401,0.6789106,0.6789106,1.7,0,0.5202,0.6789106,2.995095,0,0,0,0.02033401,0,0,1.021089,0.9700349,3.679654,1.242,0.9903689,0,0.9903689,3.448732,57.47875,0.2100496,0.7468017,0.01626721,1.7,1.262334
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,0.2024243,1.78666,1.78666,1.7,0,0.5202,1.78666,11.32976,0,0,0,0.2024243,0.09122099,0.08665994,0,0,2.689286,2.133332,0.1112034,0,0.1112034,3.554229,59.23703,0.2100552,1.965326,0.1619395,1.7,2.335756
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,0.5053799,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5053799,0,0,1.452632,1.38,2.578082,2.233415,1.88538,0,1.88538,5.342857,89.04744,0.2100005,0,0.4043039,1.7,2.738795
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,0.6207299,1.431082,1.38,0,-1,0,1.38,44.98043,0.0000000000000002220446,0.05108188,0.1941901,0.6207299,1.452632,1.38,0,0,0.6927022,3.930257,0,0.8319017,-0.8319017,4.465956,74.43244,0.2100005,1.57419,0.4965839,0,4.550987
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,1.040187,1.297541,1.297541,1.7,0,0.5202,1.297541,80.16602,0,0,0,1.040187,0,0,0.4024594,0.3823364,1.617037,3.098355,1.422523,0,1.422523,5.81548,96.92447,0.2100576,1.427295,0.8321494,1.7,4.138542
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,0.610006,2.186904,2.186904,1.7,0,0.5202,2.186904,27.89359,0,0,0,0.610006,0.5125303,0.4869038,0,0,0.1945143,4.378626,0.09747571,0,0.09747571,5.907953,98.46569,0.2100625,2.405594,0.4880048,1.7,4.988632
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,1.181896,3.109252,3.08,1.7,0,0.5202,3.08,38.37324,0,0.02925238,0.3401776,1.181896,1.452632,1.38,0,0,0.09703857,4.466354,0,0.2707358,-0.2707358,5.622572,93.70936,0.2100625,3.420178,0.9455166,1.7,5.64825
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,1.027367,2.573198,2.573198,1.7,0,0.5202,2.573198,39.9257,0,0,0,1.027367,0.9191554,0.8731977,0,0,0.3978561,4.195619,0.1082117,0,0.1082117,5.725231,95.42033,0.210068,2.830518,0.8218937,1.7,5.222986
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,0.7371318,0.2285612,0.2285612,0,-1,0,0.2285612,322.5095,0.2068965,0,0,0.7371318,0.2405908,0.2285612,0,0,0.2896445,4.293009,0.2896445,0,0.2896445,6.000012,100,0.2100285,0.2514174,0.5897054,0,5.030141
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,0.3811907,1.085,1.085,0,-1,0,1.085,35.1328,0,0,0,0.3811907,1.142105,1.085,0,0,0,4.553689,0,0.7609141,-0.7609141,5.197938,86.63213,0.2100285,1.1935,0.3049525,0,4.93488
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,0.3467624,1.452342,1.38,0,-1,0,1.38,25.12771,0.0000000000000002220446,0.07234243,0.2175767,0.3467624,1.452632,1.38,0,0,0.8454601,3.792775,0,1.105869,-1.105869,4.032249,67.20403,0.2100285,1.597577,0.2774099,0,4.139537
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,0.1708045,1.054373,1.054373,0,-1,0,1.054373,16.19963,0,0.0000000000000002220446,0,0.1708045,1.109866,1.054373,0,0,2.074204,2.686906,0,0.9390618,-0.9390618,3.042392,50.70642,0.2100285,1.15981,0.1366436,0,2.85771
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,1.648497,1.38,0,-1,0,1.38,0,0,0.268497,0.4333467,0,1.452632,1.38,0,0,3.117605,1.747844,0,1.452632,-1.452632,1.511184,25.18634,0.2100285,1.813347,0,0,1.747844
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,2.644089,0.2804517,0,-1,0,0.2804517,0,0,2.363637,2.628046,0,0.2952124,0.2804517,0,0,4.731641,0.2952124,0,0.2952124,-0.2952124,1.200002,20,0.2100285,2.908498,0,0,0.2952124
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,1.775569,0,0,-1,0,0,0,0,1.775569,1.953126,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2100285,1.953126,0,0,0
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,1.279657,0,0,-1,0,0,0,0,1.279657,1.407623,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2100285,1.407623,0,0,0
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,0.7913756,0,0,-1,0,0,0,0,0.7913756,0.8705131,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2100285,0.8705131,0,0,0
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,0.316227,0,0,-1,0,0,0,0,0.316227,0.3478497,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2100285,0.3478497,0,0,0
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,0.3299255,0,0,-1,0,0,0,0,0.3299255,0.362918,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2100285,0.362918,0,0,0
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,0.05263808,0,0,-1,0,0,0,0,0.05263808,0.05790189,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2100285,0.05790189,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,0.1828812,0,0,-1,0,0,0,0,0.1828812,0.2011693,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2100285,0.2011693,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,0.1683223,0,0,-1,0,0,0,0,0.1683223,0.1851545,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2100285,0.1851545,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,0.362183,0,0,-1,0,0,0,0,0.362183,0.3984013,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2100285,0.3984013,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,0.4774307,0.4774307,1.7,0,0.5202,0.4774307,0,0,0,0,0,0,0,1.222569,1.161441,5.059654,0,1.161441,0,1.161441,2.301842,38.36396,0.2101108,0.5251737,0,1.7,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.003601823,0.1582051,0.1582051,1.610837,0,0.4958584,0.1582051,2.27668,0.0000000000000002220446,0,0,0.003601823,0,0,1.452632,1.38,3.898214,1.045297,1.383602,0,1.383602,3.614442,60.24058,0.2101554,0.1740256,0.002881458,1.7,1.048899
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,0.03732955,0.1114657,0.1114657,1.564097,0,0.4830986,0.1114657,33.48972,0.0000000000000002220446,0,0,0.03732955,0,0,1.452632,1.38,2.514612,2.290538,1.41733,0,1.41733,4.959039,82.65048,0.2101862,0.1226123,0.02986364,1.7,2.327868
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,0.07850208,0,0,0,0,0,0,0,0,0,0,0.07850208,0,0,0,0,1.097282,3.566135,0.07850208,0,0.07850208,5.033513,83.89171,0.2101755,0,0.06280167,0,3.644637
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,0.1685807,2.408662,1.38,0,-1,0,1.38,12.21599,0.0000000000000002220446,1.028662,1.269528,0.1685807,1.452632,1.38,0,0,1.01878,3.636787,0,1.284051,-1.284051,3.680004,61.33327,0.2101755,2.649528,0.1348646,0,3.805367
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,0.1326447,1.216427,1.216427,0,0,0,1.216427,10.90445,0,0,0,0.1326447,1.28045,1.216427,0,0,2.445503,2.352736,0,1.147805,-1.147805,2.470111,41.16844,0.2101755,1.33807,0.1061158,0,2.485381
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,0.2155912,0,0,0,0,0,0,0,0,0,0,0.2155912,0,0,0,0,3.720842,1.204931,0.2155912,0,0.2155912,2.674639,44.57723,0.2101463,0,0.1724729,0,1.420522
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,0.1061183,2.065777,2.065777,1.7,0,0.5202,2.065777,5.136965,0,0,0,0.1061183,0.3850287,0.3657773,0,0,3.505251,1.398963,0,0.2789105,-0.2789105,2.380642,39.67728,0.2101463,2.272355,0.08489461,1.7,1.505082
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,0.2044038,1.867851,1.867851,1.7,0,0.5202,1.867851,10.94326,0,0,0,0.2044038,0.176685,0.1678507,0,0,3.815151,1.120053,0.02771884,0,0.02771884,2.406938,40.11555,0.2101476,2.054636,0.1635231,1.7,1.324457
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,0.3938415,0.6512384,0.6512384,0,-1,0,0.6512384,60.47578,0,0,0,0.3938415,0.6855142,0.6512384,0,0,3.787432,1.145,0,0.2916726,-0.2916726,2.099488,34.9914,0.2101476,0.7163623,0.3150732,0,1.538841
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,0.2218366,0,0,0,-1,0,0,0,0,0,0,0.2218366,0,0,0,0,4.111513,0.8533272,0.2218366,0,0.2218366,2.309941,38.49894,0.2101175,0,0.1774693,0,1.075164
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,0.1404232,0,0,0,-1,0,0,0,0,0,0,0.1404232,0,0,0,0,3.889677,1.05298,0.1404232,0,0.1404232,2.443158,40.71922,0.2100985,0,0.1123386,0,1.193403
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,0.06157674,2.131349,1.178891,0,-1,0,1.178891,5.223278,0,0.952458,1.212391,0.06157674,1.240938,1.178891,0,0,3.749253,1.179361,0,1.179361,-1.179361,1.200002,20,0.2100985,2.344484,0.04926139,0,1.240938
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,3.033389,0,0,-1,0,0,0,0,3.033389,3.336727,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2100985,3.336727,0,0,0
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,0.4257675,0,0,-1,0,0,0,0,0.4257675,0.4683442,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2100985,0.4683442,0,0,0
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,0.02577339,0,0,-1,0,0,0,0,0.02577339,0.02835073,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2100985,0.02835073,0,0,0
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,0.4856616,0,0,-1,0,0,0,0,0.4856616,0.5342277,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2100985,0.5342277,0,0,0
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,0.5368224,0,0,-1,0,0,0,0,0.5368224,0.5905046,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2100985,0.5905046,0,0,0
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2100985,0,0,0,0
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,0.2177097,0,0,-1,0,0,0,0,0.2177097,0.2394807,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2100985,0.2394807,0,0,0
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2100985,0,0,0,0
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,0.7147629,0,0,-1,0,0,0,0,0.7147629,0.7862391,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2100985,0.7862391,0,0,0
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,0.1055103,0,0,-1,0,0,0,0,0.1055103,0.1160613,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2100985,0.1160613,0,0,0
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,0.4585259,0,0,-1,0,0,0,0,0.4585259,0.5043785,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2100985,0.5043785,0,0,0
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,0.4430982,0.4430982,1.7,0,0.5202,0.4430982,0,0,0,0,0,0,0,1.256902,1.194057,5.059654,0,1.194057,0,1.194057,2.332784,38.87966,0.2101827,0.487408,0,1.7,0
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.07602808,0.5240309,0.5240309,1.7,0,0.5202,0.5240309,14.50832,0,0,0,0.07602808,0,0,1.175969,1.117171,3.865598,1.074651,1.193199,0,1.193199,3.464752,57.74575,0.2102651,0.576434,0.06082246,1.7,1.150679
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,0.4660856,2.651371,2.651371,1.7,0,0.5202,2.651371,17.57904,0,0,0,0.4660856,1.001443,0.951371,0,0,2.672399,2.14853,0,0.5353575,-0.5353575,2.900435,48.34049,0.2102651,2.916508,0.3728685,1.7,2.614615
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,0.8788719,1.864124,1.864124,1.7,0,0.5202,1.864124,47.14664,0,0,0,0.8788719,0.1727622,0.1641241,0,0,3.267241,1.613172,0.7061096,0,0.7061096,3.57031,59.50505,0.2103006,2.050536,0.7030975,1.7,2.492044
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,1.053215,2.619387,1.38,0,-1,0,1.38,76.31994,0,1.239387,1.501326,1.053215,1.452632,1.38,0,0,2.561131,2.248671,0,0.3994165,-0.3994165,3.149288,52.48803,0.2103006,2.881326,0.8425721,0,3.301886
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,1.194422,2.102687,2.102687,1.7,0,0.5202,2.102687,56.80455,0,0,0,1.194422,0.4238814,0.4026873,0,0,3.004927,1.849255,0.7705406,0,0.7705406,3.880287,64.67132,0.2103393,2.312956,0.9555376,1.7,3.043677
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,1.489284,2.793897,2.793897,1.7,0,0.5202,2.793897,53.30492,0,0,0,1.489284,1.15147,1.093897,0,0,2.234386,2.542741,0.3378143,0,0.3378143,4.200766,70.01262,0.2103494,3.073286,1.191428,1.7,4.032026
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,1.597356,2.335392,2.335392,1.7,0,0.5202,2.335392,68.39775,0,0,0,1.597356,0.6688342,0.6353925,0,0,1.896572,2.846774,0.9285216,0,0.9285216,5.081639,84.69381,0.2103691,2.568932,1.277885,1.7,4.44413
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,1.698505,0.7259014,0.7259014,0,0,0,0.7259014,233.9856,0,0,0,1.698505,0.7641068,0.7259014,0,0,0.9680505,3.682443,0.9343984,0,0.9343984,5.968087,99.46791,0.2102426,0.7984915,1.358804,0,5.380949
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,1.476323,2.312348,1.38,0,-1,0,1.38,106.9799,0,0.9323477,1.163583,1.476323,1.452632,1.38,0,0,0.03365214,4.523402,0.02369093,0,0.02369093,5.990562,99.8425,0.2102394,2.543582,1.181058,0,5.999724
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,1.121473,0.6223083,0.6223083,0,-1,0,0.6223083,180.2118,0.4564503,0,0,1.121473,0.6550614,0.6223083,0,0,0.009961212,4.544724,0.009961212,0,0.009961212,6.000012,100,0.210238,0.6845391,0.8971784,0,5.666197
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,0.6607541,1.801577,1.38,0,-1,0,1.38,47.88074,0.0000000000000002220446,0.4215768,0.6017345,0.6607541,1.452632,1.38,0,0,0,4.553689,0,0.7918774,-0.7918774,5.1653,86.08816,0.210238,1.981734,0.5286033,0,5.214443
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,0.3094995,2.572675,1.38,0,-1,0,1.38,22.4275,0.0000000000000002220446,1.192675,1.449943,0.3094995,1.452632,1.38,0,0,0.8798638,3.761811,0,1.143132,-1.143132,3.960333,66.00542,0.210238,2.829943,0.2475996,0,4.071311
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,4.408497,1.38,0,-1,0,1.38,0,0,3.028497,3.469347,0,1.452632,1.38,0,0,2.150011,2.61868,0,1.452632,-1.452632,2.429125,40.48533,0.210238,4.849347,0,0,2.61868
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,1.070546,1.070546,0,-1,0,1.070546,0,0,0,0.06985465,0,1.12689,1.070546,0,0,3.764046,1.166048,0,1.12689,-1.12689,1.241278,20.68793,0.210238,1.1776,0,0,1.166048
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,0.2698604,0.03719991,0,-1,0,0.03719991,0,0,0.2326604,0.2596465,0,0.0391578,0.03719991,0,0,5.016146,0.0391578,0,0.0391578,-0.0391578,1.200002,20,0.210238,0.2968464,0,0,0.0391578
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.210238,0,0,0,0
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,0.0843163,0,0,-1,0,0,0,0,0.0843163,0.09274793,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.210238,0.09274793,0,0,0
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,0.5695626,0,0,-1,0,0,0,0,0.5695626,0.6265188,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.210238,0.6265188,0,0,0
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,0.01781724,0,0,-1,0,0,0,0,0.01781724,0.01959897,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.210238,0.01959897,0,0,0
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,0.2746301,0,0,-1,0,0,0,0,0.2746301,0.3020931,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.210238,0.3020931,0,0,0
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,0.2607512,0,0,-1,0,0,0,0,0.2607512,0.2868264,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.210238,0.2868264,0,0,0
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,0.1765868,0,0,-1,0,0,0,0,0.1765868,0.1942455,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.210238,0.1942455,0,0,0
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,0.08145134,0,0,-1,0,0,0,0,0.08145134,0.08959647,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.210238,0.08959647,0,0,0
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,0.1083909,0.1083909,1.561023,0,0.4822591,0.1083909,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.210273,0.11923,0,1.7,0
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.04529158,0.1025666,0.1025666,1.555198,0,0.4806691,0.1025666,44.1582,0.0000000000000002220446,0,0,0.04529158,0,0,1.452632,1.38,3.679654,1.242,1.425292,0,1.425292,3.861336,64.35547,0.2103008,0.1128233,0.03623327,1.7,1.287292
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,0.4447353,2.093261,2.093261,1.7,0,0.5202,2.093261,21.24605,0,0,0,0.4447353,0.4139589,0.393261,0,0,2.254363,2.524762,0.03077638,0,0.03077638,3.890533,64.84208,0.2103023,2.302587,0.3557882,1.7,2.969498
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,0.8707079,1.173162,1.173162,1.7,0,0.5202,1.173162,74.21891,0,0,0,0.8707079,0,0,0.5268382,0.5004963,2.223586,2.552461,1.371204,0,1.371204,5.191371,86.52268,0.2103655,1.290478,0.6965663,1.7,3.423169
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,1.296754,1.025208,1.025208,0,-1,0,1.025208,126.4868,0,0,0,1.296754,1.079167,1.025208,0,0,0.8523822,3.786545,0.2175871,0,0.2175871,5.397792,89.96303,0.2103361,1.127729,1.037403,0,5.083299
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,1.220767,0.4136264,0.4136264,0,0,0,0.4136264,295.1375,0.1505752,0,0,1.220767,0.4353963,0.4136264,0,0,0.6347952,3.982373,0.6347952,0,0.6347952,6.000012,100,0.2102504,0.4549891,0.9766133,0,5.20314
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,1.447432,1.407031,1.407031,0.425,0,0.172125,1.407031,102.8714,0.4137158,0,0,1.447432,1.033716,0.9820306,0,0,0,4.553689,0,0,0,6.000012,100,0.2102504,1.547734,1.157946,1.7,6.001121
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,1.8936,0.4861161,0.4861161,0,0,0,0.4861161,389.5367,1.381899,0,0,1.8936,0.5117012,0.4861161,0,0,0,4.553689,0,0,0,6.000012,100,0.2102504,0.5347277,1.51488,0,6.447289
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,1.305782,2.196265,2.196265,0.9557715,0,0.3170256,2.196265,59.45468,0,0,0,1.305782,1.305782,1.240493,0,0,0,4.553689,0,0,0,6.000012,100,0.2102504,2.415891,1.044626,1.7,5.859471
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,1.484482,3.374649,1.38,0,-1,0,1.38,107.5712,0.03185059,1.994649,2.332114,1.484482,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2102504,3.712113,1.187586,0,6.038171
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,1.105559,0.988544,0.988544,0,-1,0,0.988544,111.8371,0.06498627,0,0,1.105559,1.040573,0.988544,0,0,0,4.553689,0,0,0,6.000012,100,0.2102504,1.087398,0.8844472,0,5.659248
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,0.7175092,1.119054,1.119054,0,-1,0,1.119054,64.11746,0,0.0000000000000002220446,0,0.7175092,1.177952,1.119054,0,0,0,4.553689,0,0.4604426,-0.4604426,5.514663,91.91087,0.2102504,1.23096,0.5740073,0,5.271198
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,0.2633565,1.09933,1.09933,0,-1,0,1.09933,23.95609,0,0.0000000000000002220446,0,0.2633565,1.157189,1.09933,0,0,0.5116029,4.093246,0,0.8938327,-0.8938327,4.57248,76.20786,0.2102504,1.209263,0.2106852,0,4.356603
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.50475,3.199414,0,0,0,4.57248,76.20786,0.2102504,0,0,0,3.199414
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,0.6069111,0.6069111,0,-1,0,0.6069111,0,0,0.0000000000000001110223,0,0,0.6388538,0.6069111,0,0,1.50475,3.199414,0,0.6388538,-0.6388538,3.899069,64.98436,0.2102504,0.6676022,0,0,3.199414
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,3.295853,1.38,0,-1,0,1.38,0,0,1.915853,2.245438,0,1.452632,1.38,0,0,2.214588,2.56056,0,1.452632,-1.452632,2.367861,39.46428,0.2102504,3.625438,0,0,2.56056
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,1.43584,1.052532,0,-1,0,1.052532,0,0,0.383308,0.5268919,0,1.107928,1.052532,0,0,3.828623,1.107928,0,1.107928,-1.107928,1.200002,20,0.2102504,1.579424,0,0,1.107928
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2102504,0,0,0,0
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2102504,0,0,0,0
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,0.5667124,0,0,-1,0,0,0,0,0.5667124,0.6233837,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2102504,0.6233837,0,0,0
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,0.1638045,0,0,-1,0,0,0,0,0.1638045,0.1801849,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2102504,0.1801849,0,0,0
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,0.2035701,0,0,-1,0,0,0,0,0.2035701,0.2239271,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2102504,0.2239271,0,0,0
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,0.469604,0,0,-1,0,0,0,0,0.469604,0.5165644,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2102504,0.5165644,0,0,0
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,0.05066714,0,0,-1,0,0,0,0,0.05066714,0.05573385,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2102504,0.05573385,0,0,0
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,0.3620033,0.3620033,1.7,0,0.5202,0.3620033,0,0,0,0,0,0,0,1.337997,1.271097,5.059654,0,1.271097,0,1.271097,2.405871,40.09777,0.210327,0.3982036,0,1.7,0
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.091362,0.7619061,0.7619061,1.7,0,0.5202,0.7619061,11.99124,0,0,0,0.091362,0,0,0.9380939,0.8911892,3.788558,1.143987,0.9825512,0,0.9825512,3.338001,55.63323,0.2103938,0.8380967,0.0730896,1.7,1.235349
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,0.4540195,2.095322,2.095322,1.7,0,0.5202,2.095322,21.66825,0,0,0,0.4540195,0.4161282,0.3953218,0,0,2.806006,2.028283,0.03789131,0,0.03789131,3.373948,56.23235,0.2103957,2.304854,0.3632156,1.7,2.482303
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,0.9224944,1.123022,1.123022,1.7,0,0.5202,1.123022,82.14393,0,0,0,0.9224944,0,0,0.576978,0.5481291,2.768115,2.062386,1.470623,0,1.470623,4.769104,79.4849,0.2104452,1.235324,0.7379955,1.7,2.98488
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,1.114857,1.981037,1.38,0,-1,0,1.38,80.78674,0,0.6010371,0.7991408,1.114857,1.452632,1.38,0,0,1.297492,3.385947,0,0.3377746,-0.3377746,4.413058,73.55082,0.2104452,2.179141,0.8918856,0,4.500803
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,1.134732,0,0,0,0,0,0,0,0,0,0,1.134732,0,0,0,0,1.672797,3.048172,1.134732,0,1.134732,5.48956,91.49248,0.2102924,0,0.9077859,0,4.182904
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,0.9760509,0,0,0,0,0,0,0,0.4379866,0,0,0.9760509,0,0,0,0,0.5380642,4.069431,0.5380642,0,0.5380642,6.000012,100,0.2102201,0,0.7808407,0,5.045482
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,1.267989,0.628715,0.628715,0,0,0,0.628715,201.6795,0.6061836,0,0,1.267989,0.6618052,0.628715,0,0,0,4.553689,0,0,0,6.000012,100,0.2102201,0.6915864,1.014391,0,5.821678
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,1.306807,3.643869,3.08,1.7,0,0.5202,3.08,42.42879,0,0.5638689,0.9282557,1.306807,1.452632,1.38,0,0,0,4.553689,0,0.1458249,-0.1458249,5.846299,97.43813,0.2102201,4.008256,1.045445,1.7,5.860496
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,1.271547,1.160854,1.160854,0,-1,0,1.160854,109.5355,0,0,0,1.271547,1.221952,1.160854,0,0,0.1620276,4.407864,0.0495959,0,0.0495959,5.89335,98.22231,0.2102134,1.276939,1.017238,0,5.679411
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,0.9696699,0.2336356,0.2336356,0,-1,0,0.2336356,415.0351,0.611306,0,0,0.9696699,0.2459323,0.2336356,0,0,0.1124317,4.4525,0.1124317,0,0.1124317,6.000012,100,0.2101983,0.2569992,0.7757359,0,5.42217
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,0.6357276,1.966299,1.38,0,-1,0,1.38,46.06722,0.0000000000000002220446,0.5862985,0.7829284,0.6357276,1.452632,1.38,0,0,0,4.553689,0,0.8169039,-0.8169039,5.13892,85.64849,0.2101983,2.162928,0.5085821,0,5.189416
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,0.2070147,1.39822,1.38,0,-1,0,1.38,15.00107,0.0000000000000002220446,0.01822023,0.1580423,0.2070147,1.452632,1.38,0,0,0.907671,3.736785,0,1.245617,-1.245617,3.825924,63.76527,0.2101983,1.538042,0.1656118,0,3.9438
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,0.8146029,0.8146029,0,-1,0,0.8146029,0,0,0.0000000000000001110223,0,0,0.8574767,0.8146029,0,0,2.29169,2.491168,0,0.8574767,-0.8574767,2.922065,48.70098,0.2101983,0.8960631,0,0,2.491168
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,1.596201,1.38,0,-1,0,1.38,0,0,0.2162012,0.3758213,0,1.452632,1.38,0,0,3.244442,1.633692,0,1.452632,-1.452632,1.390856,23.18089,0.2101983,1.755821,0,0,1.633692
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.858477,0.1810599,0,0,0,1.390856,23.18089,0.2101983,0,0,0,0.1810599
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.858477,0.1810599,0,0,0,1.390856,23.18089,0.2101983,0,0,0,0.1810599
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.858477,0.1810599,0,0,0,1.390856,23.18089,0.2101983,0,0,0,0.1810599
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,0.4228081,0.1720069,0,-1,0,0.1720069,0,0,0.2508011,0.2930819,0,0.1810599,0.1720069,0,0,4.858477,0.1810599,0,0.1810599,-0.1810599,1.200002,20,0.2101983,0.4650889,0,0,0.1810599
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,0.3205575,0,0,-1,0,0,0,0,0.3205575,0.3526132,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2101983,0.3526132,0,0,0
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,0.2728543,0,0,-1,0,0,0,0,0.2728543,0.3001397,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2101983,0.3001397,0,0,0
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2101983,0,0,0,0
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,0.421519,0,0,-1,0,0,0,0,0.421519,0.4636709,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2101983,0.4636709,0,0,0
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,0.7375925,0,0,-1,0,0,0,0,0.7375925,0.8113517,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2101983,0.8113517,0,0,0
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2101983,0,0,0,0
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.05781407,0.04826764,0.04826764,1.500899,0,0.4658455,0.04826764,119.7781,0.0000000000000002220446,0,0,0.05781407,0,0,1.452632,1.38,5.059654,0,1.437814,0,1.437814,2.564033,42.73379,0.2102137,0.05309441,0.04625126,1.7,0.05781407
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,0.3864262,0.7101116,0.7101116,1.7,0,0.5202,0.7101116,54.41767,0,0,0,0.3864262,0,0,0.9898884,0.9403939,3.62184,1.294033,1.32682,0,1.32682,3.822765,63.71262,0.2102825,0.7811228,0.309141,1.7,1.680459
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,0.7884857,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7884857,0,0,1.452632,1.38,2.29502,2.488171,2.168486,0,2.168486,5.879971,97.99932,0.2101906,0,0.6307886,1.7,3.276656
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,1.140055,1.650306,1.38,0,-1,0,1.38,82.61269,0,0.2703057,0.4353363,1.140055,1.452632,1.38,0,0,0.1265344,4.439808,0,0.3125765,-0.3125765,5.550486,92.50792,0.2101906,1.815336,0.912044,0,5.579863
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,1.319771,0,0,0,0,0,0,0,0.8459294,0,0,1.319771,0,0,0,0,0.4738417,4.127232,0.4738417,0,0.4738417,6.000012,100,0.2101271,0,1.055817,0,5.447002
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,1.873646,0.3517285,0.3517285,0,0,0,0.3517285,532.6969,1.503406,0,0,1.873646,0.3702405,0.3517285,0,0,0,4.553689,0,0,0,6.000012,100,0.2101271,0.3869013,1.498917,0,6.427335
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,1.977616,0,0,0,0,0,0,0,1.977616,0,0,1.977616,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2101271,0,1.582093,0,6.531305
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,1.931734,2.593515,2.593515,1.213515,0,0.3873896,2.593515,74.48325,0.4791027,0,0,1.931734,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2101271,2.852867,1.545387,1.7,6.485423
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,1.628743,0,0,0,-1,0,0,0,1.628743,0,0,1.628743,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2101271,0,1.302994,0,6.182432
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,1.320525,1.436749,1.38,0,-1,0,1.38,95.69024,0.0000000000000002220446,0.05674874,0.2004236,1.320525,1.452632,1.38,0,0,0,4.553689,0,0.1321063,-0.1321063,5.86076,97.67913,0.2101271,1.580424,1.05642,0,5.874214
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,0.7971646,1.534791,1.38,0,-1,0,1.38,57.76555,0.0000000000000002220446,0.1547905,0.3082696,0.7971646,1.452632,1.38,0,0,0.1467848,4.421583,0,0.655467,-0.655467,5.169837,86.16377,0.2101271,1.68827,0.6377317,0,5.218747
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,0.3020514,0.2199183,0.2199183,0,-1,0,0.2199183,137.3471,0,0,0,0.3020514,0.2314929,0.2199183,0,0,0.8750814,3.766116,0.07055842,0,0.07055842,5.236774,87.2794,0.2101177,0.2419101,0.2416411,0,4.068167
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,1.996901,1.38,0,-1,0,1.38,0,0,0.6169012,0.8165913,0,1.452632,1.38,0,0,0.804523,3.829618,0,1.452632,-1.452632,3.705566,61.75932,0.2101177,2.196591,0,0,3.829618
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,0.6190668,0.6190668,0,-1,0,0.6190668,0,0,0.0000000000000001110223,0,0,0.6516492,0.6190668,0,0,2.418558,2.376987,0,0.6516492,-0.6516492,3.018668,50.31103,0.2101177,0.6809735,0,0,2.376987
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,0.4188752,0.4188752,0,-1,0,0.4188752,0,0,0.00000000000000005551115,0,0,0.4409212,0.4188752,0,0,3.142613,1.725337,0,0.4409212,-0.4409212,2.553896,42.56485,0.2101177,0.4607627,0,0,1.725337
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.632525,1.284416,0,0,0,2.553896,42.56485,0.2101177,0,0,0,1.284416
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,0.4317997,0.4317997,0,-1,0,0.4317997,0,0,0.00000000000000005551115,0,0,0.454526,0.4317997,0,0,3.632525,1.284416,0,0.454526,-0.454526,2.074783,34.57965,0.2101177,0.4749797,0,0,1.284416
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,0.1942309,0.1942309,0,-1,0,0.1942309,0,0,0.00000000000000002775558,0,0,0.2044536,0.1942309,0,0,4.137554,0.8298901,0,0.2044536,-0.2044536,1.85927,30.98778,0.2101177,0.213654,0,0,0.8298901
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,0.1569767,0.1569767,0,-1,0,0.1569767,0,0,0.00000000000000002775558,0,0,0.1652386,0.1569767,0,0,4.364725,0.6254366,0,0.1652386,-0.1652386,1.685094,28.08484,0.2101177,0.1726743,0,0,0.6254366
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.548323,0.460198,0,0,0,1.685094,28.08484,0.2101177,0,0,0,0.460198
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,0.7921721,0.4371881,0,-1,0,0.4371881,0,0,0.354984,0.4342012,0,0.460198,0.4371881,0,0,4.548323,0.460198,0,0.460198,-0.460198,1.200002,20,0.2101177,0.8713893,0,0,0.460198
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,0.3114584,0,0,-1,0,0,0,0,0.3114584,0.3426043,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2101177,0.3426043,0,0,0
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,0.3655794,0,0,-1,0,0,0,0,0.3655794,0.4021373,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2101177,0.4021373,0,0,0
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,0.3360742,0.3360742,1.7,0,0.5202,0.3360742,0,0,0,0,0,0,0,1.363926,1.29573,5.059654,0,1.29573,0,1.29573,2.429239,40.48724,0.2101906,0.3696817,0,1.7,0
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.02057311,0.4824848,0.4824848,1.7,0,0.5202,0.4824848,4.263992,0,0,0,0.02057311,0,0,1.217515,1.156639,3.763925,1.166157,1.177213,0,1.177213,3.546041,59.10057,0.2102719,0.5307332,0.01645849,1.7,1.18673
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,0.3374602,1.877879,1.877879,1.7,0,0.5202,1.877879,17.97029,0,0,0,0.3374602,0.1872413,0.1778792,0,0,2.586712,2.225648,0.1502189,0,0.1502189,3.688551,61.47573,0.2102793,2.065667,0.2699682,1.7,2.563108
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,0.7425823,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7425823,0,0,1.452632,1.38,2.436493,2.360845,2.122582,0,2.122582,5.70221,95.03664,0.2101938,0,0.5940658,1.7,3.103427
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,1.324039,0,0,0,-1,0,0,0,1.010128,0,0,1.324039,0,0,0,0,0.3139111,4.271169,0.3139111,0,0.3139111,6.000012,100,0.2101519,0,1.059232,0,5.595208
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,1.293579,1.244553,1.244553,0,0,0,1.244553,103.9393,0,0,0,1.293579,1.310055,1.244553,0,0,0,4.553689,0,0.01647657,-0.01647657,5.982644,99.71053,0.2101519,1.369008,1.034863,0,5.847268
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,1.797283,1.728001,1.728001,0.425,0,0.172125,1.728001,104.0094,0.4073956,0,0,1.797283,1.37158,1.303001,0,0,0.0183073,4.537212,0.0183073,0,0.0183073,6.000012,100,0.2101495,1.900801,1.437826,1.7,6.334495
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,1.848077,2.017612,2.017612,0.6376125,0,0.2301682,2.017612,91.59721,0.3954453,0,0,1.848077,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2101495,2.219374,1.478462,1.7,6.401766
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,1.521132,1.157128,1.157128,0,0,0,1.157128,131.4576,0.3031026,0,0,1.521132,1.218029,1.157128,0,0,0,4.553689,0,0,0,6.000012,100,0.2101495,1.272841,1.216905,0,6.074821
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,1.086229,0,0,0,-1,0,0,0,1.086229,0,0,1.086229,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2101495,0,0.8689833,0,5.639918
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,0.8370091,2.532837,1.38,0,-1,0,1.38,60.65283,0.0000000000000002220446,1.152837,1.406121,0.8370091,1.452632,1.38,0,0,0,4.553689,0,0.6156225,-0.6156225,5.351089,89.18464,0.2101495,2.786121,0.6696072,0,5.390698
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,0.3412902,0,0,0,-1,0,0,0,0,0,0,0.3412902,0,0,0,0,0.684025,3.938066,0.3412902,0,0.3412902,5.674865,94.58089,0.2101039,0,0.2730322,0,4.279356
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,0.2402384,1.256656,1.256656,0,-1,0,1.256656,19.11727,0,0.0000000000000002220446,0.002322063,0.2402384,1.322796,1.256656,0,0,0.3427348,4.245228,0,1.082558,-1.082558,4.533749,75.56233,0.2101039,1.382322,0.1921907,0,4.485466
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,3.067683,1.38,0,-1,0,1.38,0,0,1.687683,1.994451,0,1.452632,1.38,0,0,1.545577,3.16267,0,1.452632,-1.452632,3.002541,50.04225,0.2101039,3.374451,0,0,3.16267
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,2.539505,1.38,0,-1,0,1.38,0,0,1.159505,1.413456,0,1.452632,1.38,0,0,3.159612,1.710038,0,1.452632,-1.452632,1.471333,24.52216,0.2101039,2.793456,0,0,1.710038
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,2.87359,0.2445363,0,-1,0,0.2445363,0,0,2.629054,2.916413,0,0.2574066,0.2445363,0,0,4.773647,0.2574066,0,0.2574066,-0.2574066,1.200002,20,0.2101039,3.160949,0,0,0.2574066
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,2.394083,0,0,-1,0,0,0,0,2.394083,2.633492,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2101039,2.633492,0,0,0
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,0.2216745,0,0,-1,0,0,0,0,0.2216745,0.2438419,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2101039,0.2438419,0,0,0
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,0.1294681,0,0,-1,0,0,0,0,0.1294681,0.1424149,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2101039,0.1424149,0,0,0
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,0.2940401,0,0,-1,0,0,0,0,0.2940401,0.3234441,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2101039,0.3234441,0,0,0
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,0.1644736,0,0,-1,0,0,0,0,0.1644736,0.180921,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2101039,0.180921,0,0,0
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,0.3486546,0,0,-1,0,0,0,0,0.3486546,0.38352,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2101039,0.38352,0,0,0
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,0.2680292,0,0,-1,0,0,0,0,0.2680292,0.2948321,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2101039,0.2948321,0,0,0
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,0.3585802,0,0,-1,0,0,0,0,0.3585802,0.3944382,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2101039,0.3944382,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,0.1302117,0.1302117,1.582843,0,0.4882162,0.1302117,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2101428,0.1432328,0,1.7,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.02946372,0.3592421,0.3592421,1.7,0,0.5202,0.3592421,8.201635,0,0,0,0.02946372,0,0,1.340758,1.27372,3.679654,1.242,1.303184,0,1.303184,3.745494,62.42477,0.2102143,0.3951662,0.02357098,1.7,1.271464
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,0.1937581,1.537787,1.537787,1.7,0,0.5202,1.537787,12.5998,0,0,0,0.1937581,0,0,0.1622132,0.1541025,2.376471,2.414865,0.3478607,0,0.3478607,4.075504,67.92493,0.2102346,1.691566,0.1550065,1.7,2.608624
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,0.5796416,1.432127,1.432127,1.7,0,0.5202,1.432127,40.47417,0,0,0,0.5796416,0,0,0.2678727,0.2544791,2.02861,2.72794,0.8341208,0,0.8341208,4.86682,81.1135,0.2102808,1.57534,0.4637133,1.7,3.307582
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,1.337813,1.129615,1.129615,0,-1,0,1.129615,118.4309,0,0,0,1.337813,1.189069,1.129615,0,0,1.194489,3.478649,0.1487444,0,0.1487444,5.007931,83.46535,0.210261,1.242577,1.07025,0,4.816462
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,1.232597,1.572513,1.572513,1.395003,0,0.4369359,1.572513,78.38392,0,0,0,1.232597,0.1868527,0.1775101,0,0,1.045745,3.612519,1.045745,0,1.045745,6.000012,100,0.210308,1.729765,0.986078,1.7,4.845116
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,1.407867,1.390943,1.390943,0.425,0,0.172125,1.390943,101.2167,0.3910851,0,0,1.407867,1.016782,0.9659427,0,0,0,4.553689,0,0,0,6.000012,100,0.210308,1.530037,1.126294,1.7,5.961556
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,1.495719,1.239066,1.239066,0,0,0,1.239066,120.7134,0.1914392,0,0,1.495719,1.30428,1.239066,0,0,0,4.553689,0,0,0,6.000012,100,0.210308,1.362973,1.196575,0,6.049408
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,1.760145,0.7544253,0.7544253,0,0,0,0.7544253,233.3094,0.9660131,0,0,1.760145,0.7941319,0.7544253,0,0,0,4.553689,0,0,0,6.000012,100,0.210308,0.8298678,1.408116,0,6.313834
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,0.8427922,1.429997,1.38,0,-1,0,1.38,61.0719,0.0000000000000002220446,0.04999662,0.1929963,0.8427922,1.452632,1.38,0,0,0,4.553689,0,0.6098394,-0.6098394,5.357185,89.28623,0.210308,1.572996,0.6742337,0,5.396481
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,0.8555604,0.5655748,0.5655748,0,-1,0,0.5655748,151.2727,0,0,0,0.8555604,0.5953419,0.5655748,0,0,0.6775993,3.94385,0.2602184,0,0.2602184,5.60405,93.40064,0.2102734,0.6221323,0.6844483,0,4.79941
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,0.3555509,0.7819821,0.7819821,0,-1,0,0.7819821,45.4679,0,0.0000000000000001110223,0,0.3555509,0.823139,0.7819821,0,0,0.4173809,4.178046,0,0.4675882,-0.4675882,5.111168,85.18597,0.2102734,0.8601803,0.2844407,0,4.533597
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,0.1702741,0,0,0,-1,0,0,0,0,0,0,0.1702741,0,0,0,0,0.9369233,3.710458,0.1702741,0,0.1702741,5.272705,87.87823,0.2102507,0,0.1362193,0,3.880732
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,0.3542628,0.3542628,0,-1,0,0.3542628,0,0,0.00000000000000005551115,0,0,0.3729082,0.3542628,0,0,0.7666492,3.863705,0,0.3729082,-0.3729082,4.879625,81.32692,0.2102507,0.3896891,0,0,3.863705
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,1.33579,1.33579,0,-1,0,1.33579,0,0,0,0.08936867,0,1.406094,1.33579,0,0,1.180992,3.490796,0,1.406094,-1.406094,3.397471,56.6244,0.2102507,1.469369,0,0,3.490796
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.743319,2.084702,0,0,0,3.397471,56.6244,0.2102507,0,0,0,2.084702
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,2.071815,1.38,0,-1,0,1.38,0,0,0.6918152,0.8989967,0,1.452632,1.38,0,0,2.743319,2.084702,0,1.452632,-1.452632,1.866263,31.10432,0.2102507,2.278997,0,0,2.084702
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.357354,0.6320704,0,0,0,1.866263,31.10432,0.2102507,0,0,0,0.6320704
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,0.2535008,0.2535008,0,-1,0,0.2535008,0,0,0.00000000000000005551115,0,0,0.266843,0.2535008,0,0,4.357354,0.6320704,0,0.266843,-0.266843,1.584986,26.41638,0.2102507,0.2788509,0,0,0.6320704
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,0.132132,0.132132,0,-1,0,0.132132,0,0,0.00000000000000002775558,0,0,0.1390864,0.132132,0,0,4.653846,0.3652274,0,0.1390864,-0.1390864,1.438376,23.97289,0.2102507,0.1453452,0,0,0.3652274
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,0.282647,0.214834,0,-1,0,0.214834,0,0,0.06781299,0.0960777,0,0.226141,0.214834,0,0,4.808386,0.226141,0,0.226141,-0.226141,1.200002,20,0.2102507,0.3109117,0,0,0.226141
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,0.572512,0,0,-1,0,0,0,0,0.572512,0.6297632,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2102507,0.6297632,0,0,0
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,0.2986782,0,0,-1,0,0,0,0,0.2986782,0.3285461,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2102507,0.3285461,0,0,0
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,0.007597035,0,0,-1,0,0,0,0,0.007597035,0.008356739,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2102507,0.008356739,0,0,0
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,0.7084212,0.7084212,1.7,0,0.5202,0.7084212,0,0,0,0,0,0,0,0.9915788,0.9419999,5.059654,0,0.9419999,0,0.9419999,2.093662,34.89429,0.2103157,0.7792634,0,1.7,0
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.04428761,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04428761,0,0,1.452632,1.38,4.117654,0.8477998,1.424288,0,1.424288,3.44486,57.41422,0.2103234,0,0.03543009,1.7,0.8920875
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,0.2828689,1.608069,1.608069,1.7,0,0.5202,1.608069,17.59059,-0.00000000000000001387779,0,0,0.2828689,0,0,0.09193117,0.08733461,2.693367,2.129659,0.3702035,0,0.3702035,3.796066,63.26764,0.2103433,1.768876,0.2262951,1.7,2.412528
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,0.4699953,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4699953,0,0,1.452632,1.38,2.323164,2.462842,1.849995,0,1.849995,5.551125,92.51857,0.2102945,0,0.3759962,1.7,2.932837
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,1.077501,3.015019,1.38,0,-1,0,1.38,78.07976,0.0000000000000002220446,1.635019,1.936521,1.077501,1.452632,1.38,0,0,0.4731682,4.127838,0,0.375131,-0.375131,5.155703,85.9282,0.2102945,3.316521,0.8620005,0,5.205338
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,1.257414,0.7817432,0.7817432,0,0,0,0.7817432,160.8475,0,0,0,1.257414,0.8228875,0.7817432,0,0,0.8899804,3.752707,0.4345267,0,0.4345267,5.567931,92.79866,0.2102368,0.8599175,1.005931,0,5.010121
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,0.5561213,2.705021,2.705021,1.7,0,0.5202,2.705021,20.55886,0,0,0,0.5561213,1.057917,1.005021,0,0,0.4554537,4.143781,0,0.5017952,-0.5017952,5.038992,83.98303,0.2102368,2.975523,0.444897,1.7,4.699902
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,1.105516,3.945202,3.08,1.7,0,0.5202,3.08,35.89338,0,0.865202,1.259722,1.105516,1.452632,1.38,0,0,1.013004,3.641985,0,0.3471153,-0.3471153,4.6731,77.88485,0.2102368,4.339722,0.884413,1.7,4.747502
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,1.229115,1.933908,1.933908,1.7,0,0.5202,1.933908,63.55605,0,0,0,1.229115,0.2462184,0.2339075,0,0,1.398688,3.29487,0.9828969,0,0.9828969,5.605558,93.42578,0.2102851,2.127298,0.9832922,1.7,4.523985
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,0.7615023,2.312127,1.38,0,-1,0,1.38,55.18132,0.0000000000000002220446,0.9321271,1.16334,0.7615023,1.452632,1.38,0,0,0.4157908,4.179477,0,0.6911293,-0.6911293,4.877044,81.28391,0.2102851,2.54334,0.6092018,0,4.940979
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,0.6163494,1.336769,1.336769,0,-1,0,1.336769,46.1074,0,0.0000000000000002220446,0.0904457,0.6163494,1.407125,1.336769,0,0,1.183712,3.488348,0,0.7907757,-0.7907757,4.043493,67.39142,0.2102851,1.470446,0.4930795,0,4.104697
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,0.6144418,2.010779,1.38,0,-1,0,1.38,44.52477,0.0000000000000002220446,0.6307792,0.8318571,0.6144418,1.452632,1.38,0,0,2.062352,2.697572,0,0.8381897,-0.8381897,3.159964,52.66595,0.2102851,2.211857,0.4915535,0,3.312014
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,0.3197347,0,0,0,-1,0,0,0,0,0,0,0.3197347,0,0,0,0,2.993674,1.859382,0.3197347,0,0.3197347,3.46329,57.72139,0.2102427,0,0.2557877,0,2.179117
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,1.755356,1.38,0,-1,0,1.38,0,0,0.3753565,0.5508921,0,1.452632,1.38,0,0,2.673939,2.147144,0,1.452632,-1.452632,1.932082,32.20131,0.2102427,1.930892,0,0,2.147144
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,1.600379,0.6597865,0,-1,0,0.6597865,0,0,0.9405928,1.100631,0,0.6945121,0.6597865,0,0,4.287974,0.6945121,0,0.6945121,-0.6945121,1.200002,20,0.2102427,1.760417,0,0,0.6945121
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,1.528087,0,0,-1,0,0,0,0,1.528087,1.680896,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2102427,1.680896,0,0,0
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,2.571651,0,0,-1,0,0,0,0,2.571651,2.828816,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2102427,2.828816,0,0,0
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,0.2014716,0,0,-1,0,0,0,0,0.2014716,0.2216187,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2102427,0.2216187,0,0,0
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,0.1914371,0,0,-1,0,0,0,0,0.1914371,0.2105809,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2102427,0.2105809,0,0,0
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,0.8729376,0,0,-1,0,0,0,0,0.8729376,0.9602314,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2102427,0.9602314,0,0,0
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2102427,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2102427,0,0,0,0
