Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,0.05569717,0,0,-1,0,0,0,0,0.05569717,0.06126689,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2102427,0.06126689,0,0,0
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,0.5064689,0,0,-1,0,0,0,0,0.5064689,0.5571157,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2102427,0.5571157,0,0,0
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2102427,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.1055889,0,0,0,0,0,0,0,0,0,0,0.1055889,0,0,0,0,5.059654,0,0.1055889,0,0.1055889,1.300173,21.6695,0.2102287,0,0.08447114,0,0.1055889
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,0.4645849,0,0,0,0,0,0,0,0,0,0,0.4645849,0,0,0,0,4.954065,0.09503004,0.4645849,0,0.4645849,1.740917,29.01522,0.2101672,0,0.3716679,0,0.5596149
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,0.7396992,1.678137,1.678137,1.7,0,0.5202,1.678137,44.0786,0,0,0,0.7396992,0,0,0.02186327,0.02077011,4.48948,0.5131564,0.7604693,0,0.7604693,2.462361,41.03927,0.210205,1.84595,0.5917593,1.7,1.252856
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,1.253293,1.951947,1.38,0,-1,0,1.38,90.81834,0.0000000000000002220446,0.5719473,0.7713165,1.253293,1.452632,1.38,0,0,3.729011,1.197579,0,0.1993386,-0.1993386,2.25224,37.53726,0.210205,2.147142,1.002634,0,2.450872
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,0.9675524,2.722185,2.722185,1.7,0,0.5202,2.722185,35.54322,0.0000000000000002220446,0,0.1622408,0.9675524,1.075985,1.022185,0,0,3.950499,0.9982402,0,0.1084323,-0.1084323,2.137942,35.6323,0.210205,2.994404,0.7740419,1.7,1.965793
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,1.182853,2.656819,2.656819,1.7,0,0.5202,2.656819,44.52138,0,0,0.1524414,1.182853,1.007178,0.956819,0,0,4.070979,0.8898079,0.1756746,0,0.1756746,2.304602,38.40995,0.2102136,2.922501,0.946282,1.7,2.07266
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,1.576183,1.618129,1.618129,1.7,0,0.5202,1.618129,97.40771,0,0,0,1.576183,0,0,0.08187084,0.0777773,3.895304,1.047915,1.65396,0,1.65396,3.873686,64.5613,0.2102382,1.779942,1.260946,1.7,2.624098
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,1.477646,1.784453,1.784453,1.7,0,0.5202,1.784453,82.80666,0,0,0,1.477646,0.08889819,0.08445328,0,0,2.241344,2.536479,1.388748,0,1.388748,5.191168,86.51929,0.2102977,1.962899,1.182117,1.7,4.014125
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,1.621831,0.7865404,0.7865404,0,-1,0,0.7865404,206.198,0,0,0,1.621831,0.8279373,0.7865404,0,0,0.8525964,3.786352,0.7938932,0,0.7938932,5.944321,99.07182,0.2101929,0.8651945,1.297464,0,5.408183
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,1.285883,0,0,0,-1,0,0,0,1.22718,0,0,1.285883,0,0,0,0,0.05870317,4.500856,0.05870317,0,0.05870317,6.000012,100,0.2101851,0,1.028707,0,5.786739
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,0.8274868,2.275743,1.38,0,-1,0,1.38,59.96281,0.0000000000000002220446,0.8957431,1.123317,0.8274868,1.452632,1.38,0,0,0,4.553689,0,0.6251448,-0.6251448,5.341052,89.01735,0.2101851,2.503317,0.6619894,0,5.381176
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,0.3369028,1.248082,1.248082,0,-1,0,1.248082,26.99364,0,0,0,0.3369028,1.313771,1.248082,0,0,0.6946054,3.928544,0,0.9768677,-0.9768677,4.311342,71.85556,0.2101851,1.37289,0.2695222,0,4.265447
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.780014,2.951676,0,0,0,4.311342,71.85556,0.2101851,0,0,0,2.951676
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,0.4433352,0.4433352,0,-1,0,0.4433352,0,0,0.00000000000000005551115,0,0,0.4666686,0.4433352,0,0,1.780014,2.951676,0,0.4666686,-0.4666686,3.819431,63.65705,0.2101851,0.4876687,0,0,2.951676
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,0.5837324,0.5837324,0,-1,0,0.5837324,0,0,0,0,0,0.6144551,0.5837324,0,0,2.298535,2.485008,0,0.6144551,-0.6144551,3.171738,52.86219,0.2101851,0.6421056,0,0,2.485008
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,2.184802,1.38,0,-1,0,1.38,0,0,0.804802,1.023282,0,1.452632,1.38,0,0,2.981263,1.870553,0,1.452632,-1.452632,1.64053,27.34211,0.2101851,2.403282,0,0,1.870553
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,0.5709709,0.397025,0,-1,0,0.397025,0,0,0.1739459,0.231043,0,0.417921,0.397025,0,0,4.595298,0.417921,0,0.417921,-0.417921,1.200002,20,0.2101851,0.628068,0,0,0.417921
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,0.2904914,0,0,-1,0,0,0,0,0.2904914,0.3195405,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2101851,0.3195405,0,0,0
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,0.3761618,0,0,-1,0,0,0,0,0.3761618,0.413778,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2101851,0.413778,0,0,0
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,0.2798215,0,0,-1,0,0,0,0,0.2798215,0.3078037,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2101851,0.3078037,0,0,0
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,0.07381858,0,0,-1,0,0,0,0,0.07381858,0.08120044,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2101851,0.08120044,0,0,0
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,0.1988504,0,0,-1,0,0,0,0,0.1988504,0.2187354,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2101851,0.2187354,0,0,0
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,0.2115246,0,0,-1,0,0,0,0,0.2115246,0.232677,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2101851,0.232677,0,0,0
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,0.2019657,0.2019657,1.654597,0,0.507805,0.2019657,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2102371,0.2221622,0,1.7,0
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.03014559,0.13643,0.13643,1.589062,0,0.4899138,0.13643,22.09602,0.0000000000000002220446,0,0,0.03014559,0,0,1.452632,1.38,3.679654,1.242,1.410146,0,1.410146,3.846967,64.11599,0.2102727,0.150073,0.02411647,1.7,1.272146
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,0.2689341,0.3158656,0.3158656,1.7,0,0.5202,0.3158656,85.14192,0,0,0,0.2689341,0,0,1.384134,1.314928,2.269509,2.511131,1.583862,0,1.583862,5.34955,89.15899,0.2103063,0.3474522,0.2151473,1.7,2.780065
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,0.7251372,2.400089,2.400089,1.7,0,0.5202,2.400089,30.21293,0,0,0,0.7251372,0.7369356,0.7000889,0,0,0.6856471,3.936607,0,0.01179844,-0.01179844,5.337113,88.95171,0.2103063,2.640098,0.5801098,1.7,4.661744
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,1.186637,1.553408,1.38,0,-1,0,1.38,85.98816,0,0.173408,0.3287489,1.186637,1.452632,1.38,0,0,0.6987565,3.924808,0,0.265995,-0.265995,5.05673,84.27866,0.2103063,1.708749,0.9493093,0,5.111445
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,1.434201,1.974899,1.974899,1.556999,0,0.4811608,1.974899,72.62148,0,0,0,1.434201,0.4398944,0.4178997,0,0,0.9943064,3.658813,0.9943064,0,0.9943064,6.000012,100,0.2103547,2.172389,1.147361,1.7,5.093014
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,1.71074,0.7210659,0.7210659,0,0,0,0.7210659,237.2515,0.9517229,0,0,1.71074,0.7590168,0.7210659,0,0,0,4.553689,0,0,0,6.000012,100,0.2103547,0.7931725,1.368592,0,6.264429
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,1.64529,0.7319874,0.7319874,0,0,0,0.7319874,224.7703,0.8747774,0,0,1.64529,0.7705131,0.7319874,0,0,0,4.553689,0,0,0,6.000012,100,0.2103547,0.8051862,1.316232,0,6.198979
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,1.328458,0,0,0,0,0,0,0,1.328458,0,0,1.328458,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2103547,0,1.062767,0,5.882147
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,1.321623,0.2538303,0.2538303,0,-1,0,0.2538303,520.6716,1.054433,0,0,1.321623,0.2671898,0.2538303,0,0,0,4.553689,0,0,0,6.000012,100,0.2103547,0.2792134,1.057298,0,5.875311
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,0.8847325,1.773744,1.38,0,-1,0,1.38,64.11105,0.0000000000000002220446,0.3937441,0.5711185,0.8847325,1.452632,1.38,0,0,0,4.553689,0,0.567899,-0.567899,5.401394,90.02305,0.2103547,1.951119,0.707786,0,5.438421
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,0.3603917,0.8256689,0.8256689,0,-1,0,0.8256689,43.64845,0,0,0,0.3603917,0.8691252,0.8256689,0,0,0.630999,3.98579,0,0.5087335,-0.5087335,4.865142,81.08553,0.2103547,0.9082358,0.2883134,0,4.346181
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,0.2499629,0.9097851,0.9097851,0,-1,0,0.9097851,27.47494,0,0.0000000000000001110223,0,0.2499629,0.9576685,0.9097851,0,0,1.196258,3.477057,0,0.7077056,-0.7077056,4.119154,68.65244,0.2103547,1.000764,0.1999703,0,3.727019
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,0.5157945,0.5157945,0,-1,0,0.5157945,0,0,0.0000000000000001110223,0,0,0.5429416,0.5157945,0,0,1.982598,2.769351,0,0.5429416,-0.5429416,3.546844,59.11395,0.2103547,0.5673739,0,0,2.769351
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,0.2809601,0.2809601,0,-1,0,0.2809601,0,0,0,0,0,0.2957475,0.2809601,0,0,2.585866,2.226409,0,0.2957475,-0.2957475,3.235099,53.9182,0.2103547,0.3090561,0,0,2.226409
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.914475,1.930662,0,0,0,3.235099,53.9182,0.2103547,0,0,0,1.930662
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,0.4336804,0.4336804,0,-1,0,0.4336804,0,0,0.00000000000000005551115,0,0,0.4565057,0.4336804,0,0,2.914475,1.930662,0,0.4565057,-0.4565057,2.753899,45.89823,0.2103547,0.4770484,0,0,1.930662
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,0.2485562,0.2485562,0,-1,0,0.2485562,0,0,0,0,0,0.261638,0.2485562,0,0,3.421703,1.474156,0,0.261638,-0.261638,2.478109,41.30173,0.2103547,0.2734118,0,0,1.474156
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,0.1415852,0.1415852,0,-1,0,0.1415852,0,0,0,0,0,0.1490371,0.1415852,0,0,3.712412,1.212518,0,0.1490371,-0.1490371,2.32101,38.68342,0.2103547,0.1557438,0,0,1.212518
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,0.4201823,0.4201823,0,-1,0,0.4201823,0,0,0,0,0,0.4422972,0.4201823,0,0,3.878009,1.063481,0,0.4422972,-0.4422972,1.854788,30.91306,0.2103547,0.4622006,0,0,1.063481
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,0.1523355,0.1523355,0,-1,0,0.1523355,0,0,0.00000000000000002775558,0,0,0.1603532,0.1523355,0,0,4.36945,0.6211838,0,0.1603532,-0.1603532,1.68576,28.09595,0.2103547,0.1675691,0,0,0.6211838
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,0.2428654,0.2428654,0,-1,0,0.2428654,0,0,0.00000000000000002775558,0,0,0.2556478,0.2428654,0,0,4.54762,0.4608305,0,0.2556478,-0.2556478,1.416284,23.60469,0.2103547,0.267152,0,0,0.4608305
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,0.0620762,0.0620762,0,-1,0,0.0620762,0,0,0.000000000000000006938894,0,0,0.06534337,0.0620762,0,0,4.831674,0.2051827,0,0.06534337,-0.06534337,1.347406,22.45672,0.2103547,0.06828382,0,0,0.2051827
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,0.5674855,0.1328474,0,-1,0,0.1328474,0,0,0.4346381,0.4913867,0,0.1398394,0.1328474,0,0,4.904277,0.1398394,0,0.1398394,-0.1398394,1.200002,20,0.2103547,0.6242341,0,0,0.1398394
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,0.2404718,0.2404718,1.693103,0,0.5183172,0.2404718,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2104138,0.264519,0,1.7,0
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.0459089,0.1828728,0.1828728,1.635504,0,0.5025927,0.1828728,25.10428,0.0000000000000002220446,0,0,0.0459089,0,0,1.452632,1.38,3.679654,1.242,1.425909,0,1.425909,3.861921,64.36523,0.2104557,0.2011601,0.03672712,1.7,1.287909
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,0.3690668,0.9861383,0.9861383,1.7,0,0.5202,0.9861383,37.42546,0,0,0,0.3690668,0,0,0.7138616,0.6781685,2.253746,2.525318,1.047235,0,1.047235,4.855416,80.92344,0.2105197,1.084752,0.2952535,1.7,2.894385
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,0.8518771,1.920516,1.920516,1.7,0,0.5202,1.920516,44.35668,0,0,0,0.8518771,0.232122,0.2205159,0,0,1.20651,3.46783,0.6197551,0,0.6197551,5.443367,90.72261,0.2105498,2.112567,0.6815017,1.7,4.319707
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,1.182324,1.878008,1.38,0,-1,0,1.38,85.67564,0.0000000000000002220446,0.4980081,0.685809,1.182324,1.452632,1.38,0,0,0.586755,4.025609,0,0.2703077,-0.2703077,5.158438,85.97379,0.2105498,2.065809,0.9458591,0,5.207933
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,1.296365,1.604576,1.604576,1.215772,0,0.3880058,1.604576,80.7917,0,0,0,1.296365,0.4092677,0.3888043,0,0,0.887097,3.755302,0.887097,0,0.887097,6.000012,100,0.2105829,1.765034,1.037092,1.7,5.051666
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,1.333807,3.625854,3.08,1.7,0,0.5202,3.08,43.30543,0.0000000000000002220446,0.5458546,0.9084401,1.333807,1.452632,1.38,0,0,0,4.553689,0,0.1188244,-0.1188244,5.87476,97.91248,0.2105829,3.98844,1.067046,1.7,5.887496
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,1.234553,1.41512,1.41512,0.425,0,0.172125,1.41512,87.24015,0.06029407,0,0,1.234553,1.042232,0.9901205,0,0,0.1320271,4.434865,0.1320271,0,0.1320271,6.000012,100,0.2105655,1.556633,0.9876426,1.7,5.669418
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,1.033202,0,0,0,0,0,0,0,1.033202,0,0,1.033202,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2105655,0,0.8265615,0,5.586891
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,0.8885229,0,0,0,-1,0,0,0,0.8885229,0,0,0.8885229,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2105655,0,0.7108183,0,5.442212
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,0.8112303,0,0,0,-1,0,0,0,0.8112303,0,0,0.8112303,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2105655,0,0.6489843,0,5.364919
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,0.5315675,2.761117,1.38,0,-1,0,1.38,38.51938,0.0000000000000002220446,1.381116,1.657228,0.5315675,1.452632,1.38,0,0,0,4.553689,0,0.9210641,-0.9210641,5.029125,83.81859,0.2105655,3.037228,0.425254,0,5.085257
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,0.2946216,1.841742,1.38,0,-1,0,1.38,21.34939,0,0.4617423,0.6459166,0.2946216,1.452632,1.38,0,0,1.023404,3.632625,0,1.15801,-1.15801,3.808475,63.47446,0.2105655,2.025917,0.2356973,0,3.927247
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.310082,2.474615,0,0,0,3.808475,63.47446,0.2105655,0,0,0,2.474615
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,0.4843031,0.4843031,0,-1,0,0.4843031,0,0,0,0,0,0.5097927,0.4843031,0,0,2.310082,2.474615,0,0.5097927,-0.5097927,3.271107,54.51834,0.2105655,0.5327334,0,0,2.474615
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,2.055118,1.38,0,-1,0,1.38,0,0,0.6751181,0.8806299,0,1.452632,1.38,0,0,2.876518,1.964822,0,1.452632,-1.452632,1.739899,28.99825,0.2105655,2.26063,0,0,1.964822
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,1.348743,0.4865811,0,-1,0,0.4865811,0,0,0.8621621,0.9970364,0,0.5121906,0.4865811,0,0,4.490554,0.5121906,0,0.5121906,-0.5121906,1.200002,20,0.2105655,1.483617,0,0,0.5121906
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,0.1027743,0,0,-1,0,0,0,0,0.1027743,0.1130517,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2105655,0.1130517,0,0,0
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,0.01716723,0,0,-1,0,0,0,0,0.01716723,0.01888395,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2105655,0.01888395,0,0,0
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,0.153444,0,0,-1,0,0,0,0,0.153444,0.1687884,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2105655,0.1687884,0,0,0
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,0.3163045,0,0,-1,0,0,0,0,0.3163045,0.347935,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2105655,0.347935,0,0,0
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,0.3670737,0,0,-1,0,0,0,0,0.3670737,0.4037811,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2105655,0.4037811,0,0,0
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,0.6091486,0,0,-1,0,0,0,0,0.6091486,0.6700634,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2105655,0.6700634,0,0,0
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,0.2294803,0,0,-1,0,0,0,0,0.2294803,0.2524284,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2105655,0.2524284,0,0,0
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,0.722973,0.722973,1.7,0,0.5202,0.722973,0,0,0,0,0,0,0,0.9770269,0.9281756,5.059654,0,0.9281756,0,0.9281756,2.080547,34.67572,0.2106284,0.7952703,0,1.7,0
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.04448926,0.2224766,0.2224766,1.675108,0,0.5134045,0.2224766,19.99728,0,0,0,0.04448926,0,0,1.452632,1.38,4.131479,0.8353581,1.424489,0,1.424489,3.431936,57.19882,0.2106778,0.2447242,0.0355914,1.7,0.8798473
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,0.4437678,0.5449236,0.5449236,1.7,0,0.5202,0.5449236,81.43669,0,0,0,0.4437678,0,0,1.155076,1.097323,2.70699,2.117399,1.54109,0,1.54109,4.893943,81.56555,0.2107164,0.599416,0.3550142,1.7,2.561166
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,0.7817873,1.544684,1.544684,1.7,0,0.5202,1.544684,50.61147,0,0,0,0.7817873,0,0,0.1553161,0.1475503,1.165899,3.50438,0.9293376,0,0.9293376,5.77559,96.25964,0.210764,1.699152,0.6254298,1.7,4.286167
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,0.7837306,0,0,0,-1,0,0,0,0.547169,0,0,0.7837306,0,0,0,0,0.2365616,4.340784,0.2365616,0,0.2365616,6.000012,100,0.210733,0,0.6269844,0,5.124514
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,0.7610885,0,0,0,0,0,0,0,0.7610885,0,0,0.7610885,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.210733,0,0.6088707,0,5.314777
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,1.191441,1.344039,1.344039,0.425,0,0.172125,1.344039,88.64635,0.224032,0,0,1.191441,0.9674094,0.9190389,0,0,0,4.553689,0,0,0,6.000012,100,0.210733,1.478443,0.9531531,1.7,5.745131
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,1.887166,1.256174,1.256174,0.425,0,0.172125,1.256174,150.2313,1.012246,0,0,1.887166,0.8749197,0.8311737,0,0,0,4.553689,0,0,0,6.000012,100,0.210733,1.381791,1.509733,1.7,6.440855
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,1.676479,1.448836,1.448836,0.425,0,0.172125,1.448836,115.7121,0.5987571,0,0,1.676479,1.077722,1.023836,0,0,0,4.553689,0,0,0,6.000012,100,0.210733,1.593719,1.341183,1.7,6.230168
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,1.653079,1.451803,1.38,0,-1,0,1.38,119.7883,0.2004474,0.07180256,0.2169828,1.653079,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.210733,1.596983,1.322463,0,6.206768
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,1.260753,0,0,0,-1,0,0,0,1.260753,0,0,1.260753,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.210733,0,1.008603,0,5.814442
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,0.5990536,2.024242,1.38,0,-1,0,1.38,43.40968,0.0000000000000002220446,0.6442425,0.8466668,0.5990536,1.452632,1.38,0,0,0,4.553689,0,0.853578,-0.853578,5.100262,85.0042,0.210733,2.226667,0.4792429,0,5.152742
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,0.254026,0.1560116,0.1560116,0,-1,0,0.1560116,162.825,0,0,0,0.254026,0.1642228,0.1560116,0,0,0.9484199,3.700111,0.08980322,0,0.08980322,5.185457,86.4241,0.2107212,0.1716128,0.2032208,0,3.954137
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,3.689061,1.38,0,-1,0,1.38,0,0,2.309061,2.677967,0,1.452632,1.38,0,0,0.8586167,3.780934,0,1.452632,-1.452632,3.654248,60.90402,0.2107212,4.057967,0,0,3.780934
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,1.857229,1.38,0,-1,0,1.38,0,0,0.4772293,0.6629522,0,1.452632,1.38,0,0,2.472652,2.328302,0,1.452632,-1.452632,2.12304,35.38393,0.2107212,2.042952,0,0,2.328302
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,3.472108,0.8318872,0,-1,0,0.8318872,0,0,2.640221,2.987432,0,0.8756707,0.8318872,0,0,4.086687,0.8756707,0,0.8756707,-0.8756707,1.200002,20,0.2107212,3.819319,0,0,0.8756707
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,0.5473456,0,0,-1,0,0,0,0,0.5473456,0.6020802,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2107212,0.6020802,0,0,0
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2107212,0,0,0,0
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,0.55788,0,0,-1,0,0,0,0,0.55788,0.613668,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2107212,0.613668,0,0,0
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,0.1337766,0,0,-1,0,0,0,0,0.1337766,0.1471543,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2107212,0.1471543,0,0,0
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,0.234272,0,0,-1,0,0,0,0,0.234272,0.2576993,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2107212,0.2576993,0,0,0
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,0.02653859,0,0,-1,0,0,0,0,0.02653859,0.02919245,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2107212,0.02919245,0,0,0
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,0.3178377,0,0,-1,0,0,0,0,0.3178377,0.3496214,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2107212,0.3496214,0,0,0
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,0.2746036,0,0,-1,0,0,0,0,0.2746036,0.3020639,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2107212,0.3020639,0,0,0
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,0.1909315,0.1909315,1.643563,0,0.5047927,0.1909315,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2107702,0.2100247,0,1.7,0
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.01852023,0.4245593,0.4245593,1.7,0,0.5202,0.4245593,4.362224,0,0,0,0.01852023,0,0,1.275441,1.211669,3.679654,1.242,1.230189,0,1.230189,3.676245,61.27063,0.2108493,0.4670153,0.01481618,1.7,1.26052
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.154586,0.01374129,0.01374129,1.466373,0,0.4564198,0.01374129,1124.974,0.0000000000000002220446,0,0,0.154586,0,0,1.452632,1.38,2.449466,2.34917,1.534586,0,1.534586,5.132081,85.53452,0.2108446,0.01511542,0.1236688,1.7,2.503756
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.1160462,3.084655,3.08,1.7,0,0.5202,3.08,3.767735,0.0000000000000002220446,0.00465505,0.3131205,0.1160462,1.452632,1.38,0,0,0.9148795,3.730297,0,1.336585,-1.336585,3.723197,62.05315,0.2108446,3.393121,0.09283698,1.7,3.846344
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,0.410919,0.272975,0.272975,0,-1,0,0.272975,150.5335,0,0,0,0.410919,0.2873421,0.272975,0,0,2.399974,2.393712,0.1235768,0,0.1235768,3.840432,64.00706,0.2108284,0.3002726,0.3287352,0,2.804631
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,0.2730808,0,0,0,0,0,0,0,0,0,0,0.2730808,0,0,0,0,2.276397,2.504931,0.2730808,0,0.2730808,4.099499,68.32484,0.2107927,0,0.2184646,0,2.778012
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,0.4710672,1.655141,1.655141,1.7,0,0.5202,1.655141,28.46084,0,0,0,0.4710672,0,0,0.04485851,0.04261558,2.003317,2.750704,0.5136828,0,0.5136828,4.586821,76.44687,0.2108182,1.820656,0.3768538,1.7,3.221771
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,0.2079356,0,0,1.349156,0,0.4244196,0,0,0,0,0,0.2079356,0,0,1.349156,1.281698,1.489634,3.213018,1.489634,0,1.489634,6.000012,100,0.2107973,0,0.1663485,1.7,3.420954
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,0.3944303,0.3555347,0.3555347,0,0,0,0.3555347,110.94,0.02018322,0,0,0.3944303,0.374247,0.3555347,0,0,0,4.553689,0,0,0,6.000012,100,0.2107973,0.3910882,0.3155442,0,4.948119
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,0.3825581,0,0,0,-1,0,0,0,0.3825581,0,0,0.3825581,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2107973,0,0.3060465,0,4.936247
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,0.2577224,0.1958077,0.1958077,0,-1,0,0.1958077,131.6201,0.05160903,0,0,0.2577224,0.2061134,0.1958077,0,0,0,4.553689,0,0,0,6.000012,100,0.2107973,0.2153885,0.206178,0,4.811411
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,0.3067442,2.203249,1.38,0,-1,0,1.38,22.22784,0,0.8232487,1.043574,0.3067442,1.452632,1.38,0,0,0,4.553689,0,1.145887,-1.145887,4.79214,79.86885,0.2107973,2.423573,0.2453953,0,4.860433
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,0.1822012,1.602742,1.38,0,-1,0,1.38,13.20299,0,0.2227421,0.3830163,0.1822012,1.452632,1.38,0,0,1.273208,3.407802,0,1.27043,-1.27043,3.452989,57.54971,0.2107973,1.763016,0.145761,0,3.590003
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.684798,2.137371,0,0,0,3.452989,57.54971,0.2107973,0,0,0,2.137371
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,0.6867013,0.6867013,0,-1,0,0.6867013,0,0,0,0,0,0.7228435,0.6867013,0,0,2.684798,2.137371,0,0.7228435,-0.7228435,2.691046,44.85067,0.2107973,0.7553715,0,0,2.137371
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,3.441729,1.343801,0,-1,0,1.343801,0,0,2.097927,2.4421,0,1.414528,1.343801,0,0,3.487957,1.414528,0,1.414528,-1.414528,1.200002,20,0.2107973,3.785902,0,0,1.414528
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,2.163072,0,0,-1,0,0,0,0,2.163072,2.379379,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2107973,2.379379,0,0,0
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,0.2677393,0,0,-1,0,0,0,0,0.2677393,0.2945132,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2107973,0.2945132,0,0,0
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,0.3415937,0,0,-1,0,0,0,0,0.3415937,0.3757531,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2107973,0.3757531,0,0,0
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,0.7141039,0,0,-1,0,0,0,0,0.7141039,0.7855144,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2107973,0.7855144,0,0,0
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,0.3990727,0,0,-1,0,0,0,0,0.3990727,0.43898,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2107973,0.43898,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,0.4842088,0,0,-1,0,0,0,0,0.4842088,0.5326297,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2107973,0.5326297,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,0.5615569,0,0,-1,0,0,0,0,0.5615569,0.6177126,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2107973,0.6177126,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,0.4470647,0,0,-1,0,0,0,0,0.4470647,0.4917712,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2107973,0.4917712,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,0.5387335,0.5387335,1.7,0,0.5202,0.5387335,0,0,0,0,0,0,0,1.161266,1.103203,5.059654,0,1.103203,0,1.103203,2.246593,37.44314,0.2108714,0.5926068,0,1.7,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.02514046,0.3342771,0.3342771,1.7,0,0.5202,0.3342771,7.520844,0,0,0,0.02514046,0,0,1.365723,1.297437,3.956451,0.9928828,1.322577,0,1.322577,3.5013,58.35488,0.2109381,0.3677048,0.02011237,1.7,1.018023
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,0.198446,1.425208,1.425208,1.7,0,0.5202,1.425208,13.924,0,0,0,0.198446,0,0,0.2747922,0.2610526,2.633874,2.183202,0.4594986,0,0.4594986,3.937218,65.62018,0.210965,1.567729,0.1587568,1.7,2.381648
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,0.3217836,0.01134174,0.01134174,1.463973,0,0.4557647,0.01134174,2837.161,0.0000000000000002220446,0,0,0.3217836,0,0,1.452632,1.38,2.174375,2.596751,1.701784,0,1.701784,5.551672,92.52768,0.2109379,0.01247592,0.2574269,1.7,2.918535
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,0.7170489,1.630709,1.38,0,-1,0,1.38,51.96007,0.0000000000000002220446,0.2507092,0.4137802,0.7170489,1.452632,1.38,0,0,0.4725918,4.128356,0,0.7355826,-0.7355826,4.7763,79.60484,0.2109379,1.79378,0.5736392,0,4.845405
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,0.9509577,2.14332,2.14332,1.7,0,0.5202,2.14332,44.36845,0,0,0,0.9509577,0.4666521,0.4433195,0,0,1.289906,3.392774,0.4843055,0,0.4843055,5.235753,87.26237,0.210961,2.357651,0.7607661,1.7,4.343731
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,1.037262,0,0,0,0,0,0,0,0.2316616,0,0,1.037262,0,0,0,0,0.8056003,3.828649,0.8056003,0,0.8056003,6.000012,100,0.2108562,0,0.8298096,0,4.865911
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,1.633171,0,0,0,0,0,0,0,1.633171,0,0,1.633171,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2108562,0,1.306537,0,6.18686
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,1.254728,2.846267,2.846267,1.654275,0,0.5077172,2.846267,44.08328,0,0,0.05089355,1.254728,1.254728,1.191991,0,0,0,4.553689,0,0,0,6.000012,100,0.2108562,3.130893,1.003782,1.7,5.808417
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,0.5502847,0.9740593,0.9740593,0,-1,0,0.9740593,56.49396,0,0.0000000000000001110223,0,0.5502847,1.025326,0.9740593,0,0,0,4.553689,0,0.4750409,-0.4750409,5.499275,91.6544,0.2108562,1.071465,0.4402277,0,5.103973
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,0.6539416,0,0,0,-1,0,0,0,0.1261183,0,0,0.6539416,0,0,0,0,0.5278233,4.078648,0.5278233,0,0.5278233,6.000012,100,0.2107875,0,0.5231532,0,4.73259
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,0.4305841,0,0,0,-1,0,0,0,0.4305841,0,0,0.4305841,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2107875,0,0.3444673,0,4.984273
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,0.3135068,0.8460028,0.8460028,0,-1,0,0.8460028,37.05742,0,0.0000000000000001110223,0,0.3135068,0.8905293,0.8460028,0,0,0,4.553689,0,0.5770224,-0.5770224,5.391777,89.86277,0.2107875,0.9306031,0.2508055,0,4.867196
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,0.9932089,0.9932089,0,-1,0,0.9932089,0,0,0,0,0,1.045483,0.9932089,0,0,0.6411361,3.976666,0,1.045483,-1.045483,4.289741,71.49554,0.2107875,1.09253,0,0,3.976666
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,2.987036,1.38,0,-1,0,1.38,0,0,1.607036,1.90574,0,1.452632,1.38,0,0,1.802784,2.931183,0,1.452632,-1.452632,2.758533,45.97546,0.2107875,3.28574,0,0,2.931183
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,0.5746241,0.5746241,0,-1,0,0.5746241,0,0,0,0,0,0.6048675,0.5746241,0,0,3.416819,1.478552,0,0.6048675,-0.6048675,2.120947,35.34904,0.2107875,0.6320865,0,0,1.478552
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.088894,0.8736844,0,0,0,2.120947,35.34904,0.2107875,0,0,0,0.8736844
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,0.4731572,0.4731572,0,-1,0,0.4731572,0,0,0.00000000000000005551115,0,0,0.4980602,0.4731572,0,0,4.088894,0.8736844,0,0.4980602,-0.4980602,1.595945,26.59903,0.2107875,0.5204729,0,0,0.8736844
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,0.244493,0.244493,0,-1,0,0.244493,0,0,0.00000000000000005551115,0,0,0.2573611,0.244493,0,0,4.642294,0.3756242,0,0.2573611,-0.2573611,1.324663,22.07767,0.2107875,0.2689423,0,0,0.3756242
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,0.2160541,0.11235,0,-1,0,0.11235,0,0,0.1037041,0.1253095,0,0.1182632,0.11235,0,0,4.928251,0.1182632,0,0.1182632,-0.1182632,1.200002,20,0.2107875,0.2376595,0,0,0.1182632
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,0.3519215,0,0,-1,0,0,0,0,0.3519215,0.3871137,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2107875,0.3871137,0,0,0
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,0.286459,0,0,-1,0,0,0,0,0.286459,0.3151049,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2107875,0.3151049,0,0,0
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,0.1586405,0,0,-1,0,0,0,0,0.1586405,0.1745046,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2107875,0.1745046,0,0,0
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2107875,0,0,0,0
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,0.350533,0.350533,1.7,0,0.5202,0.350533,0,0,0,0,0,0,0,1.349467,1.281994,5.059654,0,1.281994,0,1.281994,2.416208,40.27006,0.2108593,0.3855863,0,1.7,0
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.1191935,0.07576317,0.07576317,1.528395,0,0.4733518,0.07576317,157.3238,0,0,0,0.1191935,0,0,1.452632,1.38,3.777661,1.153794,1.499194,0,1.499194,3.838468,63.97434,0.2108708,0.0833395,0.09535481,1.7,1.272988
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,0.5259527,1.119504,1.119504,1.7,0,0.5202,1.119504,46.98085,0,0,0,0.5259527,0,0,0.5804955,0.5514708,2.278467,2.503068,1.077423,0,1.077423,4.860602,81.00987,0.2109326,1.231455,0.4207622,1.7,3.029021
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,0.9644794,1.410499,1.410499,1.635235,0,0.5025192,1.410499,68.37859,0,0,0,0.9644794,0,0,0.2247361,0.2134993,1.201044,3.472749,1.177979,0,1.177979,5.978131,99.63531,0.2109926,1.551549,0.7715836,1.7,4.437229
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,1.470351,1.923228,1.38,0,-1,0,1.38,106.5472,0,0.5432281,0.735551,1.470351,1.452632,1.38,0,0,0.02306502,4.53293,0.01771989,0,0.01771989,5.994941,99.91549,0.2109903,2.115551,1.176281,0,6.003282
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,1.507188,0,0,0,0,0,0,0,1.501843,0,0,1.507188,0,0,0,0,0.005345136,4.548878,0.005345136,0,0.005345136,6.000012,100,0.2109896,0,1.205751,0,6.056067
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,1.846092,3.136433,3.08,1.7,0,0.5202,3.08,59.93804,0.3934599,0.05643303,0.3700763,1.846092,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2109896,3.450076,1.476873,1.7,6.39978
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,1.915307,0.5671111,0.5671111,0,0,0,0.5671111,337.7304,1.318347,0,0,1.915307,0.5969591,0.5671111,0,0,0,4.553689,0,0,0,6.000012,100,0.2109896,0.6238223,1.532245,0,6.468996
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,1.78589,1.979359,1.979359,0.5993591,0,0.219725,1.979359,90.22569,0.3332587,0,0,1.78589,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2109896,2.177295,1.428712,1.7,6.339579
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,1.349247,2.570865,1.38,0,-1,0,1.38,97.7715,0,1.190865,1.447951,1.349247,1.452632,1.38,0,0,0,4.553689,0,0.1033849,-0.1033849,5.891035,98.18372,0.2109896,2.827951,1.079397,0,5.902936
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,1.146169,1.260461,1.260461,0,-1,0,1.260461,90.93253,0,0,0.006507575,1.146169,1.326802,1.260461,0,0,0.1148721,4.450304,0,0.180632,-0.180632,5.700632,95.01035,0.2109896,1.386508,0.9169356,0,5.596474
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,0.7970111,1.193938,1.193938,0,-1,0,1.193938,66.75479,0,0.0000000000000002220446,0,0.7970111,1.256777,1.193938,0,0,0.3155743,4.269672,0,0.4597662,-0.4597662,5.215996,86.93309,0.2109896,1.313332,0.6376089,0,5.066683
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,0.2912804,4.137838,1.38,0,-1,0,1.38,21.10727,0,2.757838,3.171622,0.2912804,1.452632,1.38,0,0,0.8264257,3.809906,0,1.161351,-1.161351,3.991824,66.53027,0.2109896,4.551621,0.2330243,0,4.101186
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,1.627297,1.38,0,-1,0,1.38,0,0,0.2472974,0.4100272,0,1.452632,1.38,0,0,2.116816,2.648555,0,1.452632,-1.452632,2.460616,41.01019,0.2109896,1.790027,0,0,2.648555
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,0.814412,0.814412,0,-1,0,0.814412,0,0,0.0000000000000001110223,0,0,0.8572758,0.814412,0,0,3.730851,1.195923,0,0.8572758,-0.8572758,1.556968,25.94941,0.2109896,0.8958532,0,0,1.195923
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,3.621205,0.3217149,0,-1,0,0.3217149,0,0,3.29949,3.66161,0,0.3386472,0.3217149,0,0,4.68338,0.3386472,0,0.3386472,-0.3386472,1.200002,20,0.2109896,3.983325,0,0,0.3386472
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2109896,0,0,0,0
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,0.1747564,0,0,-1,0,0,0,0,0.1747564,0.192232,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2109896,0.192232,0,0,0
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,0.4462505,0,0,-1,0,0,0,0,0.4462505,0.4908755,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2109896,0.4908755,0,0,0
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,0.2806696,0,0,-1,0,0,0,0,0.2806696,0.3087365,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2109896,0.3087365,0,0,0
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,0.1448316,0,0,-1,0,0,0,0,0.1448316,0.1593147,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2109896,0.1593147,0,0,0
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,0.3539698,0,0,-1,0,0,0,0,0.3539698,0.3893668,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2109896,0.3893668,0,0,0
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,0.4637233,0,0,-1,0,0,0,0,0.4637233,0.5100957,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2109896,0.5100957,0,0,0
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,0.3030218,0,0,-1,0,0,0,0,0.3030218,0.333324,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2109896,0.333324,0,0,0
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,0.3872876,0.3872876,1.7,0,0.5202,0.3872876,0,0,0,0,0,0,0,1.312712,1.247077,5.059654,0,1.247077,0,1.247077,2.383083,39.71798,0.2110656,0.4260164,0,1.7,0
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.09142672,0.3726529,0.3726529,1.7,0,0.5202,0.3726529,24.53402,0,0,0,0.09142672,0,0,1.327347,1.26098,3.812577,1.122369,1.352407,0,1.352407,3.666089,61.10136,0.2111278,0.4099181,0.07314137,1.7,1.213796
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,0.3816668,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3816668,0,0,1.452632,1.38,2.460171,2.339535,1.761667,0,1.761667,5.337353,88.9557,0.2110908,0,0.3053335,1.7,2.721202
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,0.482364,0.3448862,0.3448862,0,0,0,0.3448862,139.8618,0,0,0,0.482364,0.3630381,0.3448862,0,0,0.6985043,3.925035,0.1193258,0,0.1193258,5.450555,90.8424,0.2110754,0.3793749,0.3858912,0,4.407399
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,0.595949,0,0,0,-1,0,0,0,0.01677055,0,0,0.595949,0,0,0,0,0.5791785,4.032428,0.5791785,0,0.5791785,6.000012,100,0.2110005,0,0.4767592,0,4.628377
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,0.8730803,1.582283,1.582283,0.7528568,0,0.2616299,1.582283,55.17852,0.0000000000000001110223,0,0,0.8730803,0.8730803,0.8294263,0,0,0,4.553689,0,0,0,6.000012,100,0.2110005,1.740511,0.6984643,1.7,5.426769
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,0.6009198,2.120465,2.120465,1.549591,0,0.4791383,2.120465,28.33907,0,0,0,0.6009198,0.6009198,0.5708739,0,0,0,4.553689,0,0,0,6.000012,100,0.2110005,2.332511,0.4807359,1.7,5.154609
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,0.6045356,0,0,0,0,0,0,0,0.6045356,0,0,0.6045356,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2110005,0,0.4836285,0,5.158225
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,0.6328236,0.9729264,0.9729264,0,0,0,0.9729264,65.04332,0,0.0000000000000001110223,0,0.6328236,1.024133,0.9729264,0,0,0,4.553689,0,0.3913095,-0.3913095,5.587535,93.1254,0.2110005,1.070219,0.5062589,0,5.186512
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,0.819561,1.619839,1.38,0,-1,0,1.38,59.38848,0.0000000000000002220446,0.2398394,0.4018234,0.819561,1.452632,1.38,0,0,0.4347883,4.162379,0,0.6330706,-0.6330706,4.920221,82.00351,0.2110005,1.781823,0.6556488,0,4.98194
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,0.7560117,0.5930271,0.5930271,0,-1,0,0.5930271,127.4835,0,0,0,0.7560117,0.624239,0.5930271,0,0,1.1382,3.529309,0.1317728,0,0.1317728,5.045231,84.08702,0.2109834,0.6523297,0.6048094,0,4.285321
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,0.299255,0,0,0,-1,0,0,0,0,0,0,0.299255,0,0,0,0,1.006427,3.647904,0.299255,0,0.299255,5.329129,88.81865,0.2109447,0,0.239404,0,3.947159
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.08811621,0,0,0,-1,0,0,0,0,0,0,0.08811621,0,0,0,0,0.7071723,3.917234,0.08811621,0,0.08811621,5.412724,90.21188,0.2109333,0,0.07049298,0,4.00535
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,2.283725,1.38,0,-1,0,1.38,0,0,0.9037246,1.132097,0,1.452632,1.38,0,0,0.6190562,3.996538,0,1.452632,-1.452632,3.881516,64.6918,0.2109333,2.512097,0,0,3.996538
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,2.439501,1.38,0,-1,0,1.38,0,0,1.059501,1.303452,0,1.452632,1.38,0,0,2.233091,2.543907,0,1.452632,-1.452632,2.350307,39.17171,0.2109333,2.683451,0,0,2.543907
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.847126,1.091275,0,0,0,2.350307,39.17171,0.2109333,0,0,0,1.091275
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.847126,1.091275,0,0,0,2.350307,39.17171,0.2109333,0,0,0,1.091275
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,0.5391374,0.5391374,0,-1,0,0.5391374,0,0,0,0,0,0.5675131,0.5391374,0,0,3.847126,1.091275,0,0.5675131,-0.5675131,1.752096,29.20155,0.2109333,0.5930512,0,0,1.091275
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,0.5079633,0.4975741,0,-1,0,0.4975741,0,0,0.01038926,0.06118559,0,0.5237622,0.4975741,0,0,4.477696,0.5237622,0,0.5237622,-0.5237622,1.200002,20,0.2109333,0.5587596,0,0,0.5237622
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,0.1535525,0,0,-1,0,0,0,0,0.1535525,0.1689078,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2109333,0.1689078,0,0,0
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,0.09332503,0,0,-1,0,0,0,0,0.09332503,0.1026575,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2109333,0.1026575,0,0,0
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,0.6149052,0,0,-1,0,0,0,0,0.6149052,0.6763957,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2109333,0.6763957,0,0,0
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,0.00352847,0,0,-1,0,0,0,0,0.00352847,0.003881317,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2109333,0.003881317,0,0,0
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,0.07322759,0,0,-1,0,0,0,0,0.07322759,0.08055035,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2109333,0.08055035,0,0,0
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,0.2355524,0.2355524,1.688184,0,0.5169742,0.2355524,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2109897,0.2591076,0,1.7,0
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.04233821,0.3713374,0.3713374,1.7,0,0.5202,0.3713374,11.40155,0,0,0,0.04233821,0,0,1.328663,1.262229,3.679654,1.242,1.304568,0,1.304568,3.746807,62.44666,0.2110579,0.4084711,0.03387057,1.7,1.284338
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,0.2170235,0.5193811,0.5193811,1.7,0,0.5202,0.5193811,41.78502,0,0,0,0.2170235,0,0,1.180619,1.121588,2.375087,2.416111,1.338611,0,1.338611,5.016725,83.61192,0.2111216,0.5713192,0.1736188,1.7,2.633134
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,0.4233979,1.721411,1.721411,1.7,0,0.5202,1.721411,24.59597,0,0,0,0.4233979,0.02253821,0.0214113,0,0,1.036475,3.620861,0.4008597,0,0.4008597,5.397014,89.95006,0.2111405,1.893552,0.3387183,1.7,4.044259
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,0.7548365,0.5247145,0.5247145,0,-1,0,0.5247145,143.8566,0,0,0,0.7548365,0.5523311,0.5247145,0,0,0.6356156,3.981635,0.2025054,0,0.2025054,5.589128,93.15194,0.2111144,0.577186,0.6038692,0,4.736471
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,0.8732089,2.068949,2.068949,1.650856,0,0.5067835,2.068949,42.20543,0.00000000000000005551115,0,0,0.8732089,0.4400987,0.4180938,0,0,0.4331102,4.16389,0.4331102,0,0.4331102,6.000012,100,0.2111348,2.275844,0.6985672,1.7,5.037099
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,1.114007,1.941059,1.941059,0.8827527,0,0.2970915,1.941059,57.3917,0,0,0,1.114007,1.114007,1.058307,0,0,0,4.553689,0,0,0,6.000012,100,0.2111348,2.135165,0.8912056,1.7,5.667696
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,0.8399591,0,0,0,0,0,0,0,0.8399591,0,0,0.8399591,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2111348,0,0.6719673,0,5.393648
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,1.088974,2.318724,2.318724,1.284198,0,0.4066862,2.318724,46.96438,0,0,0,1.088974,1.088974,1.034526,0,0,0,4.553689,0,0,0,6.000012,100,0.2111348,2.550596,0.8711795,1.7,5.642663
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,0.9368854,1.90824,1.38,0,-1,0,1.38,67.89025,0.0000000000000002220446,0.52824,0.719064,0.9368854,1.452632,1.38,0,0,0,4.553689,0,0.5157461,-0.5157461,5.456368,90.93929,0.2111348,2.099064,0.7495084,0,5.490574
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,1.083102,1.739452,1.38,0,-1,0,1.38,78.48568,0.0000000000000002220446,0.3594516,0.5333967,1.083102,1.452632,1.38,0,0,0.5730513,4.037943,0,0.3695292,-0.3695292,5.06685,84.44733,0.2111348,1.913397,0.866482,0,5.121045
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,0.8163562,0,0,0,-1,0,0,0,0,0,0,0.8163562,0,0,0,0,0.9836392,3.668414,0.8163562,0,0.8163562,5.841313,97.35503,0.2110295,0,0.6530849,0,4.48477
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,0.1815397,0,0,0,-1,0,0,0,0.01425665,0,0,0.1815397,0,0,0,0,0.167283,4.403134,0.167283,0,0.167283,6.000012,100,0.211008,0,0.1452318,0,4.584674
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.211008,0,0,0,4.553689
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,1.171934,1.171934,0,-1,0,1.171934,0,0,0.0000000000000002220446,0,0,1.233615,1.171934,0,0,0,4.553689,0,1.233615,-1.233615,4.699668,78.32764,0.211008,1.289127,0,0,4.553689
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,0.8472297,0.8472297,0,-1,0,0.8472297,0,0,0.0000000000000001110223,0,0,0.8918207,0.8472297,0,0,1.370683,3.320074,0,0.8918207,-0.8918207,3.759606,62.65998,0.211008,0.9319527,0,0,3.320074
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,1.180061,1.180061,0,-1,0,1.180061,0,0,0.0000000000000002220446,0,0,1.24217,1.180061,0,0,2.361595,2.428253,0,1.24217,-1.24217,2.450244,40.83732,0.211008,1.298068,0,0,2.428253
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,0.3852705,0.3852705,0,-1,0,0.3852705,0,0,0.00000000000000005551115,0,0,0.4055479,0.3852705,0,0,3.741784,1.186084,0,0.4055479,-0.4055479,2.022759,33.71259,0.211008,0.4237976,0,0,1.186084
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,0.351732,0.351732,0,-1,0,0.351732,0,0,0.00000000000000005551115,0,0,0.3702442,0.351732,0,0,4.192392,0.7805356,0,0.3702442,-0.3702442,1.632488,27.20807,0.211008,0.3869052,0,0,0.7805356
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,0.6224398,0.3897769,0,-1,0,0.3897769,0,0,0.2326629,0.2949069,0,0.4102915,0.3897769,0,0,4.603775,0.4102915,0,0.4102915,-0.4102915,1.200002,20,0.211008,0.6846838,0,0,0.4102915
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,0.04766817,0,0,-1,0,0,0,0,0.04766817,0.05243499,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.211008,0.05243499,0,0,0
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,0.3167125,0,0,-1,0,0,0,0,0.3167125,0.3483838,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.211008,0.3483838,0,0,0
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,0.7062996,0,0,-1,0,0,0,0,0.7062996,0.7769296,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.211008,0.7769296,0,0,0
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,0.2741536,0,0,-1,0,0,0,0,0.2741536,0.301569,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.211008,0.301569,0,0,0
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,0.2238507,0.2238507,1.676482,0,0.5137796,0.2238507,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2110619,0.2462358,0,1.7,0
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.1109943,0.2961759,0.2961759,1.7,0,0.5202,0.2961759,37.47582,0,0,0,0.1109943,0,0,1.403824,1.333633,3.679654,1.242,1.444627,0,1.444627,3.879679,64.66119,0.2111118,0.3257935,0.08879547,1.7,1.352994
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,0.4835977,1.103511,1.103511,1.7,0,0.5202,1.103511,43.82355,0,0,0,0.4835977,0,0,0.5964891,0.5666646,2.235027,2.542165,1.050262,0,1.050262,4.876045,81.26726,0.2111718,1.213862,0.3868781,1.7,3.025762
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,0.9282635,1.779533,1.779533,1.7,0,0.5202,1.779533,52.16333,0,0,0,0.9282635,0.08371869,0.07953276,0,0,1.184765,3.487401,0.8445448,0,0.8445448,5.677251,94.62066,0.2112114,1.957486,0.7426109,1.7,4.415664
