Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,1.365735,1.924664,1.38,0,-1,0,1.38,98.96633,0.0000000000000002220446,0.5446638,0.7371302,1.365735,1.452632,1.38,0,0,0.34022,4.247491,0,0.08689626,-0.08689626,5.585654,93.09406,0.2112114,2.11713,1.092588,0,5.613226
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,1.551506,2.016908,2.016908,0.9579104,0,0.3176095,2.016908,76.92497,0,0,0,1.551506,1.114735,1.058998,0,0,0.4367714,4.160594,0.4367714,0,0.4367714,6.000012,100,0.2112145,2.218599,1.241205,1.7,5.712101
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,1.862397,0.7833109,0.7833109,0,0,0,0.7833109,237.7596,1.037859,0,0,1.862397,0.8245379,0.7833109,0,0,0,4.553689,0,0,0,6.000012,100,0.2112145,0.8616421,1.489918,0,6.416086
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,1.850893,1.347572,1.347572,0.425,0,0.172125,1.347572,137.3502,0.8797646,0,0,1.850893,0.9711282,0.9225718,0,0,0,4.553689,0,0,0,6.000012,100,0.2112145,1.482329,1.480714,1.7,6.404582
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,1.45524,0,0,0,0,0,0,0,1.45524,0,0,1.45524,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2112145,0,1.164192,0,6.008928
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,1.163711,2.448081,1.38,0,-1,0,1.38,84.32685,0.0000000000000002220446,1.068081,1.31289,1.163711,1.452632,1.38,0,0,0,4.553689,0,0.288921,-0.288921,5.695463,94.92419,0.2112145,2.69289,0.9309685,0,5.7174
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,1.120602,0.3946559,0.3946559,0,-1,0,0.3946559,283.9442,0.384152,0,0,1.120602,0.4154272,0.3946559,0,0,0.3210234,4.264768,0.3210234,0,0.3210234,6.000012,100,0.2111733,0.4341215,0.8964821,0,5.38537
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,0.7579945,1.277327,1.277327,0,-1,0,1.277327,59.34226,0,0,0.0250593,0.7579945,1.344554,1.277327,0,0,0,4.553689,0,0.5865598,-0.5865598,5.381724,89.69521,0.2111733,1.405059,0.6063956,0,5.311684
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,0.3182108,2.568115,1.38,0,-1,0,1.38,23.05875,0,1.188114,1.444926,0.3182108,1.452632,1.38,0,0,0.6517332,3.967129,0,1.134421,-1.134421,4.185939,69.76551,0.2111733,2.824926,0.2545686,0,4.28534
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,2.345886,1.38,0,-1,0,1.38,0,0,0.9658864,1.200475,0,1.452632,1.38,0,0,1.912201,2.832708,0,1.452632,-1.452632,2.654731,44.24543,0.2111733,2.580475,0,0,2.832708
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,2.864043,1.311073,0,-1,0,1.311073,0,0,1.552971,1.839375,0,1.380077,1.311073,0,0,3.526236,1.380077,0,1.380077,-1.380077,1.200002,20,0.2111733,3.150448,0,0,1.380077
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,0.9465892,0,0,-1,0,0,0,0,0.9465892,1.041248,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2111733,1.041248,0,0,0
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2111733,0,0,0,0
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2111733,0,0,0,0
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,0.2853601,0,0,-1,0,0,0,0,0.2853601,0.3138961,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2111733,0.3138961,0,0,0
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,0.2255488,0,0,-1,0,0,0,0,0.2255488,0.2481037,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2111733,0.2481037,0,0,0
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,0.2634305,0,0,-1,0,0,0,0,0.2634305,0.2897736,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2111733,0.2897736,0,0,0
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,0.2020363,0,0,-1,0,0,0,0,0.2020363,0.2222399,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2111733,0.2222399,0,0,0
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,0.2305714,0,0,-1,0,0,0,0,0.2305714,0.2536285,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2111733,0.2536285,0,0,0
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,0.5624822,0,0,-1,0,0,0,0,0.5624822,0.6187304,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2111733,0.6187304,0,0,0
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,0.2383729,0.2383729,1.691004,0,0.5177442,0.2383729,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2112296,0.2622102,0,1.7,0
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.03458332,0.3649916,0.3649916,1.7,0,0.5202,0.3649916,9.475101,0,0,0,0.03458332,0,0,1.335008,1.268258,3.679654,1.242,1.302841,0,1.302841,3.745169,62.41936,0.2112973,0.4014907,0.02766665,1.7,1.276583
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.1521351,1.763302,1.763302,1.7,0,0.5202,1.763302,8.627851,0,0,0,0.1521351,0.06663366,0.06330198,0,0,2.376813,2.414557,0.0855014,0,0.0855014,3.826283,63.77126,0.2113013,1.939632,0.1217081,1.7,2.566692
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.1156629,1.466065,1.466065,1.7,0,0.5202,1.466065,7.889342,0,0,0,0.1156629,0,0,0.2339348,0.2222381,2.291312,2.491508,0.337901,0,0.337901,4.146844,69.11393,0.2113213,1.612672,0.09253032,1.7,2.607171
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,0.4898639,2.29558,1.38,0,-1,0,1.38,35.49738,0.0000000000000002220446,0.91558,1.145138,0.4898639,1.452632,1.38,0,0,1.953411,2.795619,0,0.9627677,-0.9627677,3.131998,52.19986,0.2113213,2.525138,0.3918911,0,3.285483
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,0.3445773,0.658428,0.658428,0,0,0,0.658428,52.33334,0,0.0000000000000001110223,0,0.3445773,0.6930821,0.658428,0,0,3.023153,1.832852,0,0.3485048,-0.3485048,2.764641,46.07726,0.2113213,0.7242708,0.2756619,0,2.177429
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,0.261449,0,0,0,0,0,0,0,0,0,0,0.261449,0,0,0,0,3.41038,1.484347,0.261449,0,0.261449,3.012674,50.21113,0.2112878,0,0.2091592,0,1.745796
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,0.9681978,2.369626,2.369626,1.7,0,0.5202,2.369626,40.85867,0,0,0,0.9681978,0.7048698,0.6696264,0,0,3.148931,1.719651,0.2633279,0,0.2633279,3.262489,54.3747,0.2113001,2.606589,0.7745582,1.7,2.687849
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,1.313598,0.5114669,0.5114669,1.7,0,0.5202,0.5114669,256.8294,0,0,0,1.313598,0,0,1.188533,1.129106,2.885603,1.956646,2.442704,0,2.442704,5.579841,92.99716,0.2112216,0.5626137,1.050878,1.7,3.270244
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,0.822903,2.270169,1.38,0,-1,0,1.38,59.63066,0.0000000000000002220446,0.8901694,1.117186,0.822903,1.452632,1.38,0,0,0.4428992,4.15508,0,0.6297286,-0.6297286,4.916049,81.93398,0.2112216,2.497186,0.6583225,0,4.977983
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,0.8395424,4.456994,1.38,0,-1,0,1.38,60.83641,0.0000000000000002220446,3.076994,3.522693,0.8395424,1.452632,1.38,0,0,1.142598,3.525351,0,0.6130891,-0.6130891,4.269796,71.16312,0.2112216,4.902693,0.671634,0,4.364893
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,0.5960248,1.940515,1.38,0,-1,0,1.38,43.1902,0,0.5605155,0.754567,0.5960248,1.452632,1.38,0,0,1.823808,2.912262,0,0.8566068,-0.8566068,3.366853,56.11411,0.2112216,2.134567,0.4768198,0,3.508287
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,0.2735716,2.546498,1.38,0,-1,0,1.38,19.82403,0,1.166498,1.421148,0.2735716,1.452632,1.38,0,0,2.775593,2.055655,0,1.17906,-1.17906,2.124015,35.40018,0.2112216,2.801148,0.2188573,0,2.329227
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.08566,0.8765953,0,0,0,2.124015,35.40018,0.2112216,0,0,0,0.8765953
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,1.026496,0.8327655,0,-1,0,0.8327655,0,0,0.1937306,0.2963802,0,0.8765953,0.8327655,0,0,4.08566,0.8765953,0,0.8765953,-0.8765953,1.200002,20,0.2112216,1.129146,0,0,0.8765953
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,2.360967,0,0,-1,0,0,0,0,2.360967,2.597064,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2112216,2.597064,0,0,0
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,0.1290853,0,0,-1,0,0,0,0,0.1290853,0.1419939,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2112216,0.1419939,0,0,0
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,0.3970456,0,0,-1,0,0,0,0,0.3970456,0.4367502,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2112216,0.4367502,0,0,0
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,0.112863,0,0,-1,0,0,0,0,0.112863,0.1241493,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2112216,0.1241493,0,0,0
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2112216,0,0,0,0
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,0.4461474,0,0,-1,0,0,0,0,0.4461474,0.4907621,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2112216,0.4907621,0,0,0
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,0.1338342,0,0,-1,0,0,0,0,0.1338342,0.1472176,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2112216,0.1472176,0,0,0
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,0.06269889,0,0,-1,0,0,0,0,0.06269889,0.06896878,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2112216,0.06896878,0,0,0
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,0.6687523,0,0,-1,0,0,0,0,0.6687523,0.7356275,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2112216,0.7356275,0,0,0
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,0.1776242,0.1776242,1.630256,0,0.5011598,0.1776242,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2112665,0.1953866,0,1.7,0
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.125684,0.1635531,0.1635531,1.616185,0,0.4973184,0.1635531,76.84596,0.0000000000000002220446,0,0,0.125684,0,0,1.452632,1.38,3.679654,1.242,1.505684,0,1.505684,3.937603,65.62658,0.2112927,0.1799085,0.1005472,1.7,1.367684
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,0.3246416,1.317268,1.317268,1.7,0,0.5202,1.317268,24.64507,0.00000000000000005551115,0,0,0.3246416,0,0,0.3827322,0.3635956,2.17397,2.597116,0.6882372,0,0.6882372,4.590522,76.50854,0.2113315,1.448995,0.2597132,1.7,2.921757
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,0.3491912,2.10098,2.10098,1.7,0,0.5202,2.10098,16.62039,0.0000000000000001110223,0,0,0.3491912,0.4220844,0.4009802,0,0,1.485733,3.216529,0,0.07289325,-0.07289325,4.513686,75.22794,0.2113315,2.311078,0.2793529,1.7,3.56572
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,0.7349195,1.851937,1.38,0,-1,0,1.38,53.25504,0.0000000000000002220446,0.4719366,0.6571302,0.7349195,1.452632,1.38,0,0,1.566726,3.143636,0,0.717712,-0.717712,3.757151,62.61905,0.2113315,2.03713,0.5879356,0,3.878555
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,1.12499,0.6836321,0.6836321,0,0,0,0.6836321,164.5608,0,0,0,1.12499,0.7196127,0.6836321,0,0,2.364183,2.425924,0.4053776,0,0.4053776,4.141726,69.02862,0.2112797,0.7519953,0.8999922,0,3.550914
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,1.527483,1.224362,1.224362,0,0,0,1.224362,124.7575,0,0,0,1.527483,1.288802,1.224362,0,0,1.958806,2.790764,0.238681,0,0.238681,4.368158,72.80249,0.2112492,1.346798,1.221986,0,4.318246
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,1.518648,0.2275494,0.2275494,0,0,0,0.2275494,667.3929,0,0,0,1.518648,0.2395256,0.2275494,0,0,1.720125,3.005577,1.279123,0,1.279123,5.58164,93.02715,0.2110859,0.2503043,1.214919,0,4.524225
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,1.16256,0.6166488,0.6166488,0,0,0,0.6166488,188.5287,0.07245396,0,0,1.16256,0.649104,0.6166488,0,0,0.4410023,4.156787,0.4410023,0,0.4410023,6.000012,100,0.2110297,0.6783137,0.9300482,0,5.319347
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,1.265399,0.2951827,0.2951827,0,-1,0,0.2951827,428.6832,0.95468,0,0,1.265399,0.3107187,0.2951827,0,0,0,4.553689,0,0,0,6.000012,100,0.2110297,0.324701,1.012319,0,5.819088
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,0.8190188,0.7514849,0.7514849,0,-1,0,0.7514849,108.9867,0.02798208,0,0,0.8190188,0.7910367,0.7514849,0,0,0,4.553689,0,0,0,6.000012,100,0.2110297,0.8266334,0.655215,0,5.372708
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,0.641668,0.2726446,0.2726446,0,-1,0,0.2726446,235.3496,0.3546737,0,0,0.641668,0.2869943,0.2726446,0,0,0,4.553689,0,0,0,6.000012,100,0.2110297,0.299909,0.5133344,0,5.195357
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,0.215512,0.9554211,0.9554211,0,-1,0,0.9554211,22.55676,0,0,0,0.215512,1.005706,0.9554211,0,0,0,4.553689,0,0.7901945,-0.7901945,5.167074,86.11773,0.2110297,1.050963,0.1724096,0,4.769201
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8779938,3.763494,0,0,0,5.167074,86.11773,0.2110297,0,0,0,3.763494
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,1.614646,1.38,0,-1,0,1.38,0,0,0.2346457,0.3961102,0,1.452632,1.38,0,0,0.8779938,3.763494,0,1.452632,-1.452632,3.635866,60.59764,0.2110297,1.77611,0,0,3.763494
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.492029,2.310863,0,0,0,3.635866,60.59764,0.2110297,0,0,0,2.310863
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,4.02266,1.38,0,-1,0,1.38,0,0,2.64266,3.044926,0,1.452632,1.38,0,0,2.492029,2.310863,0,1.452632,-1.452632,2.104658,35.07756,0.2110297,4.424926,0,0,2.310863
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,0.07629663,0.07629663,0,-1,0,0.07629663,0,0,0,0,0,0.08031224,0.07629663,0,0,4.106064,0.8582314,0,0.08031224,-0.08031224,2.020001,33.66662,0.2110297,0.08392629,0,0,0.8582314
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,0.4492188,0.4492188,0,-1,0,0.4492188,0,0,0.00000000000000005551115,0,0,0.4728619,0.4492188,0,0,4.1953,0.7779191,0,0.4728619,-0.4728619,1.521561,25.3593,0.2110297,0.4941407,0,0,0.7779191
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,0.560549,0.2898044,0,-1,0,0.2898044,0,0,0.2707447,0.3267995,0,0.3050572,0.2898044,0,0,4.720702,0.3050572,0,0.3050572,-0.3050572,1.200002,20,0.2110297,0.6166039,0,0,0.3050572
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,0.2926139,0,0,-1,0,0,0,0,0.2926139,0.3218752,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2110297,0.3218752,0,0,0
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,0.7444006,0,0,-1,0,0,0,0,0.7444006,0.8188406,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2110297,0.8188406,0,0,0
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,0.3864231,0,0,-1,0,0,0,0,0.3864231,0.4250654,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2110297,0.4250654,0,0,0
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,0.6712219,0,0,-1,0,0,0,0,0.6712219,0.7383441,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2110297,0.7383441,0,0,0
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,0.01575386,0.01575386,1.468385,0,0.4569692,0.01575386,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.211045,0.01732924,0,1.7,0
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.09045269,0.3689116,0.3689116,1.7,0,0.5202,0.3689116,24.5188,0.0000000000000002220446,0,0,0.09045269,0,0,1.331088,1.264534,3.679654,1.242,1.354987,0,1.354987,3.794639,63.24385,0.2111057,0.4058028,0.07236215,1.7,1.332453
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,0.5364605,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5364605,0,0,1.452632,1.38,2.324668,2.461488,1.916461,0,1.916461,5.612752,93.54569,0.2110498,0,0.4291684,1.7,2.997948
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,0.9523814,1.973256,1.973256,1.456291,0,0.4536674,1.973256,48.26446,0.0000000000000001110223,0,0,0.9523814,0.5441742,0.5169654,0,0,0.4082072,4.186303,0.4082072,0,0.4082072,6.000012,100,0.2110687,2.170582,0.7619051,1.7,5.138684
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,1.300609,1.934304,1.38,0,-1,0,1.38,94.24706,0.0000000000000002220446,0.5543038,0.7477341,1.300609,1.452632,1.38,0,0,0,4.553689,0,0.1520222,-0.1520222,5.839767,97.32925,0.2110687,2.127734,1.040488,0,5.854298
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,1.442325,3.189245,3.08,1.7,0,0.5202,3.08,46.82874,0.0000000000000002220446,0.1092449,0.4281694,1.442325,1.452632,1.38,0,0,0.1689135,4.401667,0,0.01030636,-0.01030636,5.828903,97.14819,0.2110687,3.508169,1.15386,1.7,5.843992
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,1.684275,2.894791,2.894791,1.514791,0,0.469638,2.894791,58.18295,0.05127825,0,0.1042701,1.684275,1.452632,1.38,0,0,0.180365,4.39136,0.180365,0,0.180365,6.000012,100,0.2110458,3.18427,1.34742,1.7,6.075635
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,1.499092,0,0,0,0,0,0,0,1.499092,0,0,1.499092,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2110458,0,1.199274,0,6.052781
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,1.308372,0.5776798,0.5776798,0,0,0,0.5776798,226.4874,0.7002881,0,0,1.308372,0.608084,0.5776798,0,0,0,4.553689,0,0,0,6.000012,100,0.2110458,0.6354477,1.046698,0,5.862061
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,1.148625,2.957113,1.38,0,-1,0,1.38,83.23368,0.0000000000000002220446,1.577113,1.872824,1.148625,1.452632,1.38,0,0,0,4.553689,0,0.3040068,-0.3040068,5.679561,94.65916,0.2110458,3.252824,0.9188998,0,5.702314
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,0.9570768,0.04026109,0.04026109,0,-1,0,0.04026109,2377.176,0.5769114,0,0,0.9570768,0.04238009,0.04026109,0,0,0.3377853,4.249682,0.3377853,0,0.3377853,6.000012,100,0.2110029,0.0442872,0.7656615,0,5.206759
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,0.4848914,0,0,0,-1,0,0,0,0.4848914,0,0,0.4848914,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2110029,0,0.3879131,0,5.03858
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,0.1703418,2.438686,1.38,0,-1,0,1.38,12.34361,0.0000000000000002220446,1.058686,1.302555,0.1703418,1.452632,1.38,0,0,0,4.553689,0,1.28229,-1.28229,4.64836,77.47251,0.2110029,2.682555,0.1362734,0,4.72403
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,2.054346,1.38,0,-1,0,1.38,0,0,0.6743459,0.8797805,0,1.452632,1.38,0,0,1.424766,3.271399,0,1.452632,-1.452632,3.117152,51.95242,0.2110029,2.25978,0,0,3.271399
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,1.971281,1.38,0,-1,0,1.38,0,0,0.5912805,0.7884086,0,1.452632,1.38,0,0,3.038802,1.818768,0,1.452632,-1.452632,1.585944,26.43234,0.2110029,2.168409,0,0,1.818768
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,0.7212107,0.3478292,0,-1,0,0.3478292,0,0,0.3733816,0.4455026,0,0.366136,0.3478292,0,0,4.652837,0.366136,0,0.366136,-0.366136,1.200002,20,0.2110029,0.7933318,0,0,0.366136
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,1.101946,0,0,-1,0,0,0,0,1.101946,1.21214,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2110029,1.21214,0,0,0
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2110029,0,0,0,0
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2110029,0,0,0,0
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,0.3422671,0,0,-1,0,0,0,0,0.3422671,0.3764938,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2110029,0.3764938,0,0,0
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,0.2457003,0,0,-1,0,0,0,0,0.2457003,0.2702703,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2110029,0.2702703,0,0,0
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,0.1878941,0,0,-1,0,0,0,0,0.1878941,0.2066835,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2110029,0.2066835,0,0,0
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,0.1432797,0,0,-1,0,0,0,0,0.1432797,0.1576077,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2110029,0.1576077,0,0,0
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,0.1371519,0,0,-1,0,0,0,0,0.1371519,0.1508671,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2110029,0.1508671,0,0,0
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,0.07070027,0.07070027,1.523332,0,0.4719696,0.07070027,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2110282,0.07777029,0,1.7,0
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.08223528,0.1230982,0.1230982,1.57573,0,0.4862742,0.1230982,66.80461,0.0000000000000002220446,0,0,0.08223528,0,0,1.452632,1.38,3.679654,1.242,1.462235,0,1.462235,3.896384,64.9396,0.2110525,0.135408,0.06578822,1.7,1.324235
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,0.453925,2.323044,2.323044,1.7,0,0.5202,2.323044,19.5401,0,0,0,0.453925,0.6558356,0.6230438,0,0,2.217419,2.558012,0,0.2019106,-0.2019106,3.683551,61.3924,0.2110525,2.555348,0.36314,1.7,3.011937
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,0.9123341,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.9123341,0,0,1.452632,1.38,2.441764,2.356101,2.292334,0,2.292334,5.85825,97.63731,0.2109492,0,0.7298673,1.7,3.268435
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,1.386078,0.6412313,0.6412313,0,-1,0,0.6412313,216.1588,0.5616676,0,0,1.386078,0.6749803,0.6412313,0,0,0.1494301,4.419202,0.1494301,0,0.1494301,6.000012,100,0.2109303,0.7053544,1.108862,0,5.80528
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,1.618125,2.462981,2.462981,1.082981,0,0.3517538,2.462981,65.69782,0.1654934,0,0,1.618125,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2109303,2.709279,1.2945,1.7,6.171814
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,1.658585,1.969961,1.969961,0.5899612,0,0.2171594,1.969961,84.1938,0.2059537,0,0,1.658585,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2109303,2.166957,1.326868,1.7,6.212274
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,1.682127,0.5523013,0.5523013,0,0,0,0.5523013,304.5668,1.100757,0,0,1.682127,0.5813699,0.5523013,0,0,0,4.553689,0,0,0,6.000012,100,0.2109303,0.6075315,1.345701,0,6.235816
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,1.556818,4.139497,3.08,1.7,0,0.5202,3.08,50.54604,0.1041864,1.059497,1.473446,1.556818,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2109303,4.553446,1.245454,1.7,6.110507
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,1.411956,1.73869,1.38,0,-1,0,1.38,102.3156,0.0000000000000002220446,0.3586896,0.5325586,1.411956,1.452632,1.38,0,0,0,4.553689,0,0.04067597,-0.04067597,5.957136,99.2854,0.2109303,1.912559,1.129565,0,5.965644
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,1.224002,1.507416,1.38,0,-1,0,1.38,88.69576,0,0.1274155,0.2781571,1.224002,1.452632,1.38,0,0,0.04519552,4.513013,0,0.2286301,-0.2286301,5.716138,95.26878,0.2109303,1.658157,0.9792012,0,5.737014
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,0.8279228,2.745303,1.38,0,-1,0,1.38,59.9944,0.0000000000000002220446,1.365303,1.639834,0.8279228,1.452632,1.38,0,0,0.299229,4.284383,0,0.6247088,-0.6247088,5.057638,84.29379,0.2109303,3.019834,0.6623383,0,5.112306
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,0.3763629,0,0,0,-1,0,0,0,0,0,0,0.3763629,0,0,0,0,0.9933499,3.659674,0.3763629,0,0.3763629,5.414687,90.2446,0.2108827,0,0.3010904,0,4.036037
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6169869,3.998401,0,0,0,5.414687,90.2446,0.2108827,0,0,0,3.998401
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,0.6037972,0.6037972,0,-1,0,0.6037972,0,0,0.0000000000000001110223,0,0,0.635576,0.6037972,0,0,0.6169869,3.998401,0,0.635576,-0.635576,4.744731,79.07869,0.2108827,0.6641769,0,0,3.998401
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,0.6401045,0.6401045,0,-1,0,0.6401045,0,0,0.0000000000000001110223,0,0,0.6737942,0.6401045,0,0,1.323182,3.362825,0,0.6737942,-0.6737942,4.03449,67.24136,0.2108827,0.704115,0,0,3.362825
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,1.022267,1.022267,0,-1,0,1.022267,0,0,0.0000000000000002220446,0,0,1.07607,1.022267,0,0,2.071843,2.68903,0,1.07607,-1.07607,2.900212,48.33677,0.2108827,1.124493,0,0,2.68903
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,0.1558392,0.1558392,0,-1,0,0.1558392,0,0,0.00000000000000002775558,0,0,0.1640412,0.1558392,0,0,3.267476,1.61296,0,0.1640412,-0.1640412,2.727297,45.45486,0.2108827,0.1714231,0,0,1.61296
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.449744,1.448919,0,0,0,2.727297,45.45486,0.2108827,0,0,0,1.448919
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,0.0120668,0.0120668,0,-1,0,0.0120668,0,0,0.000000000000000001734723,0,0,0.0127019,0.0120668,0,0,3.449744,1.448919,0,0.0127019,-0.0127019,2.713908,45.23171,0.2108827,0.01327348,0,0,1.448919
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,0.2738686,0.2738686,0,-1,0,0.2738686,0,0,0,0,0,0.2882827,0.2738686,0,0,3.463858,1.436217,0,0.2882827,-0.2882827,2.410031,40.16711,0.2108827,0.3012554,0,0,1.436217
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,0.1956968,0.1956968,0,-1,0,0.1956968,0,0,0,0,0,0.2059966,0.1956968,0,0,3.784172,1.147934,0,0.2059966,-0.2059966,2.192892,36.54813,0.2108827,0.2152664,0,0,1.147934
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,0.5224198,0.5224198,0,-1,0,0.5224198,0,0,0,0,0,0.5499156,0.5224198,0,0,4.013057,0.9419377,0,0.5499156,-0.5499156,1.61323,26.88711,0.2108827,0.5746617,0,0,0.9419377
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,0.0193698,0.0193698,0,-1,0,0.0193698,0,0,0.000000000000000003469447,0,0,0.02038926,0.0193698,0,0,4.624074,0.3920222,0,0.02038926,-0.02038926,1.591738,26.52891,0.2108827,0.02130678,0,0,0.3920222
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,0.009192937,0.009192937,0,0,0,0.009192937,0,0,0.000000000000000001734723,0,0,0.009676776,0.009192937,0,0,4.646729,0.3716329,0,0.009676776,-0.009676776,1.581538,26.35891,0.2108827,0.01011223,0,0,0.3716329
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.09416027,0.439426,0.439426,1.7,0,0.5202,0.439426,21.42802,0,0,0,0.09416027,0,0,1.260574,1.197545,4.657481,0.3619561,1.291706,0,1.291706,2.806957,46.78253,0.2109512,0.4833686,0.07532822,1.7,0.4561164
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,0.4602759,1.634324,1.634324,1.7,0,0.5202,1.634324,28.16307,0,0,0,0.4602759,0,0,0.06567576,0.06239197,3.365775,1.524491,0.5226679,0,0.5226679,3.302804,55.04662,0.2109766,1.797757,0.3682207,1.7,1.984767
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,0.7517325,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7517325,0,0,1.452632,1.38,2.843107,1.994892,2.131732,0,2.131732,5.325142,88.7522,0.2108939,0,0.601386,1.7,2.746625
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,1.058554,1.374137,1.374137,0,-1,0,1.374137,77.03408,0,0,0.1315507,1.058554,1.44646,1.374137,0,0,0.7113748,3.913452,0,0.3879062,-0.3879062,4.916254,81.93739,0.2108939,1.511551,0.8468431,0,4.972005
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,1.335333,1.659644,1.659644,1.47634,0,0.4591408,1.659644,80.45901,0,0,0,1.335333,0.1929513,0.1833038,0,0,1.142382,3.525545,1.142382,0,1.142382,6.000012,100,0.2109406,1.825608,1.068266,1.7,4.860878
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,1.557228,0.7540049,0.7540049,0,0,0,0.7540049,206.5275,0.7635383,0,0,1.557228,0.7936894,0.7540049,0,0,0,4.553689,0,0,0,6.000012,100,0.2109406,0.8294054,1.245782,0,6.110917
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,1.17369,1.213013,1.213013,0,0,0,1.213013,96.75826,0,0,0,1.17369,1.276856,1.213013,0,0,0,4.553689,0,0.1031656,-0.1031656,5.891266,98.18757,0.2109406,1.334314,0.9389521,0,5.727379
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,1.041718,0.003921011,0.003921011,0,0,0,0.003921011,26567.59,0.9229621,0,0,1.041718,0.00412738,0.003921011,0,0,0.1146284,4.450523,0.1146284,0,0.1146284,6.000012,100,0.2109261,0.004313112,0.8333744,0,5.492241
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,1.138558,2.623765,1.38,0,-1,0,1.38,82.50419,0.0000000000000002220446,1.243765,1.506142,1.138558,1.452632,1.38,0,0,0,4.553689,0,0.3140737,-0.3140737,5.668949,94.4823,0.2109261,2.886142,0.9108463,0,5.692247
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,0.9335346,0.629503,0.629503,0,-1,0,0.629503,148.2971,0,0,0,0.9335346,0.6626347,0.629503,0,0,0.3489708,4.239615,0.2708999,0,0.2708999,5.925947,98.76559,0.210892,0.6924533,0.7468277,0,5.17315
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,0.5189082,1.707764,1.38,0,-1,0,1.38,37.60204,0.0000000000000002220446,0.3277643,0.4985407,0.5189082,1.452632,1.38,0,0,0.07807095,4.483425,0,0.9337234,-0.9337234,4.941717,82.36178,0.210892,1.878541,0.4151265,0,5.002333
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,0.1936703,1.282402,1.282402,0,-1,0,1.282402,15.10215,0,0.0000000000000002220446,0.03064264,0.1936703,1.349897,1.282402,0,0,1.115541,3.549702,0,1.156227,-1.156227,3.722946,62.04898,0.210892,1.410643,0.1549363,0,3.743372
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.400238,2.393475,0,0,0,3.722946,62.04898,0.210892,0,0,0,2.393475
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,0.7641526,0.7641526,0,-1,0,0.7641526,0,0,0.0000000000000001110223,0,0,0.8043712,0.7641526,0,0,2.400238,2.393475,0,0.8043712,-0.8043712,2.875065,47.91765,0.210892,0.8405679,0,0,2.393475
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,2.053875,1.38,0,-1,0,1.38,0,0,0.673875,0.8792625,0,1.452632,1.38,0,0,3.293984,1.589104,0,1.452632,-1.452632,1.343856,22.39756,0.210892,2.259263,0,0,1.589104
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,0.9675733,0.1296484,0,-1,0,0.1296484,0,0,0.837925,0.9346823,0,0.136472,0.1296484,0,0,4.908019,0.136472,0,0.136472,-0.136472,1.200002,20,0.210892,1.064331,0,0,0.136472
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,0.4716259,0,0,-1,0,0,0,0,0.4716259,0.5187885,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.210892,0.5187885,0,0,0
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,0.5388637,0,0,-1,0,0,0,0,0.5388637,0.5927501,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.210892,0.5927501,0,0,0
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,0.1122506,0,0,-1,0,0,0,0,0.1122506,0.1234757,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.210892,0.1234757,0,0,0
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,0.3887041,0,0,-1,0,0,0,0,0.3887041,0.4275745,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.210892,0.4275745,0,0,0
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,0.7292285,0,0,-1,0,0,0,0,0.7292285,0.8021513,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.210892,0.8021513,0,0,0
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,0.3984632,0,0,-1,0,0,0,0,0.3984632,0.4383095,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.210892,0.4383095,0,0,0
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,0.5939481,0,0,-1,0,0,0,0,0.5939481,0.6533428,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.210892,0.6533428,0,0,0
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,0.333275,0.333275,1.7,0,0.5202,0.333275,0,0,0,0,0,0,0,1.366725,1.298389,5.059654,0,1.298389,0,1.298389,2.431762,40.52929,0.2109594,0.3666026,0,1.7,0
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.1160498,0.1053682,0.1053682,1.558,0,0.481434,0.1053682,110.1374,0.0000000000000004440892,0,0,0.1160498,0,0,1.452632,1.38,3.761266,1.16855,1.49605,0,1.49605,3.85104,64.18386,0.2109762,0.1159051,0.09283987,1.7,1.2846
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,0.3402604,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3402604,0,0,1.452632,1.38,2.265216,2.514995,1.72026,0,1.72026,5.483022,91.38351,0.2109457,0,0.2722084,1.7,2.855255
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,0.6151464,3.155145,3.08,1.7,0,0.5202,3.08,19.97229,0.0000000000000002220446,0.07514509,0.3906596,0.6151464,1.452632,1.38,0,0,0.5449554,4.063229,0,0.8374852,-0.8374852,4.600235,76.67043,0.2109457,3.470659,0.4921171,1.7,4.678376
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,1.103141,2.826613,1.38,0,-1,0,1.38,79.93774,0,1.446613,1.729275,1.103141,1.452632,1.38,0,0,1.475495,3.225744,0,0.3494908,-0.3494908,4.23184,70.53052,0.2109457,3.109275,0.8825126,0,4.328885
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,1.534566,2.420968,2.420968,1.7,0,0.5202,2.420968,63.38645,0,0,0,1.534566,0.7589138,0.7209681,0,0,1.863818,2.876253,0.7756519,0,0.7756519,4.967688,82.79462,0.2109673,2.663065,1.227653,1.7,4.410819
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,1.614579,1.643198,1.643198,1.143105,0,0.3681676,1.643198,98.25837,0,0,0,1.614579,0.5264135,0.5000928,0,0,1.088166,3.57434,1.088166,0,1.088166,6.000012,100,0.2109603,1.807517,1.291663,1.7,5.188919
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,1.135701,0.2388031,0.2388031,0,0,0,0.2388031,475.5806,0.8843295,0,0,1.135701,0.2513717,0.2388031,0,0,0,4.553689,0,0,0,6.000012,100,0.2109603,0.2626834,0.9085609,0,5.68939
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,1.643402,0.2784838,0.2784838,0,0,0,0.2784838,590.1248,1.350261,0,0,1.643402,0.2931409,0.2784838,0,0,0,4.553689,0,0,0,6.000012,100,0.2109603,0.3063322,1.314722,0,6.197091
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,1.427251,0,0,0,-1,0,0,0,1.427251,0,0,1.427251,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2109603,0,1.141801,0,5.980939
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,1.249615,2.517637,1.38,0,-1,0,1.38,90.55179,0,1.137637,1.3894,1.249615,1.452632,1.38,0,0,0,4.553689,0,0.2030169,-0.2030169,5.786014,96.43336,0.2109603,2.769401,0.9996917,0,5.803304
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,0.773158,3.484626,1.38,0,-1,0,1.38,56.02594,0,2.104625,2.453088,0.773158,1.452632,1.38,0,0,0.2255743,4.350672,0,0.6794736,-0.6794736,5.069785,84.49625,0.2109603,3.833088,0.6185264,0,5.12383
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,0.2807244,0,0,0,-1,0,0,0,0,0,0,0.2807244,0,0,0,0,0.980545,3.671198,0.2807244,0,0.2807244,5.336104,88.93489,0.210925,0,0.2245795,0,3.951923
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,2.203204,1.38,0,-1,0,1.38,0,0,0.8232038,1.043524,0,1.452632,1.38,0,0,0.6998206,3.923851,0,1.452632,-1.452632,3.804896,63.4148,0.210925,2.423524,0,0,3.923851
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,0.1860415,0.1860415,0,-1,0,0.1860415,0,0,0.00000000000000002775558,0,0,0.1958331,0.1860415,0,0,2.313856,2.471219,0,0.1958331,-0.1958331,3.598469,59.97437,0.210925,0.2046456,0,0,2.471219
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,1.2393,1.2393,0,-1,0,1.2393,0,0,0.0000000000000002220446,0,0,1.304527,1.2393,0,0,2.531448,2.275386,0,1.304527,-1.304527,2.223378,37.05622,0.210925,1.36323,0,0,2.275386
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,1.370965,0.9223161,0,-1,0,0.9223161,0,0,0.4486492,0.5857458,0,0.970859,0.9223161,0,0,3.980922,0.970859,0,0.970859,-0.970859,1.200002,20,0.210925,1.508062,0,0,0.970859
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,0.05595248,0,0,-1,0,0,0,0,0.05595248,0.06154773,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.210925,0.06154773,0,0,0
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,0.253837,0,0,-1,0,0,0,0,0.253837,0.2792207,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.210925,0.2792207,0,0,0
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,0.19321,0,0,-1,0,0,0,0,0.19321,0.212531,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.210925,0.212531,0,0,0
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.210925,0,0,0,0
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,0.2909075,0,0,-1,0,0,0,0,0.2909075,0.3199982,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.210925,0.3199982,0,0,0
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,0.01239896,0,0,-1,0,0,0,0,0.01239896,0.01363885,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.210925,0.01363885,0,0,0
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,0.3645709,0,0,-1,0,0,0,0,0.3645709,0.401028,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.210925,0.401028,0,0,0
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.210925,0,0,0,0
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.08388226,0.3618788,0.3618788,1.7,0,0.5202,0.3618788,23.17965,0,0,0,0.08388226,0,0,1.338121,1.271215,5.059654,0,1.355097,0,1.355097,2.485561,41.42593,0.2109851,0.3980667,0.06710581,1.7,0.08388226
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,0.3884205,1.229535,1.229535,1.7,0,0.5202,1.229535,31.59083,0,0,0,0.3884205,0,0,0.4704646,0.4469413,3.704557,1.219588,0.8353618,0,0.8353618,3.278054,54.63413,0.2110317,1.352489,0.3107364,1.7,1.608008
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,0.8485944,1.877348,1.877348,1.7,0,0.5202,1.877348,45.20176,0,0,0,0.8485944,0.1866825,0.1773483,0,0,2.869195,1.971413,0.661912,0,0.661912,3.905999,65.09985,0.2110621,2.065083,0.6788756,1.7,2.820008
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,1.399335,0,0,0,-1,0,0,0,0,0,0,1.399335,0,0,0,0,2.207283,2.567134,1.399335,0,1.399335,5.233524,87.22523,0.2108866,0,1.119468,0,3.966469
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,1.533006,0,0,0,0,0,0,0,0.7250571,0,0,1.533006,0,0,0,0,0.8079487,3.826535,0.8079487,0,0.8079487,6.000012,100,0.2107854,0,1.226405,0,5.359541
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,1.858614,0,0,0,0,0,0,0,1.858614,0,0,1.858614,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2107854,0,1.486891,0,6.412303
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,1.696528,2.276678,2.276678,0.8966779,0,0.3008931,2.276678,74.51768,0.243896,0,0,1.696528,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2107854,2.504346,1.357222,1.7,6.250216
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,1.685139,2.448068,2.448068,1.068068,0,0.3476826,2.448068,68.83548,0.2325078,0,0,1.685139,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2107854,2.692875,1.348112,1.7,6.238828
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,1.171942,1.647333,1.38,0,-1,0,1.38,84.92333,0.0000000000000002220446,0.2673327,0.432066,1.171942,1.452632,1.38,0,0,0,4.553689,0,0.2806896,-0.2806896,5.704139,95.06879,0.2107854,1.812066,0.9375536,0,5.725631
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,0.8873232,1.60654,1.38,0,-1,0,1.38,64.29878,0.0000000000000002220446,0.2265402,0.3871942,0.8873232,1.452632,1.38,0,0,0.3118773,4.272999,0,0.5653084,-0.5653084,5.108252,85.13736,0.2107854,1.767194,0.7098585,0,5.160323
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,0.4780605,0,0,0,-1,0,0,0,0,0,0,0.4780605,0,0,0,0,0.9399978,3.707691,0.4780605,0,0.4780605,5.56178,92.69614,0.2107256,0,0.3824484,0,4.185751
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,0.2532114,0.8790683,0.8790683,0,-1,0,0.8790683,28.80452,0,0.0000000000000001110223,0,0.2532114,0.925335,0.8790683,0,0,0.4619373,4.137945,0,0.6721237,-0.6721237,4.853299,80.88816,0.2107256,0.9669751,0.2025691,0,4.391157
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,1.767598,1.38,0,-1,0,1.38,0,0,0.3875979,0.5643577,0,1.452632,1.38,0,0,1.208741,3.465822,0,1.452632,-1.452632,3.322091,55.36808,0.2107256,1.944358,0,0,3.465822
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,0.2018472,0.2018472,0,-1,0,0.2018472,0,0,0.00000000000000002775558,0,0,0.2124708,0.2018472,0,0,2.822777,2.01319,0,0.2124708,-0.2124708,3.098127,51.63535,0.2107256,0.222032,0,0,2.01319
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.058855,1.800719,0,0,0,3.098127,51.63535,0.2107256,0,0,0,1.800719
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,0.9530022,0.9530022,0,-1,0,0.9530022,0,0,0.0000000000000001110223,0,0,1.00316,0.9530022,0,0,3.058855,1.800719,0,1.00316,-1.00316,2.040704,34.01166,0.2107256,1.048302,0,0,1.800719
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,0.4934939,0.4934939,0,-1,0,0.4934939,0,0,0.00000000000000005551115,0,0,0.5194673,0.4934939,0,0,4.173478,0.7975591,0,0.5194673,-0.5194673,1.493137,24.88557,0.2107256,0.5428433,0,0,0.7975591
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.750663,0.2780918,0,0,0,1.493137,24.88557,0.2107256,0,0,0,0.2780918
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,0.6747161,0.2641873,0,-1,0,0.2641873,0,0,0.4105288,0.4780004,0,0.2780918,0.2641873,0,0,4.750663,0.2780918,0,0.2780918,-0.2780918,1.200002,20,0.2107256,0.7421877,0,0,0.2780918
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,0.2323464,0,0,-1,0,0,0,0,0.2323464,0.255581,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2107256,0.255581,0,0,0
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,0.3627234,0,0,-1,0,0,0,0,0.3627234,0.3989957,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2107256,0.3989957,0,0,0
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,0.2694534,0,0,-1,0,0,0,0,0.2694534,0.2963987,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2107256,0.2963987,0,0,0
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2107256,0,0,0,0
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,0.4656293,0.4656293,1.7,0,0.5202,0.4656293,0,0,0,0,0,0,0,1.234371,1.172652,5.059654,0,1.172652,0,1.172652,2.312478,38.54122,0.2108011,0.5121922,0,1.7,0
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.1240155,0.4197749,0.4197749,1.7,0,0.5202,0.4197749,29.54333,0,0,0,0.1240155,0,0,1.280225,1.216214,3.887002,1.055387,1.340229,0,1.340229,3.583931,59.73206,0.2108629,0.4617524,0.09921239,1.7,1.179402
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,0.4388846,0.7841737,0.7841737,1.7,0,0.5202,0.7841737,55.96779,0,0,0,0.4388846,0,0,0.9158263,0.870035,2.546773,2.261593,1.30892,0,1.30892,4.825681,80.42786,0.2109285,0.862591,0.3511077,1.7,2.700478
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,1.010143,1.255269,1.255269,1.471594,0,0.4578452,1.255269,80.47221,0,0,0,1.010143,0,0,0.2163252,0.2055089,1.237853,3.439621,1.215652,0,1.215652,5.97895,99.64896,0.2109646,1.380796,0.8081141,1.7,4.449764
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,1.425366,1.496897,1.38,0,-1,0,1.38,103.2874,0.0000000000000002220446,0.1168967,0.2665864,1.425366,1.452632,1.38,0,0,0.0222018,4.533707,0,0.0272657,-0.0272657,5.950209,99.16995,0.2109646,1.646586,1.140293,0,5.959073
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,1.382876,0.6267737,0.6267737,0,0,0,0.6267737,220.634,0.670617,0,0,1.382876,0.6597618,0.6267737,0,0,0.05249701,4.506442,0.05249701,0,0.05249701,6.000012,100,0.2109581,0.6894511,1.106301,0,5.889318
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,1.212657,0.7442989,0.7442989,0,0,0,0.7442989,162.9261,0.4291849,0,0,1.212657,0.7834725,0.7442989,0,0,0,4.553689,0,0,0,6.000012,100,0.2109581,0.8187287,0.9701259,0,5.766346
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,1.184475,2.569414,2.569414,1.444163,0,0.4503565,2.569414,46.09902,0,0,0,1.184475,1.184475,1.125251,0,0,0,4.553689,0,0,0,6.000012,100,0.2109581,2.826355,0.9475798,1.7,5.738164
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,1.366719,1.143551,1.143551,0,0,0,1.143551,119.5153,0.1629806,0,0,1.366719,1.203738,1.143551,0,0,0,4.553689,0,0,0,6.000012,100,0.2109581,1.257906,1.093375,0,5.920407
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,1.356628,2.360219,1.38,0,-1,0,1.38,98.3064,0,0.9802188,1.216241,1.356628,1.452632,1.38,0,0,0,4.553689,0,0.09600315,-0.09600315,5.898816,98.3134,0.2109581,2.596241,1.085303,0,5.910317
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,1.100027,2.368732,1.38,0,-1,0,1.38,79.7121,0,0.9887318,1.225605,1.100027,1.452632,1.38,0,0,0.1066702,4.457686,0,0.3526046,-0.3526046,5.527138,92.11878,0.2109581,2.605605,0.8800216,0,5.557713
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,0.6142051,1.081655,1.081655,0,-1,0,1.081655,56.78381,0,0,0,0.6142051,1.138585,1.081655,0,0,0.4984531,4.105081,0,0.5243796,-0.5243796,4.974393,82.90639,0.2109581,1.189821,0.4913641,0,4.719286
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,0.2150725,0,0,0,-1,0,0,0,0,0,0,0.2150725,0,0,0,0,1.081097,3.580702,0.2150725,0,0.2150725,5.178429,86.30698,0.2109312,0,0.172058,0,3.795774
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,0.999047,0.999047,0,-1,0,0.999047,0,0,0,0,0,1.051628,0.999047,0,0,0.8660245,3.774267,0,1.051628,-1.051628,4.069915,67.83179,0.2109312,1.098952,0,0,3.774267
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,2.224543,1.38,0,-1,0,1.38,0,0,0.844543,1.066997,0,1.452632,1.38,0,0,2.034501,2.722638,0,1.452632,-1.452632,2.538707,42.3117,0.2109312,2.446997,0,0,2.722638
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,0.6643631,0.6643631,0,-1,0,0.6643631,0,0,0,0,0,0.6993296,0.6643631,0,0,3.648536,1.270007,0,0.6993296,-0.6993296,1.801549,30.02576,0.2109312,0.7307994,0,0,1.270007
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,0.5426456,0.5421434,0,-1,0,0.5421434,0,0,0.0005021635,0.05476672,0,0.5706773,0.5421434,0,0,4.425569,0.5706773,0,0.5706773,-0.5706773,1.200002,20,0.2109312,0.5969101,0,0,0.5706773
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2109312,0,0,0,0
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2109312,0,0,0,0
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2109312,0,0,0,0
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2109312,0,0,0,0
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,0.06562098,0,0,-1,0,0,0,0,0.06562098,0.07218308,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2109312,0.07218308,0,0,0
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,0.05163563,0,0,-1,0,0,0,0,0.05163563,0.0567992,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2109312,0.0567992,0,0,0
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,0.3546477,0,0,-1,0,0,0,0,0.3546477,0.3901125,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2109312,0.3901125,0,0,0
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,0.1074385,0.1074385,1.56007,0,0.4819991,0.1074385,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2109627,0.1181823,0,1.7,0
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,0.06301126,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.06301126,0,0,1.452632,1.38,3.679654,1.242,1.443011,0,1.443011,3.878146,64.63564,0.210967,0,0.050409,1.7,1.305011
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,0.350812,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.350812,0,0,1.452632,1.38,2.236643,2.54071,1.730812,0,1.730812,5.520138,92.00212,0.2109355,0,0.2806496,1.7,2.891522
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,0.6906791,1.1771,1.1771,0,0,0,1.1771,58.67631,0,0,0,0.6906791,1.239053,1.1771,0,0,0.5058311,4.098441,0,0.548374,-0.548374,4.942101,82.36819,0.2109355,1.294811,0.5525433,0,4.78912
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,1.361317,1.2471,1.2471,0,-1,0,1.2471,109.1586,0,0,0,1.361317,1.312737,1.2471,0,0,1.115136,3.550067,0.04858023,0,0.04858023,4.988189,83.13631,0.2109294,1.37181,1.089054,0,4.911385
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,1.680308,0,0,0,0,0,0,0,0.6137527,0,0,1.680308,0,0,0,0,1.066555,3.593789,1.066555,0,1.066555,6.000012,100,0.2107967,0,1.344246,0,5.274097
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,1.240407,1.894371,1.894371,0.7159844,0,0.2515638,1.894371,65.47856,0,0,0,1.240407,1.240407,1.178386,0,0,0,4.553689,0,0,0,6.000012,100,0.2107967,2.083808,0.9923255,1.7,5.794096
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,1.247643,1.717679,1.717679,0.5324182,0,0.2014502,1.717679,72.6354,0,0,0,1.247643,1.247643,1.185261,0,0,0,4.553689,0,0,0,6.000012,100,0.2107967,1.889447,0.9981143,1.7,5.801332
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,1.413402,0.698282,0.698282,0,0,0,0.698282,202.4114,0.6783685,0,0,1.413402,0.7350337,0.698282,0,0,0,4.553689,0,0,0,6.000012,100,0.2107967,0.7681102,1.130722,0,5.967091
