Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,1.073382,0.7656014,0.7656014,0,-1,0,0.7656014,140.2012,0.267486,0,0,1.073382,0.8058962,0.7656014,0,0,0,4.553689,0,0,0,6.000012,100,0.2107967,0.8421615,0.8587058,0,5.627071
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,1.064529,0.3428922,0.3428922,0,-1,0,0.3428922,310.456,0.7035902,0,0,1.064529,0.3609391,0.3428922,0,0,0,4.553689,0,0,0,6.000012,100,0.2107967,0.3771814,0.8516234,0,5.618218
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,0.7041718,0,0,0,-1,0,0,0,0.7041718,0,0,0.7041718,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2107967,0,0.5633374,0,5.257861
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,0.2604082,1.81553,1.38,0,-1,0,1.38,18.87016,0.0000000000000002220446,0.4355296,0.6170825,0.2604082,1.452632,1.38,0,0,0,4.553689,0,1.192223,-1.192223,4.743298,79.05481,0.2107967,1.997083,0.2083265,0,4.814097
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,0.7964281,0.7964281,0,-1,0,0.7964281,0,0,0,0,0,0.8383453,0.7964281,0,0,1.324693,3.361465,0,0.8383453,-0.8383453,3.859605,64.32661,0.2107967,0.8760709,0,0,3.361465
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,1.899328,1.38,0,-1,0,1.38,0,0,0.5193283,0.7092611,0,1.452632,1.38,0,0,2.256187,2.52312,0,1.452632,-1.452632,2.328396,38.80653,0.2107967,2.089261,0,0,2.52312
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,1.378933,1.016964,0,-1,0,1.016964,0,0,0.3619685,0.4998618,0,1.070489,1.016964,0,0,3.870223,1.070489,0,1.070489,-1.070489,1.200002,20,0.2107967,1.516826,0,0,1.070489
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,0.4043109,0,0,-1,0,0,0,0,0.4043109,0.4447421,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2107967,0.4447421,0,0,0
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,0.04182358,0,0,-1,0,0,0,0,0.04182358,0.04600594,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2107967,0.04600594,0,0,0
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,0.1396982,0,0,-1,0,0,0,0,0.1396982,0.153668,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2107967,0.153668,0,0,0
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,0.3275237,0,0,-1,0,0,0,0,0.3275237,0.3602761,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2107967,0.3602761,0,0,0
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,0.1958201,0,0,-1,0,0,0,0,0.1958201,0.2154021,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2107967,0.2154021,0,0,0
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,0.04660909,0,0,-1,0,0,0,0,0.04660909,0.05127,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2107967,0.05127,0,0,0
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2107967,0,0,0,0
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,0.4339374,0,0,-1,0,0,0,0,0.4339374,0.4773312,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2107967,0.4773312,0,0,0
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,0.3607193,0.3607193,1.7,0,0.5202,0.3607193,0,0.0000000000000002220446,0,0,0,0,0,1.339281,1.272317,5.059654,0,1.272317,0,1.272317,2.407028,40.11705,0.2108666,0.3967912,0,1.7,0
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,0.1466941,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1466941,0,0,1.452632,1.38,3.787338,1.145085,1.526694,0,1.526694,3.855377,64.25616,0.2108606,0,0.1173553,1.7,1.291779
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,0.5593522,1.539417,1.539417,1.7,0,0.5202,1.539417,36.33532,0,0,0,0.5593522,0,0,0.1605831,0.1525539,2.260643,2.51911,0.7119061,0,0.7119061,4.530751,75.51236,0.2108958,1.693359,0.4474817,1.7,3.078462
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,1.005285,1.923305,1.923305,1.7,0,0.5202,1.923305,52.26862,0,0,0,1.005285,0.2350579,0.223305,0,0,1.548738,3.159825,0.7702271,0,0.7702271,5.261452,87.6907,0.2109308,2.115635,0.8042281,1.7,4.16511
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,1.270054,1.427968,1.38,0,-1,0,1.38,92.03287,0.0000000000000002220446,0.04796812,0.1907649,1.270054,1.452632,1.38,0,0,0.7785103,3.85303,0,0.182578,-0.182578,5.068998,84.48313,0.2109308,1.570765,1.016043,0,5.123083
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,1.620492,0.2805245,0.2805245,0,0,0,0.2805245,577.665,0.3438278,0,0,1.620492,0.2952889,0.2805245,0,0,0.9813748,3.670452,0.9813748,0,0.9813748,6.000012,100,0.2108091,0.3085769,1.296393,0,5.290943
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,1.870609,3.074138,3.074138,1.694138,0,0.5185997,3.074138,60.84988,0.4179778,0,0.3015521,1.870609,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2108091,3.381552,1.496487,1.7,6.424298
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,1.848101,1.009075,1.009075,0,0,0,1.009075,183.148,0.7859169,0,0,1.848101,1.062184,1.009075,0,0,0,4.553689,0,0,0,6.000012,100,0.2108091,1.109983,1.478481,0,6.40179
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,1.704129,0.9816658,0.9816658,0,0,0,0.9816658,173.5956,0.6707962,0,0,1.704129,1.033332,0.9816658,0,0,0,4.553689,0,0,0,6.000012,100,0.2108091,1.079832,1.363303,0,6.257818
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,1.337675,1.620588,1.38,0,-1,0,1.38,96.93299,0.0000000000000002220446,0.2405882,0.402647,1.337675,1.452632,1.38,0,0,0,4.553689,0,0.1149563,-0.1149563,5.878838,97.98043,0.2108091,1.782647,1.07014,0,5.891364
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,1.148714,1.247432,1.247432,0,-1,0,1.247432,92.08627,0,0,0,1.148714,1.313086,1.247432,0,0,0.1277292,4.438733,0,0.1643727,-0.1643727,5.705574,95.0927,0.2108091,1.372175,0.918971,0,5.587446
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,0.7507906,2.081055,1.38,0,-1,0,1.38,54.40511,0.0000000000000002220446,0.7010554,0.9091609,0.7507906,1.452632,1.38,0,0,0.3103655,4.27436,0,0.701841,-0.701841,4.965768,82.76263,0.2108091,2.289161,0.6006325,0,5.025151
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,0.3256835,0.1973322,0.1973322,0,-1,0,0.1973322,165.0433,0,0,0,0.3256835,0.2077181,0.1973322,0,0,1.090189,3.572519,0.1179654,0,0.1179654,5.07768,84.62783,0.2107945,0.2170654,0.2605468,0,3.898202
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,2.892598,1.38,0,-1,0,1.38,0,0,1.512598,1.801858,0,1.452632,1.38,0,0,0.9722235,3.678688,0,1.452632,-1.452632,3.546472,59.10774,0.2107945,3.181858,0,0,3.678688
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,1.492292,1.38,0,-1,0,1.38,0,0,0.1122919,0.2615211,0,1.452632,1.38,0,0,2.586259,2.226056,0,1.452632,-1.452632,2.015264,33.58766,0.2107945,1.641521,0,0,2.226056
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,1.299605,0.7347534,0,-1,0,0.7347534,0,0,0.5648516,0.6948122,0,0.7734247,0.7347534,0,0,4.200294,0.7734247,0,0.7734247,-0.7734247,1.200002,20,0.2107945,1.429566,0,0,0.7734247
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,1.368158,0,0,-1,0,0,0,0,1.368158,1.504974,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2107945,1.504974,0,0,0
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,0.3022344,0,0,-1,0,0,0,0,0.3022344,0.3324578,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2107945,0.3324578,0,0,0
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2107945,0,0,0,0
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,0.3608958,0,0,-1,0,0,0,0,0.3608958,0.3969854,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2107945,0.3969854,0,0,0
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,0.1144505,0,0,-1,0,0,0,0,0.1144505,0.1258955,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2107945,0.1258955,0,0,0
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,0.5397379,0,0,-1,0,0,0,0,0.5397379,0.5937117,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2107945,0.5937117,0,0,0
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,0.2807603,0,0,-1,0,0,0,0,0.2807603,0.3088363,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2107945,0.3088363,0,0,0
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,0.346386,0,0,-1,0,0,0,0,0.346386,0.3810246,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2107945,0.3810246,0,0,0
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,0.4071826,0.4071826,1.7,0,0.5202,0.4071826,0,0,0,0,0,0,0,1.292817,1.228176,5.059654,0,1.228176,0,1.228176,2.365153,39.41914,0.2108696,0.4479009,0,1.7,0
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,0.01899093,0.4771104,0.4771104,1.7,0,0.5202,0.4771104,3.980406,0,0,0,0.01899093,0,0,1.22289,1.161745,3.831478,1.105359,1.180736,0,1.180736,3.485297,58.08818,0.2109444,0.5248214,0.01519274,1.7,1.12435
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,0.2261366,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2261366,0,0,1.452632,1.38,2.650742,2.168021,1.606137,0,1.606137,5.009013,83.48338,0.2109285,0,0.1809093,1.7,2.394158
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,0.5617786,2.578015,2.578015,1.7,0,0.5202,2.578015,21.79113,0,0,0,0.5617786,0.924226,0.8780147,0,0,1.044605,3.613544,0,0.3624474,-0.3624474,4.626959,77.11584,0.2109285,2.835816,0.4494229,1.7,4.175323
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,1.011289,2.16401,1.38,0,-1,0,1.38,73.28181,0.0000000000000002220446,0.7840096,1.000411,1.011289,1.452632,1.38,0,0,1.447325,3.251097,0,0.4413426,-0.4413426,4.161744,69.36225,0.2109285,2.38041,0.8090312,0,4.262386
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,1.526358,0,0,0,0,0,0,0,0,0,0,1.526358,0,0,0,0,1.937705,2.809754,1.526358,0,1.526358,5.609774,93.49604,0.2107398,0,1.221086,0,4.336112
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,1.702749,0.07402772,0.07402772,0,0,0,0.07402772,2300.151,1.213478,0,0,1.702749,0.07792391,0.07402772,0,0,0.4113472,4.183476,0.4113472,0,0.4113472,6.000012,100,0.210689,0.08143049,1.362199,0,5.886226
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,1.300571,2.516986,2.516986,1.281443,0,0.405934,2.516986,51.67177,0,0,0,1.300571,1.300571,1.235543,0,0,0,4.553689,0,0,0,6.000012,100,0.210689,2.768684,1.040457,1.7,5.85426
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,1.839108,0.342862,0.342862,0,0,0,0.342862,536.3989,1.4782,0,0,1.839108,0.3609074,0.342862,0,0,0,4.553689,0,0,0,6.000012,100,0.210689,0.3771482,1.471286,0,6.392797
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,1.295447,0.3467048,0.3467048,0,-1,0,0.3467048,373.6455,0.9304944,0,0,1.295447,0.3649524,0.3467048,0,0,0,4.553689,0,0,0,6.000012,100,0.210689,0.3813753,1.036358,0,5.849136
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,0.6094385,1.909065,1.38,0,-1,0,1.38,44.16221,0.0000000000000002220446,0.5290647,0.7199711,0.6094385,1.452632,1.38,0,0,0,4.553689,0,0.8431931,-0.8431931,5.111208,85.18664,0.210689,2.099971,0.4875508,0,5.163127
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,0.2043782,2.090823,1.38,0,-1,0,1.38,14.81001,0,0.7108232,0.9199055,0.2043782,1.452632,1.38,0,0,0.9368812,3.710496,0,1.248253,-1.248253,3.795434,63.2571,0.210689,2.299906,0.1635025,0,3.914874
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,0.1343416,0,0,0,-1,0,0,0,0,0,0,0.1343416,0,0,0,0,2.323829,2.462242,0.1343416,0,0.1343416,3.922882,65.38123,0.2106724,0,0.1074733,0,2.596584
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,1.168313,1.168313,0,-1,0,1.168313,0,0,0,0,0,1.229803,1.168313,0,0,2.189488,2.58315,0,1.229803,-1.229803,2.626555,43.77583,0.2106724,1.285145,0,0,2.58315
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,0.06154429,0.06154429,0,-1,0,0.06154429,0,0,0.000000000000000006938894,0,0,0.06478347,0.06154429,0,0,3.555936,1.353347,0,0.06478347,-0.06478347,2.558267,42.6377,0.2106724,0.06769872,0,0,1.353347
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,0.9860933,0.9860933,0,-1,0,0.9860933,0,0,0.0000000000000001110223,0,0,1.037993,0.9860933,0,0,3.627918,1.288563,0,1.037993,-1.037993,1.464126,24.40206,0.2106724,1.084703,0,0,1.288563
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,1.112688,0.2380416,0,-1,0,0.2380416,0,0,0.8746465,0.9859154,0,0.2505701,0.2380416,0,0,4.781243,0.2505701,0,0.2505701,-0.2505701,1.200002,20,0.2106724,1.223957,0,0,0.2505701
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,0.4542443,0,0,-1,0,0,0,0,0.4542443,0.4996688,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106724,0.4996688,0,0,0
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,0.4671156,0,0,-1,0,0,0,0,0.4671156,0.5138272,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106724,0.5138272,0,0,0
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,0.2960801,0,0,-1,0,0,0,0,0.2960801,0.3256881,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106724,0.3256881,0,0,0
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106724,0,0,0,0
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,0.006707599,0,0,-1,0,0,0,0,0.006707599,0.007378359,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106724,0.007378359,0,0,0
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,0.2292428,0,0,-1,0,0,0,0,0.2292428,0.2521671,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106724,0.2521671,0,0,0
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106724,0,0,0,0
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106724,0,0,0,0
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,0.1754552,0.07892717,0.07892717,1.531559,0,0.4742155,0.07892717,222.3001,0.0000000000000002220446,0,0,0.1754552,0,0,1.452632,1.38,5.059654,0,1.555455,0,1.555455,2.675637,44.59386,0.2106771,0.08681989,0.1403641,1.7,0.1754552
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,0.3937723,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3937723,0,0,1.452632,1.38,3.504199,1.39991,1.773772,0,1.773772,4.358385,72.6396,0.2106409,0,0.3150178,1.7,1.793682
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,0.6828625,1.041886,1.041886,1.7,0,0.5202,1.041886,65.54101,0,0,0,0.6828625,0,0,0.6581141,0.6252084,1.730427,2.996305,1.308071,0,1.308071,5.59933,93.32198,0.2107058,1.146074,0.54629,1.7,3.679167
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,1.02732,0.3422757,0.3422757,0,-1,0,0.3422757,300.1441,0.2446741,0,0,1.02732,0.3602902,0.3422757,0,0,0.422356,4.173569,0.422356,0,0.422356,6.000012,100,0.2106539,0.3765032,0.8218562,0,5.200889
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,1.261103,0.3493393,0.3493393,0,0,0,0.3493393,360.9966,0.8933775,0,0,1.261103,0.3677256,0.3493393,0,0,0,4.553689,0,0,0,6.000012,100,0.2106539,0.3842732,1.008882,0,5.814792
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,1.472581,0.3666283,0.3666283,0,0,0,0.3666283,401.6551,1.086657,0,0,1.472581,0.3859245,0.3666283,0,0,0,4.553689,0,0,0,6.000012,100,0.2106539,0.4032911,1.178065,0,6.02627
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,1.334813,1.202707,1.202707,0,0,0,1.202707,110.9841,0.06880598,0,0,1.334813,1.266008,1.202707,0,0,0,4.553689,0,0,0,6.000012,100,0.2106539,1.322978,1.067851,0,5.888503
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,1.119395,0,0,0,0,0,0,0,1.119395,0,0,1.119395,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2106539,0,0.8955157,0,5.673083
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,0.9735754,2.095327,1.38,0,-1,0,1.38,70.54894,0,0.7153274,0.9248602,0.9735754,1.452632,1.38,0,0,0,4.553689,0,0.4790562,-0.4790562,5.495042,91.58385,0.2106539,2.30486,0.7788603,0,5.527264
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,0.8163097,0,0,0,-1,0,0,0,0.284025,0,0,0.8163097,0,0,0,0,0.5322846,4.074633,0.5322846,0,0.5322846,6.000012,100,0.2105884,0,0.6530477,0,4.890943
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,0.426936,1.303426,1.303426,0,-1,0,1.303426,32.75491,0,0,0.0537685,0.426936,1.372027,1.303426,0,0,0,4.553689,0,0.9450912,-0.9450912,5.003798,83.39647,0.2105884,1.433769,0.3415488,0,4.980625
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,0.2351671,1.178543,1.178543,0,-1,0,1.178543,19.95405,0,0.0000000000000002220446,0,0.2351671,1.240572,1.178543,0,0,1.050101,3.608598,0,1.005405,-1.005405,3.944009,65.73335,0.2105884,1.296398,0.1881337,0,3.843765
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,0.7344934,0.7344934,0,-1,0,0.7344934,0,0,0.0000000000000001110223,0,0,0.773151,0.7344934,0,0,2.167218,2.603193,0,0.773151,-0.773151,3.129036,52.15049,0.2105884,0.8079428,0,0,2.603193
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.026274,1.830042,0,0,0,3.129036,52.15049,0.2105884,0,0,0,1.830042
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.026274,1.830042,0,0,0,3.129036,52.15049,0.2105884,0,0,0,1.830042
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.026274,1.830042,0,0,0,3.129036,52.15049,0.2105884,0,0,0,1.830042
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,0.1066482,0.1066482,0,-1,0,0.1066482,0,0,0.00000000000000001387779,0,0,0.1122612,0.1066482,0,0,3.026274,1.830042,0,0.1122612,-0.1122612,3.010702,50.17827,0.2105884,0.117313,0,0,1.830042
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,0.3522667,0.3522667,0,-1,0,0.3522667,0,0,0.00000000000000005551115,0,0,0.370807,0.3522667,0,0,3.151009,1.717781,0,0.370807,-0.370807,2.619837,43.66387,0.2105884,0.3874933,0,0,1.717781
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,0.5899632,0.5899632,0,-1,0,0.5899632,0,0,0,0,0,0.6210139,0.5899632,0,0,3.563017,1.346974,0,0.6210139,-0.6210139,1.965231,32.75379,0.2105884,0.6489595,0,0,1.346974
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,0.09386723,0.09386723,0,-1,0,0.09386723,0,0,0.00000000000000001387779,0,0,0.09880761,0.09386723,0,0,4.253033,0.7259597,0,0.09880761,-0.09880761,1.861079,31.01792,0.2105884,0.103254,0,0,0.7259597
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,0.8636346,0.5957945,0,-1,0,0.5957945,0,0,0.2678401,0.3542035,0,0.6271521,0.5957945,0,0,4.362819,0.6271521,0,0.6271521,-0.6271521,1.200002,20,0.2105884,0.949998,0,0,0.6271521
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,0.3396929,0,0,-1,0,0,0,0,0.3396929,0.3736621,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2105884,0.3736621,0,0,0
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,0.4004265,0,0,-1,0,0,0,0,0.4004265,0.4404692,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2105884,0.4404692,0,0,0
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,0.4222206,0.4222206,1.7,0,0.5202,0.4222206,0,0,0,0,0,0,0,1.277779,1.21389,5.059654,0,1.21389,0,1.21389,2.3516,39.19325,0.2106649,0.4644427,0,1.7,0
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.0001957238,0.6012356,0.6012356,1.7,0,0.5202,0.6012356,0.03255359,0,0,0,0.0001957238,0,0,1.098764,1.043826,3.845764,1.092501,1.044022,0,1.044022,3.342046,55.70066,0.210731,0.6613592,0.000156579,1.7,1.092697
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,0.06271597,1.450254,1.450254,1.7,0,0.5202,1.450254,4.324482,0,0,0,0.06271597,0,0,0.2497462,0.2372589,2.801742,2.032121,0.2999748,0,0.2999748,3.626627,60.44366,0.2107489,1.595279,0.05017277,1.7,2.094837
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,0.1265813,0.5985496,0.5985496,1.7,0,0.5202,0.5985496,21.14801,0,0,0,0.1265813,0,0,1.10145,1.046378,2.501767,2.302098,1.172959,0,1.172959,4.739394,78.98974,0.2108208,0.6584046,0.1012651,1.7,2.42868
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,0.5009342,0.7975712,0.7975712,0,-1,0,0.7975712,62.80746,0,0.0000000000000001110223,0,0.5009342,0.8395486,0.7975712,0,0,1.328808,3.357762,0,0.3386144,-0.3386144,4.382463,73.0409,0.2108208,0.8773283,0.4007474,0,3.858696
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,0.9218751,1.362172,1.362172,1.7,0,0.5202,1.362172,67.67687,0,0,0,0.9218751,0,0,0.3378283,0.3209369,1.705046,3.019147,1.242812,0,1.242812,5.561498,92.69145,0.2108826,1.498389,0.7375001,1.7,3.941022
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,0.739759,0,0,0,0,0,0,0,0.2775247,0,0,0.739759,0,0,0,0,0.4622343,4.137678,0.4622343,0,0.4622343,6.000012,100,0.2108258,0,0.5918072,0,4.877437
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,0.701643,0.5653933,0.5653933,0,0,0,0.5653933,124.0982,0.1064922,0,0,0.701643,0.5951508,0.5653933,0,0,0,4.553689,0,0,0,6.000012,100,0.2108258,0.6219326,0.5613144,0,5.255332
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,0.4657621,1.568765,1.568765,1.126291,0,0.3635775,1.568765,29.68973,0.00000000000000005551115,0,0,0.4657621,0.4657621,0.442474,0,0,0,4.553689,0,0,0,6.000012,100,0.2108258,1.725642,0.3726097,1.7,5.019451
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,0.7144471,0.739801,0.739801,0,-1,0,0.739801,96.57288,0,0,0,0.7144471,0.7787379,0.739801,0,0,0,4.553689,0,0.06429081,-0.06429081,5.932243,98.87053,0.2108258,0.8137811,0.5715576,0,5.268136
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,0.378789,1.905285,1.38,0,-1,0,1.38,27.44848,0,0.5252851,0.7158136,0.378789,1.452632,1.38,0,0,0.07143424,4.489398,0,1.073843,-1.073843,4.800314,80.00507,0.2108258,2.095814,0.3030312,0,4.868187
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,0.06594729,0.120796,0.120796,0,-1,0,0.120796,54.59394,0,0,0,0.06594729,0.1271537,0.120796,0,0,1.264593,3.415555,0,0.06120638,-0.06120638,4.735797,78.92979,0.2108258,0.1328756,0.05275784,0,3.481503
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,0.06483864,1.073042,1.073042,0,-1,0,1.073042,6.042505,0,0,0,0.06483864,1.129518,1.073042,0,0,1.3326,3.354349,0,1.06468,-1.06468,3.613526,60.22531,0.2108258,1.180347,0.05187091,0,3.419188
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,1.154985,1.154985,0,-1,0,1.154985,0,0,0,0,0,1.215774,1.154985,0,0,2.515577,2.28967,0,1.215774,-1.215774,2.331988,38.86639,0.2108258,1.270483,0,0,2.28967
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,0.6756356,0.6756356,0,-1,0,0.6756356,0,0,0,0,0,0.7111953,0.6756356,0,0,3.866437,1.073896,0,0.7111953,-0.7111953,1.582322,26.37199,0.2108258,0.7431991,0,0,1.073896
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,1.827333,0.3445655,0,-1,0,0.3445655,0,0,1.482767,1.665501,0,0.3627006,0.3445655,0,0,4.656654,0.3627006,0,0.3627006,-0.3627006,1.200002,20,0.2108258,2.010066,0,0,0.3627006
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,3.219131,0,0,-1,0,0,0,0,3.219131,3.541044,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2108258,3.541044,0,0,0
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,0.7616528,0,0,-1,0,0,0,0,0.7616528,0.837818,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2108258,0.837818,0,0,0
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,0.03770702,0,0,-1,0,0,0,0,0.03770702,0.04147772,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2108258,0.04147772,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,0.8483599,0,0,-1,0,0,0,0,0.8483599,0.9331959,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2108258,0.9331959,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,0.1163473,0,0,-1,0,0,0,0,0.1163473,0.1279821,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2108258,0.1279821,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,0.8559396,0,0,-1,0,0,0,0,0.8559396,0.9415335,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2108258,0.9415335,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,0.09405319,0,0,-1,0,0,0,0,0.09405319,0.1034585,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2108258,0.1034585,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,0.1610033,0,0,-1,0,0,0,0,0.1610033,0.1771036,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2108258,0.1771036,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2108258,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,0.02052521,0.5451257,0.5451257,1.7,0,0.5202,0.5451257,3.765225,0,0,0,0.02052521,0,0,1.154874,1.097131,5.059654,0,1.117656,0,1.117656,2.260304,37.67165,0.210896,0.5996382,0.01642017,1.7,0.02052521
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,0.1877175,2.483456,2.483456,1.7,0,0.5202,2.483456,7.558721,0,0,0.04053953,0.1877175,0.8246905,0.783456,0,0,3.941998,1.00589,0,0.636973,-0.636973,1.588875,26.4812,0.210896,2.731802,0.150174,1.7,1.193608
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,0.5506563,1.03836,1.03836,1.7,0,0.5202,1.03836,53.03133,0,0,0,0.5506563,0,0,0.6616399,0.6285579,4.649746,0.3689172,1.179214,0,1.179214,2.707576,45.12618,0.2109603,1.142196,0.440525,1.7,0.9195735
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,1.075964,0.1229281,0.1229281,0,-1,0,0.1229281,875.2791,0,0,0,1.075964,0.129398,0.1229281,0,0,3.470532,1.43021,0.9465658,0,0.9465658,3.605567,60.09267,0.2108443,0.1352209,0.8607711,0,2.506174
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,1.029374,2.102229,2.102229,1.7,0,0.5202,2.102229,48.96583,0,0,0,1.029374,0.4233992,0.4022292,0,0,2.523967,2.282119,0.6059747,0,0.6059747,4.180445,69.67395,0.2108715,2.312452,0.8234991,1.7,3.311493
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,1.238156,0.9699627,0.9699627,1.615806,0,0.4972151,0.9699627,127.6499,0,0,0,1.238156,0,0,0.6458436,0.6135514,1.917992,2.827496,1.851708,0,1.851708,5.937129,98.95196,0.2108546,1.066959,0.9905251,1.7,4.065653
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,1.252194,0.9620431,0.9620431,0,0,0,0.9620431,130.1599,0.1732335,0,0,1.252194,1.012677,0.9620431,0,0,0.06628395,4.494033,0.06628395,0,0.06628395,6.000012,100,0.2108465,1.058247,1.001755,0,5.746228
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,0.8521882,2.106139,2.106139,1.296561,0,0.4100611,2.106139,40.4621,0,0,0,0.8521882,0.8521882,0.8095788,0,0,0,4.553689,0,0,0,6.000012,100,0.2108465,2.316753,0.6817505,1.7,5.405877
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,0.5503997,1.585373,1.38,0,-1,0,1.38,39.88404,0.0000000000000002220446,0.2053728,0.3639101,0.5503997,1.452632,1.38,0,0,0,4.553689,0,0.9022318,-0.9022318,5.048976,84.14944,0.2108465,1.74391,0.4403198,0,5.104089
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,0.6925053,1.441761,1.38,0,-1,0,1.38,50.18155,0,0.06176063,0.2059367,0.6925053,1.452632,1.38,0,0,1.00248,3.651457,0,0.7601263,-0.7601263,4.247733,70.7954,0.2108465,1.585937,0.5540043,0,4.343962
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,0.2361742,0.6090209,0.6090209,0,-1,0,0.6090209,38.77932,0,0.0000000000000001110223,0,0.2361742,0.6410746,0.6090209,0,0,1.847065,2.891331,0,0.4049005,-0.4049005,3.82093,63.68204,0.2108465,0.6699229,0.1889393,0,3.127505
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,0.0647018,0.3042721,0.3042721,0,-1,0,0.3042721,21.26445,0,0.00000000000000005551115,0,0.0647018,0.3202864,0.3042721,0,0,2.296954,2.48643,0,0.2555846,-0.2555846,3.55152,59.19189,0.2108465,0.3346993,0.05176144,0,2.551132
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.580937,2.230846,0,0,0,3.55152,59.19189,0.2108465,0,0,0,2.230846
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.580937,2.230846,0,0,0,3.55152,59.19189,0.2108465,0,0,0,2.230846
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,0.6966565,0.6966565,0,-1,0,0.6966565,0,0,0,0,0,0.7333227,0.6966565,0,0,2.580937,2.230846,0,0.7333227,-0.7333227,2.77853,46.30875,0.2108465,0.7663222,0,0,2.230846
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,2.176349,1.38,0,-1,0,1.38,0,0,0.7963491,1.013984,0,1.452632,1.38,0,0,3.39574,1.497523,0,1.452632,-1.452632,1.247322,20.78866,0.2108465,2.393984,0,0,1.497523
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,0.5064862,0.04264692,0,-1,0,0.04264692,0,0,0.4638392,0.5144879,0,0.0448915,0.04264692,0,0,5.009775,0.0448915,0,0.0448915,-0.0448915,1.200002,20,0.2108465,0.5571347,0,0,0.0448915
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2108465,0,0,0,0
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,0.4686601,0,0,-1,0,0,0,0,0.4686601,0.5155261,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2108465,0.5155261,0,0,0
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,0.3337716,0,0,-1,0,0,0,0,0.3337716,0.3671488,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2108465,0.3671488,0,0,0
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,0.2024747,0,0,-1,0,0,0,0,0.2024747,0.2227222,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2108465,0.2227222,0,0,0
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,0.06767923,0,0,-1,0,0,0,0,0.06767923,0.07444715,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2108465,0.07444715,0,0,0
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,0.2130015,0,0,-1,0,0,0,0,0.2130015,0.2343017,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2108465,0.2343017,0,0,0
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,0.1887473,0.1887473,1.641379,0,0.5041964,0.1887473,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2108917,0.207622,0,1.7,0
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.01631795,0.2571239,0.2571239,1.7,0,0.5202,0.2571239,6.346337,0,0,0,0.01631795,0,0,1.442876,1.370732,3.679654,1.242,1.38705,0,1.38705,3.825057,63.75082,0.2109462,0.2828363,0.01305436,1.7,1.258318
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,0.06284525,1.814303,1.814303,1.7,0,0.5202,1.814303,3.463879,0,0,0,0.06284525,0.1203188,0.1143029,0,0,2.292604,2.490345,0,0.05747357,-0.05747357,3.764474,62.74111,0.2109462,1.995733,0.0502762,1.7,2.55319
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,0.5132099,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5132099,0,0,1.452632,1.38,2.356464,2.432872,1.89321,0,1.89321,5.560531,92.67533,0.2108955,0,0.4105679,1.7,2.946082
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,0.4414491,1.03652,1.03652,0,-1,0,1.03652,42.58953,0,0,0,0.4414491,1.091074,1.03652,0,0,0.4632538,4.136761,0,0.6496248,-0.6496248,4.875766,81.26261,0.2108955,1.140172,0.3531593,0,4.57821
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,0.4931385,1.780796,1.780796,1.7,0,0.5202,1.780796,27.69202,0,0,0,0.4931385,0.08504867,0.08079623,0,0,1.185059,3.487136,0.4080898,0,0.4080898,5.262914,87.71507,0.2109138,1.958876,0.3945108,1.7,3.980274
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,0.2068376,0,0,0,0,0,0,0,0,0,0,0.2068376,0,0,0,0,0.7769693,3.854417,0.2068376,0,0.2068376,5.459137,90.98544,0.2108885,0,0.1654701,0,4.061254
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,0.5519951,1.092042,1.092042,0,0,0,1.092042,50.54707,0,0,0,0.5519951,1.149518,1.092042,0,0,0.5701317,4.04057,0,0.5975225,-0.5975225,4.829294,80.48807,0.2108885,1.201246,0.4415961,0,4.592566
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,0.6325328,3.758721,3.08,1.7,0,0.5202,3.08,20.53678,0.0000000000000002220446,0.6787207,1.054593,0.6325328,1.452632,1.38,0,0,1.234046,3.443048,0,0.8200988,-0.8200988,3.964834,66.08043,0.2108885,4.134593,0.5060263,1.7,4.075581
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,0.2932859,2.107174,1.38,0,-1,0,1.38,21.2526,0.0000000000000002220446,0.7271742,0.9378917,0.2932859,1.452632,1.38,0,0,2.145266,2.622949,0,1.159346,-1.159346,2.742776,45.71284,0.2108885,2.317892,0.2346287,0,2.916235
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,0.1884905,2.047183,1.38,0,-1,0,1.38,13.65873,0,0.6671827,0.871901,0.1884905,1.452632,1.38,0,0,3.433428,1.463603,0,1.264141,-1.264141,1.410254,23.50419,0.2108885,2.251901,0.1507924,0,1.652094
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,0.2564883,2.37376,0.4331532,0,-1,0,0.4331532,59.21421,0,1.940606,2.372913,0.2564883,0.4559508,0.4331532,0,0,4.838029,0.1994625,0,0.1994625,-0.1994625,1.200002,20,0.2108885,2.611135,0.2051906,0,0.4559508
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,0.07024196,1.638882,0.06672986,0,-1,0,0.06672986,105.2632,0,1.572152,1.789425,0.07024196,0.07024196,0.06672986,0,0,5.059654,0,0,0,0,1.200002,20,0.2108885,1.802771,0.05619357,0,0.07024196
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,0.1324558,0,0,-1,0,0,0,0,0.1324558,0.1457014,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2108885,0.1457014,0,0,0
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,1.374487,0,0,-1,0,0,0,0,1.374487,1.511936,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2108885,1.511936,0,0,0
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2108885,0,0,0,0
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,1.130312,0,0,-1,0,0,0,0,1.130312,1.243344,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2108885,1.243344,0,0,0
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,0.2444063,0,0,-1,0,0,0,0,0.2444063,0.2688469,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2108885,0.2688469,0,0,0
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,0.2842601,0,0,-1,0,0,0,0,0.2842601,0.3126861,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2108885,0.3126861,0,0,0
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,0.3376146,0,0,-1,0,0,0,0,0.3376146,0.3713761,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2108885,0.3713761,0,0,0
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,0.43227,0,0,-1,0,0,0,0,0.43227,0.475497,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2108885,0.475497,0,0,0
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,0.1334194,0,0,-1,0,0,0,0,0.1334194,0.1467613,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2108885,0.1467613,0,0,0
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,0.447302,0,0,-1,0,0,0,0,0.447302,0.4920322,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2108885,0.4920322,0,0,0
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,0.6238664,0,0,-1,0,0,0,0,0.6238664,0.686253,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2108885,0.686253,0,0,0
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2108885,0,0,0,0
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,0.2667748,0.08159899,0.08159899,1.534231,0,0.4749449,0.08159899,326.934,0.0000000000000002220446,0,0,0.2667748,0,0,1.452632,1.38,5.059654,0,1.646775,0,1.646775,2.76227,46.03774,0.2108823,0.08975889,0.2134199,1.7,0.2667748
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,0.5550139,3.382812,3.08,1.7,0,0.5202,3.08,18.01993,0.0000000000000002220446,0.3028118,0.641093,0.5550139,1.452632,1.38,0,0,3.412879,1.482097,0,0.8976176,-0.8976176,1.816098,30.26824,0.2108823,3.721093,0.4440111,1.7,2.037111
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,0.9652187,1.781084,1.781084,1.7,0,0.5202,1.781084,54.19277,0,0,0,0.9652187,0.08535145,0.08108388,0,0,4.410233,0.5844797,0.8798673,0,0.8798673,2.650813,44.18013,0.2109216,1.959192,0.772175,1.7,1.549698
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,1.553047,2.012294,1.38,0,-1,0,1.38,112.5397,0,0.6322938,0.8335232,1.553047,1.452632,1.38,0,0,3.530365,1.37636,0.1004158,0,0.1004158,2.746076,45.76785,0.2109093,2.213523,1.242438,0,2.929408
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,1.760587,2.785078,2.785078,1.7,0,0.5202,2.785078,63.215,0,0,0,1.760587,1.142187,1.085078,0,0,3.42995,1.466734,0.6183997,0,0.6183997,3.332742,55.54559,0.2108857,3.063585,1.408469,1.7,3.227321
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,1.423798,0,0,1.452632,0,0.4526684,0,0,0,0,0,1.423798,0,0,1.452632,1.38,2.81155,2.023294,2.803798,0,2.803798,5.992658,99.87743,0.2107245,0,1.139038,1.7,3.447092
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,1.588663,1.301176,1.301176,0.425,0,0.172125,1.301176,122.0943,0.65862,0,0,1.588663,0.922291,0.8761764,0,0,0.007751616,4.546712,0.007751616,0,0.007751616,6.000012,100,0.2107236,1.431294,1.27093,1.7,6.135375
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,1.476142,0.08857924,0.08857924,0,0,0,0.08857924,1666.464,1.3829,0,0,1.476142,0.0932413,0.08857924,0,0,0,4.553689,0,0,0,6.000012,100,0.2107236,0.09743717,1.180913,0,6.02983
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,1.405996,0.8600634,0.8600634,0,-1,0,0.8600634,163.4759,0.5006661,0,0,1.405996,0.9053298,0.8600634,0,0,0,4.553689,0,0,0,6.000012,100,0.2107236,0.9460697,1.124797,0,5.959685
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,1.102159,0,0,0,-1,0,0,0,1.102159,0,0,1.102159,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2107236,0,0.8817269,0,5.655848
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,0.6720833,0.30546,0.30546,0,-1,0,0.30546,220.0233,0.3505464,0,0,0.6720833,0.3215369,0.30546,0,0,0,4.553689,0,0,0,6.000012,100,0.2107236,0.336006,0.5376666,0,5.225772
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,0.3290924,1.287887,1.287887,0,-1,0,1.287887,25.5529,0,0,0.03667514,0.3290924,1.35567,1.287887,0,0,0,4.553689,0,1.026578,-1.026578,4.917904,81.9649,0.2107236,1.416675,0.2632739,0,4.882782
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,3.06003,1.38,0,-1,0,1.38,0,0,1.68003,1.986033,0,1.452632,1.38,0,0,1.140642,3.527111,0,1.452632,-1.452632,3.386696,56.44482,0.2107236,3.366033,0,0,3.527111
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,3.252994,1.38,0,-1,0,1.38,0,0,1.872994,2.198294,0,1.452632,1.38,0,0,2.754677,2.07448,0,1.452632,-1.452632,1.855488,30.92474,0.2107236,3.578294,0,0,2.07448
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,1.548521,0.5907558,0,-1,0,0.5907558,0,0,0.9577655,1.112618,0,0.6218482,0.5907558,0,0,4.368712,0.6218482,0,0.6218482,-0.6218482,1.200002,20,0.2107236,1.703373,0,0,0.6218482
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,2.354841,0,0,-1,0,0,0,0,2.354841,2.590325,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2107236,2.590325,0,0,0
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,0.209232,0,0,-1,0,0,0,0,0.209232,0.2301552,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2107236,0.2301552,0,0,0
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,0.5930881,0,0,-1,0,0,0,0,0.5930881,0.6523969,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2107236,0.6523969,0,0,0
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,0.1110892,0,0,-1,0,0,0,0,0.1110892,0.1221981,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2107236,0.1221981,0,0,0
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,0.426655,0,0,-1,0,0,0,0,0.426655,0.4693205,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2107236,0.4693205,0,0,0
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,0.1565632,0,0,-1,0,0,0,0,0.1565632,0.1722195,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2107236,0.1722195,0,0,0
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,0.735552,0,0,-1,0,0,0,0,0.735552,0.8091072,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2107236,0.8091072,0,0,0
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,0.4045814,0,0,-1,0,0,0,0,0.4045814,0.4450395,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2107236,0.4450395,0,0,0
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,0.3607627,0.3607627,1.7,0,0.5202,0.3607627,0,0,0,0,0,0,0,1.339237,1.272275,5.059654,0,1.272275,0,1.272275,2.406989,40.1164,0.2107919,0.396839,0,1.7,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,0.07509445,0.2052715,0.2052715,1.657903,0,0.5087075,0.2052715,36.58299,0,0,0,0.07509445,0,0,1.452632,1.38,3.787379,1.145048,1.455094,0,1.455094,3.787413,63.12342,0.2108306,0.2257987,0.06007556,1.7,1.220142
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,0.4281598,1.319786,1.319786,1.7,0,0.5202,1.319786,32.4416,0,0,0,0.4281598,0,0,0.3802138,0.3612031,2.332284,2.454633,0.7893629,0,0.7893629,4.536268,75.60432,0.2108722,1.451765,0.3425279,1.7,2.882793
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,0.913065,0,0,0.663007,0,0.2371009,0,0,0,0,0,0.913065,0,0,0.663007,0.6298566,1.542922,3.16506,1.542922,0,1.542922,6.000012,100,0.2107267,0,0.7304519,1.7,4.078125
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,1.314108,0.3745766,0.3745766,0,-1,0,0.3745766,350.8248,0.9198166,0,0,1.314108,0.3942912,0.3745766,0,0,0,4.553689,0,0,0,6.000012,100,0.2107267,0.4120343,1.051286,0,5.867797
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,1.748198,1.347359,1.347359,0.425,0,0.172125,1.347359,129.75,0.7772938,0,0,1.748198,0.9709039,0.9223586,0,0,0,4.553689,0,0,0,6.000012,100,0.2107267,1.482095,1.398558,1.7,6.301887
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,1.532088,0.1696622,0.1696622,0,0,0,0.1696622,903.0224,1.353496,0,0,1.532088,0.1785918,0.1696622,0,0,0,4.553689,0,0,0,6.000012,100,0.2107267,0.1866284,1.22567,0,6.085776
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,1.342129,0.1497803,0.1497803,0,0,0,0.1497803,896.0649,1.184465,0,0,1.342129,0.1576634,0.1497803,0,0,0,4.553689,0,0,0,6.000012,100,0.2107267,0.1647583,1.073703,0,5.895817
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,1.534882,1.443909,1.443909,0.425,0,0.172125,1.443909,106.3005,0.4623467,0,0,1.534882,1.072536,1.018909,0,0,0,4.553689,0,0,0,6.000012,100,0.2107267,1.5883,1.227906,1.7,6.088571
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,1.750164,2.783566,1.38,0,-1,0,1.38,126.8235,0.2975324,1.403565,1.681922,1.750164,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2107267,3.061922,1.400131,0,6.303853
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,1.385258,2.132624,1.38,0,-1,0,1.38,100.381,0.0000000000000002220446,0.7526242,0.9658867,1.385258,1.452632,1.38,0,0,0,4.553689,0,0.06737322,-0.06737322,5.928994,98.81638,0.2107267,2.345887,1.108207,0,5.938947
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,0.7836204,1.720666,1.38,0,-1,0,1.38,56.78409,0.0000000000000002220446,0.3406658,0.5127323,0.7836204,1.452632,1.38,0,0,0.07485913,4.486316,0,0.6690111,-0.6690111,5.223795,87.06307,0.2107267,1.892732,0.6268964,0,5.269936
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,0.3392077,1.746935,1.38,0,-1,0,1.38,24.58027,0,0.3669347,0.5416282,0.3392077,1.452632,1.38,0,0,0.8182048,3.817305,0,1.113424,-1.113424,4.050143,67.50225,0.2107267,1.921628,0.2713662,0,4.156512
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,0.6403627,0.6403627,0,-1,0,0.6403627,0,0,0.0000000000000001110223,0,0,0.674066,0.6403627,0,0,2.055342,2.703881,0,0.674066,-0.674066,3.339615,55.66014,0.2107267,0.704399,0,0,2.703881
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,1.839186,1.38,0,-1,0,1.38,0,0,0.4591864,0.6431051,0,1.452632,1.38,0,0,2.804305,2.029815,0,1.452632,-1.452632,1.808407,30.14005,0.2107267,2.023105,0,0,2.029815
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,1.772053,0.548324,0,-1,0,0.548324,0,0,1.223729,1.400934,0,0.5771831,0.548324,0,0,4.41834,0.5771831,0,0.5771831,-0.5771831,1.200002,20,0.2107267,1.949258,0,0,0.5771831
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,3.201642,0,0,-1,0,0,0,0,3.201642,3.521806,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2107267,3.521806,0,0,0
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,0.1216535,0,0,-1,0,0,0,0,0.1216535,0.1338189,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2107267,0.1338189,0,0,0
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,0.1443931,0,0,-1,0,0,0,0,0.1443931,0.1588324,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2107267,0.1588324,0,0,0
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,0.1327494,0,0,-1,0,0,0,0,0.1327494,0.1460243,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2107267,0.1460243,0,0,0
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,0.739469,0,0,-1,0,0,0,0,0.739469,0.8134159,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2107267,0.8134159,0,0,0
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,0.1682125,0,0,-1,0,0,0,0,0.1682125,0.1850338,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2107267,0.1850338,0,0,0
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,0.05933648,0,0,-1,0,0,0,0,0.05933648,0.06527013,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2107267,0.06527013,0,0,0
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2107267,0,0,0,0
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,0.1143294,0.1143294,1.566961,0,0.4838803,0.1143294,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2107587,0.1257623,0,1.7,0
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,0.2764296,0.1776576,0.1776576,1.630289,0,0.5011689,0.1776576,155.5968,0.0000000000000002220446,0,0,0.2764296,0,0,1.452632,1.38,3.679654,1.242,1.65643,0,1.65643,4.080612,68.01007,0.2107681,0.1954233,0.2211436,1.7,1.51843
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,0.5108711,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5108711,0,0,1.452632,1.38,2.023225,2.732787,1.890871,0,1.890871,5.87445,97.90731,0.2107184,0,0.4086968,1.7,3.243658
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,1.083185,0,0,0,0,0,0,0,0.950831,0,0,1.083185,0,0,0,0,0.1323538,4.43457,0.1323538,0,0.1323538,6.000012,100,0.2107024,0,0.8665478,0,5.517756
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,1.485676,0.3923525,0.3923525,0,-1,0,0.3923525,378.6585,1.072673,0,0,1.485676,0.4130026,0.3923525,0,0,0,4.553689,0,0,0,6.000012,100,0.2107024,0.4315877,1.188541,0,6.039365
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,1.894397,0.5527746,0.5527746,0,0,0,0.5527746,342.7069,1.312528,0,0,1.894397,0.581868,0.5527746,0,0,0,4.553689,0,0,0,6.000012,100,0.2107024,0.6080521,1.515517,0,6.448085
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,1.951346,3.255277,3.08,1.7,0,0.5202,3.08,63.35538,0.4987141,0.1752767,0.5008044,1.951346,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2107024,3.580804,1.561077,1.7,6.505034
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,2.027662,0,0,0,0,0,0,0,2.027662,0,0,2.027662,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2107024,0,1.62213,0,6.581351
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,2.037596,0.1457973,0.1457973,0,0,0,0.1457973,1397.554,1.884125,0,0,2.037596,0.1534708,0.1457973,0,0,0,4.553689,0,0,0,6.000012,100,0.2107024,0.160377,1.630076,0,6.591284
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,1.647193,3.046183,1.38,0,-1,0,1.38,119.3618,0.1945618,1.666183,1.970801,1.647193,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2107024,3.350801,1.317755,0,6.200882
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,1.35601,0.1649488,0.1649488,0,-1,0,0.1649488,822.0795,1.18238,0,0,1.35601,0.1736303,0.1649488,0,0,0,4.553689,0,0,0,6.000012,100,0.2107024,0.1814437,1.084808,0,5.909699
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,0.9087075,1.729031,1.38,0,-1,0,1.38,65.84837,0.0000000000000002220446,0.3490313,0.5219344,0.9087075,1.452632,1.38,0,0,0,4.553689,0,0.5439241,-0.5439241,5.426666,90.44424,0.2107024,1.901934,0.726966,0,5.462397
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,0.3609461,0.4686105,0.4686105,0,-1,0,0.4686105,77.02475,0,0,0,0.3609461,0.4932742,0.4686105,0,0,0.6043601,4.009765,0,0.1323282,-0.1323282,5.287179,88.11948,0.2107024,0.5154716,0.2887569,0,4.370711
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7513914,3.877437,0,0,0,5.287179,88.11948,0.2107024,0,0,0,3.877437
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7513914,3.877437,0,0,0,5.287179,88.11948,0.2107024,0,0,0,3.877437
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,1.201837,1.201837,0,-1,0,1.201837,0,0,0.0000000000000002220446,0,0,1.265092,1.201837,0,0,0.7513914,3.877437,0,1.265092,-1.265092,3.953656,65.89413,0.2107024,1.322021,0,0,3.877437
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,2.140489,1.38,0,-1,0,1.38,0,0,0.7604888,0.9745377,0,1.452632,1.38,0,0,2.157049,2.612345,0,1.452632,-1.452632,2.422448,40.37405,0.2107024,2.354538,0,0,2.612345
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,0.1153001,0.1153001,0,-1,0,0.1153001,0,0,0.00000000000000001387779,0,0,0.1213685,0.1153001,0,0,3.771084,1.159713,0,0.1213685,-0.1213685,2.294514,38.24182,0.2107024,0.1268301,0,0,1.159713
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,0.3269362,0.3269362,0,-1,0,0.3269362,0,0,0,0,0,0.3441434,0.3269362,0,0,3.905938,1.038345,0,0.3441434,-0.3441434,1.931755,32.19585,0.2107024,0.3596298,0,0,1.038345
