Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.28832,0.6942015,0,0,0,1.931755,32.19585,0.2107024,0,0,0,0.6942015
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,0.3338604,0.3338604,0,-1,0,0.3338604,0,0,0,0,0,0.351432,0.3338604,0,0,4.28832,0.6942015,0,0.351432,-0.351432,1.561313,26.02183,0.2107024,0.3672465,0,0,0.6942015
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,0.2185952,0.2185952,0,-1,0,0.2185952,0,0,0.00000000000000002775558,0,0,0.2301002,0.2185952,0,0,4.6788,0.3427694,0,0.2301002,-0.2301002,1.318766,21.97939,0.2107024,0.2404547,0,0,0.3427694
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,0.9765208,0.1070358,0,-1,0,0.1070358,0,0,0.869485,0.9671371,0,0.1126693,0.1070358,0,0,4.934466,0.1126693,0,0.1126693,-0.1126693,1.200002,20,0.2107024,1.074173,0,0,0.1126693
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,1.033331,0,0,-1,0,0,0,0,1.033331,1.136665,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2107024,1.136665,0,0,0
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,0.1578823,0.1578823,1.610514,0,0.4957703,0.1578823,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2107418,0.1736706,0,1.7,0
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,0.2398172,0.3912971,0.3912971,1.7,0,0.5202,0.3912971,61.28775,0,0,0,0.2398172,0,0,1.308703,1.243268,3.679654,1.242,1.483085,0,1.483085,3.916163,65.26926,0.2107843,0.4304268,0.1918537,1.7,1.481817
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,0.4320606,1.732346,1.732346,1.7,0,0.5202,1.732346,24.94077,0,0,0,0.4320606,0.0340487,0.03234627,0,0,2.196569,2.576777,0.3980119,0,0.3980119,4.29375,71.56236,0.2108019,1.905581,0.3456484,1.7,3.008837
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,0.7426465,0,0,1.111485,0,0.3595355,0,0,0,0,0,0.7426465,0,0,1.111485,1.055911,1.798558,2.934987,1.798558,0,1.798558,6.000012,100,0.2107042,0,0.5941172,1.7,3.677634
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,1.288049,1.382613,1.38,0,-1,0,1.38,93.33686,0,0.002613131,0.1408744,1.288049,1.452632,1.38,0,0,0,4.553689,0,0.1645829,-0.1645829,5.826526,97.10858,0.2107042,1.520875,1.030439,0,5.841738
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,1.631342,0.1417474,0.1417474,0,0,0,0.1417474,1150.88,1.299264,0,0,1.631342,0.1492078,0.1417474,0,0,0.1828699,4.389106,0.1828699,0,0.1828699,6.000012,100,0.2106822,0.1559221,1.305073,0,6.020448
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,1.300847,0.07038312,0.07038312,0,0,0,0.07038312,1848.237,1.226759,0,0,1.300847,0.07408749,0.07038312,0,0,0,4.553689,0,0,0,6.000012,100,0.2106822,0.07742143,1.040677,0,5.854536
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,1.98441,0.07681502,0.07681502,0,0,0,0.07681502,2583.361,1.903552,0,0,1.98441,0.08085793,0.07681502,0,0,0,4.553689,0,0,0,6.000012,100,0.2106822,0.08449653,1.587528,0,6.538098
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,1.613388,0,0,0,0,0,0,0,1.613388,0,0,1.613388,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2106822,0,1.29071,0,6.167077
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,1.655597,2.29058,1.38,0,-1,0,1.38,119.9708,0.2029652,0.9105801,1.139638,1.655597,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2106822,2.519638,1.324477,0,6.209286
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,1.258543,2.472792,1.38,0,-1,0,1.38,91.19879,0.0000000000000002220446,1.092792,1.340072,1.258543,1.452632,1.38,0,0,0,4.553689,0,0.1940883,-0.1940883,5.795425,96.59023,0.2106822,2.720072,1.006835,0,5.812232
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,0.801456,0.5969583,0.5969583,0,-1,0,0.5969583,134.2566,0,0,0,0.801456,0.6283771,0.5969583,0,0,0.2156537,4.359601,0.1730788,0,0.1730788,5.959622,99.32684,0.2106614,0.6566541,0.6411648,0,5.161057
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,0.1805068,2.344173,1.38,0,-1,0,1.38,13.0802,0,0.9641735,1.198591,0.1805068,1.452632,1.38,0,0,0.04257485,4.515372,0,1.272125,-1.272125,4.618685,76.97792,0.2106614,2.578591,0.1444054,0,4.695879
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,1.607955,1.38,0,-1,0,1.38,0,0,0.2279547,0.3887501,0,1.452632,1.38,0,0,1.456047,3.243247,0,1.452632,-1.452632,3.087476,51.45784,0.2106614,1.76875,0,0,3.243247
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,2.081575,1.38,0,-1,0,1.38,0,0,0.701575,0.9097326,0,1.452632,1.38,0,0,3.070082,1.790615,0,1.452632,-1.452632,1.556268,25.93776,0.2106614,2.289732,0,0,1.790615
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,1.484773,0.3210844,0,-1,0,0.3210844,0,0,1.163688,1.312166,0,0.3379836,0.3210844,0,0,4.684117,0.3379836,0,0.3379836,-0.3379836,1.200002,20,0.2106614,1.63325,0,0,0.3379836
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,3.225132,0,0,-1,0,0,0,0,3.225132,3.547645,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106614,3.547645,0,0,0
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,0.1932277,0,0,-1,0,0,0,0,0.1932277,0.2125505,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106614,0.2125505,0,0,0
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,0.02000825,0,0,-1,0,0,0,0,0.02000825,0.02200908,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106614,0.02200908,0,0,0
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,0.4662611,0,0,-1,0,0,0,0,0.4662611,0.5128872,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106614,0.5128872,0,0,0
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,0.2958819,0,0,-1,0,0,0,0,0.2958819,0.3254701,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106614,0.3254701,0,0,0
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,0.3218551,0,0,-1,0,0,0,0,0.3218551,0.3540406,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106614,0.3540406,0,0,0
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,0.3768117,0,0,-1,0,0,0,0,0.3768117,0.4144929,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106614,0.4144929,0,0,0
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,0.524202,0,0,-1,0,0,0,0,0.524202,0.5766222,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106614,0.5766222,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106614,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,0.2640347,0.06769993,0.06769993,1.520332,0,0.4711505,0.06769993,390.0073,0.0000000000000002220446,0,0,0.2640347,0,0,1.452632,1.38,5.059654,0,1.644035,0,1.644035,2.759671,45.99442,0.2106533,0.07446992,0.2112277,1.7,0.2640347
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,0.4054044,1.116578,1.116578,1.7,0,0.5202,1.116578,36.30776,0,0,0,0.4054044,0,0,0.583422,0.554251,3.41562,1.479631,0.9596553,0,0.9596553,3.67008,61.16787,0.2107056,1.228236,0.3243235,1.7,1.885036
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,0.4020333,2.053581,2.053581,1.7,0,0.5202,2.053581,19.57718,0,0,0,0.4020333,0.3721906,0.353581,0,0,2.455964,2.343321,0.02984276,0,0.02984276,3.698391,61.63972,0.2107069,2.258939,0.3216267,1.7,2.745354
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,0.703633,0.3720738,0.3720738,0,-1,0,0.3720738,189.1111,0,0,0,0.703633,0.3916566,0.3720738,0,0,2.426121,2.370179,0.3119763,0,0.3119763,3.994358,66.57249,0.2106694,0.4092812,0.5629064,0,3.073812
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,1.177671,0.07842039,0.07842039,0,0,0,0.07842039,1501.741,0,0,0,1.177671,0.08254777,0.07842039,0,0,2.114145,2.650958,1.095123,0,1.095123,5.033283,83.88789,0.2105379,0.08626242,0.942137,0,3.828629
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,0.7839945,1.144908,1.144908,0,0,0,1.144908,68.47665,0,0,0,0.7839945,1.205166,1.144908,0,0,1.019022,3.636569,0,0.4211717,-0.4211717,4.589329,76.48866,0.2105379,1.259399,0.6271956,0,4.420564
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,1.279578,0.8366528,0.8366528,0,0,0,0.8366528,152.9402,0,0,0,1.279578,0.8806871,0.8366528,0,0,1.48699,3.215398,0.3988909,0,0.3988909,4.96775,82.79567,0.2104901,0.920318,1.023662,0,4.494976
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,1.256894,2.153865,2.153865,1.7,0,0.5202,2.153865,58.35528,0,0,0,1.256894,0.4777523,0.4538647,0,0,1.088099,3.574399,0.7791414,0,0.7791414,5.706909,95.11495,0.2105245,2.369251,1.005515,1.7,4.831293
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,1.591701,0.1497916,0.1497916,0,-1,0,0.1497916,1062.61,1.125067,0,0,1.591701,0.1576754,0.1497916,0,0,0.308958,4.275627,0.308958,0,0.308958,6.000012,100,0.2104875,0.1647708,1.273361,0,5.867328
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,0.8670514,1.546984,1.38,0,-1,0,1.38,62.82981,0.0000000000000002220446,0.166984,0.3216824,0.8670514,1.452632,1.38,0,0,0,4.553689,0,0.5855802,-0.5855802,5.382756,89.71243,0.2104875,1.701682,0.6936411,0,5.42074
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,0.5316274,0.2832588,0.2832588,0,-1,0,0.2832588,187.6826,0,0,0,0.5316274,0.2981672,0.2832588,0,0,0.6506447,3.968109,0.2334603,0,0.2334603,5.604236,93.40375,0.2104595,0.3115847,0.4253019,0,4.499736
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,0.3606512,0,0,0,-1,0,0,0,0,0,0,0.3606512,0,0,0,0,0.4171844,4.178223,0.3606512,0,0.3606512,5.94638,99.10613,0.2104163,0,0.288521,0,4.538874
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,2.882156,1.38,0,-1,0,1.38,0,0,1.502156,1.790371,0,1.452632,1.38,0,0,0.05653319,4.502809,0,1.452632,-1.452632,4.415172,73.58605,0.2104163,3.170372,0,0,4.502809
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,2.660478,1.38,0,-1,0,1.38,0,0,1.280478,1.546526,0,1.452632,1.38,0,0,1.670568,3.050178,0,1.452632,-1.452632,2.883964,48.06596,0.2104163,2.926526,0,0,3.050178
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,2.280665,1.38,0,-1,0,1.38,0,0,0.9006654,1.128732,0,1.452632,1.38,0,0,3.284603,1.597546,0,1.452632,-1.452632,1.352756,22.54588,0.2104163,2.508732,0,0,1.597546
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,0.277281,0.1376686,0,-1,0,0.1376686,0,0,0.1396124,0.1673405,0,0.1449143,0.1376686,0,0,4.898638,0.1449143,0,0.1449143,-0.1449143,1.200002,20,0.2104163,0.3050092,0,0,0.1449143
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,0.214941,0,0,-1,0,0,0,0,0.214941,0.2364351,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2104163,0.2364351,0,0,0
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2104163,0,0,0,0
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,0.1968425,0,0,-1,0,0,0,0,0.1968425,0.2165268,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2104163,0.2165268,0,0,0
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,0.349923,0,0,-1,0,0,0,0,0.349923,0.3849153,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2104163,0.3849153,0,0,0
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2104163,0,0,0,0
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2104163,0,0,0,0
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,0.1825074,0,0,-1,0,0,0,0,0.1825074,0.2007582,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2104163,0.2007582,0,0,0
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,0.6970324,0.6970324,1.7,0,0.5202,0.6970324,0,0,0,0,0,0,0,1.002968,0.9528192,5.059654,0,0.9528192,0,0.9528192,2.103926,35.06536,0.2104753,0.7667357,0,1.7,0
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,0.2235551,0.4328479,0.4328479,1.7,0,0.5202,0.4328479,51.64751,0,0,0,0.2235551,0,0,1.267152,1.203794,4.106835,0.8575373,1.42735,0,1.42735,3.458029,57.6337,0.2105244,0.4761327,0.1788441,1.7,1.081092
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,0.3465196,1.301702,1.301702,1.7,0,0.5202,1.301702,26.6205,0,0,0,0.3465196,0,0,0.3982982,0.3783833,2.679486,2.142152,0.7249029,0,0.7249029,4.145732,69.0954,0.2105631,1.431872,0.2772156,1.7,2.488672
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,0.6207302,1.752759,1.752759,1.7,0,0.5202,1.752759,35.41446,0,0,0,0.6207302,0.05553593,0.05275913,0,0,1.954583,2.794564,0.5651943,0,0.5651943,4.681922,78.03188,0.210588,1.928035,0.4965842,1.7,3.415295
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,0.8131388,1.486237,1.38,0,-1,0,1.38,58.9231,0.0000000000000002220446,0.1062374,0.2548611,0.8131388,1.452632,1.38,0,0,1.389388,3.303239,0,0.6394928,-0.6394928,4.007838,66.79716,0.210588,1.634861,0.6505111,0,4.116378
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,1.580441,3.544444,3.08,1.7,0,0.5202,3.08,51.31301,0,0.4644441,0.8188885,1.580441,1.452632,1.38,0,0,2.099936,2.663747,0.1278092,0,0.1278092,4.129088,68.818,0.2105727,3.898889,1.264353,1.7,4.244187
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,1.830934,2.869264,2.869264,1.7,0,0.5202,2.869264,63.81197,0,0,0.07619002,1.830934,1.230804,1.169264,0,0,1.972127,2.778775,0.6001298,0,0.6001298,4.698421,78.30687,0.2105373,3.15619,1.464747,1.7,4.609709
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,1.995216,2.771832,2.771832,1.7,0,0.5202,2.771832,71.98184,0,0,0,1.995216,1.128245,1.071832,0,0,1.371997,3.318892,0.8669715,0,0.8669715,5.520903,92.01486,0.2104867,3.049016,1.596173,1.7,5.314108
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,1.929096,1.177398,1.177398,0,0,0,1.177398,163.8441,0.1847049,0,0,1.929096,1.239366,1.177398,0,0,0.5050253,4.099166,0.5050253,0,0.5050253,6.000012,100,0.2104264,1.295138,1.543277,0,6.028263
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,1.099297,0.2564748,0.2564748,0,-1,0,0.2564748,428.6177,0.8293231,0,0,1.099297,0.2699735,0.2564748,0,0,0,4.553689,0,0,0,6.000012,100,0.2104264,0.2821223,0.8794372,0,5.652986
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,1.017921,2.329207,1.38,0,-1,0,1.38,73.76241,0,0.9492075,1.182128,1.017921,1.452632,1.38,0,0,0,4.553689,0,0.4347103,-0.4347103,5.541787,92.36294,0.2104264,2.562128,0.8143371,0,5.57161
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,0.7173885,0.8881286,0.8881286,0,-1,0,0.8881286,80.7753,0,0.0000000000000001110223,0,0.7173885,0.9348722,0.8881286,0,0,0.4830114,4.118979,0,0.2174837,-0.2174837,5.312539,88.54214,0.2104264,0.9769414,0.5739108,0,4.836367
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,0.2489016,1.887256,1.38,0,-1,0,1.38,18.03635,0,0.5072563,0.695982,0.2489016,1.452632,1.38,0,0,0.7246599,3.901495,0,1.20373,-1.20373,4.043696,67.39481,0.2104264,2.075982,0.1991213,0,4.150397
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,2.899722,1.38,0,-1,0,1.38,0,0,1.519722,1.809694,0,1.452632,1.38,0,0,2.062138,2.697765,0,1.452632,-1.452632,2.512488,41.87472,0.2104264,3.189694,0,0,2.697765
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,0.6370836,0.6370836,0,-1,0,0.6370836,0,0,0.0000000000000001110223,0,0,0.6706144,0.6370836,0,0,3.676173,1.245133,0,0.6706144,-0.6706144,1.805599,30.09325,0.2104264,0.700792,0,0,1.245133
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,1.963392,0.5457931,0,-1,0,0.5457931,0,0,1.417599,1.613938,0,0.5745191,0.5457931,0,0,4.4213,0.5745191,0,0.5745191,-0.5745191,1.200002,20,0.2104264,2.159732,0,0,0.5745191
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,0.9386033,0,0,-1,0,0,0,0,0.9386033,1.032464,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2104264,1.032464,0,0,0
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,0.478994,0,0,-1,0,0,0,0,0.478994,0.5268934,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2104264,0.5268934,0,0,0
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,0.1686076,0,0,-1,0,0,0,0,0.1686076,0.1854684,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2104264,0.1854684,0,0,0
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,0.3315301,0,0,-1,0,0,0,0,0.3315301,0.3646831,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2104264,0.3646831,0,0,0
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,0.2447661,0,0,-1,0,0,0,0,0.2447661,0.2692427,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2104264,0.2692427,0,0,0
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2104264,0,0,0,0
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,0.2329115,0,0,-1,0,0,0,0,0.2329115,0.2562026,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2104264,0.2562026,0,0,0
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2104264,0,0,0,0
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,0.1827354,0.1827354,1.635367,0,0.5025552,0.1827354,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2104699,0.2010089,0,1.7,0
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.03636146,0.2197805,0.2197805,1.672412,0,0.5126685,0.2197805,16.54444,0,0,0,0.03636146,0,0,1.452632,1.38,3.679654,1.242,1.416361,0,1.416361,3.852864,64.21427,0.2105154,0.2417586,0.02908917,1.7,1.278361
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,0.2398208,0.5915755,0.5915755,1.7,0,0.5202,0.5915755,40.53934,0,0,0,0.2398208,0,0,1.108425,1.053003,2.263293,2.516725,1.292824,0,1.292824,5.079344,84.65557,0.2105803,0.6507331,0.1918567,1.7,2.756546
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,0.4590631,1.90828,1.90828,1.7,0,0.5202,1.90828,24.05639,0,0,0,0.4590631,0.2192416,0.2082795,0,0,0.9704688,3.680267,0.2398215,0,0.2398215,5.306859,88.44747,0.2105908,2.099108,0.3672505,1.7,4.13933
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,0.8919736,1.146533,1.146533,0,-1,0,1.146533,77.79748,0,0.0000000000000002220446,0,0.8919736,1.206877,1.146533,0,0,0.7306473,3.896106,0,0.3149031,-0.3149031,4.974922,82.91521,0.2105908,1.261186,0.7135788,0,4.78808
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,1.584422,1.146589,1.146589,0,0,0,1.146589,138.1857,0,0,0,1.584422,1.206936,1.146589,0,0,1.08054,3.581203,0.3774857,0,0.3774857,5.333036,88.88377,0.2105458,1.261248,1.267537,0,5.165625
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,1.949922,0.5152312,0.5152312,0,0,0,0.5152312,378.4557,0.7045193,0,0,1.949922,0.5423486,0.5152312,0,0,0.7030539,3.92094,0.7030539,0,0.7030539,6.000012,100,0.2104621,0.5667543,1.559937,0,5.870862
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,1.324013,0.3712724,0.3712724,0,0,0,0.3712724,356.6151,0.9332004,0,0,1.324013,0.390813,0.3712724,0,0,0,4.553689,0,0,0,6.000012,100,0.2104621,0.4083996,1.059211,0,5.877702
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,0.9903041,1.028228,1.028228,0,0,0,1.028228,96.31168,0,0,0,0.9903041,1.082346,1.028228,0,0,0,4.553689,0,0.09204165,-0.09204165,5.902992,98.383,0.2104621,1.131051,0.7922432,0,5.543993
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,1.181323,0,0,0,-1,0,0,0,1.079054,0,0,1.181323,0,0,0,0,0.1022685,4.461648,0.1022685,0,0.1022685,6.000012,100,0.2104499,0,0.9450583,0,5.64297
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,0.9734786,2.02001,1.38,0,-1,0,1.38,70.54192,0.0000000000000002220446,0.6400101,0.8420111,0.9734786,1.452632,1.38,0,0,0,4.553689,0,0.479153,-0.479153,5.49494,91.58215,0.2104499,2.222011,0.7787828,0,5.527167
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,0.5572766,2.416741,1.38,0,-1,0,1.38,40.38236,0.0000000000000002220446,1.036741,1.278415,0.5572766,1.452632,1.38,0,0,0.5323923,4.074536,0,0.895355,-0.895355,4.551153,75.8524,0.2104499,2.658415,0.4458213,0,4.631813
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.1433731,0.5754544,0.5754544,0,-1,0,0.5754544,24.91477,0,0,0,0.1433731,0.6057415,0.5754544,0,0,1.527231,3.179181,0,0.4623684,-0.4623684,4.063774,67.72944,0.2104499,0.6329998,0.1146985,0,3.322554
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,1.346112,1.346112,0,-1,0,1.346112,0,0,0.0000000000000002220446,0.1007229,0,1.41696,1.346112,0,0,2.040974,2.716813,0,1.41696,-1.41696,2.570168,42.83604,0.2104499,1.480723,0,0,2.716813
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,1.623072,1.23486,0,-1,0,1.23486,0,0,0.3882117,0.5505189,0,1.299853,1.23486,0,0,3.615373,1.299853,0,1.299853,-1.299853,1.200002,20,0.2104499,1.785379,0,0,1.299853
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,3.332262,0,0,-1,0,0,0,0,3.332262,3.665488,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2104499,3.665488,0,0,0
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,1.857857,0,0,-1,0,0,0,0,1.857857,2.043642,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2104499,2.043642,0,0,0
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,0.5126985,0,0,-1,0,0,0,0,0.5126985,0.5639684,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2104499,0.5639684,0,0,0
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,0.1302762,0,0,-1,0,0,0,0,0.1302762,0.1433038,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2104499,0.1433038,0,0,0
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2104499,0,0,0,0
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2104499,0,0,0,0
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,0.2170306,0,0,-1,0,0,0,0,0.2170306,0.2387336,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2104499,0.2387336,0,0,0
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,0.209016,0,0,-1,0,0,0,0,0.209016,0.2299176,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2104499,0.2299176,0,0,0
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,0.2151482,0,0,-1,0,0,0,0,0.2151482,0.236663,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2104499,0.236663,0,0,0
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,0.3388675,0.3388675,1.7,0,0.5202,0.3388675,0,0,0,0,0,0,0,1.361133,1.293076,5.059654,0,1.293076,0,1.293076,2.426722,40.44528,0.2105147,0.3727543,0,1.7,0
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.04979978,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04979978,0,0,1.452632,1.38,3.766578,1.163768,1.4298,0,1.4298,3.783149,63.05236,0.2105208,0,0.03983982,1.7,1.213568
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,0.2191851,0.5971606,0.5971606,1.7,0,0.5202,0.5971606,36.70454,0,0,0,0.2191851,0,0,1.102839,1.047697,2.336779,2.450588,1.266883,0,1.266883,4.985019,83.08349,0.2105885,0.6568766,0.1753481,1.7,2.669773
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,0.5706937,0.5233406,0.5233406,0,0,0,0.5233406,109.0482,0,0,0,0.5706937,0.5508849,0.5233406,0,0,1.069896,3.590782,0.01980873,0,0.01980873,5.003811,83.39669,0.2105861,0.5756747,0.4565549,0,4.161476
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,0.3378724,1.310392,1.310392,0,-1,0,1.310392,25.78407,0,0.0000000000000002220446,0.06143132,0.3378724,1.37936,1.310392,0,0,1.050088,3.60861,0,1.041488,-1.041488,3.905987,65.09966,0.2105861,1.441431,0.2702979,0,3.946483
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,0.2542473,0.4412698,0.4412698,0,0,0,0.4412698,57.6172,0,0.00000000000000005551115,0,0.2542473,0.4644945,0.4412698,0,0,2.207296,2.567122,0,0.2102472,-0.2102472,3.684367,61.40599,0.2105861,0.4853967,0.2033978,0,2.82137
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,0.2268758,3.324664,3.08,1.7,0,0.5202,3.08,7.366096,0.0000000000000002220446,0.2446637,0.57713,0.2268758,1.452632,1.38,0,0,2.440904,2.356875,0,1.225756,-1.225756,2.392307,39.8717,0.2105861,3.65713,0.1815006,1.7,2.583751
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,0.4188859,0.6155021,0.6155021,1.7,0,0.5202,0.6155021,68.05596,0,0,0,0.4188859,0,0,1.084498,1.030273,3.802855,1.131119,1.449159,0,1.449159,3.7671,62.78487,0.2106322,0.6770523,0.3351087,1.7,1.550005
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,0.8144453,1.496,1.496,1.7,0,0.5202,1.496,54.44154,0,0,0,0.8144453,0,0,0.2040001,0.1938001,2.353696,2.435362,1.008245,0,1.008245,4.723606,78.7266,0.2106796,1.6456,0.6515563,1.7,3.249808
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,0.3133847,0.323478,0.323478,0,-1,0,0.323478,96.87978,0,0,0,0.3133847,0.3405032,0.323478,0,0,1.345451,3.342783,0,0.0271184,-0.0271184,4.69502,78.25018,0.2106796,0.3558258,0.2507078,0,3.656168
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.05040294,0.2500201,0.2500201,0,-1,0,0.2500201,20.15956,0,0,0,0.05040294,0.263179,0.2500201,0,0,1.375582,3.315665,0,0.2127761,-0.2127761,4.470735,74.51209,0.2106796,0.2750221,0.04032236,0,3.366068
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.02040776,1.990464,1.38,0,-1,0,1.38,1.478823,0.0000000000000002220446,0.6104642,0.8095105,0.02040776,1.452632,1.38,0,0,1.612,3.102889,0,1.432224,-1.432224,2.961038,49.35053,0.2106796,2.189511,0.01632621,0,3.123296
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.06730751,0,0,0,-1,0,0,0,0,0,0,0.06730751,0,0,0,0,3.20336,1.670665,0.06730751,0,0.06730751,3.024891,50.41476,0.2106716,0,0.05384601,0,1.737972
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,5.372953,1.38,0,-1,0,1.38,0,0,3.992953,4.530249,0,1.452632,1.38,0,0,3.136052,1.731242,0,1.452632,-1.452632,1.493683,24.89467,0.2106716,5.910249,0,0,1.731242
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,0.2035368,0.2035368,0,-1,0,0.2035368,0,0,0,0,0,0.2142492,0.2035368,0,0,4.750087,0.2786102,0,0.2142492,-0.2142492,1.267845,21.1307,0.2106716,0.2238905,0,0,0.2786102
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,0.04002432,0.04002432,0,-1,0,0.04002432,0,0,0.000000000000000006938894,0,0,0.04213087,0.04002432,0,0,4.988142,0.06436098,0,0.04213087,-0.04213087,1.223435,20.39054,0.2106716,0.04402675,0,0,0.06436098
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,0.9565657,0.02111861,0,-1,0,0.02111861,0,0,0.9354472,1.031104,0,0.02223011,0.02111861,0,0,5.034954,0.02223011,0,0.02223011,-0.02223011,1.200002,20,0.2106716,1.052222,0,0,0.02223011
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,0.6567687,0,0,-1,0,0,0,0,0.6567687,0.7224456,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106716,0.7224456,0,0,0
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,0.8682562,0,0,-1,0,0,0,0,0.8682562,0.9550818,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106716,0.9550818,0,0,0
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106716,0,0,0,0
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,0.3661546,0,0,-1,0,0,0,0,0.3661546,0.4027701,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106716,0.4027701,0,0,0
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,0.1543894,0,0,-1,0,0,0,0,0.1543894,0.1698283,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106716,0.1698283,0,0,0
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,0.003818596,0,0,-1,0,0,0,0,0.003818596,0.004200456,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106716,0.004200456,0,0,0
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,0.2756104,0,0,-1,0,0,0,0,0.2756104,0.3031714,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106716,0.3031714,0,0,0
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,0.1672723,0.1672723,1.619904,0,0.4983338,0.1672723,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.210712,0.1839996,0,1.7,0
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.08928941,0.5213925,0.5213925,1.7,0,0.5202,0.5213925,17.12518,0,0,0,0.08928941,0,0,1.178608,1.119677,3.679654,1.242,1.208967,0,1.208967,3.656112,60.93507,0.2107843,0.5735317,0.07143153,1.7,1.331289
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,0.2935284,1.503284,1.503284,1.7,0,0.5202,1.503284,19.52581,0,0,0,0.2935284,0,0,0.1967158,0.18688,2.470688,2.33007,0.4804084,0,0.4804084,4.111867,68.53098,0.2108085,1.653613,0.2348228,1.7,2.623598
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,0.7225238,0,0,1.33448,0,0.4204129,0,0,0,0,0,0.7225238,0,0,1.33448,1.267756,1.990279,2.762438,1.990279,0,1.990279,6.000012,100,0.2107278,0,0.578019,1.7,3.484961
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,0.7593478,2.240088,1.38,0,-1,0,1.38,55.0252,0.0000000000000002220446,0.8600885,1.084097,0.7593478,1.452632,1.38,0,0,0,4.553689,0,0.6932838,-0.6932838,5.269227,87.82027,0.2107278,2.464097,0.6074782,0,5.313037
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,1.076882,0.4792277,0.4792277,0,0,0,0.4792277,224.7121,0,0,0,1.076882,0.5044501,0.4792277,0,0,0.7703153,3.860405,0.5724322,0,0.5724322,5.812284,96.8712,0.21066,0.5271504,0.8615059,0,4.937287
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,1.265384,2.983402,2.983402,1.7,0,0.5202,2.983402,42.41411,0,0.0000000000000004440892,0.2017428,1.265384,1.35095,1.283402,0,0,0.1978832,4.375594,0,0.08556636,-0.08556636,5.722089,95.36795,0.21066,3.281743,1.012307,1.7,5.640978
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,1.016711,2.278935,2.278935,1.591369,0,0.4905437,2.278935,44.61342,0.0000000000000001110223,0,0,1.016711,0.723754,0.6875663,0,0,0.2929569,4.290028,0.2929569,0,0.2929569,6.000012,100,0.2106728,2.506829,0.8133687,1.7,5.306739
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,0.7917617,0.6685989,0.6685989,0,0,0,0.6685989,118.421,0.08797339,0,0,0.7917617,0.7037883,0.6685989,0,0,0,4.553689,0,0,0,6.000012,100,0.2106728,0.7354588,0.6334094,0,5.34545
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,0.3716335,1.126186,1.126186,0,-1,0,1.126186,32.99931,0,0,0,0.3716335,1.185459,1.126186,0,0,0,4.553689,0,0.8138251,-0.8138251,5.142165,85.70258,0.2106728,1.238804,0.2973068,0,4.925323
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,0.3310506,2.815741,1.38,0,-1,0,1.38,23.98918,0,1.435741,1.717315,0.3310506,1.452632,1.38,0,0,0.9042501,3.739864,0,1.121581,-1.121581,3.959915,65.99845,0.2106728,3.097315,0.2648405,0,4.070914
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,0.3804788,0.8042285,0.8042285,0,-1,0,0.8042285,47.3098,0,0,0,0.3804788,0.8465563,0.8042285,0,0,2.150451,2.618283,0,0.4660774,-0.4660774,3.468626,57.81032,0.2106728,0.8846513,0.3043831,0,2.998762
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,0.1649103,2.170135,1.38,0,-1,0,1.38,11.95002,0,0.7901349,1.007148,0.1649103,1.452632,1.38,0,0,2.668315,2.152205,0,1.287721,-1.287721,2.111249,35.18741,0.2106728,2.387148,0.1319282,0,2.317116
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,0.9605985,0.82126,0,-1,0,0.82126,0,0,0.1393386,0.2353984,0,0.8644841,0.82126,0,0,4.099116,0.8644841,0,0.8644841,-0.8644841,1.200002,20,0.2106728,1.056658,0,0,0.8644841
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,2.13468,0,0,-1,0,0,0,0,2.13468,2.348148,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106728,2.348148,0,0,0
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106728,0,0,0,0
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106728,0,0,0,0
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,0.0274667,0,0,-1,0,0,0,0,0.0274667,0.03021337,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106728,0.03021337,0,0,0
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,0.3282657,0,0,-1,0,0,0,0,0.3282657,0.3610923,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106728,0.3610923,0,0,0
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,0.1912783,0,0,-1,0,0,0,0,0.1912783,0.2104061,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106728,0.2104061,0,0,0
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106728,0,0,0,0
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106728,0,0,0,0
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,0.4331561,0,0,-1,0,0,0,0,0.4331561,0.4764717,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106728,0.4764717,0,0,0
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106728,0,0,0,0
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,0.07876567,0.07876567,1.531397,0,0.4741715,0.07876567,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2106979,0.08664224,0,1.7,0
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,0.1754187,0.4378324,0.4378324,1.7,0,0.5202,0.4378324,40.06527,0,0,0,0.1754187,0,0,1.262168,1.199059,3.679654,1.242,1.374478,0,1.374478,3.81313,63.55203,0.2107524,0.4816157,0.140335,1.7,1.417419
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,0.4476189,1.279397,1.279397,1.7,0,0.5202,1.279397,34.9867,0,0,0,0.4476189,0,0,0.4206026,0.3995725,2.305176,2.47903,0.8471914,0,0.8471914,4.616846,76.94728,0.2107962,1.407337,0.3580951,1.7,2.926649
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,0.9283189,0.372856,0.372856,0.9303994,0,0.310099,0.372856,248.9752,0,0,0,0.9283189,0,0,0.5575433,0.5296662,1.457985,3.241503,1.457985,0,1.457985,6.000012,100,0.2107099,0.4101416,0.742655,1.7,4.169821
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,1.271381,1.950779,1.38,0,-1,0,1.38,92.12904,0,0.570779,0.7658568,1.271381,1.452632,1.38,0,0,0,4.553689,0,0.1812508,-0.1812508,5.808957,96.81576,0.2107099,2.145857,1.017105,0,5.82507
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,1.683037,0.4713203,0.4713203,0,0,0,0.4713203,357.0898,0.9855203,0,0,1.683037,0.4961266,0.4713203,0,0,0.2013898,4.372438,0.2013898,0,0.2013898,6.000012,100,0.2106861,0.5184523,1.346429,0,6.055475
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,2.106821,1.144663,1.144663,0,0,0,1.144663,184.0561,0.901913,0,0,2.106821,1.204908,1.144663,0,0,0,4.553689,0,0,0,6.000012,100,0.2106861,1.259129,1.685457,0,6.66051
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,2.171344,1.904865,1.904865,0.5248654,0,0.1993883,1.904865,113.9894,0.7187123,0,0,2.171344,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2106861,2.095352,1.737075,1.7,6.725033
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,1.913345,1.787741,1.787741,0.425,0,0.172125,1.787741,107.0259,0.4788811,0,0,1.913345,1.434464,1.362741,0,0,0,4.553689,0,0,0,6.000012,100,0.2106861,1.966515,1.530676,1.7,6.467034
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,1.705564,0,0,0,-1,0,0,0,1.705564,0,0,1.705564,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2106861,0,1.364451,0,6.259253
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,1.324507,1.360464,1.360464,0,-1,0,1.360464,97.35699,0,0,0.1165104,1.324507,1.432067,1.360464,0,0,0,4.553689,0,0.1075605,-0.1075605,5.886633,98.11036,0.2106861,1.49651,1.059605,0,5.878196
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,0.7664104,2.357436,1.38,0,-1,0,1.38,55.53698,0.0000000000000002220446,0.9774359,1.213179,0.7664104,1.452632,1.38,0,0,0.1195117,4.446128,0,0.6862212,-0.6862212,5.163292,86.0547,0.2106861,2.593179,0.6131282,0,5.212539
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,0.371978,1.538903,1.38,0,-1,0,1.38,26.95493,0,0.1589033,0.3127937,0.371978,1.452632,1.38,0,0,0.8819798,3.759907,0,1.080654,-1.080654,4.024184,67.0696,0.2106861,1.692794,0.2975824,0,4.131885
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,5.690825,1.38,0,-1,0,1.38,0,0,4.310826,4.879908,0,1.452632,1.38,0,0,2.082706,2.679254,0,1.452632,-1.452632,2.492975,41.54951,0.2106861,6.259908,0,0,2.679254
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,1.808365,1.165291,0,-1,0,1.165291,0,0,0.6430746,0.8239111,0,1.226622,1.165291,0,0,3.696741,1.226622,0,1.226622,-1.226622,1.200002,20,0.2106861,1.989202,0,0,1.226622
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,4.222071,0,0,-1,0,0,0,0,4.222071,4.644279,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106861,4.644279,0,0,0
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,0.5691414,0,0,-1,0,0,0,0,0.5691414,0.6260555,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106861,0.6260555,0,0,0
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,0.3875269,0,0,-1,0,0,0,0,0.3875269,0.4262795,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106861,0.4262795,0,0,0
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,0.1588075,0,0,-1,0,0,0,0,0.1588075,0.1746882,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106861,0.1746882,0,0,0
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,0.5409405,0,0,-1,0,0,0,0,0.5409405,0.5950345,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106861,0.5950345,0,0,0
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,0.3150866,0,0,-1,0,0,0,0,0.3150866,0.3465953,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106861,0.3465953,0,0,0
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,0.21942,0,0,-1,0,0,0,0,0.21942,0.241362,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106861,0.241362,0,0,0
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,0.07709823,0,0,-1,0,0,0,0,0.07709823,0.08480805,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106861,0.08480805,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,0.5023528,0,0,-1,0,0,0,0,0.5023528,0.5525881,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106861,0.5525881,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,0.1198443,0.1198443,1.572476,0,0.4853859,0.1198443,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2107182,0.1318287,0,1.7,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,0.4335885,0.4335885,1.7,0,0.5202,0.4335885,0,0,0,0,0,0,0,1.266411,1.203091,3.679654,1.242,1.203091,0,1.203091,3.650537,60.84217,0.2107913,0.4769474,0,1.7,1.242
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,0.5357756,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5357756,0,0,1.452632,1.38,2.476563,2.324782,1.915776,0,1.915776,5.468002,91.13319,0.2107398,0,0.4286205,1.7,2.860557
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,1.100303,2.044308,2.044308,1.531769,0,0.474273,2.044308,53.82275,0.0000000000000001110223,0,0,1.100303,0.5395151,0.5125394,0,0,0.5607879,4.04898,0.5607879,0,0.5607879,6.000012,100,0.2107641,2.248739,0.8802424,1.7,5.149283
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,1.349232,2.23827,1.38,0,-1,0,1.38,97.77043,0.0000000000000002220446,0.8582702,1.082097,1.349232,1.452632,1.38,0,0,0,4.553689,0,0.1033997,-0.1033997,5.891019,98.18346,0.2107641,2.462097,1.079386,0,5.902921
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,1.619391,1.937734,1.937734,0.5577342,0,0.2083614,1.937734,83.57139,0.0518712,0,0,1.619391,1.452632,1.38,0,0,0.1148885,4.450289,0.1148885,0,0.1148885,6.000012,100,0.2107505,2.131508,1.295513,1.7,6.069681
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,1.984817,0.3623301,0.3623301,0,0,0,0.3623301,547.7925,1.603417,0,0,1.984817,0.3814001,0.3623301,0,0,0,4.553689,0,0,0,6.000012,100,0.2107505,0.3985631,1.587854,0,6.538506
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,1.684247,1.375941,1.375941,0.425,0,0.172125,1.375941,122.4069,0.6832562,0,0,1.684247,1.000991,0.9509414,0,0,0,4.553689,0,0,0,6.000012,100,0.2107505,1.513535,1.347398,1.7,6.237936
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,1.49472,0,0,0,0,0,0,0,1.49472,0,0,1.49472,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2107505,0,1.195776,0,6.048409
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,1.500298,0.7455827,0.7455827,0,-1,0,0.7455827,201.2249,0.7154742,0,0,1.500298,0.7848239,0.7455827,0,0,0,4.553689,0,0,0,6.000012,100,0.2107505,0.820141,1.200238,0,6.053987
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,1.286733,1.112166,1.112166,0,-1,0,1.112166,115.6961,0.1160318,0,0,1.286733,1.170701,1.112166,0,0,0,4.553689,0,0,0,6.000012,100,0.2107505,1.223383,1.029386,0,5.840422
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,0.7061412,1.650919,1.38,0,-1,0,1.38,51.16965,0.0000000000000002220446,0.2709191,0.436011,0.7061412,1.452632,1.38,0,0,0,4.553689,0,0.7464904,-0.7464904,5.213142,86.88553,0.2107505,1.816011,0.564913,0,5.25983
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,0.279416,1.492184,1.38,0,-1,0,1.38,20.24754,0.0000000000000002220446,0.1121836,0.2614019,0.279416,1.452632,1.38,0,0,0.8294338,3.807199,0,1.173216,-1.173216,3.976464,66.27427,0.2107505,1.641402,0.2235328,0,4.086615
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,0.6351746,0.6351746,0,-1,0,0.6351746,0,0,0,0,0,0.6686049,0.6351746,0,0,2.133007,2.633983,0,0.6686049,-0.6686049,3.271693,54.5281,0.2107505,0.6986921,0,0,2.633983
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,0.1679383,0.1679383,0,-1,0,0.1679383,0,0,0.00000000000000002775558,0,0,0.1767771,0.1679383,0,0,2.875901,1.965378,0,0.1767771,-0.1767771,3.085353,51.42245,0.2107505,0.1847321,0,0,1.965378
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,1.940198,1.38,0,-1,0,1.38,0,0,0.5601975,0.7542173,0,1.452632,1.38,0,0,3.07232,1.788601,0,1.452632,-1.452632,1.554145,25.90237,0.2107505,2.134217,0,0,1.788601
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,2.214597,0.3191709,0,-1,0,0.3191709,0,0,1.895427,2.116886,0,0.3359694,0.3191709,0,0,4.686355,0.3359694,0,0.3359694,-0.3359694,1.200002,20,0.2107505,2.436057,0,0,0.3359694
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,0.3453659,0,0,-1,0,0,0,0,0.3453659,0.3799025,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2107505,0.3799025,0,0,0
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,0.2417777,0,0,-1,0,0,0,0,0.2417777,0.2659554,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2107505,0.2659554,0,0,0
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,0.2670787,0,0,-1,0,0,0,0,0.2670787,0.2937866,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2107505,0.2937866,0,0,0
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,0.3139004,0,0,-1,0,0,0,0,0.3139004,0.3452905,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2107505,0.3452905,0,0,0
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,0.1383457,0,0,-1,0,0,0,0,0.1383457,0.1521803,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2107505,0.1521803,0,0,0
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2107505,0,0,0,0
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2107505,0,0,0,0
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,0.2345263,0.2345263,1.687158,0,0.5166941,0.2345263,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2108019,0.2579789,0,1.7,0
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,0.1737869,0.1737869,1.626418,0,0.5001122,0.1737869,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2108429,0.1911656,0,1.7,1.242
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,0.2507402,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2507402,0,0,1.452632,1.38,2.299654,2.484,1.63074,0,1.63074,5.365424,89.42356,0.210825,0,0.2005922,1.7,2.73474
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,0.5463188,0.5835224,0.5835224,0,0,0,0.5835224,93.6243,0,0.0000000000000001110223,0,0.5463188,0.6142341,0.5835224,0,0,0.6689141,3.951666,0,0.06791534,-0.06791534,5.293835,88.23041,0.210825,0.6418747,0.437055,0,4.497985
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,0.4426048,2.79017,1.38,0,-1,0,1.38,32.07281,0,1.41017,1.689187,0.4426048,1.452632,1.38,0,0,0.7443756,3.883751,0,1.010027,-1.010027,4.229174,70.48608,0.210825,3.069187,0.3540838,0,4.326355
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,0.5249342,3.137431,3.08,1.7,0,0.5202,3.08,17.04332,0.0000000000000002220446,0.05743137,0.3711745,0.5249342,1.452632,1.38,0,0,1.866628,2.873724,0,0.9276974,-0.9276974,3.251295,54.18814,0.210825,3.451174,0.4199474,1.7,3.398658
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,1.072583,0.03011704,0.03011704,1.482749,0,0.4608904,0.03011704,3561.383,0.0000000000000002220446,0,0,1.072583,0,0,1.452632,1.38,2.897403,1.946027,2.452583,0,2.452583,5.57802,92.9668,0.2107158,0.03312875,0.8580666,1.7,3.01861
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,1.672441,3.933979,3.08,1.7,0,0.5202,3.08,54.30004,0,0.8539789,1.247377,1.672441,1.452632,1.38,0,0,0.4448193,4.153352,0.2198097,0,0.2198097,5.786549,96.44229,0.2106901,4.327377,1.337953,1.7,5.825793
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,1.668586,1.468932,1.468932,0.425,0,0.172125,1.468932,113.5918,0.3447005,0,0,1.668586,1.098876,1.043932,0,0,0.2250096,4.35118,0.2250096,0,0.2250096,6.000012,100,0.2106637,1.615826,1.334869,1.7,6.019767
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,1.207972,1.014166,1.014166,0,-1,0,1.014166,119.1099,0.1404288,0,0,1.207972,1.067544,1.014166,0,0,0,4.553689,0,0,0,6.000012,100,0.2106637,1.115583,0.9663779,0,5.761661
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,0.9462769,0.7933452,0.7933452,0,-1,0,0.7933452,119.2768,0.1111767,0,0,0.9462769,0.8351002,0.7933452,0,0,0,4.553689,0,0,0,6.000012,100,0.2106637,0.8726797,0.7570215,0,5.499966
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,0.7795771,2.271795,1.38,0,-1,0,1.38,56.49109,0.0000000000000002220446,0.8917952,1.118975,0.7795771,1.452632,1.38,0,0,0,4.553689,0,0.6730545,-0.6730545,5.29055,88.17566,0.2106637,2.498975,0.6236616,0,5.333266
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,0.2079805,0,0,0,-1,0,0,0,0,0,0,0.2079805,0,0,0,0,0.7478384,3.880634,0.2079805,0,0.2079805,5.487858,91.46412,0.2106393,0,0.1663844,0,4.088615
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,0.4666438,0.4666438,0,-1,0,0.4666438,0,0,0.00000000000000005551115,0,0,0.4912039,0.4666438,0,0,0.5398578,4.067817,0,0.4912039,-0.4912039,4.970084,82.83456,0.2106393,0.5133081,0,0,4.067817
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,1.087413,1.087413,0,-1,0,1.087413,0,0,0,0,0,1.144645,1.087413,0,0,1.08564,3.576613,0,1.144645,-1.144645,3.763522,62.72524,0.2106393,1.196154,0,0,3.576613
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,0.9363065,0.9363065,0,-1,0,0.9363065,0,0,0.0000000000000001110223,0,0,0.9855859,0.9363065,0,0,2.357468,2.431968,0,0.9855859,-0.9855859,2.724623,45.41029,0.2106393,1.029937,0,0,2.431968
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,1.987509,1.374063,0,-1,0,1.374063,0,0,0.6134457,0.8121966,0,1.446382,1.374063,0,0,3.452563,1.446382,0,1.446382,-1.446382,1.200002,20,0.2106393,2.18626,0,0,1.446382
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,0.2648422,0,0,-1,0,0,0,0,0.2648422,0.2913264,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106393,0.2913264,0,0,0
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,0.1755886,0,0,-1,0,0,0,0,0.1755886,0.1931475,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106393,0.1931475,0,0,0
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,0.005507141,0,0,-1,0,0,0,0,0.005507141,0.006057855,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106393,0.006057855,0,0,0
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,0.3324475,0,0,-1,0,0,0,0,0.3324475,0.3656922,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106393,0.3656922,0,0,0
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,0.1864332,0,0,-1,0,0,0,0,0.1864332,0.2050766,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106393,0.2050766,0,0,0
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106393,0,0,0,0
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106393,0,0,0,0
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,0.07283729,0.07283729,1.525469,0,0.472553,0.07283729,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2106633,0.08012102,0,1.7,0
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,0.3015473,0.3015473,1.7,0,0.5202,0.3015473,0,0,0,0,0,0,0,1.398453,1.32853,3.679654,1.242,1.32853,0,1.32853,3.76954,62.82553,0.2107226,0.331702,0,1.7,1.242
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,0.5375817,0.7721966,0.7721966,1.7,0,0.5202,0.7721966,69.6172,0,0,0,0.5375817,0,0,0.9278034,0.8814132,2.351124,2.437677,1.418995,0,1.418995,5.115716,85.26177,0.2107713,0.8494163,0.4300654,1.7,2.975259
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,1.01866,2.012634,2.012634,1.7,0,0.5202,2.012634,50.61325,0,0,0,1.01866,0.3290888,0.3126343,0,0,0.9321293,3.714772,0.6895709,0,0.6895709,5.769901,96.16483,0.2108009,2.213898,0.8149278,1.7,4.733432
