Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,1.328893,0,0,0,-1,0,0,0,1.086334,0,0,1.328893,0,0,0,0,0.2425584,4.335386,0.2425584,0,0.2425584,6.000012,100,0.2107726,0,1.063114,0,5.664279
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,1.736155,0,0,0,0,0,0,0,1.736155,0,0,1.736155,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2107726,0,1.388924,0,6.289844
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,2.056951,1.728042,1.728042,0.425,0,0.172125,1.728042,119.0336,0.6853278,0,0,2.056951,1.371623,1.303042,0,0,0,4.553689,0,0,0,6.000012,100,0.2107726,1.900846,1.645561,1.7,6.61064
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,1.952507,0,0,0,0,0,0,0,1.952507,0,0,1.952507,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2107726,0,1.562006,0,6.506196
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,2.06288,1.516901,1.516901,0.425,0,0.172125,1.516901,135.9931,0.9135104,0,0,2.06288,1.149369,1.091901,0,0,0,4.553689,0,0,0,6.000012,100,0.2107726,1.668591,1.650304,1.7,6.616569
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,1.769535,2.302479,1.38,0,-1,0,1.38,128.2272,0.3169038,0.9224794,1.152727,1.769535,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2107726,2.532727,1.415628,0,6.323224
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,1.36234,0,0,0,-1,0,0,0,1.36234,0,0,1.36234,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2107726,0,1.089872,0,5.916028
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,0.8538283,2.28019,1.38,0,-1,0,1.38,61.87162,0.0000000000000002220446,0.9001901,1.128209,0.8538283,1.452632,1.38,0,0,0,4.553689,0,0.5988033,-0.5988033,5.368818,89.48012,0.2107726,2.508209,0.6830627,0,5.407517
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,0.2951501,0.2865896,0.2865896,0,-1,0,0.2865896,102.987,0,0,0,0.2951501,0.3016733,0.2865896,0,0,0.665337,3.954886,0,0.006523171,-0.006523171,5.361942,89.36552,0.2107726,0.3152486,0.2361201,0,4.250036
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,2.524641,1.38,0,-1,0,1.38,0,0,1.144641,1.397105,0,1.452632,1.38,0,0,0.672585,3.948363,0,1.452632,-1.452632,3.830734,63.84544,0.2107726,2.777105,0,0,3.948363
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,3.076795,1.38,0,-1,0,1.38,0,0,1.696795,2.004475,0,1.452632,1.38,0,0,2.28662,2.495731,0,1.452632,-1.452632,2.299526,38.32535,0.2107726,3.384475,0,0,2.495731
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,2.366538,0.9909444,0,-1,0,0.9909444,0,0,1.375594,1.612248,0,1.043099,0.9909444,0,0,3.900655,1.043099,0,1.043099,-1.043099,1.200002,20,0.2107726,2.603192,0,0,1.043099
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2107726,0,0,0,0
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,0.476372,0,0,-1,0,0,0,0,0.476372,0.5240092,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2107726,0.5240092,0,0,0
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,0.1264284,0,0,-1,0,0,0,0,0.1264284,0.1390713,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2107726,0.1390713,0,0,0
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2107726,0,0,0,0
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,0.3023058,0,0,-1,0,0,0,0,0.3023058,0.3325364,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2107726,0.3325364,0,0,0
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,0.1431477,0,0,-1,0,0,0,0,0.1431477,0.1574625,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2107726,0.1574625,0,0,0
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,0.1474204,0,0,-1,0,0,0,0,0.1474204,0.1621624,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2107726,0.1621624,0,0,0
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,0.1273178,0,0,-1,0,0,0,0,0.1273178,0.1400496,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2107726,0.1400496,0,0,0
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2107726,0,0,0,0
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,0.4882592,0.4882592,1.7,0,0.5202,0.4882592,0,0,0,0,0,0,0,1.211741,1.151154,5.059654,0,1.151154,0,1.151154,2.292083,38.2013,0.2108418,0.5370851,0,1.7,0
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,0.5243461,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5243461,0,0,1.452632,1.38,3.908501,1.036038,1.904346,0,1.904346,4.098704,68.3116,0.2107921,0,0.4194768,1.7,1.560384
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,1.051732,2.2655,2.2655,1.7,0,0.5202,2.2655,46.42384,0,0,0,1.051732,0.5952628,0.5654997,0,0,2.004154,2.74995,0.4564691,0,0.4564691,4.531749,75.52899,0.2108116,2.49205,0.8413856,1.7,3.801682
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,1.491429,1.6912,1.38,0,-1,0,1.38,108.0745,0,0.3111997,0.4803196,1.491429,1.452632,1.38,0,0,1.547685,3.160772,0.03879714,0,0.03879714,4.568555,76.14243,0.2108071,1.86032,1.193143,0,4.652201
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,1.553028,0.2405172,0.2405172,0,0,0,0.2405172,645.7038,0,0,0,1.553028,0.253176,0.2405172,0,0,1.508888,3.195689,1.299852,0,1.299852,5.801703,96.69486,0.2106556,0.2645689,1.242423,0,4.748718
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,2.094465,1.56996,1.56996,0.425,0,0.172125,1.56996,133.4088,0.6802085,0,0,2.094465,1.205221,1.14496,0,0,0.2090358,4.365557,0.2090358,0,0.2090358,6.000012,100,0.2106312,1.726956,1.675572,1.7,6.460021
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,2.161764,1.389535,1.389535,0.425,0,0.172125,1.389535,155.5746,1.146463,0,0,2.161764,1.015301,0.9645355,0,0,0,4.553689,0,0,0,6.000012,100,0.2106312,1.528489,1.729411,1.7,6.715453
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,2.059448,2.361114,2.361114,0.9811142,0,0.3239442,2.361114,87.22357,0.6068166,0,0,2.059448,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2106312,2.597226,1.647559,1.7,6.613137
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,1.794015,0.4775838,0.4775838,0,-1,0,0.4775838,375.6441,1.291296,0,0,1.794015,0.5027198,0.4775838,0,0,0,4.553689,0,0,0,6.000012,100,0.2106312,0.5253422,1.435212,0,6.347704
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,1.298567,1.287732,1.287732,0,-1,0,1.287732,100.8415,0,0,0.03650463,1.298567,1.355507,1.287732,0,0,0,4.553689,0,0.05693959,-0.05693959,5.939992,98.99967,0.2106312,1.416505,1.038854,0,5.852256
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,0.8299807,1.621202,1.38,0,-1,0,1.38,60.14353,0.0000000000000002220446,0.2412022,0.4033225,0.8299807,1.452632,1.38,0,0,0.06326621,4.496749,0,0.6226509,-0.6226509,5.283661,88.06084,0.2106312,1.783322,0.6639846,0,5.32673
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,0.3188503,0.4100451,0.4100451,0,-1,0,0.4100451,77.75981,0,0,0,0.3188503,0.4316264,0.4100451,0,0,0.7551005,3.874099,0,0.1127761,-0.1127761,5.164784,86.07957,0.2106312,0.4510496,0.2550803,0,4.192949
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8804073,3.761322,0,0,0,5.164784,86.07957,0.2106312,0,0,0,3.761322
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,1.428282,1.38,0,-1,0,1.38,0,0,0.04828155,0.1911097,0,1.452632,1.38,0,0,0.8804073,3.761322,0,1.452632,-1.452632,3.633576,60.55948,0.2106312,1.57111,0,0,3.761322
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,1.101841,1.101841,0,-1,0,1.101841,0,0,0,0,0,1.159833,1.101841,0,0,2.494442,2.308691,0,1.159833,-1.159833,2.411005,40.18334,0.2106312,1.212025,0,0,2.308691
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.783145,1.148858,0,0,0,2.411005,40.18334,0.2106312,0,0,0,1.148858
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,0.3847332,0.3847332,0,-1,0,0.3847332,0,0,0.00000000000000005551115,0,0,0.4049824,0.3847332,0,0,3.783145,1.148858,0,0.4049824,-0.4049824,1.984116,33.06854,0.2106312,0.4232066,0,0,1.148858
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,0.07705883,0.07705883,0,-1,0,0.07705883,0,0,0.00000000000000001387779,0,0,0.08111455,0.07705883,0,0,4.233126,0.7438759,0,0.08111455,-0.08111455,1.898614,31.64351,0.2106312,0.08476471,0,0,0.7438759
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,0.2204444,0.2204444,0,-1,0,0.2204444,0,0,0.00000000000000002775558,0,0,0.2320467,0.2204444,0,0,4.323253,0.6627613,0,0.2320467,-0.2320467,1.654016,27.56687,0.2106312,0.2424888,0,0,0.6627613
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.581082,0.4307146,0,0,0,1.654016,27.56687,0.2106312,0,0,0,0.4307146
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,0.9747537,0.4091789,0,-1,0,0.4091789,0,0,0.5655748,0.6630501,0,0.4307146,0.4091789,0,0,4.581082,0.4307146,0,0.4307146,-0.4307146,1.200002,20,0.2106312,1.072229,0,0,0.4307146
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,0.5080535,0,0,-1,0,0,0,0,0.5080535,0.5588589,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106312,0.5588589,0,0,0
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,0.219479,0,0,-1,0,0,0,0,0.219479,0.2414269,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106312,0.2414269,0,0,0
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,0.3945969,0.3945969,1.7,0,0.5202,0.3945969,0,0,0,0,0,0,0,1.305403,1.240133,5.059654,0,1.240133,0,1.240133,2.376496,39.60818,0.2107006,0.4340566,0,1.7,0
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,0.01601588,0.01601588,1.468647,0,0.4570408,0.01601588,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.819521,1.11612,1.38,0,1.38,3.685679,61.42786,0.2107148,0.01761747,0,1.7,1.11612
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,0.5585987,3.230769,3.08,1.7,0,0.5202,3.08,18.13632,0.0000000000000002220446,0.1507686,0.4738455,0.5585987,1.452632,1.38,0,0,2.439521,2.35812,0,0.8940329,-0.8940329,2.743285,45.72133,0.2107148,3.553845,0.446879,1.7,2.916718
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,1.076783,2.302549,2.302549,1.7,0,0.5202,2.302549,46.76482,0,0,0,1.076783,0.6342617,0.6025487,0,0,3.432891,1.464087,0.442521,0,0.442521,3.163098,52.71819,0.2107337,2.532804,0.8614262,1.7,2.540869
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,1.343848,0.6888629,0.6888629,0,-1,0,0.6888629,195.0821,0,0,0,1.343848,0.7251188,0.6888629,0,0,2.99037,1.862356,0.6187295,0,0.6187295,3.750076,62.50114,0.2106618,0.7577491,1.075079,0,3.206204
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,1.635621,1.097901,1.097901,0,0,0,1.097901,148.977,0,0,0,1.635621,1.155686,1.097901,0,0,2.371641,2.419212,0.4799351,0,0.4799351,4.205382,70.08957,0.210606,1.207692,1.308497,0,4.054833
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,1.766122,0.1440689,0.1440689,0,0,0,0.1440689,1225.887,0,0,0,1.766122,0.1516515,0.1440689,0,0,1.891706,2.851154,1.614471,0,1.614471,5.737004,95.61654,0.2104186,0.1584758,1.412898,0,4.617276
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,1.840714,0.7795979,0.7795979,0,0,0,0.7795979,236.1107,0.7428498,0,0,1.840714,0.8206294,0.7795979,0,0,0.2772351,4.304177,0.2772351,0,0.2772351,6.000012,100,0.2103864,0.8575577,1.472571,0,6.144892
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,1.607465,0,0,0,0,0,0,0,1.607465,0,0,1.607465,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2103864,0,1.285972,0,6.161153
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,1.519019,0.5868754,0.5868754,0,-1,0,0.5868754,258.8315,0.9012551,0,0,1.519019,0.6177636,0.5868754,0,0,0,4.553689,0,0,0,6.000012,100,0.2103864,0.6455629,1.215215,0,6.072708
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,1.189823,0,0,0,-1,0,0,0,1.189823,0,0,1.189823,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2103864,0,0.9518583,0,5.743512
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,0.8398483,1.337249,1.337249,0,-1,0,1.337249,62.8042,0,0,0.09097367,0.8398483,1.40763,1.337249,0,0,0,4.553689,0,0.5677819,-0.5677819,5.401517,90.02511,0.2103864,1.470974,0.6718787,0,5.393538
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,0.3711704,2.758404,1.38,0,-1,0,1.38,26.89641,0,1.378404,1.654244,0.3711704,1.452632,1.38,0,0,0.6308689,3.985907,0,1.081461,-1.081461,4.261557,71.02581,0.2103864,3.034244,0.2969364,0,4.357078
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,2.519227,1.38,0,-1,0,1.38,0,0,1.139227,1.39115,0,1.452632,1.38,0,0,1.832492,2.904446,0,1.452632,-1.452632,2.730349,45.50573,0.2103864,2.77115,0,0,2.904446
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,1.672998,1.379224,0,-1,0,1.379224,0,0,0.293774,0.4610738,0,1.451814,1.379224,0,0,3.446527,1.451814,0,1.451814,-1.451814,1.200002,20,0.2103864,1.840297,0,0,1.451814
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,0.5918673,0,0,-1,0,0,0,0,0.5918673,0.651054,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2103864,0.651054,0,0,0
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,1.430265,0,0,-1,0,0,0,0,1.430265,1.573292,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2103864,1.573292,0,0,0
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,0.2408801,0,0,-1,0,0,0,0,0.2408801,0.2649681,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2103864,0.2649681,0,0,0
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2103864,0,0,0,0
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2103864,0,0,0,0
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,0.2217897,0,0,-1,0,0,0,0,0.2217897,0.2439686,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2103864,0.2439686,0,0,0
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,0.5057065,0,0,-1,0,0,0,0,0.5057065,0.5562772,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2103864,0.5562772,0,0,0
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,0.3634405,0,0,-1,0,0,0,0,0.3634405,0.3997845,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2103864,0.3997845,0,0,0
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,0.367013,0,0,-1,0,0,0,0,0.367013,0.4037143,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2103864,0.4037143,0,0,0
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,0.5123998,0.5123998,1.7,0,0.5202,0.5123998,0,0,0,0,0,0,0,1.1876,1.12822,5.059654,0,1.12822,0,1.12822,2.270326,37.83869,0.2104541,0.5636398,0,1.7,0
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.931434,1.015398,1.38,0,1.38,3.579509,59.65836,0.2104658,0,0,1.7,1.015398
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,0.4560683,2.73555,2.73555,1.7,0,0.5202,2.73555,16.67191,0.0000000000000002220446,0,0,0.4560683,1.090053,1.03555,0,0,2.551434,2.257398,0,0.6339843,-0.6339843,2.911231,48.52042,0.2104658,3.009105,0.3648546,1.7,2.713466
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,0.759921,1.593934,1.593934,1.7,0,0.5202,1.593934,47.67581,0,0,0,0.759921,0,0,0.106066,0.1007627,3.255861,1.623414,0.8606836,0,0.8606836,3.727747,62.12899,0.2105043,1.753327,0.6079367,1.7,2.383335
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,0.9344482,0.697096,0.697096,0,-1,0,0.697096,134.0487,0,0,0,0.9344482,0.7337853,0.697096,0,0,2.395178,2.398029,0.2006629,0,0.2006629,3.918113,65.30175,0.2104811,0.7668056,0.7475586,0,3.332477
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,1.171633,0,0,0,0,0,0,0,0,0,0,1.171633,0,0,0,0,2.194515,2.578626,1.171633,0,1.171633,5.029622,83.82686,0.2103455,0,0.9373065,0,3.750259
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,1.750887,2.451251,2.451251,1.7,0,0.5202,2.451251,71.42829,0,0,0,1.750887,0.7907904,0.7512509,0,0,1.022882,3.633096,0.9600962,0,0.9600962,5.940449,99.00728,0.2103394,2.696376,1.400709,1.7,5.383982
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,1.78259,1.025552,1.025552,0,0,0,1.025552,173.8177,0.6402766,0,0,1.78259,1.079528,1.025552,0,0,0.06278522,4.497182,0.06278522,0,0.06278522,6.000012,100,0.2103321,1.128107,1.426072,0,6.279772
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,1.434159,1.254739,1.254739,0.425,0,0.172125,1.254739,114.2994,0.5607498,0,0,1.434159,0.8734091,0.8297387,0,0,0,4.553689,0,0,0,6.000012,100,0.2103321,1.380213,1.147327,1.7,5.987848
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,1.223473,0.1579076,0.1579076,0,-1,0,0.1579076,774.8027,1.057254,0,0,1.223473,0.1662186,0.1579076,0,0,0,4.553689,0,0,0,6.000012,100,0.2103321,0.1736984,0.9787782,0,5.777162
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,1.074665,2.701509,1.38,0,-1,0,1.38,77.87426,0.0000000000000002220446,1.321509,1.59166,1.074665,1.452632,1.38,0,0,0,4.553689,0,0.3779668,-0.3779668,5.6016,93.35982,0.2103321,2.97166,0.8597319,0,5.628354
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,0.7262288,0,0,0,-1,0,0,0,0.3062657,0,0,0.7262288,0,0,0,0,0.4199631,4.175722,0.4199631,0,0.4199631,6.000012,100,0.2102836,0,0.580983,0,4.901951
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,0.2920134,1.191166,1.191166,0,-1,0,1.191166,24.51492,0,0.0000000000000002220446,0,0.2920134,1.253859,1.191166,0,0,0,4.553689,0,0.9618453,-0.9618453,4.986138,83.10213,0.2102836,1.310282,0.2336107,0,4.845702
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,0.391663,0.391663,0,-1,0,0.391663,0,0,0,0,0,0.4122769,0.391663,0,0,1.068717,3.591844,0,0.4122769,-0.4122769,4.55156,75.85918,0.2102836,0.4308293,0,0,3.591844
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,1.059398,1.059398,0,-1,0,1.059398,0,0,0.0000000000000002220446,0,0,1.115156,1.059398,0,0,1.526803,3.179567,0,1.115156,-1.115156,3.376082,56.26792,0.2102836,1.165338,0,0,3.179567
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.765865,2.06441,0,0,0,3.376082,56.26792,0.2102836,0,0,0,2.06441
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.765865,2.06441,0,0,0,3.376082,56.26792,0.2102836,0,0,0,2.06441
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,0.3286062,0.3286062,0,-1,0,0.3286062,0,0,0,0,0,0.3459013,0.3286062,0,0,2.765865,2.06441,0,0.3459013,-0.3459013,3.01147,50.19107,0.2102836,0.3614669,0,0,2.06441
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.1502,1.718509,0,0,0,3.01147,50.19107,0.2102836,0,0,0,1.718509
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,0.09796697,0.09796697,0,-1,0,0.09796697,0,0,0,0,0,0.1031231,0.09796697,0,0,3.1502,1.718509,0,0.1031231,-0.1031231,2.902769,48.37938,0.2102836,0.1077637,0,0,1.718509
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,0.5127475,0.5127475,0,-1,0,0.5127475,0,0,0,0,0,0.5397342,0.5127475,0,0,3.264781,1.615386,0,0.5397342,-0.5397342,2.333839,38.89724,0.2102836,0.5640222,0,0,1.615386
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,0.4900612,0.4900612,0,-1,0,0.4900612,0,0,0.00000000000000005551115,0,0,0.5158539,0.4900612,0,0,3.864486,1.075652,0,0.5158539,-0.5158539,1.790081,29.83463,0.2102836,0.5390673,0,0,1.075652
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,0.3332389,0.3332389,0,-1,0,0.3332389,0,0,0.00000000000000005551115,0,0,0.3507778,0.3332389,0,0,4.437656,0.559798,0,0.3507778,-0.3507778,1.420329,23.6721,0.2102836,0.3665628,0,0,0.559798
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,0.3416918,0.1985692,0,-1,0,0.1985692,0,0,0.1431226,0.1772918,0,0.2090202,0.1985692,0,0,4.82741,0.2090202,0,0.2090202,-0.2090202,1.200002,20,0.2102836,0.375861,0,0,0.2090202
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2102836,0,0,0,0
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,0.160256,0.160256,1.612888,0,0.4964183,0.160256,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2103221,0.1762816,0,1.7,0
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,0.4518724,3.038781,3.038781,1.7,0,0.5202,3.038781,14.87018,0.0000000000000002220446,0,0.3769039,0.4518724,1.409244,1.338781,0,0,3.679654,1.242,0,0.9573713,-0.9573713,1.500027,25.00041,0.2103221,3.34266,0.3614979,1.7,1.693872
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,0.759629,0.8938022,0.8938022,1.7,0,0.5202,0.8938022,84.98849,0,0,0,0.759629,0,0,0.8061978,0.7658879,4.7434,0.2846287,1.525517,0,1.525517,2.94726,49.1209,0.2103582,0.9831824,0.6077032,1.7,1.044258
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,1.335427,1.813655,1.38,0,-1,0,1.38,96.7701,0.0000000000000002220446,0.4336555,0.6150211,1.335427,1.452632,1.38,0,0,3.217883,1.657594,0,0.1172042,-0.1172042,2.823716,47.06184,0.2103582,1.995021,1.068342,0,2.993021
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,1.665955,0.6434925,0.6434925,0,0,0,0.6434925,258.8927,0,0,0,1.665955,0.6773605,0.6434925,0,0,3.34811,1.54039,0.9885944,0,0.9885944,3.761579,62.69285,0.2102443,0.7078417,1.332764,0,3.206345
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,1.740261,0.8809488,0.8809488,0,0,0,0.8809488,197.544,0,0,0,1.740261,0.9273145,0.8809488,0,0,2.359516,2.430125,0.8129466,0,0.8129466,4.532807,75.54664,0.2101506,0.9690437,1.392209,0,4.170386
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,1.674159,3.031887,3.031887,1.7,0,0.5202,3.031887,55.21836,0,0,0.2550759,1.674159,1.401986,1.331887,0,0,1.546569,3.161777,0.272172,0,0.272172,4.791013,79.85005,0.2101273,3.335076,1.339327,1.7,4.835935
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,1.313881,0,0,0.425,0,0.172125,0,0,0.4644838,0,0,1.313881,0,0,0,0,1.274397,3.406731,1.274397,0,1.274397,6.000012,100,0.2099807,0,1.051105,1.7,4.720613
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,1.254483,1.741707,1.38,0,-1,0,1.38,90.90454,0.0000000000000002220446,0.3617071,0.5358778,1.254483,1.452632,1.38,0,0,0,4.553689,0,0.198149,-0.198149,5.791145,96.51888,0.2099807,1.915878,1.003586,0,5.808172
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,1.061676,0.2284248,0.2284248,0,-1,0,0.2284248,464.7815,0.6010635,0,0,1.061676,0.2404472,0.2284248,0,0,0.2201655,4.35554,0.2201655,0,0.2201655,6.000012,100,0.2099554,0.2512673,0.8493409,0,5.417216
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,0.6428553,0.5745948,0.5745948,0,-1,0,0.5745948,111.8798,0.03801874,0,0,0.6428553,0.6048366,0.5745948,0,0,0,4.553689,0,0,0,6.000012,100,0.2099554,0.6320543,0.5142843,0,5.196544
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,0.2214813,0.3080684,0.3080684,0,-1,0,0.3080684,71.89354,0,0,0,0.2214813,0.3242826,0.3080684,0,0,0,4.553689,0,0.1028012,-0.1028012,5.89165,98.19397,0.2099554,0.3388753,0.177185,0,4.77517
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,1.621018,1.38,0,-1,0,1.38,0,0,0.2410179,0.4031197,0,1.452632,1.38,0,0,0.1142236,4.450888,0,1.452632,-1.452632,4.360442,72.67388,0.2099554,1.78312,0,0,4.450888
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,2.184853,1.38,0,-1,0,1.38,0,0,0.8048531,1.023338,0,1.452632,1.38,0,0,1.728259,2.998256,0,1.452632,-1.452632,2.829234,47.1538,0.2099554,2.403338,0,0,2.998256
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,0.1785307,0.1785307,0,-1,0,0.1785307,0,0,0,0,0,0.187927,0.1785307,0,0,3.342294,1.545624,0,0.187927,-0.187927,2.631141,43.85227,0.2099554,0.1963837,0,0,1.545624
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,0.2316637,0.2316637,0,-1,0,0.2316637,0,0,0.00000000000000002775558,0,0,0.2438565,0.2316637,0,0,3.551102,1.357697,0,0.2438565,-0.2438565,2.374094,39.56815,0.2099554,0.2548301,0,0,1.357697
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,0.3994824,0.3994824,0,-1,0,0.3994824,0,0,0.00000000000000005551115,0,0,0.4205078,0.3994824,0,0,3.822053,1.113841,0,0.4205078,-0.4205078,1.93084,32.1806,0.2099554,0.4394307,0,0,1.113841
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.289284,0.6933332,0,0,0,1.93084,32.1806,0.2099554,0,0,0,0.6933332
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.289284,0.6933332,0,0,0,1.93084,32.1806,0.2099554,0,0,0,0.6933332
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,0.268824,0.268824,0,-1,0,0.268824,0,0,0,0,0,0.2829726,0.268824,0,0,4.289284,0.6933332,0,0.2829726,-0.2829726,1.63256,27.20929,0.2099554,0.2957064,0,0,0.6933332
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,0.06813987,0.06813987,0,-1,0,0.06813987,0,0,0,0,0,0.07172617,0.06813987,0,0,4.603698,0.4103606,0,0.07172617,-0.07172617,1.556954,25.94919,0.2099554,0.07495385,0,0,0.4103606
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,0.1762586,0.1762586,0,-1,0,0.1762586,0,0,0,0,0,0.1855353,0.1762586,0,0,4.683394,0.3386344,0,0.1855353,-0.1855353,1.361383,22.68967,0.2099554,0.1938844,0,0,0.3386344
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,0.2260368,0.1454441,0,-1,0,0.1454441,0,0,0.08059268,0.1031964,0,0.1530991,0.1454441,0,0,4.889544,0.1530991,0,0.1530991,-0.1530991,1.200002,20,0.2099554,0.2486405,0,0,0.1530991
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2099554,0,0,0,0
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,0.1149979,0.1149979,1.567629,0,0.4840629,0.1149979,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2099865,0.1264977,0,1.7,0
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,0.3444591,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3444591,0,0,1.452632,1.38,3.679654,1.242,1.724459,0,1.724459,4.145151,69.08571,0.2099589,0,0.2755673,1.7,1.586459
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,0.2702511,0.3376647,0.3376647,1.7,0,0.5202,0.3376647,80.03535,0,0,0,0.2702511,0,0,1.362335,1.294219,1.955195,2.794013,1.56447,0,1.56447,5.629337,93.8221,0.2099908,0.3714312,0.2162009,1.7,3.064264
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,0.6873625,1.585221,1.38,0,-1,0,1.38,49.80888,0.0000000000000002220446,0.2052214,0.3637436,0.6873625,1.452632,1.38,0,0,0.3907256,4.202036,0,0.7652691,-0.7652691,4.822673,80.37772,0.2099908,1.743744,0.54989,0,4.889398
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,0.7811151,2.229796,2.229796,1.7,0,0.5202,2.229796,35.03078,0,0,0,0.7811151,0.5576801,0.5297961,0,0,1.241025,3.436767,0.2234349,0,0.2234349,5.034642,83.91052,0.2100003,2.452776,0.6248921,1.7,4.217882
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,0.2132918,2.902557,2.902557,1.7,0,0.5202,2.902557,7.34841,0.0000000000000002220446,0,0.1128127,0.2132918,1.265849,1.202557,0,0,1.01759,3.637858,0,1.052558,-1.052558,3.925148,65.41901,0.2100003,3.192813,0.1706334,1.7,3.85115
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,1.151107,3.488434,3.08,1.7,0,0.5202,3.08,37.3736,0.0000000000000002220446,0.4084337,0.7572771,1.151107,1.452632,1.38,0,0,2.187098,2.5853,0,0.3015247,-0.3015247,3.607313,60.12177,0.2100003,3.837277,0.9208854,1.7,3.736407
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,0.6355774,1.769206,1.769206,1.7,0,0.5202,1.769206,35.92444,0,0,0,0.6355774,0.07284873,0.06920629,0,0,2.522126,2.283776,0.5627287,0,0.5627287,4.141165,69.01927,0.2100243,1.946127,0.508462,1.7,2.919353
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,0.5629693,1.762401,1.38,0,-1,0,1.38,40.79488,0.0000000000000002220446,0.3824005,0.5586405,0.5629693,1.452632,1.38,0,0,1.959397,2.790231,0,0.8896623,-0.8896623,3.203378,53.38953,0.2100243,1.938641,0.4503755,0,3.353201
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,0.1625789,2.811387,1.38,0,-1,0,1.38,11.78108,0,1.431387,1.712525,0.1625789,1.452632,1.38,0,0,2.947911,1.900569,0,1.290053,-1.290053,1.843543,30.72566,0.2100243,3.092525,0.1300631,0,2.063148
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,0.1611372,0,0,0,-1,0,0,0,0,0,0,0.1611372,0,0,0,0,4.381302,0.6105166,0.1611372,0,0.1611372,1.996412,33.27346,0.2100058,0,0.1289098,0,0.7716538
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,0.03493745,0.5106273,0.5106273,0,-1,0,0.5106273,6.842064,0,0.0000000000000001110223,0,0.03493745,0.5375024,0.5106273,0,0,4.220165,0.7555401,0,0.502565,-0.502565,1.466662,24.44431,0.2100058,0.56169,0.02794996,0,0.7904776
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,1.095951,0.2403264,0,-1,0,0.2403264,0,0,0.855625,0.9652202,0,0.2529751,0.2403264,0,0,4.778571,0.2529751,0,0.2529751,-0.2529751,1.200002,20,0.2100058,1.205547,0,0,0.2529751
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,0.8672693,0,0,-1,0,0,0,0,0.8672693,0.9539962,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2100058,0.9539962,0,0,0
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2100058,0,0,0,0
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,3.539475,0,0,-1,0,0,0,0,3.539475,3.893422,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2100058,3.893422,0,0,0
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2100058,0,0,0,0
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,0.2452641,0,0,-1,0,0,0,0,0.2452641,0.2697905,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2100058,0.2697905,0,0,0
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,0.7127649,0,0,-1,0,0,0,0,0.7127649,0.7840414,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2100058,0.7840414,0,0,0
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,0.1271291,0,0,-1,0,0,0,0,0.1271291,0.139842,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2100058,0.139842,0,0,0
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2100058,0,0,0,0
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,0.0381122,0,0,-1,0,0,0,0,0.0381122,0.04192342,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2100058,0.04192342,0,0,0
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2100058,0,0,0,0
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,0.7737111,0.7737111,1.7,0,0.5202,0.7737111,0,0,0,0,0,0,0,0.9262889,0.8799744,5.059654,0,0.8799744,0,0.8799744,2.034819,33.91359,0.2100583,0.8510822,0,1.7,0
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,0.2752101,0.2752101,1.7,0,0.5202,0.2752101,0,0,0,0,0,0,0,1.42479,1.35355,4.17968,0.791977,1.35355,0,1.35355,3.31891,55.31506,0.2101141,0.3027311,0,1.7,0.791977
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,0.2558331,2.467006,2.467006,1.7,0,0.5202,2.467006,10.37018,0.0000000000000001110223,0,0,0.2558331,0.8073748,0.7670061,0,0,2.826129,2.010172,0,0.5515417,-0.5515417,2.737534,45.62548,0.2101141,2.713707,0.2046665,1.7,2.266006
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,0.4714743,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4714743,0,0,1.452632,1.38,3.438954,1.458631,1.851474,0,1.851474,4.493997,74.8998,0.210072,0,0.3771794,1.7,1.930105
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,0.8410311,1.47984,1.38,0,-1,0,1.38,60.94429,0.0000000000000002220446,0.09983979,0.2478238,0.8410311,1.452632,1.38,0,0,1.587479,3.124958,0,0.6116005,-0.6116005,3.849313,64.15509,0.210072,1.627824,0.6728249,0,3.965989
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,1.253666,0,0,0,0,0,0,0,0,0,0,1.253666,0,0,0,0,2.267035,2.513357,1.253666,0,1.253666,5.038646,83.97726,0.2099287,0,1.002933,0,3.767023
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,1.333325,0,0,0,0,0,0,0,0.3199558,0,0,1.333325,0,0,0,0,1.013369,3.641657,1.013369,0,1.013369,6.000012,100,0.209813,0,1.06666,0,4.974982
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,1.388465,0,0,0,0,0,0,0,1.388465,0,0,1.388465,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.209813,0,1.110772,0,5.942154
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,1.424726,0.2751724,0.2751724,0,0,0,0.2751724,517.7575,1.135071,0,0,1.424726,0.2896552,0.2751724,0,0,0,4.553689,0,0,0,6.000012,100,0.209813,0.3026897,1.139781,0,5.978415
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,1.474289,2.408652,1.38,0,-1,0,1.38,106.8326,0.02165789,1.028652,1.269517,1.474289,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.209813,2.649517,1.179432,0,6.027978
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,1.137483,1.068772,1.068772,0,-1,0,1.068772,106.429,0.01246028,0,0,1.137483,1.125023,1.068772,0,0,0,4.553689,0,0,0,6.000012,100,0.209813,1.175649,0.9099864,0,5.691172
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,0.5100008,1.332346,1.332346,0,-1,0,1.332346,38.27842,0,0.0000000000000002220446,0.08558019,0.5100008,1.402469,1.332346,0,0,0,4.553689,0,0.8924682,-0.8924682,5.059268,84.32096,0.209813,1.46558,0.4080007,0,5.06369
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,0.2353168,2.775629,1.38,0,-1,0,1.38,17.05194,0.0000000000000002220446,1.395629,1.673191,0.2353168,1.452632,1.38,0,0,0.9916314,3.661221,0,1.217315,-1.217315,3.776105,62.93496,0.209813,3.053191,0.1882534,0,3.896538
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,3.308317,1.38,0,-1,0,1.38,0,0,1.928317,2.259148,0,1.452632,1.38,0,0,2.344203,2.443906,0,1.452632,-1.452632,2.244897,37.41488,0.209813,3.639148,0,0,2.443906
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,0.7993827,0.7993827,0,-1,0,0.7993827,0,0,0.0000000000000001110223,0,0,0.8414555,0.7993827,0,0,3.958238,0.9912744,0,0.8414555,-0.8414555,1.357925,22.63204,0.209813,0.879321,0,0,0.9912744
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,0.9782444,0.1423279,0,-1,0,0.1423279,0,0,0.8359164,0.9337409,0,0.1498189,0.1423279,0,0,4.893189,0.1498189,0,0.1498189,-0.1498189,1.200002,20,0.209813,1.076069,0,0,0.1498189
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,0.8391277,0,0,-1,0,0,0,0,0.8391277,0.9230404,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.209813,0.9230404,0,0,0
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,0.1780806,0,0,-1,0,0,0,0,0.1780806,0.1958887,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.209813,0.1958887,0,0,0
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,0.4057504,0,0,-1,0,0,0,0,0.4057504,0.4463255,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.209813,0.4463255,0,0,0
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,0.69596,0,0,-1,0,0,0,0,0.69596,0.7655561,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.209813,0.7655561,0,0,0
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,0.3365799,0,0,-1,0,0,0,0,0.3365799,0.3702379,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.209813,0.3702379,0,0,0
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,0.2927505,0,0,-1,0,0,0,0,0.2927505,0.3220255,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.209813,0.3220255,0,0,0
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,0.1793216,0,0,-1,0,0,0,0,0.1793216,0.1972538,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.209813,0.1972538,0,0,0
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.209813,0,0,0,0
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,0.08645979,0.08645979,1.539091,0,0.4762719,0.08645979,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2098393,0.09510576,0,1.7,0
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,0.09561031,0.09561031,1.548242,0,0.47877,0.09561031,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2098671,0.1051713,0,1.7,1.242
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,0.2223621,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2223621,0,0,1.452632,1.38,2.299654,2.484,1.602362,0,1.602362,5.338502,88.97486,0.2098538,0,0.1778897,1.7,2.706362
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,0.3373358,1.555201,1.555201,1.7,0,0.5202,1.555201,21.69082,0,0,0,0.3373358,0,0,0.1447994,0.1375594,0.6972922,3.926126,0.4748952,0,0.4748952,5.789028,96.4836,0.2098763,1.710721,0.2698686,1.7,4.263462
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,0.4549281,1.525395,1.38,0,-1,0,1.38,32.96581,0,0.1453951,0.2979346,0.4549281,1.452632,1.38,0,0,0.222397,4.353532,0,0.9977034,-0.9977034,4.737356,78.95577,0.2098763,1.677935,0.3639425,0,4.80846
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,0.2231973,1.100647,1.100647,0,0,0,1.100647,20.27873,0,0,0,0.2231973,1.158576,1.100647,0,0,1.330956,3.355828,0,0.9353787,-0.9353787,3.75138,62.52288,0.2098763,1.210712,0.1785578,0,3.579026
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,0.9732128,0,0,0,0,0,0,0,0,0,0,0.9732128,0,0,0,0,2.370266,2.420449,0.9732128,0,0.9732128,4.674651,77.91069,0.2097656,0,0.7785702,0,3.393662
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,0.6499826,1.713216,1.713216,1.7,0,0.5202,1.713216,37.93933,0,0,0,0.6499826,0.01391117,0.01321561,0,0,1.397053,3.296341,0.6360714,0,0.6360714,5.278081,87.96784,0.2097926,1.884537,0.5199861,1.7,3.946324
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,0.4984379,2.318678,2.318678,1.7,0,0.5202,2.318678,21.49664,0,0,0,0.4984379,0.6512404,0.6186784,0,0,0.7609819,3.868805,0,0.1528025,-0.1528025,5.117013,85.28339,0.2097926,2.550546,0.3987503,1.7,4.367243
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,0.9430344,0,0,0,-1,0,0,0,0.0122719,0,0,0.9430344,0,0,0,0,0.9307625,3.716003,0.9307625,0,0.9307625,6.000012,100,0.2096868,0,0.7544275,0,4.659037
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,0.7504009,3.080501,1.38,0,-1,0,1.38,54.37688,0.0000000000000002220446,1.700501,2.008551,0.7504009,1.452632,1.38,0,0,0,4.553689,0,0.7022307,-0.7022307,5.259796,87.66309,0.2096868,3.388551,0.6003207,0,5.30409
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,0.3692345,2.531755,1.38,0,-1,0,1.38,26.75613,0,1.151755,1.40493,0.3692345,1.452632,1.38,0,0,0.7802563,3.851458,0,1.083397,-1.083397,4.117795,68.62978,0.2096868,2.78493,0.2953876,0,4.220693
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.08662429,1.409427,1.38,0,-1,0,1.38,6.277122,0,0.02942707,0.1703698,0.08662429,1.452632,1.38,0,0,1.984031,2.768061,0,1.366007,-1.366007,2.677897,44.63153,0.2096868,1.55037,0.06929943,0,2.854686
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,1.964494,1.331951,0,-1,0,1.331951,0,0,0.6325424,0.8289918,0,1.402054,1.331951,0,0,3.501817,1.402054,0,1.402054,-1.402054,1.200002,20,0.2096868,2.160943,0,0,1.402054
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2096868,0,0,0,0
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,1.034673,0,0,-1,0,0,0,0,1.034673,1.13814,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2096868,1.13814,0,0,0
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,1.440167,0,0,-1,0,0,0,0,1.440167,1.584184,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2096868,1.584184,0,0,0
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,0.1304162,0,0,-1,0,0,0,0,0.1304162,0.1434578,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2096868,0.1434578,0,0,0
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,0.4447068,0,0,-1,0,0,0,0,0.4447068,0.4891774,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2096868,0.4891774,0,0,0
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2096868,0,0,0,0
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,0.2580993,0,0,-1,0,0,0,0,0.2580993,0.2839093,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2096868,0.2839093,0,0,0
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,0.07356745,0,0,-1,0,0,0,0,0.07356745,0.08092419,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2096868,0.08092419,0,0,0
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,0.3223884,0,0,-1,0,0,0,0,0.3223884,0.3546272,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2096868,0.3546272,0,0,0
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,0.3132138,0,0,-1,0,0,0,0,0.3132138,0.3445352,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2096868,0.3445352,0,0,0
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,0.09028346,0.09028346,1.542915,0,0.4773158,0.09028346,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2097137,0.09931181,0,1.7,0
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,0.4258869,0.4258869,1.7,0,0.5202,0.4258869,0,0,0,0,0,0,0,1.274113,1.210407,3.679654,1.242,1.210407,0,1.210407,3.657479,60.95786,0.2097855,0.4684756,0,1.7,1.242
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,0.2159798,0.02441177,0.02441177,1.477043,0,0.4593328,0.02441177,884.7364,0.0000000000000002220446,0,0,0.2159798,0,0,1.452632,1.38,2.469247,2.331367,1.59598,0,1.59598,5.171558,86.19246,0.209777,0.02685294,0.1727838,1.7,2.547347
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,0.4592152,0.8269529,0.8269529,0,0,0,0.8269529,55.53099,0,0,0,0.4592152,0.8704767,0.8269529,0,0,0.8732672,3.767749,0,0.4112616,-0.4112616,4.73805,78.96735,0.209777,0.9096482,0.3673721,0,4.226964
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,0.3981807,1.369535,1.369535,0,-1,0,1.369535,29.07414,0,0,0.126489,0.3981807,1.441616,1.369535,0,0,1.330224,3.356487,0,1.043436,-1.043436,3.638173,60.63609,0.209777,1.506489,0.3185445,0,3.754668
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,0.7195176,0.1022919,0.1022919,0,0,0,0.1022919,703.3965,0,0,0,0.7195176,0.1076757,0.1022919,0,0,2.489597,2.313051,0.6118419,0,0.6118419,4.218617,70.31014,0.2097077,0.1125211,0.5756141,0,3.032569
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,1.097975,1.010105,1.010105,0,0,0,1.010105,108.6992,0,0,0,1.097975,1.063268,1.010105,0,0,1.877755,2.863709,0.03470717,0,0.03470717,4.251543,70.85891,0.2097037,1.111115,0.8783801,0,3.961684
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,1.451211,2.113086,2.113086,1.7,0,0.5202,2.113086,68.67734,0,0,0,1.451211,0.4348268,0.4130855,0,0,1.843048,2.894946,1.016384,0,1.016384,5.21577,86.92932,0.2097468,2.324394,1.160969,1.7,4.346157
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,1.21731,2.038648,2.038648,1.667535,0,0.511337,2.038648,59.71161,0,0,0,1.21731,0.3906457,0.3711134,0,0,0.8266641,3.809691,0.8266641,0,0.8266641,6.000012,100,0.2097818,2.242513,0.9738478,1.7,5.027001
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,0.8819464,1.530152,1.38,0,-1,0,1.38,63.90916,0.0000000000000002220446,0.1501518,0.303167,0.8819464,1.452632,1.38,0,0,0,4.553689,0,0.5706851,-0.5706851,5.398457,89.97411,0.2097818,1.683167,0.7055571,0,5.435636
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,0.9241394,0.8843462,0.8843462,0,-1,0,0.8843462,104.4997,0,0,0,0.9241394,0.9308908,0.8843462,0,0,0.6340947,3.983004,0,0.006751423,-0.006751423,5.39134,89.85549,0.2097818,0.9727809,0.7393115,0,4.907143
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,0.3073781,0,0,0,-1,0,0,0,0,0,0,0.3073781,0,0,0,0,0.6415962,3.976252,0.3073781,0,0.3073781,5.682945,94.71556,0.209747,0,0.2459025,0,4.28363
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,0.1751395,0,0,0,-1,0,0,0,0,0,0,0.1751395,0,0,0,0,0.3342181,4.252892,0.1751395,0,0.1751395,5.849097,97.48475,0.2097272,0,0.1401116,0,4.428032
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,2.136836,1.38,0,-1,0,1.38,0,0,0.756836,0.9705196,0,1.452632,1.38,0,0,0.1590786,4.410518,0,1.452632,-1.452632,4.317889,71.96467,0.2097272,2.35052,0,0,4.410518
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,1.12591,1.12591,0,-1,0,1.12591,0,0,0.0000000000000002220446,0,0,1.185169,1.12591,0,0,1.773114,2.957887,0,1.185169,-1.185169,3.068611,51.14341,0.2097272,1.238502,0,0,2.957887
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,1.835258,1.38,0,-1,0,1.38,0,0,0.4552582,0.638784,0,1.452632,1.38,0,0,3.089968,1.772718,0,1.452632,-1.452632,1.537403,25.62333,0.2097272,2.018784,0,0,1.772718
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,1.115506,0.3040819,0,-1,0,0.3040819,0,0,0.8114243,0.9229748,0,0.3200862,0.3040819,0,0,4.704003,0.3200862,0,0.3200862,-0.3200862,1.200002,20,0.2097272,1.227057,0,0,0.3200862
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,0.2830437,0,0,-1,0,0,0,0,0.2830437,0.3113481,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2097272,0.3113481,0,0,0
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,0.1086788,0,0,-1,0,0,0,0,0.1086788,0.1195467,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2097272,0.1195467,0,0,0
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,0.7059307,0,0,-1,0,0,0,0,0.7059307,0.7765238,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2097272,0.7765238,0,0,0
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,0.3116527,0,0,-1,0,0,0,0,0.3116527,0.342818,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2097272,0.342818,0,0,0
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,0.3078358,0,0,-1,0,0,0,0,0.3078358,0.3386194,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2097272,0.3386194,0,0,0
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,0.4175599,0,0,-1,0,0,0,0,0.4175599,0.4593159,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2097272,0.4593159,0,0,0
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,0.7419669,0,0,-1,0,0,0,0,0.7419669,0.8161635,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2097272,0.8161635,0,0,0
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,0.4301814,0.4301814,1.7,0,0.5202,0.4301814,0,0,0,0,0,0,0,1.269819,1.206328,5.059654,0,1.206328,0,1.206328,2.344425,39.07368,0.2097984,0.4731996,0,1.7,0
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.853327,1.085695,1.38,0,1.38,3.653608,60.89335,0.2098104,0,0,1.7,1.085695
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,0.5347143,2.548904,2.548904,1.7,0,0.5202,2.548904,20.9782,0.0000000000000002220446,0,0,0.5347143,0.8935837,0.8489046,0,0,2.473327,2.327695,0,0.3588694,-0.3588694,3.275327,54.58867,0.2098104,2.803795,0.4277714,1.7,2.862409
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,1.043092,3.144988,3.08,1.7,0,0.5202,3.08,33.86662,0,0.06498807,0.3794869,1.043092,1.452632,1.38,0,0,2.872071,1.968825,0,0.4095396,-0.4095396,2.843634,47.39381,0.2098104,3.459487,0.8344736,1.7,3.011917
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,1.441147,2.071776,1.38,0,-1,0,1.38,104.4309,0.0000000000000002220446,0.6917757,0.8989533,1.441147,1.452632,1.38,0,0,3.327115,1.559286,0,0.01148463,-0.01148463,2.831528,47.19204,0.2098104,2.278953,1.152918,0,3.000433
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,1.573005,1.350305,1.350305,1.7,0,0.5202,1.350305,116.4926,0,0,0,1.573005,0,0,0.3496947,0.33221,3.339875,1.547801,1.905215,0,1.905215,4.638974,77.31608,0.2098034,1.485336,1.258404,1.7,3.120807
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,1.345878,1.962203,1.962203,1.7,0,0.5202,1.962203,68.59013,0,0,0,1.345878,0.2760031,0.262203,0,0,1.43466,3.262495,1.069874,0,1.069874,5.653946,94.23225,0.2098485,2.158423,1.076702,1.7,4.608373
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,1.373862,2.593253,2.593253,1.63463,0,0.5023541,2.593253,52.97831,0,0,0,1.373862,1.009076,0.9586223,0,0,0.3647854,4.225382,0.3647854,0,0.3647854,6.000012,100,0.2098639,2.852578,1.099089,1.7,5.599244
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,1.467793,0.5489346,0.5489346,0,0,0,0.5489346,267.3894,0.8899671,0,0,1.467793,0.5778258,0.5489346,0,0,0,4.553689,0,0,0,6.000012,100,0.2098639,0.603828,1.174234,0,6.021482
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,1.061333,2.04534,1.38,0,-1,0,1.38,76.90816,0.0000000000000002220446,0.6653398,0.8698737,1.061333,1.452632,1.38,0,0,0,4.553689,0,0.3912989,-0.3912989,5.587547,93.1256,0.2098639,2.249874,0.8490661,0,5.615022
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,1.000269,0,0,0,-1,0,0,0,0.5654922,0,0,1.000269,0,0,0,0,0.4347766,4.16239,0.4347766,0,0.4347766,6.000012,100,0.2098148,0,0.800215,0,5.162659
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,0.5747393,0.7636603,0.7636603,0,-1,0,0.7636603,75.26112,0,0,0,0.5747393,0.803853,0.7636603,0,0,0,4.553689,0,0.2291137,-0.2291137,5.758505,95.97489,0.2098148,0.8400263,0.4597914,0,5.128428
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,0.3303208,1.925105,1.38,0,-1,0,1.38,23.93629,0,0.5451051,0.7376156,0.3303208,1.452632,1.38,0,0,0.2545708,4.324575,0,1.122311,-1.122311,4.575486,76.25794,0.2098148,2.117616,0.2642567,0,4.654896
