Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,1.720889,1.38,0,-1,0,1.38,0,0,0.3408886,0.5129775,0,1.452632,1.38,0,0,1.501583,3.202265,0,1.452632,-1.452632,3.044277,50.73785,0.2098148,1.892977,0,0,3.202265
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,1.761974,1.38,0,-1,0,1.38,0,0,0.3819742,0.5581716,0,1.452632,1.38,0,0,3.115618,1.749633,0,1.452632,-1.452632,1.513069,25.21777,0.2098148,1.938172,0,0,1.749633
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,1.149848,0.2821513,0,-1,0,0.2821513,0,0,0.8676969,0.9826818,0,0.2970013,0.2821513,0,0,4.729653,0.2970013,0,0.2970013,-0.2970013,1.200002,20,0.2098148,1.264833,0,0,0.2970013
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,1.755127,0,0,-1,0,0,0,0,1.755127,1.93064,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2098148,1.93064,0,0,0
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,0.6150169,0,0,-1,0,0,0,0,0.6150169,0.6765186,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2098148,0.6765186,0,0,0
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,0.4596332,0,0,-1,0,0,0,0,0.4596332,0.5055965,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2098148,0.5055965,0,0,0
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2098148,0,0,0,0
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,0.7768979,0,0,-1,0,0,0,0,0.7768979,0.8545877,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2098148,0.8545877,0,0,0
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2098148,0,0,0,0
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,0.3802607,0,0,-1,0,0,0,0,0.3802607,0.4182867,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2098148,0.4182867,0,0,0
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,0.5142447,0,0,-1,0,0,0,0,0.5142447,0.5656692,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2098148,0.5656692,0,0,0
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,0.2284156,0.2284156,1.681047,0,0.5150259,0.2284156,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2098639,0.2512572,0,1.7,0
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2098758,0,0,1.7,1.242
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,0.4813685,2.428094,2.428094,1.7,0,0.5202,2.428094,19.82495,0.0000000000000001110223,0,0,0.4813685,0.7664148,0.7280941,0,0,2.299654,2.484,0,0.2850464,-0.2850464,3.517903,58.6316,0.2098758,2.670903,0.3850948,1.7,2.965369
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,1.094658,4.354869,3.08,1.7,0,0.5202,3.08,35.54083,0.0000000000000002220446,1.274869,1.710356,1.094658,1.452632,1.38,0,0,2.616373,2.198954,0,0.3579741,-0.3579741,3.140565,52.34265,0.2098758,4.790356,0.875726,1.7,3.293611
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,1.440896,0.9536527,0.9536527,0,-1,0,0.9536527,151.0923,0,0,0,1.440896,1.003845,0.9536527,0,0,3.014122,1.84098,0.4370512,0,0.4370512,3.555188,59.25302,0.2098266,1.049018,1.152717,0,3.281876
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,1.5701,1.154597,1.154597,0,0,0,1.154597,135.9868,0,0,0,1.5701,1.215365,1.154597,0,0,2.57707,2.234326,0.3547348,0,0.3547348,3.891719,64.86186,0.2097866,1.270057,1.25608,0,3.804426
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,1.871983,0.6094652,0.6094652,0,0,0,0.6094652,307.1518,0,0,0,1.871983,0.6415423,0.6094652,0,0,2.222336,2.553587,1.230441,0,1.230441,5.059018,84.3168,0.2096482,0.6704117,1.497586,0,4.42557
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,2.045241,2.936443,2.936443,1.7,0,0.5202,2.936443,69.65031,0,0,0.150087,2.045241,1.301519,1.236443,0,0,0.9918947,3.660984,0.7437227,0,0.7437227,5.764575,96.07607,0.2095879,3.230087,1.636193,1.7,5.706225
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,1.986601,0.7768495,0.7768495,0,0,0,0.7768495,255.7254,0.9206932,0,0,1.986601,0.8177363,0.7768495,0,0,0.248172,4.330334,0.248172,0,0.248172,6.000012,100,0.2095601,0.8545345,1.589281,0,6.316936
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,1.692553,0.7879049,0.7879049,0,-1,0,0.7879049,214.8169,0.8631793,0,0,1.692553,0.8293736,0.7879049,0,0,0,4.553689,0,0,0,6.000012,100,0.2095601,0.8666954,1.354042,0,6.246242
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,1.31741,1.468005,1.38,0,-1,0,1.38,95.46452,0.0000000000000002220446,0.08800475,0.2348052,1.31741,1.452632,1.38,0,0,0,4.553689,0,0.1352212,-0.1352212,5.857476,97.62441,0.2095601,1.614805,1.053928,0,5.871099
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,0.8111052,0.8784855,0.8784855,0,-1,0,0.8784855,92.32994,0,0,0,0.8111052,0.9247216,0.8784855,0,0,0.1502458,4.418468,0,0.1136164,-0.1136164,5.737714,95.62838,0.2095601,0.966334,0.6488841,0,5.229573
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,0.312645,1.404202,1.38,0,-1,0,1.38,22.65544,0.0000000000000002220446,0.02420158,0.1646217,0.312645,1.452632,1.38,0,0,0.2764862,4.304852,0,1.139987,-1.139987,4.536063,75.6009,0.2095601,1.544622,0.250116,0,4.617496
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,0.3341384,0.3341384,0,-1,0,0.3341384,0,0,0.00000000000000005551115,0,0,0.3517246,0.3341384,0,0,1.543138,3.164865,0,0.3517246,-0.3517246,4.165312,69.42174,0.2095601,0.3675522,0,0,3.164865
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,1.375206,1.375206,0,-1,0,1.375206,0,0,0,0.1327262,0,1.447585,1.375206,0,0,1.933943,2.81314,0,1.447585,-1.447585,2.639424,43.99031,0.2095601,1.512726,0,0,2.81314
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,0.7792287,0.7792287,0,-1,0,0.7792287,0,0,0.0000000000000001110223,0,0,0.8202407,0.7792287,0,0,3.542371,1.365555,0,0.8202407,-0.8202407,1.774814,29.58018,0.2095601,0.8571516,0,0,1.365555
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,2.577997,0.5180488,0,-1,0,0.5180488,0,0,2.059949,2.317748,0,0.5453146,0.5180488,0,0,4.453749,0.5453146,0,0.5453146,-0.5453146,1.200002,20,0.2095601,2.835797,0,0,0.5453146
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,0.5982234,0,0,-1,0,0,0,0,0.5982234,0.6580457,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2095601,0.6580457,0,0,0
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,0.3244553,0,0,-1,0,0,0,0,0.3244553,0.3569008,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2095601,0.3569008,0,0,0
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,0.5644735,0,0,-1,0,0,0,0,0.5644735,0.6209208,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2095601,0.6209208,0,0,0
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,0.6240656,0,0,-1,0,0,0,0,0.6240656,0.6864721,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2095601,0.6864721,0,0,0
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2095601,0,0,0,0
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,0.6413764,0,0,-1,0,0,0,0,0.6413764,0.705514,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2095601,0.705514,0,0,0
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2095601,0,0,0,0
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,0.2133599,0.2133599,1.665992,0,0.5109157,0.2133599,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2096068,0.2346959,0,1.7,0
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,0.2118117,0.2118117,1.664443,0,0.510493,0.2118117,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2096532,0.2329929,0,1.7,1.242
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,0.6084917,0.107259,0.107259,1.559891,0,0.4819501,0.107259,567.3108,0.0000000000000002220446,0,0,0.6084917,0,0,1.452632,1.38,2.299654,2.484,1.988492,0,1.988492,5.704817,95.08009,0.2096144,0.1179849,0.4867933,1.7,3.092492
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,1.142117,2.406178,2.406178,1.616772,0,0.4974788,2.406178,47.466,0.0000000000000001665335,0,0,1.142117,0.8309539,0.7894062,0,0,0.3111627,4.273643,0.3111627,0,0.3111627,6.000012,100,0.2096274,2.646796,0.9136933,1.7,5.415759
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,1.538983,2.025144,1.38,0,-1,0,1.38,111.5205,0.08635183,0.645144,0.8476584,1.538983,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2096274,2.227659,1.231187,0,6.092672
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,1.88473,1.576468,1.576468,0.425,0,0.172125,1.576468,119.5539,0.6726578,0,0,1.88473,1.212072,1.151469,0,0,0,4.553689,0,0,0,6.000012,100,0.2096274,1.734115,1.507784,1.7,6.438419
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,2.012722,0.3909168,0.3909168,0,0,0,0.3909168,514.8723,1.601231,0,0,2.012722,0.4114914,0.3909168,0,0,0,4.553689,0,0,0,6.000012,100,0.2096274,0.4300085,1.610178,0,6.566411
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,1.916544,1.749513,1.749513,0.425,0,0.172125,1.749513,109.5473,0.5223197,0,0,1.916544,1.394224,1.324513,0,0,0,4.553689,0,0,0,6.000012,100,0.2096274,1.924464,1.533235,1.7,6.470232
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,1.755344,2.535861,2.535861,1.155861,0,0.3716501,2.535861,69.22084,0.3027128,0,0,1.755344,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2096274,2.789447,1.404276,1.7,6.309033
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,1.52047,0,0,0,-1,0,0,0,1.52047,0,0,1.52047,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2096274,0,1.216376,0,6.074159
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,1.130327,2.05726,1.38,0,-1,0,1.38,81.90773,0.0000000000000002220446,0.6772601,0.8829861,1.130327,1.452632,1.38,0,0,0,4.553689,0,0.3223049,-0.3223049,5.660273,94.33769,0.2096274,2.262986,0.9042614,0,5.684016
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,0.5824774,1.752186,1.38,0,-1,0,1.38,42.20851,0.0000000000000002220446,0.3721858,0.5474044,0.5824774,1.452632,1.38,0,0,0.3581166,4.231384,0,0.8701541,-0.8701541,4.74305,79.05067,0.2096274,1.927404,0.4659819,0,4.813861
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,0.2594608,2.087953,1.38,0,-1,0,1.38,18.8015,0,0.7079531,0.9167484,0.2594608,1.452632,1.38,0,0,1.324955,3.36123,0,1.193171,-1.193171,3.485337,58.08884,0.2096274,2.296748,0.2075686,0,3.620691
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,5.5188,1.38,0,-1,0,1.38,0,0,4.1388,4.69068,0,1.452632,1.38,0,0,2.6507,2.168059,0,1.452632,-1.452632,1.954129,32.56876,0.2096274,6.07068,0,0,2.168059
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,0.4732725,0.4732725,0,-1,0,0.4732725,0,0,0.00000000000000005551115,0,0,0.4981816,0.4732725,0,0,4.264735,0.7154275,0,0.4981816,-0.4981816,1.429,23.81661,0.2096274,0.5205997,0,0,0.7154275
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,1.272251,0.2063836,0,-1,0,0.2063836,0,0,1.065868,1.193093,0,0.2172459,0.2063836,0,0,4.81827,0.2172459,0,0.2172459,-0.2172459,1.200002,20,0.2096274,1.399477,0,0,0.2172459
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,0.9191369,0,0,-1,0,0,0,0,0.9191369,1.011051,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2096274,1.011051,0,0,0
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,0.3072533,0,0,-1,0,0,0,0,0.3072533,0.3379787,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2096274,0.3379787,0,0,0
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,0.2399621,0,0,-1,0,0,0,0,0.2399621,0.2639584,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2096274,0.2639584,0,0,0
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,0.2619918,0,0,-1,0,0,0,0,0.2619918,0.288191,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2096274,0.288191,0,0,0
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,0.5585979,0,0,-1,0,0,0,0,0.5585979,0.6144577,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2096274,0.6144577,0,0,0
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,0.2600068,0,0,-1,0,0,0,0,0.2600068,0.2860074,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2096274,0.2860074,0,0,0
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,0.1549632,0,0,-1,0,0,0,0,0.1549632,0.1704595,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2096274,0.1704595,0,0,0
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2096274,0,0,0,0
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,0.3729514,0.3729514,1.7,0,0.5202,0.3729514,0,0,0,0,0,0,0,1.327049,1.260696,5.059654,0,1.260696,0,1.260696,2.396004,39.93332,0.2096929,0.4102465,0,1.7,0
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,0.4014809,0.4014809,1.7,0,0.5202,0.4014809,0,0,0,0,0,0,0,1.298519,1.233593,3.798958,1.134627,1.233593,0,1.233593,3.566293,59.4381,0.2097612,0.441629,0,1.7,1.134627
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,0.4597812,0.9524673,0.9524673,1.7,0,0.5202,0.9524673,48.27265,0,0,0,0.4597812,0,0,0.7475327,0.7101561,2.565365,2.24486,1.169937,0,1.169937,4.676193,77.93639,0.209822,1.047714,0.367825,1.7,2.704642
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,0.7572718,1.946391,1.946391,1.7,0,0.5202,1.946391,38.90646,0,0,0,0.7572718,0.2593586,0.2463907,0,0,1.395428,3.297804,0.4979131,0,0.4979131,5.148555,85.80907,0.2098428,2.14103,0.6058174,1.7,4.055076
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,1.129644,0.4935037,0.4935037,0,-1,0,0.4935037,228.9028,0,0,0,1.129644,0.5194776,0.4935037,0,0,0.8975146,3.745926,0.610166,0,0.610166,5.727409,95.45663,0.2097745,0.5428541,0.9037149,0,4.875569
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,1.644827,1.933229,1.933229,0.643624,0,0.2318094,1.933229,85.08187,0,0,0,1.644827,1.357478,1.289605,0,0,0.2873486,4.295075,0.2873486,0,0.2873486,6.000012,100,0.209757,2.126551,1.315862,1.7,5.939902
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,1.717142,0.4536632,0.4536632,0,0,0,0.4536632,378.5058,1.239601,0,0,1.717142,0.4775402,0.4536632,0,0,0,4.553689,0,0,0,6.000012,100,0.209757,0.4990295,1.373713,0,6.270831
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,1.619629,2.04454,2.04454,0.6645399,0,0.2375194,2.04454,79.21729,0.1669974,0,0,1.619629,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.209757,2.248994,1.295703,1.7,6.173318
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,1.86048,0,0,0,0,0,0,0,1.86048,0,0,1.86048,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.209757,0,1.488384,0,6.414169
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,1.646904,0.5241226,0.5241226,0,-1,0,0.5241226,314.2211,1.095196,0,0,1.646904,0.551708,0.5241226,0,0,0,4.553689,0,0,0,6.000012,100,0.209757,0.5765349,1.317523,0,6.200593
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,1.249743,1.433263,1.38,0,-1,0,1.38,90.56105,0,0.05326271,0.196589,1.249743,1.452632,1.38,0,0,0,4.553689,0,0.2028891,-0.2028891,5.786148,96.43561,0.209757,1.576589,0.999794,0,5.803432
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,0.6742626,0,0,0,-1,0,0,0,0.4488303,0,0,0.6742626,0,0,0,0,0.2254323,4.3508,0.2254323,0,0.2254323,6.000012,100,0.2097318,0,0.5394101,0,5.025063
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,0.3336779,0.7302031,0.7302031,0,-1,0,0.7302031,45.69659,0,0.0000000000000001110223,0,0.3336779,0.7686349,0.7302031,0,0,0,4.553689,0,0.4349569,-0.4349569,5.541527,92.3586,0.2097318,0.8032234,0.2669423,0,4.887367
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,2.209765,1.38,0,-1,0,1.38,0,0,0.8297655,1.050742,0,1.452632,1.38,0,0,0.4832855,4.118732,0,1.452632,-1.452632,4.010319,66.83852,0.2097318,2.430742,0,0,4.118732
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,3.14465,1.38,0,-1,0,1.38,0,0,1.76465,2.079114,0,1.452632,1.38,0,0,2.097321,2.666101,0,1.452632,-1.452632,2.479111,41.31843,0.2097318,3.459114,0,0,2.666101
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,0.7060964,0.7060964,0,-1,0,0.7060964,0,0,0,0,0,0.7432593,0.7060964,0,0,3.711356,1.213469,0,0.7432593,-0.7432593,1.695647,28.26072,0.2097318,0.776706,0,0,1.213469
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.537199,0.4702095,0,0,0,1.695647,28.26072,0.2097318,0,0,0,0.4702095
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,0.3612136,0.3612136,0,-1,0,0.3612136,0,0,0.00000000000000005551115,0,0,0.3802249,0.3612136,0,0,4.537199,0.4702095,0,0.3802249,-0.3802249,1.294855,21.58087,0.2097318,0.397335,0,0,0.4702095
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,0.4425015,0.08548544,0,-1,0,0.08548544,0,0,0.357016,0.4012662,0,0.08998468,0.08548544,0,0,4.959671,0.08998468,0,0.08998468,-0.08998468,1.200002,20,0.2097318,0.4867516,0,0,0.08998468
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,0.3882428,0,0,-1,0,0,0,0,0.3882428,0.427067,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2097318,0.427067,0,0,0
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,0.6511837,0,0,-1,0,0,0,0,0.6511837,0.716302,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2097318,0.716302,0,0,0
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2097318,0,0,0,0
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,0.387679,0,0,-1,0,0,0,0,0.387679,0.4264469,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2097318,0.4264469,0,0,0
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,0.1105318,0,0,-1,0,0,0,0,0.1105318,0.121585,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2097318,0.121585,0,0,0
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,0.09110916,0.09110916,1.543741,0,0.4775412,0.09110916,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2097584,0.1002201,0,1.7,0
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,0.4376588,0.4376588,1.7,0,0.5202,0.4376588,0,0,0,0,0,0,0,1.262341,1.199224,3.679654,1.242,1.199224,0,1.199224,3.646869,60.78103,0.2098283,0.4814247,0,1.7,1.242
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,0.39302,1.998066,1.998066,1.7,0,0.5202,1.998066,19.67002,0,0,0,0.39302,0.313754,0.2980663,0,0,2.48043,2.321302,0.07926604,0,0.07926604,3.722068,62.03434,0.2098316,2.197873,0.314416,1.7,2.714322
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,0.7176424,1.03315,1.03315,1.7,0,0.5202,1.03315,69.4616,0,0,0,0.7176424,0,0,0.6668501,0.6335077,2.401164,2.392641,1.35115,0,1.35115,5.003881,83.39785,0.2098865,1.136465,0.574114,1.7,3.110284
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,1.315091,0.9110609,0.9110609,0,-1,0,0.9110609,144.3472,0,0,0,1.315091,0.9590115,0.9110609,0,0,1.050014,3.608676,0.3560794,0,0.3560794,5.341688,89.02795,0.2098468,1.002167,1.052073,0,4.923767
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,1.052673,1.185894,1.185894,0,0,0,1.185894,88.76619,0,0,0,1.052673,1.24831,1.185894,0,0,0.6939347,3.929148,0,0.1956366,-0.1956366,5.135468,85.59097,0.2098468,1.304484,0.8421385,0,4.981821
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,1.577369,0.2832475,0.2832475,0,0,0,0.2832475,556.8871,0.3679047,0,0,1.577369,0.2981552,0.2832475,0,0,0.9113086,3.733511,0.9113086,0,0.9113086,6.000012,100,0.2097451,0.3115722,1.261895,0,5.31088
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,1.529853,1.968008,1.968008,0.588008,0,0.2166262,1.968008,77.73611,0.07722135,0,0,1.529853,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2097451,2.164809,1.223882,1.7,6.083542
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,1.74328,1.265792,1.265792,0.425,0,0.172125,1.265792,137.7224,0.8582349,0,0,1.74328,0.8850447,0.8407925,0,0,0,4.553689,0,0,0,6.000012,100,0.2097451,1.392372,1.394624,1.7,6.296968
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,1.522534,1.021348,1.021348,0,-1,0,1.021348,149.071,0.4474306,0,0,1.522534,1.075103,1.021348,0,0,0,4.553689,0,0,0,6.000012,100,0.2097451,1.123483,1.218027,0,6.076223
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,1.322675,1.807181,1.38,0,-1,0,1.38,95.84601,0.0000000000000002220446,0.427181,0.6078991,1.322675,1.452632,1.38,0,0,0,4.553689,0,0.1299566,-0.1299566,5.863026,97.7169,0.2097451,1.987899,1.05814,0,5.876364
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,0.8957484,1.01566,1.01566,0,-1,0,1.01566,88.19371,0,0,0,0.8957484,1.069116,1.01566,0,0,0.1443963,4.423732,0,0.1733676,-0.1733676,5.68028,94.67115,0.2097451,1.117226,0.7165987,0,5.319481
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,0.2739624,0.6324164,0.6324164,0,-1,0,0.6324164,43.31993,0,0,0,0.2739624,0.6657015,0.6324164,0,0,0.337027,4.250365,0,0.3917391,-0.3917391,5.267351,87.78901,0.2097451,0.695658,0.2191699,0,4.524327
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,0.9200128,0.9200128,0,-1,0,0.9200128,0,0,0.0000000000000001110223,0,0,0.9684345,0.9200128,0,0,0.7722926,3.858626,0,0.9684345,-0.9684345,4.246531,70.77538,0.2097451,1.012014,0,0,3.858626
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,3.416589,1.38,0,-1,0,1.38,0,0,2.036589,2.378247,0,1.452632,1.38,0,0,1.848331,2.890191,0,1.452632,-1.452632,2.715323,45.25529,0.2097451,3.758248,0,0,2.890191
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,2.631283,1.365682,0,-1,0,1.365682,0,0,1.265601,1.528729,0,1.437559,1.365682,0,0,3.462366,1.437559,0,1.437559,-1.437559,1.200002,20,0.2097451,2.894411,0,0,1.437559
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,0.6545336,0,0,-1,0,0,0,0,0.6545336,0.7199869,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2097451,0.7199869,0,0,0
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,0.2858554,0,0,-1,0,0,0,0,0.2858554,0.3144409,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2097451,0.3144409,0,0,0
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,0.431854,0,0,-1,0,0,0,0,0.431854,0.4750393,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2097451,0.4750393,0,0,0
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,0.6267105,0,0,-1,0,0,0,0,0.6267105,0.6893815,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2097451,0.6893815,0,0,0
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,0.1290978,0,0,-1,0,0,0,0,0.1290978,0.1420076,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2097451,0.1420076,0,0,0
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2097451,0,0,0,0
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,0.6663368,0,0,-1,0,0,0,0,0.6663368,0.7329705,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2097451,0.7329705,0,0,0
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,0.4469939,0,0,-1,0,0,0,0,0.4469939,0.4916933,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2097451,0.4916933,0,0,0
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,0.3183289,0.3183289,1.7,0,0.5202,0.3183289,0,0,0,0,0,0,0,1.381671,1.312588,5.059654,0,1.312588,0,1.312588,2.445232,40.75379,0.2098043,0.3501617,0,1.7,0
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,0.6403162,0.6403162,1.7,0,0.5202,0.6403162,0,0,0,0,0,0,0,1.059684,1.0067,3.747067,1.181329,1.0067,0,1.0067,3.400271,56.67108,0.2098628,0.7043478,0,1.7,1.181329
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.07584693,2.297583,2.297583,1.7,0,0.5202,2.297583,3.301162,0.0000000000000001110223,0,0,0.07584693,0.6290342,0.5975825,0,0,2.740367,2.087358,0,0.5531873,-0.5531873,2.817161,46.95259,0.2098628,2.527341,0.06067754,1.7,2.163205
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,0.3418324,1.256106,1.256106,1.7,0,0.5202,1.256106,27.21367,0,0,0,0.3418324,0,0,0.4438944,0.4216997,3.35502,1.534171,0.7635321,0,0.7635321,3.541511,59.02506,0.2099015,1.381716,0.2734659,1.7,1.876004
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,0.6154496,0,0,0,-1,0,0,0,0,0,0,0.6154496,0,0,0,0,2.591488,2.22135,0.6154496,0,0.6154496,4.125378,68.75616,0.209833,0,0.4923597,0,2.8368
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,0.7334403,2.368226,2.368226,1.7,0,0.5202,2.368226,30.97003,0,0,0,0.7334403,0.7033959,0.6682261,0,0,1.976038,2.775255,0.03004445,0,0.03004445,4.15388,69.2312,0.2098342,2.605049,0.5867523,1.7,3.508695
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,1.098598,1.627619,1.627619,1.7,0,0.5202,1.627619,67.49723,0,0,0,1.098598,0,0,0.07238065,0.06876162,1.945994,2.802295,1.16736,0,1.16736,5.261335,87.68874,0.2098839,1.790381,0.8788784,1.7,3.900893
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,0.9132987,0,0,0,0,0,0,0,0.1346648,0,0,0.9132987,0,0,0,0,0.778634,3.852918,0.778634,0,0.778634,6.000012,100,0.2097972,0,0.730639,0,4.766217
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,0.9745156,1.0969,1.0969,0,0,0,1.0969,88.8427,0,0,0,0.9745156,1.154631,1.0969,0,0,0,4.553689,0,0.1801159,-0.1801159,5.810153,96.83569,0.2097972,1.20659,0.7796125,0,5.528204
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,1.133928,1.916101,1.38,0,-1,0,1.38,82.16868,0,0.5361005,0.7277105,1.133928,1.452632,1.38,0,0,0.2001288,4.373573,0,0.3187039,-0.3187039,5.47421,91.23665,0.2097972,2.107711,0.9071422,0,5.507501
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,0.7796631,1.725625,1.38,0,-1,0,1.38,56.49733,0.0000000000000002220446,0.3456251,0.5181876,0.7796631,1.452632,1.38,0,0,0.5542442,4.054869,0,0.6729684,-0.6729684,4.764839,79.41382,0.2097972,1.898188,0.6237305,0,4.834532
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,0.5566588,2.067161,1.38,0,-1,0,1.38,40.33759,0.0000000000000002220446,0.6871609,0.893877,0.5566588,1.452632,1.38,0,0,1.301987,3.381901,0,0.8959728,-0.8959728,3.8204,63.67321,0.2097972,2.273877,0.445327,0,3.93856
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,0.2082961,3.438179,1.38,0,-1,0,1.38,15.09392,0,2.058179,2.401997,0.2082961,1.452632,1.38,0,0,2.297512,2.485928,0,1.244336,-1.244336,2.508756,41.81251,0.2097972,3.781997,0.1666369,0,2.694224
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,3.29299,1.179513,0,-1,0,1.179513,0,0,2.113477,2.442776,0,1.241592,1.179513,0,0,3.680107,1.241592,0,1.241592,-1.241592,1.200002,20,0.2097972,3.622289,0,0,1.241592
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,4.503508,0,0,-1,0,0,0,0,4.503508,4.953859,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2097972,4.953859,0,0,0
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,1.15648,0,0,-1,0,0,0,0,1.15648,1.272128,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2097972,1.272128,0,0,0
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,1.447357,0,0,-1,0,0,0,0,1.447357,1.592093,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2097972,1.592093,0,0,0
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,0.4949441,0,0,-1,0,0,0,0,0.4949441,0.5444385,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2097972,0.5444385,0,0,0
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,0.1791274,0,0,-1,0,0,0,0,0.1791274,0.1970402,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2097972,0.1970402,0,0,0
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,0.1421466,0,0,-1,0,0,0,0,0.1421466,0.1563613,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2097972,0.1563613,0,0,0
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2097972,0,0,0,0
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,0.171233,0,0,-1,0,0,0,0,0.171233,0.1883563,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2097972,0.1883563,0,0,0
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2097972,0,0,0,0
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,0.1573241,0,0,-1,0,0,0,0,0.1573241,0.1730565,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2097972,0.1730565,0,0,0
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2097972,0,0,0,0
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,0.4319773,0.4319773,1.7,0,0.5202,0.4319773,0,0,0,0,0,0,0,1.268023,1.204622,5.059654,0,1.204622,0,1.204622,2.342807,39.0467,0.2098671,0.4751751,0,1.7,0
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,0.2822863,1.650445,1.650445,1.7,0,0.5202,1.650445,17.10365,0,0,0,0.2822863,0,0,0.04955501,0.04707726,3.855033,1.084159,0.3293636,0,0.3293636,2.655268,44.25439,0.2098815,1.81549,0.2258291,1.7,1.366446
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,0.8563015,1.376549,1.376549,1.7,0,0.5202,1.376549,62.20639,0,0,0,0.8563015,0,0,0.3234507,0.3072782,3.525669,1.380587,1.16358,0,1.16358,3.759137,62.65216,0.2099348,1.514204,0.6850412,1.7,2.236888
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,1.376258,0.7386014,0.7386014,0,-1,0,0.7386014,186.3329,0,0,0,1.376258,0.7774752,0.7386014,0,0,2.362089,2.427808,0.5987825,0,0.5987825,4.327192,72.11972,0.2098683,0.8124616,1.101006,0,3.804066
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,1.544043,0.9396015,0.9396015,0,0,0,0.9396015,164.3296,0,0,0,1.544043,0.9890541,0.9396015,0,0,1.763307,2.966713,0.5549888,0,0.5549888,4.853701,80.89485,0.2098067,1.033562,1.235234,0,4.510756
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,1.560304,0,0,0,0,0,0,0,0.3519857,0,0,1.560304,0,0,0,0,1.208318,3.466202,1.208318,0,1.208318,6.000012,100,0.2096727,0,1.248243,0,5.026506
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,1.321672,2.087702,2.087702,0.8321139,0,0.2832671,2.087702,63.3075,0,0,0,1.321672,1.321672,1.255589,0,0,0,4.553689,0,0,0,6.000012,100,0.2096727,2.296473,1.057338,1.7,5.875361
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,1.561794,0,0,0,0,0,0,0,1.561794,0,0,1.561794,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2096727,0,1.249435,0,6.115483
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,1.527202,1.474842,1.38,0,-1,0,1.38,110.6668,0.07457075,0.09484215,0.2423264,1.527202,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2096727,1.622326,1.221762,0,6.080891
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,1.166156,0.008244312,0.008244312,0,-1,0,0.008244312,14144.97,1.157477,0,0,1.166156,0.008678224,0.008244312,0,0,0,4.553689,0,0,0,6.000012,100,0.2096727,0.009068743,0.9329246,0,5.719845
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,0.5252663,0.8871072,0.8871072,0,-1,0,0.8871072,59.21115,0,0.0000000000000001110223,0,0.5252663,0.9337971,0.8871072,0,0,0,4.553689,0,0.4085307,-0.4085307,5.569383,92.82286,0.2096727,0.9758179,0.4202131,0,5.078955
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,0.2417382,0,0,0,-1,0,0,0,0,0,0,0.2417382,0,0,0,0,0.453923,4.145158,0.2417382,0,0.2417382,5.798716,96.64507,0.2096459,0,0.1933905,0,4.386897
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,0.6545869,0.6545869,0,-1,0,0.6545869,0,0,0.0000000000000001110223,0,0,0.6890389,0.6545869,0,0,0.2121848,4.362722,0,0.6890389,-0.6890389,5.072405,84.53992,0.2096459,0.7200456,0,0,4.362722
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9777835,3.673684,0,0,0,5.072405,84.53992,0.2096459,0,0,0,3.673684
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,1.072729,1.072729,0,-1,0,1.072729,0,0,0.0000000000000002220446,0,0,1.129189,1.072729,0,0,0.9777835,3.673684,0,1.129189,-1.129189,3.882136,64.70213,0.2096459,1.180002,0,0,3.673684
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,1.596709,1.38,0,-1,0,1.38,0,0,0.2167095,0.3763804,0,1.452632,1.38,0,0,2.232438,2.544495,0,1.452632,-1.452632,2.350927,39.18204,0.2096459,1.75638,0,0,2.544495
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,0.2486076,0.2486076,0,-1,0,0.2486076,0,0,0.00000000000000005551115,0,0,0.2616922,0.2486076,0,0,3.846473,1.091863,0,0.2616922,-0.2616922,2.07508,34.58459,0.2096459,0.2734684,0,0,1.091863
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,0.1474619,0.1474619,0,-1,0,0.1474619,0,0,0,0,0,0.155223,0.1474619,0,0,4.137242,0.8301711,0,0.155223,-0.155223,1.91146,31.8576,0.2096459,0.1622081,0,0,0.8301711
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,0.1605824,0.1605824,0,-1,0,0.1605824,0,0,0.00000000000000002775558,0,0,0.1690341,0.1605824,0,0,4.309712,0.6749481,0,0.1690341,-0.1690341,1.733283,28.88799,0.2096459,0.1766407,0,0,0.6749481
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,0.1218845,0.1218845,0,-1,0,0.1218845,0,0,0,0,0,0.1282995,0.1218845,0,0,4.497528,0.505914,0,0.1282995,-0.1282995,1.598043,26.634,0.2096459,0.1340729,0,0,0.505914
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,0.6184909,0.3587338,0,-1,0,0.3587338,0,0,0.2597571,0.3216062,0,0.3776145,0.3587338,0,0,4.640083,0.3776145,0,0.3776145,-0.3776145,1.200002,20,0.2096459,0.68034,0,0,0.3776145
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,0.5052027,0,0,-1,0,0,0,0,0.5052027,0.555723,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2096459,0.555723,0,0,0
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2096459,0,0,0,0
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2096459,0,0,0,0
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,0.122286,0.122286,1.574918,0,0.4860525,0.122286,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2096774,0.1345146,0,1.7,0
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,0.1512698,4.521216,3.023606,1.7,0,0.5202,3.023606,5.00296,0,1.49761,2.064697,0.1512698,1.39327,1.323606,0,0,3.679654,1.242,0,1.242,-1.242,1.200002,20,0.2096774,4.973338,0.1210159,1.7,1.39327
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,0.4543562,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4543562,0,0,1.452632,1.38,5.059654,0,1.834356,0,1.834356,2.940225,49.00366,0.2096389,0,0.3634849,1.7,0.4543562
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,0.4484493,0.02428706,0.02428706,0,-1,0,0.02428706,1846.453,0,0,0,0.4484493,0.02556533,0.02428706,0,0,3.225298,1.650921,0.4228839,0,0.4228839,3.341408,55.69003,0.2095921,0.02671576,0.3587594,0,2.09937
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,0.5804937,2.095484,2.095484,1.7,0,0.5202,2.095484,27.70213,0,0,0,0.5804937,0.416299,0.395484,0,0,2.802414,2.031516,0.1641947,0,0.1641947,3.497177,58.28617,0.2095989,2.305032,0.4643949,1.7,2.61201
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,1.179827,0.3856352,0.3856352,1.7,0,0.5202,0.3856352,305.9439,0,0,0,1.179827,0,0,1.314365,1.248647,2.63822,2.179291,2.428474,0,2.428474,5.80103,96.68364,0.2095345,0.4241987,0.9438619,1.7,3.359119
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,1.098967,0.8948201,0.8948201,0,0,0,0.8948201,122.8143,0,0,0,1.098967,0.9419159,0.8948201,0,0,0.2097456,4.364918,0.1570509,0,0.1570509,5.950021,99.16682,0.2095172,0.9843021,0.8791735,0,5.463885
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,1.641325,1.156907,1.156907,0,0,0,1.156907,141.8719,0.370834,0,0,1.641325,1.217797,1.156907,0,0,0.05269467,4.506264,0.05269467,0,0.05269467,6.000012,100,0.2095114,1.272598,1.31306,0,6.147589
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,1.270246,0,0,0,-1,0,0,0,1.270246,0,0,1.270246,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2095114,0,1.016197,0,5.823935
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,1.245597,0.4205059,0.4205059,0,-1,0,0.4205059,296.214,0.8029594,0,0,1.245597,0.4426378,0.4205059,0,0,0,4.553689,0,0,0,6.000012,100,0.2095114,0.4625565,0.9964778,0,5.799286
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,0.8201392,0.900781,0.900781,0,-1,0,0.900781,91.04756,0,0,0,0.8201392,0.9481905,0.900781,0,0,0,4.553689,0,0.1280514,-0.1280514,5.865034,97.75037,0.2095114,0.9908591,0.6561113,0,5.373828
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,0.2715125,0,0,0,-1,0,0,0,0.1292332,0,0,0.2715125,0,0,0,0,0.1422793,4.425638,0.1422793,0,0.1422793,6.000012,100,0.2094957,0,0.21721,0,4.69715
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,0.6997877,0.6997877,0,-1,0,0.6997877,0,0,0.0000000000000001110223,0,0,0.7366186,0.6997877,0,0,0,4.553689,0,0.7366186,-0.7366186,5.223548,87.05895,0.2094957,0.7697665,0,0,4.553689
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,2.739625,1.38,0,-1,0,1.38,0,0,1.359625,1.633587,0,1.452632,1.38,0,0,0.8184652,3.81707,0,1.452632,-1.452632,3.69234,61.53887,0.2094957,3.013587,0,0,3.81707
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.4325,2.364439,0,0,0,3.69234,61.53887,0.2094957,0,0,0,2.364439
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,1.144726,1.144726,0,-1,0,1.144726,0,0,0.0000000000000002220446,0,0,1.204975,1.144726,0,0,2.4325,2.364439,0,1.204975,-1.204975,2.422184,40.36966,0.2094957,1.259199,0,0,2.364439
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,0.273114,0.273114,0,-1,0,0.273114,0,0,0.00000000000000005551115,0,0,0.2874884,0.273114,0,0,3.771362,1.159464,0,0.2874884,-0.2874884,2.119145,35.31901,0.2094957,0.3004254,0,0,1.159464
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.090793,0.8719751,0,0,0,2.119145,35.31901,0.2094957,0,0,0,0.8719751
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,0.5397933,0.5397933,0,-1,0,0.5397933,0,0,0,0,0,0.5682034,0.5397933,0,0,4.090793,0.8719751,0,0.5682034,-0.5682034,1.520206,25.33671,0.2094957,0.5937726,0,0,0.8719751
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,0.5540568,0.2885831,0,-1,0,0.2885831,0,0,0.2654737,0.3208794,0,0.3037717,0.2885831,0,0,4.72213,0.3037717,0,0.3037717,-0.3037717,1.200002,20,0.2094957,0.6094625,0,0,0.3037717
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,0.5221031,0,0,-1,0,0,0,0,0.5221031,0.5743134,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2094957,0.5743134,0,0,0
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2094957,0,0,0,0
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2094957,0,0,0,0
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,0.9018106,0.9018106,1.7,0,0.5202,0.9018106,0,0,0,0,0,0,0,0.7981894,0.7582799,5.059654,0,0.7582799,0,0.7582799,1.91937,31.98944,0.2095395,0.9919916,0,1.7,0
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,0.1441521,0.1441521,1.596784,0,0.4920219,0.1441521,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,4.301374,0.682452,1.38,0,1.38,3.228553,53.8091,0.2095744,0.1585674,0,1.7,0.682452
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,0.5023813,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5023813,0,0,1.452632,1.38,2.921374,1.924452,1.882381,0,1.882381,5.014337,83.57211,0.2095309,0,0.401905,1.7,2.426833
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,0.8363866,0.1747409,0.1747409,0,0,0,0.1747409,478.644,0,0,0,0.8363866,0.1839378,0.1747409,0,0,1.038993,3.618595,0.6524489,0,0.6524489,5.633304,93.88821,0.2094591,0.192215,0.6691093,0,4.454982
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,1.532669,0.4302786,0.4302786,0,-1,0,0.4302786,356.2038,0.6931995,0,0,1.532669,0.4529248,0.4302786,0,0,0.3865443,4.205799,0.3865443,0,0.3865443,6.000012,100,0.2094165,0.4733064,1.226135,0,5.738468
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,1.666604,2.398604,2.398604,1.018604,0,0.3341789,2.398604,69.48226,0.2139726,0,0,1.666604,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2094165,2.638464,1.333283,1.7,6.220293
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,1.377603,0,0,0,0,0,0,0,1.377603,0,0,1.377603,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2094165,0,1.102082,0,5.931292
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,1.001541,0.6408291,0.6408291,0,0,0,0.6408291,156.2883,0.326984,0,0,1.001541,0.674557,0.6408291,0,0,0,4.553689,0,0,0,6.000012,100,0.2094165,0.7049121,0.8012328,0,5.55523
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,1.099125,1.215278,1.215278,0,0,0,1.215278,90.44224,0,0.0000000000000002220446,0,1.099125,1.27924,1.215278,0,0,0,4.553689,0,0.1801154,-0.1801154,5.810154,96.8357,0.2094165,1.336806,0.8792996,0,5.652813
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,1.178714,0.5422432,0.5422432,0,-1,0,0.5422432,217.3774,0.4078037,0,0,1.178714,0.5707824,0.5422432,0,0,0.2001282,4.373574,0.2001282,0,0.2001282,6.000012,100,0.2093945,0.5964676,0.9429715,0,5.552288
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,0.8316133,3.403466,1.38,0,-1,0,1.38,60.26183,0.0000000000000002220446,2.023466,2.363813,0.8316133,1.452632,1.38,0,0,0,4.553689,0,0.6210183,-0.6210183,5.345401,89.08984,0.2093945,3.743813,0.6652907,0,5.385302
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,0.3647957,0.3061261,0.3061261,0,-1,0,0.3061261,119.1652,0,0,0,0.3647957,0.322238,0.3061261,0,0,0.6900203,3.932671,0.04255778,0,0.04255778,5.385775,89.76274,0.2093898,0.3367387,0.2918366,0,4.297466
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,0.2877229,1.200485,1.200485,0,-1,0,1.200485,23.96723,0,0,0,0.2877229,1.263668,1.200485,0,0,0.6474625,3.970973,0,0.9759451,-0.9759451,4.357038,72.61716,0.2093898,1.320533,0.2301783,0,4.258696
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,2.211436,1.38,0,-1,0,1.38,0,0,0.8314362,1.05258,0,1.452632,1.38,0,0,1.731846,2.995028,0,1.452632,-1.452632,2.82583,47.09708,0.2093898,2.43258,0,0,2.995028
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,1.401912,1.38,0,-1,0,1.38,0,0,0.02191184,0.162103,0,1.452632,1.38,0,0,3.345881,1.542396,0,1.452632,-1.452632,1.294622,21.577,0.2093898,1.542103,0,0,1.542396
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,0.4720503,0.08527616,0,-1,0,0.08527616,0,0,0.3867742,0.4339792,0,0.08976438,0.08527616,0,0,4.959916,0.08976438,0,0.08976438,-0.08976438,1.200002,20,0.2093898,0.5192553,0,0,0.08976438
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,1.327173,0,0,-1,0,0,0,0,1.327173,1.45989,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2093898,1.45989,0,0,0
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,0.3728128,0,0,-1,0,0,0,0,0.3728128,0.4100941,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2093898,0.4100941,0,0,0
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,0.3738803,0,0,-1,0,0,0,0,0.3738803,0.4112684,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2093898,0.4112684,0,0,0
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2093898,0,0,0,0
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,0.6531647,0,0,-1,0,0,0,0,0.6531647,0.7184811,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2093898,0.7184811,0,0,0
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,0.06588192,0,0,-1,0,0,0,0,0.06588192,0.07247012,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2093898,0.07247012,0,0,0
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,0.04220382,0,0,-1,0,0,0,0,0.04220382,0.04642421,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2093898,0.04642421,0,0,0
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,0.6199193,0,0,-1,0,0,0,0,0.6199193,0.6819112,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2093898,0.6819112,0,0,0
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,0.06304182,0.06304182,1.515673,0,0.4698789,0.06304182,0,0.0000000000000004440892,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2094118,0.069346,0,1.7,0
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2094237,0,0,1.7,1.242
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,0.2500332,1.789223,1.789223,1.7,0,0.5202,1.789223,13.9744,0,0,0,0.2500332,0.09391931,0.08922335,0,0,2.299654,2.484,0.1561139,0,0.1561139,3.966471,66.10772,0.2094302,1.968146,0.2000265,1.7,2.734033
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,0.2550299,1.626709,1.626709,1.7,0,0.5202,1.626709,15.67766,0,0,0,0.2550299,0,0,0.07329125,0.06962669,2.14354,2.624502,0.3246566,0,0.3246566,4.274467,71.24097,0.2094447,1.78938,0.2040239,1.7,2.879532
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,0.3110218,0,0,0,-1,0,0,0,0,0,0,0.3110218,0,0,0,0,1.818884,2.916693,0.3110218,0,0.3110218,4.569529,76.15865,0.2094106,0,0.2488174,0,3.227715
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,0.4002843,1.455574,1.455574,1.7,0,0.5202,1.455574,27.5001,0,0,0,0.4002843,0,0,0.2444263,0.2322049,1.507862,3.196613,0.6324892,0,0.6324892,5.16956,86.15916,0.2094405,1.601131,0.3202274,1.7,3.596897
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,1.019876,2.043887,2.043887,1.7,0,0.5202,2.043887,49.89883,0,0,0,1.019876,0.361986,0.3438867,0,0,0.8753729,3.765853,0.6578895,0,0.6578895,5.793689,96.56129,0.2094676,2.248275,0.8159004,1.7,4.785729
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,1.078274,0.372291,0.372291,0,0,0,0.372291,289.6321,0.4689057,0,0,1.078274,0.3918852,0.372291,0,0,0.2174835,4.357954,0.2174835,0,0.2174835,6.000012,100,0.2094437,0.4095201,0.8626195,0,5.436228
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,0.8282462,3.21911,3.08,1.7,0,0.5202,3.08,26.89111,0.0000000000000002220446,0.1391104,0.4610214,0.8282462,1.452632,1.38,0,0,0,4.553689,0,0.6243854,-0.6243854,5.341852,89.03069,0.2094437,3.541021,0.6625969,1.7,5.381935
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,1.533897,1.992092,1.38,0,-1,0,1.38,111.1519,0,0.6120924,0.8113016,1.533897,1.452632,1.38,0,0,0.6937616,3.929304,0.08126511,0,0.08126511,5.418947,90.3156,0.2094348,2.191302,1.227117,0,5.4632
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,0.626885,1.432831,1.38,0,-1,0,1.38,45.42645,0.0000000000000002220446,0.05283139,0.1961145,0.626885,1.452632,1.38,0,0,0.6124964,4.002442,0,0.8257466,-0.8257466,4.548533,75.80874,0.2094348,1.576115,0.501508,0,4.629327
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,0.5529869,0.9855301,0.9855301,0,-1,0,0.9855301,56.11061,0,0,0,0.5529869,1.0374,0.9855301,0,0,1.529993,3.176696,0,0.4844131,-0.4844131,4.037917,67.29848,0.2094348,1.084083,0.4423895,0,3.729682
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,0.2139195,1.115827,1.115827,0,-1,0,1.115827,19.17138,0,0,0,0.2139195,1.174555,1.115827,0,0,2.068229,2.692282,0,0.9606355,-0.9606355,3.025318,50.42187,0.2094348,1.22741,0.1711356,0,2.906202
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,2.837286,1.38,0,-1,0,1.38,0,0,1.457286,1.741015,0,1.452632,1.38,0,0,3.135602,1.731647,0,1.452632,-1.452632,1.49411,24.90179,0.2094348,3.121015,0,0,1.731647
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,0.7375823,0.2650645,0,-1,0,0.2650645,0,0,0.4725179,0.5462761,0,0.2790152,0.2650645,0,0,4.749638,0.2790152,0,0.2790152,-0.2790152,1.200002,20,0.2094348,0.8113406,0,0,0.2790152
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,2.70863,0,0,-1,0,0,0,0,2.70863,2.979493,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2094348,2.979493,0,0,0
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,0.1220847,0,0,-1,0,0,0,0,0.1220847,0.1342932,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2094348,0.1342932,0,0,0
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,0.1642964,0,0,-1,0,0,0,0,0.1642964,0.1807261,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2094348,0.1807261,0,0,0
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2094348,0,0,0,0
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,0.03261296,0,0,-1,0,0,0,0,0.03261296,0.03587426,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2094348,0.03587426,0,0,0
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,0.4370051,0,0,-1,0,0,0,0,0.4370051,0.4807056,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2094348,0.4807056,0,0,0
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,0.1661125,0,0,-1,0,0,0,0,0.1661125,0.1827237,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2094348,0.1827237,0,0,0
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,0.2653972,0,0,-1,0,0,0,0,0.2653972,0.2919369,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2094348,0.2919369,0,0,0
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,0.3796628,0,0,-1,0,0,0,0,0.3796628,0.4176291,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2094348,0.4176291,0,0,0
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,0.2711422,0.2711422,1.7,0,0.5202,0.2711422,0,0,0,0,0,0,0,1.428858,1.357415,5.059654,0,1.357415,0,1.357415,2.487759,41.46257,0.2094885,0.2982564,0,1.7,0
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.70224,1.221673,1.38,0,1.38,3.796942,63.28224,0.2095003,0,0,1.7,1.221673
