Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,0.4247663,1.470968,1.470968,1.7,0,0.5202,1.470968,28.87664,0,0,0,0.4247663,0,0,0.2290316,0.21758,2.322239,2.463673,0.6423463,0,0.6423463,4.406325,73.43861,0.2095302,1.618065,0.339813,1.7,2.88844
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,0.8261153,4.818213,3.08,1.7,0,0.5202,3.08,26.82192,0.0000000000000002220446,1.738213,2.220034,0.8261153,1.452632,1.38,0,0,1.679893,3.041785,0,0.6265163,-0.6265163,3.745919,62.43186,0.2095302,5.300034,0.6608922,1.7,3.8679
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,1.438592,1.991268,1.38,0,-1,0,1.38,104.2458,0.0000000000000002220446,0.6112682,0.810395,1.438592,1.452632,1.38,0,0,2.376022,2.415269,0,0.01403936,-0.01403936,3.73112,62.18521,0.2095302,2.190395,1.150874,0,3.853861
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,1.661755,0.2883182,0.2883182,0,0,0,0.2883182,576.3615,0,0,0,1.661755,0.3034929,0.2883182,0,0,2.391622,2.401229,1.358262,0,1.358262,5.019681,83.66119,0.2093816,0.3171501,1.329404,0,4.062984
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,1.745751,0.786801,0.786801,0,0,0,0.786801,221.8796,0,0,0,1.745751,0.8282115,0.786801,0,0,1.033359,3.623666,0.9175391,0,0.9175391,5.890135,98.16872,0.2092812,0.8654811,1.3966,0,5.369416
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,1.649323,0.8967097,0.8967097,0,0,0,0.8967097,183.9305,0.5895975,0,0,1.649323,0.9439049,0.8967097,0,0,0.1158204,4.44945,0.1158204,0,0.1158204,6.000012,100,0.2092686,0.9863806,1.319458,0,6.098773
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,1.765917,0.9560613,0.9560613,0,0,0,0.9560613,184.7075,0.7595363,0,0,1.765917,1.00638,0.9560613,0,0,0,4.553689,0,0,0,6.000012,100,0.2092686,1.051667,1.412733,0,6.319605
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,1.319015,0,0,0,-1,0,0,0,1.319015,0,0,1.319015,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2092686,0,1.055212,0,5.872704
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,1.189068,1.025651,1.025651,0,-1,0,1.025651,115.933,0.1094354,0,0,1.189068,1.079633,1.025651,0,0,0,4.553689,0,0,0,6.000012,100,0.2092686,1.128216,0.9512544,0,5.742757
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,0.7651965,0,0,0,-1,0,0,0,0.7651965,0,0,0.7651965,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2092686,0,0.6121572,0,5.318885
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,0.2291484,0.4788574,0.4788574,0,-1,0,0.4788574,47.85316,0,0,0,0.2291484,0.5040604,0.4788574,0,0,0,4.553689,0,0.274912,-0.274912,5.710229,95.1703,0.2092686,0.5267431,0.1833187,0,4.782837
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,1.082499,1.082499,0,-1,0,1.082499,0,0,0.0000000000000002220446,0,0,1.139473,1.082499,0,0,0.3054578,4.278777,0,1.139473,-1.139473,4.50912,75.15184,0.2092686,1.190749,0,0,4.278777
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.571539,3.139304,0,0,0,4.50912,75.15184,0.2092686,0,0,0,3.139304
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.571539,3.139304,0,0,0,4.50912,75.15184,0.2092686,0,0,0,3.139304
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,2.501676,1.38,0,-1,0,1.38,0,0,1.121676,1.371843,0,1.452632,1.38,0,0,1.571539,3.139304,0,1.452632,-1.452632,2.977911,49.63176,0.2092686,2.751843,0,0,3.139304
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,0.2562167,0.2562167,0,-1,0,0.2562167,0,0,0,0,0,0.2697018,0.2562167,0,0,3.185574,1.686673,0,0.2697018,-0.2697018,2.693621,44.89359,0.2092686,0.2818384,0,0,1.686673
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.485242,1.416971,0,0,0,2.693621,44.89359,0.2092686,0,0,0,1.416971
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,0.5383951,0.5383951,0,-1,0,0.5383951,0,0,0,0,0,0.5667317,0.5383951,0,0,3.485242,1.416971,0,0.5667317,-0.5667317,2.096233,34.93715,0.2092686,0.5922346,0,0,1.416971
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,0.6717375,0.6717375,0,-1,0,0.6717375,0,0,0.0000000000000001110223,0,0,0.7070921,0.6717375,0,0,4.114944,0.8502392,0,0.7070921,-0.7070921,1.350893,22.51483,0.2092686,0.7389112,0,0,0.8502392
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,0.07708769,0.07708769,0,-1,0,0.07708769,0,0,0.00000000000000001387779,0,0,0.08114494,0.07708769,0,0,4.900602,0.143147,0,0.08114494,-0.08114494,1.265358,21.08926,0.2092686,0.08479647,0,0,0.143147
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,0.0581849,0.0581849,0,-1,0,0.0581849,0,0,0.000000000000000006938894,0.005101396,0,0.06124726,0.0581849,0,0,4.990763,0.06200209,0,0.06124726,-0.06124726,1.200798,20.01326,0.2092686,0.06400339,0,0,0.06200209
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,0.131209,0.0007170934,0,-1,0,0.0007170934,0,0,0.1304919,0.1436128,0,0.0007548352,0.0007170934,0,0,5.058815,0.0007548352,0,0.0007548352,-0.0007548352,1.200002,20,0.2092686,0.1443299,0,0,0.0007548352
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,0.2195466,0.2195466,1.672178,0,0.5126047,0.2195466,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2093153,0.2415013,0,1.7,0
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,0.1197407,0.1197407,1.572372,0,0.4853576,0.1197407,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2093461,0.1317147,0,1.7,1.242
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,0.2593953,2.445441,2.445441,1.7,0,0.5202,2.445441,10.60731,0,0,0,0.2593953,0.7846742,0.7454405,0,0,2.299654,2.484,0,0.5252789,-0.5252789,3.264676,54.41115,0.2093461,2.689985,0.2075163,1.7,2.743395
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,0.3694322,1.820071,1.820071,1.7,0,0.5202,1.820071,20.29768,0,0,0,0.3694322,0.126391,0.1200714,0,0,2.883298,1.958721,0.2430413,0,0.2430413,3.495245,58.25397,0.2093561,2.002079,0.2955458,1.7,2.328153
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,0.6389524,1.376883,1.376883,0,-1,0,1.376883,46.40573,0,0,0.1345709,0.6389524,1.44935,1.376883,0,0,2.640256,2.177458,0,0.8103977,-0.8103977,2.641011,44.01676,0.2093561,1.514571,0.5111619,0,2.816411
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,1.337163,2.346623,2.346623,1.7,0,0.5202,2.346623,56.98245,0,0,0,1.337163,0.6806559,0.6466231,0,0,3.540698,1.367061,0.6565074,0,0.6565074,3.263828,54.39703,0.2093831,2.581285,1.069731,1.7,2.704224
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,1.533656,0.6231682,0.6231682,1.7,0,0.5202,0.6231682,246.1062,0,0,0,1.533656,0,0,1.076832,1.02299,2.884191,1.957917,2.556646,0,2.556646,5.689276,94.82107,0.2093058,0.685485,1.226925,1.7,3.491573
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,1.446791,0.140383,0.140383,0,0,0,0.140383,1030.603,0.9714746,0,0,1.446791,0.1477716,0.140383,0,0,0.3275449,4.258899,0.3275449,0,0.3275449,6.000012,100,0.2092701,0.1544213,1.157433,0,5.705689
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,1.709356,1.699795,1.699795,0.425,0,0.172125,1.699795,100.5625,0.3674668,0,0,1.709356,1.34189,1.274795,0,0,0,4.553689,0,0,0,6.000012,100,0.2092701,1.869775,1.367485,1.7,6.263045
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,1.446952,0.1523776,0.1523776,0,-1,0,0.1523776,949.5832,1.286555,0,0,1.446952,0.1603975,0.1523776,0,0,0,4.553689,0,0,0,6.000012,100,0.2092701,0.1676154,1.157562,0,6.000641
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,0.7983122,0.6173737,0.6173737,0,-1,0,0.6173737,129.3078,0.1484452,0,0,0.7983122,0.6498671,0.6173737,0,0,0,4.553689,0,0,0,6.000012,100,0.2092701,0.6791111,0.6386498,0,5.352001
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,0.5928508,0,0,0,-1,0,0,0,0.5928508,0,0,0.5928508,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2092701,0,0.4742807,0,5.14654
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,0.2524237,1.350322,1.350322,0,-1,0,1.350322,18.69359,0,0.0000000000000002220446,0.1053546,0.2524237,1.421392,1.350322,0,0,0,4.553689,0,1.168968,-1.168968,4.767811,79.46336,0.2092701,1.485355,0.201939,0,4.806113
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.298854,3.384721,0,0,0,4.767811,79.46336,0.2092701,0,0,0,3.384721
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,2.975183,1.38,0,-1,0,1.38,0,0,1.595183,1.892702,0,1.452632,1.38,0,0,1.298854,3.384721,0,1.452632,-1.452632,3.236603,53.94328,0.2092701,3.272702,0,0,3.384721
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,2.502256,1.38,0,-1,0,1.38,0,0,1.122256,1.372481,0,1.452632,1.38,0,0,2.912889,1.932089,0,1.452632,-1.452632,1.705395,28.42319,0.2092701,2.752481,0,0,1.932089
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,2.125533,0.4554847,0,-1,0,0.4554847,0,0,1.670049,1.882602,0,0.4794575,0.4554847,0,0,4.526924,0.4794575,0,0.4794575,-0.4794575,1.200002,20,0.2092701,2.338087,0,0,0.4794575
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,0.3184107,0,0,-1,0,0,0,0,0.3184107,0.3502518,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2092701,0.3502518,0,0,0
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,0.120552,0,0,-1,0,0,0,0,0.120552,0.1326072,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2092701,0.1326072,0,0,0
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,0.4961945,0,0,-1,0,0,0,0,0.4961945,0.545814,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2092701,0.545814,0,0,0
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2092701,0,0,0,0
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,0.3119756,0,0,-1,0,0,0,0,0.3119756,0.3431731,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2092701,0.3431731,0,0,0
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,0.6984557,0,0,-1,0,0,0,0,0.6984557,0.7683012,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2092701,0.7683012,0,0,0
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2092701,0,0,0,0
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,0.1607267,0.1607267,1.613358,0,0.4965468,0.1607267,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2093074,0.1767994,0,1.7,0
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,0.4475452,0.4475452,1.7,0,0.5202,0.4475452,0,0,0,0,0,0,0,1.252455,1.189832,3.679654,1.242,1.189832,0,1.189832,3.637959,60.63253,0.2093754,0.4922997,0,1.7,1.242
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.07781946,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.07781946,0,0,1.452632,1.38,2.489822,2.312849,1.457819,0,1.457819,5.020968,83.68263,0.2093787,0,0.06225557,1.7,2.390668
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,0.4148078,1.176553,1.176553,0,0,0,1.176553,35.25619,0,0.0000000000000002220446,0,0.4148078,1.238477,1.176553,0,0,1.032003,3.624886,0,0.8236692,-0.8236692,4.152745,69.21227,0.2093787,1.294209,0.3318463,0,4.039694
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,0.6954921,2.153532,1.38,0,-1,0,1.38,50.39798,0.0000000000000002220446,0.7735316,0.9888847,0.6954921,1.452632,1.38,0,0,1.947191,2.801217,0,0.7571394,-0.7571394,3.35465,55.91071,0.2093787,2.368885,0.5563937,0,3.496709
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,0.6221583,0,0,0,0,0,0,0,0,0,0,0.6221583,0,0,0,0,2.788457,2.044078,0.6221583,0,0.6221583,3.944881,65.74788,0.2093111,0,0.4977266,0,2.666236
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,0.8613962,0.3198315,0.3198315,0,0,0,0.3198315,269.3282,0,0,0,0.8613962,0.3366647,0.3198315,0,0,2.166299,2.60402,0.5247315,0,0.5247315,4.442685,74.04459,0.2092541,0.3518146,0.689117,0,3.465416
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,0.7384831,0,0,0,0,0,0,0,0,0,0,0.7384831,0,0,0,0,1.641567,3.076278,0.7384831,0,0.7384831,5.143271,85.72102,0.2091739,0,0.5907865,0,3.814762
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,0.7371395,0,0,0,0,0,0,0,0,0,0,0.7371395,0,0,0,0,0.9030841,3.740913,0.7371395,0,0.7371395,5.842583,97.37619,0.209094,0,0.5897116,0,4.478053
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,0.3961265,2.764654,1.38,0,-1,0,1.38,28.70482,0.0000000000000002220446,1.384654,1.66112,0.3961265,1.452632,1.38,0,0,0.1659445,4.404339,0,1.056505,-1.056505,4.728929,78.81532,0.209094,3.04112,0.3169012,0,4.800465
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,0.7092972,1.042891,1.042891,0,-1,0,1.042891,68.01263,0,0,0,0.7092972,1.09778,1.042891,0,0,1.339839,3.347834,0,0.3884822,-0.3884822,4.319433,71.9904,0.209094,1.14718,0.5674378,0,4.057131
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,0.4731531,1.087753,1.087753,0,-1,0,1.087753,43.49819,0,0,0,0.4731531,1.145004,1.087753,0,0,1.771486,2.959352,0,0.6718505,-0.6718505,3.61124,60.18721,0.209094,1.196529,0.3785225,0,3.432505
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.1329829,1.910843,1.38,0,-1,0,1.38,9.636441,0,0.5308427,0.721927,0.1329829,1.452632,1.38,0,0,2.517987,2.287501,0,1.319649,-1.319649,2.220208,37.0034,0.209094,2.101927,0.1063863,0,2.420484
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,0.504313,0.504313,0,-1,0,0.504313,0,0,0.0000000000000001110223,0,0,0.5308558,0.504313,0,0,3.984263,0.9678523,0,0.5308558,-0.5308558,1.660637,27.67723,0.209094,0.5547442,0,0,0.9678523
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,0.4450963,0.4151467,0,-1,0,0.4151467,0,0,0.02994961,0.07445925,0,0.4369965,0.4151467,0,0,4.574103,0.4369965,0,0.4369965,-0.4369965,1.200002,20,0.209094,0.489606,0,0,0.4369965
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,0.8644782,0,0,-1,0,0,0,0,0.8644782,0.9509259,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.209094,0.9509259,0,0,0
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,2.529961,0,0,-1,0,0,0,0,2.529961,2.782957,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.209094,2.782957,0,0,0
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,0.390848,0,0,-1,0,0,0,0,0.390848,0.4299329,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.209094,0.4299329,0,0,0
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,0.07981972,0,0,-1,0,0,0,0,0.07981972,0.08780169,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.209094,0.08780169,0,0,0
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.209094,0,0,0,0
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.209094,0,0,0,0
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,0.0006159248,0,0,-1,0,0,0,0,0.0006159248,0.0006775173,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.209094,0.0006775173,0,0,0
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.209094,0,0,0,0
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,0.5714867,0,0,-1,0,0,0,0,0.5714867,0.6286353,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.209094,0.6286353,0,0,0
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,0.1939525,0.1939525,1.646584,0,0.5056174,0.1939525,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2091365,0.2133478,0,1.7,0
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,0.183481,0.183481,1.636113,0,0.5027587,0.183481,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2091773,0.2018291,0,1.7,1.242
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.04445369,1.383863,1.383863,1.7,0,0.5202,1.383863,3.21229,0,0,0,0.04445369,0,0,0.3161372,0.3003303,2.299654,2.484,0.344784,0,0.344784,4.145459,69.09085,0.2091962,1.522249,0.03556295,1.7,2.528454
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,0.2638242,2.271312,2.271312,1.7,0,0.5202,2.271312,11.6155,0.0000000000000001110223,0,0,0.2638242,0.6013809,0.5713119,0,0,1.95487,2.794306,0,0.3375567,-0.3375567,3.789643,63.16059,0.2091962,2.498443,0.2110593,1.7,3.05813
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,0.1633577,1.693739,1.38,0,-1,0,1.38,11.83752,0.0000000000000002220446,0.3137386,0.4831125,0.1633577,1.452632,1.38,0,0,2.329933,2.456749,0,1.289274,-1.289274,2.430629,40.5104,0.2091962,1.863112,0.1306862,0,2.620107
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,0.7931601,1.304721,1.304721,1.7,0,0.5202,1.304721,60.79156,0,0,0,0.7931601,0,0,0.3952793,0.3755153,3.76246,1.167475,1.168675,0,1.168675,3.539332,58.98875,0.20925,1.435193,0.6345281,1.7,1.960635
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,1.194826,0,0,1.452632,0,0.4526684,0,0,0,0,0,1.194826,0,0,1.452632,1.38,2.593785,2.219283,2.574826,0,2.574826,5.982027,99.70024,0.2091327,0,0.9558609,1.7,3.414109
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,0.6482161,1.65153,1.65153,1.053735,0,0.3437697,1.65153,39.24943,0.00000000000000009367507,0,0,0.6482161,0.6292577,0.5977949,0,0,0.01895834,4.536626,0.01895834,0,0.01895834,6.000012,100,0.2091334,1.816683,0.5185729,1.7,5.184843
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,0.5294687,1.771364,1.771364,1.268369,0,0.4023646,1.771364,29.89045,0,0,0,0.5294687,0.5294687,0.5029953,0,0,0,4.553689,0,0,0,6.000012,100,0.2091334,1.9485,0.423575,1.7,5.083158
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,0.2522461,1.177933,1.177933,0,-1,0,1.177933,21.41429,0,0,0,0.2522461,1.23993,1.177933,0,0,0,4.553689,0,0.9876838,-0.9876838,4.958902,82.6482,0.2091334,1.295727,0.2017969,0,4.805935
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,0.4193821,2.036004,1.38,0,-1,0,1.38,30.39001,0.0000000000000002220446,0.656004,0.8596044,0.4193821,1.452632,1.38,0,0,1.097427,3.566005,0,1.033249,-1.033249,3.869761,64.4959,0.2091334,2.239604,0.3355057,0,3.985387
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,0.5827562,0,0,0,-1,0,0,0,0,0,0,0.5827562,0,0,0,0,2.245481,2.532756,0.5827562,0,0.5827562,4.422612,73.71006,0.2090705,0,0.4662049,0,3.115512
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,0.3072278,0.6207936,0.6207936,0,-1,0,0.6207936,49.48952,0,0,0,0.3072278,0.6534669,0.6207936,0,0,1.662725,3.057236,0,0.3462391,-0.3462391,4.057644,67.62727,0.2090705,0.682873,0.2457823,0,3.364464
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,1.292826,1.292826,0,-1,0,1.292826,0,0,0,0.04210851,0,1.360869,1.292826,0,0,2.047436,2.710997,0,1.360869,-1.360869,2.623162,43.71928,0.2090705,1.422109,0,0,2.710997
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,1.688251,1.282621,0,-1,0,1.282621,0,0,0.4056296,0.5744547,0,1.350128,1.282621,0,0,3.559513,1.350128,0,1.350128,-1.350128,1.200002,20,0.2090705,1.857076,0,0,1.350128
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,2.089185,0,0,-1,0,0,0,0,2.089185,2.298103,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2090705,2.298103,0,0,0
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,1.355015,0,0,-1,0,0,0,0,1.355015,1.490517,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2090705,1.490517,0,0,0
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,0.5136389,0,0,-1,0,0,0,0,0.5136389,0.5650029,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2090705,0.5650029,0,0,0
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,0.459915,0,0,-1,0,0,0,0,0.459915,0.5059065,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2090705,0.5059065,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,0.07175309,0,0,-1,0,0,0,0,0.07175309,0.0789284,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2090705,0.0789284,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,0.5585874,0,0,-1,0,0,0,0,0.5585874,0.6144462,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2090705,0.6144462,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,0.2081819,0,0,-1,0,0,0,0,0.2081819,0.2290001,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2090705,0.2290001,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,0.3168741,0,0,-1,0,0,0,0,0.3168741,0.3485615,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2090705,0.3485615,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,0.1310215,0,0,-1,0,0,0,0,0.1310215,0.1441237,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2090705,0.1441237,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,0.03013586,0.03013586,1.482767,0,0.4608955,0.03013586,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2090872,0.03314945,0,1.7,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,0.4904948,0.4904948,1.7,0,0.5202,0.4904948,0,0,0,0,0,0,0,1.209505,1.14903,3.679654,1.242,1.14903,0,1.14903,3.599251,59.98739,0.2091525,0.5395443,0,1.7,1.242
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,0.3184742,1.456766,1.456766,1.7,0,0.5202,1.456766,21.86172,0,0,0,0.3184742,0,0,0.2432336,0.2310719,2.530624,2.276127,0.5495461,0,0.5495461,4.120596,68.67646,0.2091786,1.602443,0.2547794,1.7,2.594601
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,0.7713171,2.398816,2.398816,1.7,0,0.5202,2.398816,32.15408,0,0,0,0.7713171,0.7355953,0.6988156,0,0,1.981078,2.770718,0.03572172,0,0.03572172,4.154485,69.24127,0.2091801,2.638697,0.6170536,1.7,3.542036
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,1.009696,3.703382,1.38,0,-1,0,1.38,73.16641,0.0000000000000002220446,2.323382,2.693721,1.009696,1.452632,1.38,0,0,1.945357,2.802868,0,0.4429351,-0.4429351,3.68759,61.45971,0.2091801,4.07372,0.8077572,0,3.812564
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,1.66552,0.7127804,0.7127804,0,0,0,0.7127804,233.6652,0,0,0,1.66552,0.7502951,0.7127804,0,0,2.437507,2.359933,0.9152247,0,0.9152247,4.555849,75.93066,0.2090814,0.7840584,1.332416,0,4.025453
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,1.83401,0.3831623,0.3831623,0,0,0,0.3831623,478.6508,0,0,0,1.83401,0.4033288,0.3831623,0,0,1.522282,3.183635,1.430681,0,1.430681,5.913112,98.55166,0.2089273,0.4214786,1.467208,0,5.017645
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,1.841532,0,0,0,0,0,0,0,1.749931,0,0,1.841532,0,0,0,0,0.0916011,4.471248,0.0916011,0,0.0916011,6.000012,100,0.2089174,0,1.473226,0,6.31278
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,1.8093,1.326919,1.326919,0.425,0,0.172125,1.326919,136.3535,0.8599116,0,0,1.8093,0.9493883,0.9019189,0,0,0,4.553689,0,0,0,6.000012,100,0.2089174,1.459611,1.44744,1.7,6.362989
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,1.719911,1.175673,1.175673,0,-1,0,1.175673,146.2915,0.4823598,0,0,1.719911,1.237551,1.175673,0,0,0,4.553689,0,0,0,6.000012,100,0.2089174,1.293241,1.375929,0,6.2736
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,1.167713,1.421896,1.38,0,-1,0,1.38,84.61688,0.0000000000000002220446,0.04189578,0.1840854,1.167713,1.452632,1.38,0,0,0,4.553689,0,0.2849186,-0.2849186,5.699681,94.9945,0.2089174,1.564085,0.9341704,0,5.721402
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,0.755867,0.7490227,0.7490227,0,-1,0,0.7490227,100.9138,0,0,0,0.755867,0.788445,0.7490227,0,0,0.3165762,4.26877,0,0.03257799,-0.03257799,5.665341,94.42216,0.2089174,0.823925,0.6046936,0,5.024637
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,0.3179927,3.146707,1.38,0,-1,0,1.38,23.04295,0.0000000000000002220446,1.766707,2.081377,0.3179927,1.452632,1.38,0,0,0.352774,4.236192,0,1.134639,-1.134639,4.469327,74.48863,0.2089174,3.461377,0.2543942,0,4.554185
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,2.54474,1.38,0,-1,0,1.38,0,0,1.16474,1.419214,0,1.452632,1.38,0,0,1.613484,3.101553,0,1.452632,-1.452632,2.938119,48.96855,0.2089174,2.799214,0,0,3.101553
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,0.9872365,0.9872365,0,-1,0,0.9872365,0,0,0,0,0,1.039196,0.9872365,0,0,3.227519,1.648922,0,1.039196,-1.039196,1.84271,30.71177,0.2089174,1.08596,0,0,1.648922
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,2.381681,0.5792394,0,-1,0,0.5792394,0,0,1.802442,2.04061,0,0.6097256,0.5792394,0,0,4.382182,0.6097256,0,0.6097256,-0.6097256,1.200002,20,0.2089174,2.61985,0,0,0.6097256
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,3.290843,0,0,-1,0,0,0,0,3.290843,3.619927,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2089174,3.619927,0,0,0
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,0.6036297,0,0,-1,0,0,0,0,0.6036297,0.6639927,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2089174,0.6639927,0,0,0
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,0.2716845,0,0,-1,0,0,0,0,0.2716845,0.298853,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2089174,0.298853,0,0,0
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,0.5201666,0,0,-1,0,0,0,0,0.5201666,0.5721833,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2089174,0.5721833,0,0,0
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,0.4931701,0,0,-1,0,0,0,0,0.4931701,0.542487,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2089174,0.542487,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,0.4112089,0,0,-1,0,0,0,0,0.4112089,0.4523298,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2089174,0.4523298,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,0.3510773,0,0,-1,0,0,0,0,0.3510773,0.3861851,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2089174,0.3861851,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,0.6384118,0,0,-1,0,0,0,0,0.6384118,0.702253,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2089174,0.702253,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,0.6232398,0.6232398,1.7,0,0.5202,0.6232398,0,0,0,0,0,0,0,1.07676,1.022922,5.059654,0,1.022922,0,1.022922,2.170432,36.17379,0.2089756,0.6855638,0,1.7,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,0.441295,0.441295,1.7,0,0.5202,0.441295,0,0,0,0,0,0,0,1.258705,1.19577,4.036732,0.9206299,1.19577,0,1.19577,3.304838,55.08053,0.2090434,0.4854245,0,1.7,0.9206299
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,0.4864346,2.18518,2.18518,1.7,0,0.5202,2.18518,22.26061,0.0000000000000002220446,0,0,0.4864346,0.5107161,0.4851803,0,0,2.840962,1.996823,0,0.0242815,-0.0242815,3.279243,54.65395,0.2090434,2.403698,0.3891477,1.7,2.483257
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,0.8903715,1.086849,1.086849,1.7,0,0.5202,1.086849,81.92227,0,0,0,0.8903715,0,0,0.6131508,0.5824933,2.867942,1.972541,1.472865,0,1.472865,4.676526,77.94194,0.209084,1.195534,0.7122972,1.7,2.862913
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,1.171725,4.208834,1.38,0,-1,0,1.38,84.90759,0,2.828834,3.249717,1.171725,1.452632,1.38,0,0,1.395077,3.29812,0,0.2809068,-0.2809068,4.380424,73.00692,0.209084,4.629717,0.9373798,0,4.469844
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,1.483212,2.675609,2.675609,1.7,0,0.5202,2.675609,55.43453,0,0,0,1.483212,1.026957,0.9756094,0,0,1.707196,3.017213,0.4562542,0,0.4562542,4.813265,80.22092,0.209098,2.94317,1.186569,1.7,4.500424
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,1.82266,2.311518,2.311518,1.7,0,0.5202,2.311518,78.8512,0,0,0,1.82266,0.6437035,0.6115183,0,0,1.250942,3.427842,1.178957,0,1.178957,5.931721,98.86182,0.2090911,2.54267,1.458128,1.7,5.250502
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,1.52282,1.272185,1.272185,0.425,0,0.172125,1.272185,119.7011,0.5590608,0,0,1.52282,0.8917741,0.8471854,0,0,0.07198501,4.488903,0.07198501,0,0.07198501,6.000012,100,0.2090834,1.399404,1.218256,1.7,6.011722
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,1.833276,0,0,0,0,0,0,0,1.833276,0,0,1.833276,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2090834,0,1.466621,0,6.386965
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,1.549214,1.231887,1.231887,0,-1,0,1.231887,125.7595,0.2524915,0,0,1.549214,1.296723,1.231887,0,0,0,4.553689,0,0,0,6.000012,100,0.2090834,1.355075,1.239372,0,6.102903
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,1.162429,2.982642,1.38,0,-1,0,1.38,84.23402,0,1.602642,1.900906,1.162429,1.452632,1.38,0,0,0,4.553689,0,0.2902022,-0.2902022,5.694112,94.90168,0.2090834,3.280906,0.9299435,0,5.716118
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,0.4417953,0,0,0,-1,0,0,0,0.1193485,0,0,0.4417953,0,0,0,0,0.3224469,4.263487,0.3224469,0,0.3224469,6.000012,100,0.2090487,0,0.3534363,0,4.705282
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,0.1985447,1.217277,1.217277,0,-1,0,1.217277,16.31056,0,0,0,0.1985447,1.281344,1.217277,0,0,0,4.553689,0,1.082799,-1.082799,4.858641,80.97719,0.2090487,1.339005,0.1588358,0,4.752234
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,0.03972704,0.03972704,0,-1,0,0.03972704,0,0,0,0,0,0.04181794,0.03972704,0,0,1.20311,3.47089,0,0.04181794,-0.04181794,4.814561,80.24252,0.2090487,0.04369975,0,0,3.47089
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,1.40506,1.38,0,-1,0,1.38,0,0,0.02506012,0.1655661,0,1.452632,1.38,0,0,1.249575,3.429072,0,1.452632,-1.452632,3.283353,54.72244,0.2090487,1.545566,0,0,3.429072
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,3.479896,1.38,0,-1,0,1.38,0,0,2.099896,2.447886,0,1.452632,1.38,0,0,2.86361,1.97644,0,1.452632,-1.452632,1.752145,29.20236,0.2090487,3.827886,0,0,1.97644
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,0.5233801,0.497618,0,-1,0,0.497618,0,0,0.02576208,0.07810009,0,0.5238084,0.497618,0,0,4.477645,0.5238084,0,0.5238084,-0.5238084,1.200002,20,0.2090487,0.5757181,0,0,0.5238084
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,0.1133066,0,0,-1,0,0,0,0,0.1133066,0.1246372,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2090487,0.1246372,0,0,0
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,0.3867163,0,0,-1,0,0,0,0,0.3867163,0.4253879,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2090487,0.4253879,0,0,0
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,0.185488,0,0,-1,0,0,0,0,0.185488,0.2040368,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2090487,0.2040368,0,0,0
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,0.1973445,0,0,-1,0,0,0,0,0.1973445,0.2170789,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2090487,0.2170789,0,0,0
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2090487,0,0,0,0
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2090487,0,0,0,0
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,0.1820635,0,0,-1,0,0,0,0,0.1820635,0.2002698,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2090487,0.2002698,0,0,0
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,0.05490441,0.05490441,1.507536,0,0.4676573,0.05490441,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2090692,0.06039485,0,1.7,0
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2090811,0,0,1.7,1.242
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,0.4641044,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4641044,0,0,1.452632,1.38,2.299654,2.484,1.844104,0,1.844104,5.567839,92.79713,0.2090433,0,0.3712835,1.7,2.948104
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,0.9063274,0.6836142,0.6836142,0,0,0,0.6836142,132.5788,0,0,0,0.9063274,0.7195939,0.6836142,0,0,0.45555,4.143694,0.1867336,0,0.1867336,5.74499,95.74965,0.2090233,0.7519756,0.725062,0,5.050021
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,1.350538,2.084112,1.38,0,-1,0,1.38,97.86507,0.0000000000000002220446,0.7041123,0.9125235,1.350538,1.452632,1.38,0,0,0.2688164,4.311754,0,0.1020936,-0.1020936,5.637374,93.95605,0.2090233,2.292524,1.08043,0,5.662292
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,1.512484,0.7954577,0.7954577,0,0,0,0.7954577,190.1401,0.2929066,0,0,1.512484,0.837324,0.7954577,0,0,0.3822538,4.209661,0.3822538,0,0.3822538,6.000012,100,0.2089823,0.8750035,1.209987,0,5.722145
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,1.661499,0,0,0,0,0,0,0,1.661499,0,0,1.661499,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2089823,0,1.329199,0,6.215188
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,1.899945,0.1497852,0.1497852,0,0,0,0.1497852,1268.446,1.742276,0,0,1.899945,0.1576687,0.1497852,0,0,0,4.553689,0,0,0,6.000012,100,0.2089823,0.1647637,1.519956,0,6.453634
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,1.663096,1.345947,1.345947,0.425,0,0.172125,1.345947,123.5633,0.6936781,0,0,1.663096,0.9694175,0.9209467,0,0,0,4.553689,0,0,0,6.000012,100,0.2089823,1.480541,1.330477,1.7,6.216784
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,1.194399,0,0,0,-1,0,0,0,1.194399,0,0,1.194399,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2089823,0,0.955519,0,5.748087
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,1.186601,1.651764,1.38,0,-1,0,1.38,85.9856,0,0.2717637,0.43694,1.186601,1.452632,1.38,0,0,0,4.553689,0,0.2660303,-0.2660303,5.719592,95.32633,0.2089823,1.81694,0.9492811,0,5.74029
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,0.8361758,2.139399,1.38,0,-1,0,1.38,60.59245,0.0000000000000002220446,0.7593986,0.9733384,0.8361758,1.452632,1.38,0,0,0.2955891,4.287659,0,0.6164558,-0.6164558,5.06979,84.49633,0.2089823,2.353338,0.6689407,0,5.123835
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,0.325006,0.7861761,0.7861761,0,-1,0,0.7861761,41.3401,0,0,0,0.325006,0.8275538,0.7861761,0,0,0.98054,3.671203,0,0.5025479,-0.5025479,4.540058,75.66748,0.2089823,0.8647938,0.2600048,0,3.996209
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,1.770962,1.38,0,-1,0,1.38,0,0,0.3909621,0.5680583,0,1.452632,1.38,0,0,1.538926,3.168655,0,1.452632,-1.452632,3.00885,50.1474,0.2089823,1.948058,0,0,3.168655
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,1.856238,1.38,0,-1,0,1.38,0,0,0.4762382,0.661862,0,1.452632,1.38,0,0,3.152961,1.716023,0,1.452632,-1.452632,1.477642,24.62732,0.2089823,2.041862,0,0,1.716023
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,0.2443126,0.2443126,0,-1,0,0.2443126,0,0,0,0.01852151,0,0.2571712,0.2443126,0,0,4.766997,0.2633919,0,0.2571712,-0.2571712,1.20656,20.10929,0.2089823,0.2687438,0,0,0.2633919
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,0.8104016,0.005909744,0,-1,0,0.005909744,0,0,0.8044918,0.885532,0,0.006220783,0.005909744,0,0,5.052742,0.006220783,0,0.006220783,-0.006220783,1.200002,20,0.2089823,0.8914417,0,0,0.006220783
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,0.2778678,0,0,-1,0,0,0,0,0.2778678,0.3056546,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2089823,0.3056546,0,0,0
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,0.3869396,0,0,-1,0,0,0,0,0.3869396,0.4256336,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2089823,0.4256336,0,0,0
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,0.2679186,0,0,-1,0,0,0,0,0.2679186,0.2947105,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2089823,0.2947105,0,0,0
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2089823,0,0,0,0
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,0.2837103,0,0,-1,0,0,0,0,0.2837103,0.3120813,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2089823,0.3120813,0,0,0
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,0.3436291,0,0,-1,0,0,0,0,0.3436291,0.377992,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2089823,0.377992,0,0,0
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,0.3953952,0,0,-1,0,0,0,0,0.3953952,0.4349347,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2089823,0.4349347,0,0,0
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,0.2715518,0.2715518,1.7,0,0.5202,0.2715518,0,0,0,0,0,0,0,1.428448,1.357026,5.059654,0,1.357026,0,1.357026,2.48739,41.45642,0.2090351,0.2987069,0,1.7,0
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,0.2016955,0.2016955,1.654327,0,0.5077313,0.2016955,0,0,0,0,0,0,0,1.452632,1.38,3.702629,1.221323,1.38,0,1.38,3.796573,63.27609,0.2090783,0.221865,0,1.7,1.221323
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,0.431442,4.623843,3.08,1.7,0,0.5202,3.08,14.00786,0,1.543843,2.006227,0.431442,1.452632,1.38,0,0,2.322628,2.463323,0,1.02119,-1.02119,2.720145,45.33566,0.2090783,5.086227,0.3451536,1.7,2.894765
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,0.7652783,2.903844,2.903844,1.7,0,0.5202,2.903844,26.35397,0,0,0.1142286,0.7652783,1.267204,1.203844,0,0,3.457283,1.442134,0,0.5019261,-0.5019261,2.191068,36.51773,0.2090783,3.194229,0.6122227,1.7,2.207412
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,1.150394,1.378705,1.378705,0,-1,0,1.378705,83.44022,0,0,0.404803,1.150394,1.451268,1.378705,0,0,4.014979,0.9402076,0,0.300874,-0.300874,1.873919,31.23192,0.2090783,1.516575,0.9203153,0,2.090602
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,1.472078,0,0,0,0,0,0,0,0,0,0,1.472078,0,0,0,0,4.349284,0.6393336,1.472078,0,1.472078,3.270455,54.50748,0.208921,0,1.177663,0,2.111412
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,1.630774,3.681825,3.08,1.7,0,0.5202,3.08,52.94722,0,0.6018254,0.9700078,1.630774,1.452632,1.38,0,0,2.877205,1.964204,0.1781429,0,0.1781429,3.439457,57.32416,0.208902,4.050008,1.30462,1.7,3.594979
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,1.844346,0.9326314,0.9326314,1.7,0,0.5202,0.9326314,197.7572,0,0,0,1.844346,0,0,0.7673686,0.7290002,2.699062,2.124533,2.573346,0,2.573346,5.880747,98.01226,0.208825,1.025895,1.475477,1.7,3.968879
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,1.828234,1.842527,1.842527,0.4625272,0,0.1823699,1.842527,99.22424,0.2498859,0,0,1.828234,1.452632,1.38,0,0,0.1257162,4.440545,0.1257162,0,0.1257162,6.000012,100,0.2088116,2.02678,1.462587,1.7,6.268778
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,1.501371,2.025362,1.38,0,-1,0,1.38,108.795,0.0487398,0.6453615,0.8478977,1.501371,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2088116,2.227898,1.201097,0,6.05506
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,1.217459,3.293102,1.38,0,-1,0,1.38,88.2217,0,1.913102,2.242412,1.217459,1.452632,1.38,0,0,0,4.553689,0,0.2351721,-0.2351721,5.752119,95.86845,0.2088116,3.622412,0.9739676,0,5.771148
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,0.719836,1.204257,1.204257,0,-1,0,1.204257,59.7743,0,0,0,0.719836,1.267639,1.204257,0,0,0.2613023,4.318517,0,0.5478026,-0.5478026,5.174684,86.24456,0.2088116,1.324682,0.5758688,0,5.038353
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,0.2282083,0,0,0,-1,0,0,0,0,0,0,0.2282083,0,0,0,0,0.8699719,3.770714,0.2282083,0,0.2282083,5.391181,89.85284,0.2087873,0,0.1825666,0,3.998923
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6417636,3.976102,0,0,0,5.391181,89.85284,0.2087873,0,0,0,3.976102
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,1.310935,1.310935,0,-1,0,1.310935,0,0,0,0.06202804,0,1.379931,1.310935,0,0,0.6417636,3.976102,0,1.379931,-1.379931,3.936606,65.60998,0.2087873,1.442028,0,0,3.976102
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.17502,2.59617,0,0,0,3.936606,65.60998,0.2087873,0,0,0,2.59617
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.17502,2.59617,0,0,0,3.936606,65.60998,0.2087873,0,0,0,2.59617
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,0.2932991,0.2932991,0,-1,0,0.2932991,0,0,0,0,0,0.3087359,0.2932991,0,0,2.17502,2.59617,0,0.3087359,-0.3087359,3.61117,60.18605,0.2087873,0.322629,0,0,2.59617
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,0.3887886,0.3887886,0,-1,0,0.3887886,0,0,0.00000000000000005551115,0,0,0.4092511,0.3887886,0,0,2.51806,2.287435,0,0.4092511,-0.4092511,3.179782,52.99625,0.2087873,0.4276674,0,0,2.287435
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,0.6276207,0.6276207,0,-1,0,0.6276207,0,0,0,0,0,0.6606534,0.6276207,0,0,2.972784,1.878183,0,0.6606534,-0.6606534,2.483392,41.38978,0.2087873,0.6903827,0,0,1.878183
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,0.2346396,0.2346396,0,-1,0,0.2346396,0,0,0.00000000000000002775558,0,0,0.2469891,0.2346396,0,0,3.706843,1.21753,0,0.2469891,-0.2469891,2.223042,37.05064,0.2087873,0.2581035,0,0,1.21753
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.981275,0.9705411,0,0,0,2.223042,37.05064,0.2087873,0,0,0,0.9705411
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,0.137359,0.137359,0,-1,0,0.137359,0,0,0.00000000000000002775558,0,0,0.1445884,0.137359,0,0,3.981275,0.9705411,0,0.1445884,-0.1445884,2.070633,34.51048,0.2087873,0.1510949,0,0,0.9705411
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.141929,0.8259527,0,0,0,2.070633,34.51048,0.2087873,0,0,0,0.8259527
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,0.3249246,0.3249246,0,0,0,0.3249246,0,0,0.00000000000000005551115,0,0,0.3420259,0.3249246,0,0,4.141929,0.8259527,0,0.3420259,-0.3420259,1.710106,28.50171,0.2087873,0.357417,0,0,0.8259527
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,0.2450153,0.2450153,0,0,0,0.2450153,0,0,0.00000000000000005551115,0,0,0.2579108,0.2450153,0,0,4.521958,0.4839268,0,0.2579108,-0.2579108,1.438244,23.97069,0.2087873,0.2695168,0,0,0.4839268
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,0.3774054,2.711738,2.27325,1.7,0,0.5202,2.27325,16.60202,0,0.4384876,0.9964895,0.3774054,0.6034214,0.5732504,0,0,4.808526,0.226016,0,0.226016,-0.226016,1.200002,20,0.2087873,2.982912,0.3019243,1.7,0.6034214
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,0.8939682,1.079777,1.079777,1.7,0,0.5202,1.079777,82.79192,0,0,0,0.8939682,0,0,0.6202228,0.5892116,5.059654,0,1.48318,0,1.48318,2.60707,43.45109,0.2088266,1.187755,0.7151746,1.7,0.8939682
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,1.042841,0.8240994,0.8240994,0,-1,0,0.8240994,126.5431,0,0,0,1.042841,0.867473,0.8240994,0,0,3.576474,1.334862,0.1753677,0,0.1753677,2.773439,46.22389,0.2088079,0.9065093,0.8342725,0,2.377702
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,1.370776,0.7807075,0.7807075,0,0,0,0.7807075,175.5813,0,0,0,1.370776,0.8217974,0.7807075,0,0,3.401107,1.492693,0.5489788,0,0.5489788,3.294246,54.90399,0.2087495,0.8587783,1.096621,0,2.863469
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,1.690336,0.3129867,0.3129867,0,0,0,0.3129867,540.0665,0,0,0,1.690336,0.3294597,0.3129867,0,0,2.852128,1.986774,1.360877,0,1.360877,4.585287,76.4213,0.2086048,0.3442854,1.352269,0,3.67711
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,1.79532,0,0,0,0,0,0,0,0.3040687,0,0,1.79532,0,0,0,0,1.491251,3.211563,1.491251,0,1.491251,6.000012,100,0.2084464,0,1.436256,0,5.006883
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,1.86326,0.5091509,0.5091509,0,0,0,0.5091509,365.9544,1.327312,0,0,1.86326,0.5359483,0.5091509,0,0,0,4.553689,0,0,0,6.000012,100,0.2084464,0.5600659,1.490608,0,6.416949
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,1.563199,0.9809561,0.9809561,0,-1,0,0.9809561,159.3546,0.5306135,0,0,1.563199,1.032585,0.9809561,0,0,0,4.553689,0,0,0,6.000012,100,0.2084464,1.079052,1.250559,0,6.116888
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,1.192266,4.187702,1.38,0,-1,0,1.38,86.39606,0.0000000000000002220446,2.807702,3.226472,1.192266,1.452632,1.38,0,0,0,4.553689,0,0.2603658,-0.2603658,5.725562,95.42585,0.2084464,4.606472,0.9538126,0,5.745955
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,0.8128724,2.44586,1.38,0,-1,0,1.38,58.9038,0.0000000000000002220446,1.06586,1.310446,0.8128724,1.452632,1.38,0,0,0.2892954,4.293323,0,0.6397592,-0.6397592,5.051197,84.18645,0.2084464,2.690446,0.6502979,0,5.106195
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,0.3455024,0,0,0,-1,0,0,0,0,0,0,0.3455024,0,0,0,0,1.000139,3.653564,0.3455024,0,0.3455024,5.378969,89.64931,0.2084098,0,0.2764019,0,3.999066
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,4.016819,1.38,0,-1,0,1.38,0,0,2.636819,3.038501,0,1.452632,1.38,0,0,0.6546366,3.964516,0,1.452632,-1.452632,3.847761,64.12923,0.2084098,4.4185,0,0,3.964516
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,1.415698,1.38,0,-1,0,1.38,0,0,0.03569757,0.1772673,0,1.452632,1.38,0,0,2.268672,2.511884,0,1.452632,-1.452632,2.316553,38.60914,0.2084098,1.557267,0,0,2.511884
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,0.6673838,0.6673838,0,-1,0,0.6673838,0,0,0.0000000000000001110223,0,0,0.7025093,0.6673838,0,0,3.882707,1.059253,0,0.7025093,-0.7025093,1.576043,26.26733,0.2084098,0.7341222,0,0,1.059253
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,3.417369,0.3389064,0,-1,0,0.3389064,0,0,3.078462,3.420199,0,0.3567436,0.3389064,0,0,4.663272,0.3567436,0,0.3567436,-0.3567436,1.200002,20,0.2084098,3.759106,0,0,0.3567436
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,0.5941872,0,0,-1,0,0,0,0,0.5941872,0.6536059,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2084098,0.6536059,0,0,0
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,0.1504173,0,0,-1,0,0,0,0,0.1504173,0.165459,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2084098,0.165459,0,0,0
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,0.1774726,0,0,-1,0,0,0,0,0.1774726,0.1952198,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2084098,0.1952198,0,0,0
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,0.806047,0,0,-1,0,0,0,0,0.806047,0.8866518,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2084098,0.8866518,0,0,0
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,0.1386966,0,0,-1,0,0,0,0,0.1386966,0.1525662,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2084098,0.1525662,0,0,0
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,0.205694,0,0,-1,0,0,0,0,0.205694,0.2262635,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2084098,0.2262635,0,0,0
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,0.2722027,0,0,-1,0,0,0,0,0.2722027,0.2994229,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2084098,0.2994229,0,0,0
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,0.4921315,0.4921315,1.7,0,0.5202,0.4921315,0,0,0,0,0,0,0,1.207868,1.147475,5.059654,0,1.147475,0,1.147475,2.288593,38.14314,0.2084745,0.5413446,0,1.7,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,0.1044828,0.1044828,1.557114,0,0.4811922,0.1044828,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.912179,1.032728,1.38,0,1.38,3.597776,59.96281,0.2085028,0.1149311,0,1.7,1.032728
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,0.4237969,2.44313,2.44313,1.7,0,0.5202,2.44313,17.34647,0,0,0,0.4237969,0.7822425,0.7431303,0,0,2.532179,2.274728,0,0.3584455,-0.3584455,3.219941,53.66558,0.2085028,2.687443,0.3390375,1.7,2.698524
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,0.9106953,1.081496,1.081496,1.7,0,0.5202,1.081496,84.20701,0,0,0,0.9106953,0,0,0.6185042,0.587579,2.930452,1.916282,1.498274,0,1.498274,4.641329,77.35532,0.2085406,1.189645,0.7285562,1.7,2.826977
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,1.381439,0,0,0,-1,0,0,0,0,0,0,1.381439,0,0,0,0,1.432178,3.264729,1.381439,0,1.381439,5.951877,99.19775,0.2083944,0,1.105151,0,4.646168
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,1.590901,1.214464,1.214464,0,0,0,1.214464,130.9961,0.2617784,0,0,1.590901,1.278383,1.214464,0,0,0.0507392,4.508024,0.0507392,0,0.0507392,6.000012,100,0.208389,1.33591,1.272721,0,6.098925
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,1.916619,0,0,0,0,0,0,0,1.916619,0,0,1.916619,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.208389,0,1.533295,0,6.470308
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,2.022757,1.066921,1.066921,0,0,0,1.066921,189.5882,0.8996816,0,0,2.022757,1.123075,1.066921,0,0,0,4.553689,0,0,0,6.000012,100,0.208389,1.173613,1.618205,0,6.576446
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,1.728103,1.448827,1.448827,0.425,0,0.172125,1.448827,119.276,0.6503901,0,0,1.728103,1.077713,1.023827,0,0,0,4.553689,0,0,0,6.000012,100,0.208389,1.59371,1.382482,1.7,6.281792
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,1.43143,1.458626,1.38,0,-1,0,1.38,103.7268,0,0.07862607,0.2244887,1.43143,1.452632,1.38,0,0,0,4.553689,0,0.02120176,-0.02120176,5.977664,99.62753,0.208389,1.604489,1.145144,0,5.985119
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,1.211584,1.897672,1.38,0,-1,0,1.38,87.79593,0.0000000000000002220446,0.5176719,0.7074391,1.211584,1.452632,1.38,0,0,0.02355751,4.532487,0,0.2410477,-0.2410477,5.723577,95.39275,0.208389,2.087439,0.9692671,0,5.744071
