Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,0.8607228,2.169132,1.38,0,-1,0,1.38,62.37122,0.0000000000000002220446,0.7891315,1.006045,0.8607228,1.452632,1.38,0,0,0.2913883,4.29144,0,0.5919088,-0.5919088,5.09965,84.994,0.208389,2.386045,0.6885782,0,5.152162
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,0.4202574,2.20612,1.38,0,-1,0,1.38,30.45343,0.0000000000000002220446,0.8261202,1.046732,0.4202574,1.452632,1.38,0,0,0.9490648,3.699531,0,1.032374,-1.032374,4.011432,66.85707,0.208389,2.426732,0.3362059,0,4.119788
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.096147,2.667156,0,0,0,4.011432,66.85707,0.208389,0,0,0,2.667156
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,1.425461,1.38,0,-1,0,1.38,0,0,0.04546112,0.1880072,0,1.452632,1.38,0,0,2.096147,2.667156,0,1.452632,-1.452632,2.480224,41.33698,0.208389,1.568007,0,0,2.667156
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,0.2677241,0.2677241,0,-1,0,0.2677241,0,0,0.00000000000000005551115,0,0,0.2818148,0.2677241,0,0,3.710182,1.214525,0,0.2818148,-0.2818148,2.183165,36.38601,0.208389,0.2944965,0,0,1.214525
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,4.587702,0.8860745,0,-1,0,0.8860745,0,0,3.701627,4.160398,0,0.93271,0.8860745,0,0,4.02331,0.93271,0,0.93271,-0.93271,1.200002,20,0.208389,5.046472,0,0,0.93271
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,0.02391964,0,0,-1,0,0,0,0,0.02391964,0.0263116,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.208389,0.0263116,0,0,0
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,0.1833188,0,0,-1,0,0,0,0,0.1833188,0.2016507,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.208389,0.2016507,0,0,0
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.208389,0,0,0,0
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,0.57613,0,0,-1,0,0,0,0,0.57613,0.633743,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.208389,0.633743,0,0,0
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,0.5634964,0,0,-1,0,0,0,0,0.5634964,0.619846,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.208389,0.619846,0,0,0
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.208389,0,0,0,0
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,0.2141908,0,0,-1,0,0,0,0,0.2141908,0.2356099,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.208389,0.2356099,0,0,0
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,0.02965165,0.02965165,1.482283,0,0.4607633,0.02965165,0,0.0000000000000004440892,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2084058,0.03261681,0,1.7,0
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,0.4533261,0.4533261,1.7,0,0.5202,0.4533261,0,0,0,0,0,0,0,1.246674,1.18434,3.679654,1.242,1.18434,0,1.18434,3.632749,60.5457,0.2084724,0.4986587,0,1.7,1.242
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,0.4120409,0.9560837,0.9560837,1.7,0,0.5202,0.9560837,43.09674,0,0,0,0.4120409,0,0,0.7439163,0.7067205,2.495314,2.307906,1.118761,0,1.118761,4.694099,78.23483,0.2085287,1.051692,0.3296327,1.7,2.719947
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,0.8348834,0,0,0.5701783,0,0.2117587,0,0,0,0,0,0.8348834,0,0,0.5701783,0.5416694,1.376553,3.314791,1.376553,0,1.376553,6.000012,100,0.2084057,0,0.6679067,1.7,4.149675
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,1.384773,0.8625444,0.8625444,0,-1,0,0.8625444,160.5451,0.4768313,0,0,1.384773,0.9079415,0.8625444,0,0,0,4.553689,0,0,0,6.000012,100,0.2084057,0.9487988,1.107818,0,5.938462
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,1.720983,2.923453,2.923453,1.543453,0,0.4774626,2.923453,58.86818,0.2683518,0,0.1357981,1.720983,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2084057,3.215798,1.376787,1.7,6.274673
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,1.918267,1.160334,1.160334,0,0,0,1.160334,165.3203,0.6968637,0,0,1.918267,1.221404,1.160334,0,0,0,4.553689,0,0,0,6.000012,100,0.2084057,1.276367,1.534614,0,6.471956
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,1.978833,1.774089,1.774089,0.425,0,0.172125,1.774089,111.5408,0.558739,0,0,1.978833,1.420094,1.349089,0,0,0,4.553689,0,0,0,6.000012,100,0.2084057,1.951498,1.583066,1.7,6.532522
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,1.890701,0.7985263,0.7985263,0,0,0,0.7985263,236.7738,1.050147,0,0,1.890701,0.8405541,0.7985263,0,0,0,4.553689,0,0,0,6.000012,100,0.2084057,0.878379,1.512561,0,6.44439
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,1.726765,0,0,0,-1,0,0,0,1.726765,0,0,1.726765,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2084057,0,1.381412,0,6.280454
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,1.359273,1.835304,1.38,0,-1,0,1.38,98.49805,0,0.4553039,0.6388343,1.359273,1.452632,1.38,0,0,0,4.553689,0,0.09335856,-0.09335856,5.901603,98.35986,0.2084057,2.018834,1.087418,0,5.912962
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,0.8878039,1.20132,1.20132,0,-1,0,1.20132,73.90235,0,0,0,0.8878039,1.264548,1.20132,0,0,0.1037317,4.46033,0,0.3767438,-0.3767438,5.504481,91.74116,0.2084057,1.321452,0.710243,0,5.348134
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,0.3601331,2.012707,1.38,0,-1,0,1.38,26.0966,0.0000000000000002220446,0.6327064,0.833977,0.3601331,1.452632,1.38,0,0,0.5223359,4.083587,0,1.092499,-1.092499,4.352886,72.54796,0.2084057,2.213977,0.2881065,0,4.44372
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.736223,2.991088,0,0,0,4.352886,72.54796,0.2084057,0,0,0,2.991088
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,1.275944,1.275944,0,-1,0,1.275944,0,0,0.0000000000000002220446,0.02353823,0,1.343099,1.275944,0,0,1.736223,2.991088,0,1.343099,-1.343099,2.937136,48.95216,0.2084057,1.403538,0,0,2.991088
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,0.6781492,0.6781492,0,-1,0,0.6781492,0,0,0.0000000000000001110223,0,0,0.7138413,0.6781492,0,0,3.228555,1.647989,0,0.7138413,-0.7138413,2.184681,36.41128,0.2084057,0.7459641,0,0,1.647989
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,1.137533,0.8874407,0,-1,0,0.8874407,0,0,0.2500922,0.3638455,0,0.9341481,0.8874407,0,0,4.021712,0.9341481,0,0.9341481,-0.9341481,1.200002,20,0.2084057,1.251286,0,0,0.9341481
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,0.5057572,0,0,-1,0,0,0,0,0.5057572,0.5563329,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2084057,0.5563329,0,0,0
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,0.3191738,0,0,-1,0,0,0,0,0.3191738,0.3510912,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2084057,0.3510912,0,0,0
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,0.2019542,0,0,-1,0,0,0,0,0.2019542,0.2221496,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2084057,0.2221496,0,0,0
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2084057,0,0,0,0
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2084057,0,0,0,0
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,0.3099703,0,0,-1,0,0,0,0,0.3099703,0.3409673,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2084057,0.3409673,0,0,0
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,0.1560085,0,0,-1,0,0,0,0,0.1560085,0.1716093,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2084057,0.1716093,0,0,0
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,0.3892534,0.3892534,1.7,0,0.5202,0.3892534,0,0,0,0,0,0,0,1.310747,1.245209,5.059654,0,1.245209,0,1.245209,2.381312,39.68845,0.20847,0.4281787,0,1.7,0
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,0.4092103,0.4092103,1.7,0,0.5202,0.4092103,0,0,0,0,0,0,0,1.29079,1.22625,3.814445,1.120688,1.22625,0,1.22625,3.544635,59.07713,0.2085363,0.4501313,0,1.7,1.120688
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,0.3181552,1.524707,1.524707,1.7,0,0.5202,1.524707,20.86665,0,0,0,0.3181552,0,0,0.1752934,0.1665287,2.588195,2.224313,0.4846839,0,0.4846839,4.004446,66.74064,0.2085584,1.677177,0.2545241,1.7,2.542469
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,0.7439964,0.7953659,0.7953659,1.7,0,0.5202,0.7953659,93.5414,0,0,0,0.7439964,0,0,0.9046341,0.8594024,2.103511,2.660529,1.603399,0,1.603399,5.525564,92.09254,0.2085849,0.8749025,0.5951971,1.7,3.404526
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,1.074216,2.097176,1.38,0,-1,0,1.38,77.84171,0.0000000000000002220446,0.7171762,0.9268938,1.074216,1.452632,1.38,0,0,0.5001122,4.103588,0,0.3784159,-0.3784159,5.126678,85.44447,0.2085849,2.306894,0.8593726,0,5.177804
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,1.155319,0.8834375,0.8834375,0,0,0,0.8834375,130.7754,0,0,0,1.155319,0.9299343,0.8834375,0,0,0.9205742,3.725172,0.2253851,0,0.2253851,5.340497,89.00812,0.2085611,0.9717813,0.9242555,0,4.880491
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,1.142448,0.7261916,0.7261916,0,0,0,0.7261916,157.3204,0,0,0,1.142448,0.7644123,0.7261916,0,0,0.6951892,3.928019,0.3780357,0,0.3780357,5.699134,94.98537,0.2085213,0.7988108,0.9139584,0,5.070467
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,1.369489,0,0,0,0,0,0,0,1.052335,0,0,1.369489,0,0,0,0,0.3171535,4.268251,0.3171535,0,0.3171535,6.000012,100,0.2084879,0,1.095591,0,5.63774
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,1.421927,1.63439,1.63439,0.425,0,0.172125,1.63439,87.00044,0.1488844,0,0,1.421927,1.273043,1.209391,0,0,0,4.553689,0,0,0,6.000012,100,0.2084879,1.79783,1.137542,1.7,5.975616
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,1.033242,1.105081,1.105081,0,-1,0,1.105081,93.49924,0,0,0,1.033242,1.163243,1.105081,0,0,0,4.553689,0,0.1300008,-0.1300008,5.862979,97.71613,0.2084879,1.215589,0.8265938,0,5.586931
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,0.7391859,3.334293,1.38,0,-1,0,1.38,53.56419,0.0000000000000002220446,1.954293,2.287722,0.7391859,1.452632,1.38,0,0,0.1444453,4.423688,0,0.7134457,-0.7134457,5.110941,85.18218,0.2084879,3.667722,0.5913486,0,5.162874
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,0.4567739,2.532005,1.38,0,-1,0,1.38,33.09956,0,1.152004,1.405205,0.4567739,1.452632,1.38,0,0,0.9371628,3.710242,0,0.9958577,-0.9958577,4.061215,67.68678,0.2084879,2.785205,0.3654191,0,4.167017
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,0.322222,0,0,0,-1,0,0,0,0,0,0,0.322222,0,0,0,0,2.043671,2.714385,0.322222,0,0.322222,4.366902,72.78155,0.208454,0,0.2577776,0,3.036607
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,0.7590275,0.7590275,0,-1,0,0.7590275,0,0,0.0000000000000001110223,0,0,0.7989764,0.7590275,0,0,1.721449,3.004385,0,0.7989764,-0.7989764,3.524707,58.745,0.208454,0.8349303,0,0,3.004385
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,0.6347652,0.6347652,0,-1,0,0.6347652,0,0,0.0000000000000001110223,0,0,0.6681739,0.6347652,0,0,2.609201,2.205408,0,0.6681739,-0.6681739,2.82039,47.0064,0.208454,0.6982417,0,0,2.205408
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,2.137653,1.38,0,-1,0,1.38,0,0,0.7576533,0.9714186,0,1.452632,1.38,0,0,3.351616,1.537234,0,1.452632,-1.452632,1.289181,21.48631,0.208454,2.351418,0,0,1.537234
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,0.6747727,0.08037256,0,-1,0,0.08037256,0,0,0.5944002,0.6618775,0,0.08460269,0.08037256,0,0,4.965652,0.08460269,0,0.08460269,-0.08460269,1.200002,20,0.208454,0.74225,0,0,0.08460269
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,0.08210237,0,0,-1,0,0,0,0,0.08210237,0.09031261,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.208454,0.09031261,0,0,0
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,0.2005068,0,0,-1,0,0,0,0,0.2005068,0.2205575,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.208454,0.2205575,0,0,0
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,0.6379892,0,0,-1,0,0,0,0,0.6379892,0.7017881,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.208454,0.7017881,0,0,0
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.208454,0,0,0,0
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,0.5902449,0,0,-1,0,0,0,0,0.5902449,0.6492694,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.208454,0.6492694,0,0,0
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,0.270991,0,0,-1,0,0,0,0,0.270991,0.29809,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.208454,0.29809,0,0,0
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.208454,0,0,0,0
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,0.833344,0.833344,1.7,0,0.5202,0.833344,0,0,0,0,0,0,0,0.8666559,0.8233231,5.059654,0,0.8233231,0,0.8233231,1.981075,33.01786,0.2085001,0.9166785,0,1.7,0
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,0.8315138,0.8315138,1.7,0,0.5202,0.8315138,0,0,0,0,0,0,0,0.8684862,0.8250619,4.236331,0.7409908,0.8250619,0,0.8250619,2.763798,46.0632,0.2085462,0.9146652,0,1.7,0.7409908
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,0.388098,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.388098,0,0,1.452632,1.38,3.411269,1.483546,1.768098,0,1.768098,4.441163,74.01923,0.2085175,0,0.3104784,1.7,1.871644
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,0.8609529,2.912773,2.912773,1.7,0,0.5202,2.912773,29.55784,0.0000000000000002220446,0,0.1240508,0.8609529,1.276604,1.212773,0,0,1.643171,3.074835,0,0.4156507,-0.4156507,4.003028,66.71701,0.2085175,3.204051,0.6887624,1.7,3.935788
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,1.232329,0.7659534,0.7659534,0,-1,0,0.7659534,160.8882,0,0,0,1.232329,0.8062667,0.7659534,0,0,2.105006,2.659184,0.4260621,0,0.4260621,4.407227,73.45363,0.2084727,0.8425487,0.9858631,0,3.891513
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,1.424215,0.5727835,0.5727835,0,0,0,0.5727835,248.648,0,0,0,1.424215,0.6029301,0.5727835,0,0,1.678943,3.04264,0.8212847,0,0.8212847,5.186366,86.43925,0.2083865,0.6300619,1.139372,0,4.466855
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,1.874264,1.200401,1.200401,0,0,0,1.200401,156.1366,0,0,0,1.874264,1.26358,1.200401,0,0,0.8576586,3.781796,0.6106847,0,0.6106847,5.765712,96.09501,0.2083224,1.320441,1.499412,0,5.656061
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,1.870485,2.541299,2.541299,1.161299,0,0.3731346,2.541299,73.60352,0.1708799,0,0,1.870485,1.452632,1.38,0,0,0.2469739,4.331412,0.2469739,0,0.2469739,6.000012,100,0.2082965,2.795429,1.496388,1.7,6.201898
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,1.471236,0,0,0,0,0,0,0,1.471236,0,0,1.471236,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2082965,0,1.176988,0,6.024924
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,1.336091,2.669024,1.38,0,-1,0,1.38,96.81821,0.0000000000000002220446,1.289024,1.555926,1.336091,1.452632,1.38,0,0,0,4.553689,0,0.1165402,-0.1165402,5.877168,97.9526,0.2082965,2.935926,1.068873,0,5.889781
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,1.340791,1.085379,1.085379,0,-1,0,1.085379,123.5321,0.06879804,0,0,1.340791,1.142504,1.085379,0,0,0.1294891,4.437149,0.1294891,0,0.1294891,6.000012,100,0.2082829,1.193916,1.072633,0,5.77794
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,0.6846704,1.508985,1.38,0,-1,0,1.38,49.6138,0.0000000000000002220446,0.1289853,0.2798838,0.6846704,1.452632,1.38,0,0,0,4.553689,0,0.7679611,-0.7679611,5.19051,86.50832,0.2082829,1.659884,0.5477363,0,5.238359
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,0.2291452,1.99147,1.38,0,-1,0,1.38,16.60473,0.0000000000000002220446,0.6114695,0.8106164,0.2291452,1.452632,1.38,0,0,0.8532901,3.785728,0,1.223486,-1.223486,3.900842,65.0139,0.2082829,2.190616,0.1833162,0,4.014873
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,1.8764,1.38,0,-1,0,1.38,0,0,0.4963995,0.6840394,0,1.452632,1.38,0,0,2.212719,2.562242,0,1.452632,-1.452632,2.369634,39.49382,0.2082829,2.064039,0,0,2.562242
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,0.06297837,0.06297837,0,-1,0,0.06297837,0,0,0,0,0,0.06629302,0.06297837,0,0,3.826755,1.10961,0,0.06629302,-0.06629302,2.299755,38.32917,0.2082829,0.06927621,0,0,1.10961
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,2.610027,0.991151,0,-1,0,0.991151,0,0,1.618876,1.879879,0,1.043317,0.991151,0,0,3.900414,1.043317,0,1.043317,-1.043317,1.200002,20,0.2082829,2.87103,0,0,1.043317
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,1.845902,0,0,-1,0,0,0,0,1.845902,2.030492,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2082829,2.030492,0,0,0
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,0.2143418,0,0,-1,0,0,0,0,0.2143418,0.235776,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2082829,0.235776,0,0,0
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,0.5660111,0,0,-1,0,0,0,0,0.5660111,0.6226122,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2082829,0.6226122,0,0,0
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,0.4929894,0,0,-1,0,0,0,0,0.4929894,0.5422884,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2082829,0.5422884,0,0,0
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,0.4473064,0,0,-1,0,0,0,0,0.4473064,0.492037,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2082829,0.492037,0,0,0
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,0.2227932,0,0,-1,0,0,0,0,0.2227932,0.2450726,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2082829,0.2450726,0,0,0
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,0.3799447,0,0,-1,0,0,0,0,0.3799447,0.4179392,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2082829,0.4179392,0,0,0
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,0.3782534,0,0,-1,0,0,0,0,0.3782534,0.4160787,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2082829,0.4160787,0,0,0
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,0.1874679,0.1874679,1.6401,0,0.5038472,0.1874679,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2083238,0.2062147,0,1.7,0
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.208336,0,0,1.7,1.242
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,0.4222768,1.559239,1.559239,1.7,0,0.5202,1.559239,27.08224,0,0,0,0.4222768,0,0,0.1407613,0.1337232,2.299654,2.484,0.5560001,0,0.5560001,4.345836,72.43046,0.2083603,1.715163,0.3378215,1.7,2.906277
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,0.941949,1.950119,1.950119,1.7,0,0.5202,1.950119,48.30212,0,0,0,0.941949,0.2632833,0.2501191,0,0,1.743654,2.9844,0.6786657,0,0.6786657,4.989675,83.16109,0.2083875,2.145131,0.7535592,1.7,3.926349
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,1.284076,1.05608,1.05608,0,-1,0,1.05608,121.5889,0,0,0,1.284076,1.111663,1.05608,0,0,1.064989,3.595199,0.1724132,0,0.1724132,5.153241,85.88717,0.2083695,1.161688,1.027261,0,4.879275
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,1.736654,0.06427293,0.06427293,0,0,0,0.06427293,2701.998,0.7764226,0,0,1.736654,0.06765572,0.06427293,0,0,0.8925754,3.750371,0.8925754,0,0.8925754,6.000012,100,0.2082761,0.07070023,1.389323,0,5.487025
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,1.764978,1.767824,1.767824,0.425,0,0.172125,1.767824,99.839,0.351479,0,0,1.764978,1.413499,1.342824,0,0,0,4.553689,0,0,0,6.000012,100,0.2082761,1.944606,1.411982,1.7,6.318666
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,1.795089,0,0,0,0,0,0,0,1.795089,0,0,1.795089,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2082761,0,1.436072,0,6.348778
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,1.843607,1.008148,1.008148,0,0,0,1.008148,182.8707,0.7823988,0,0,1.843607,1.061208,1.008148,0,0,0,4.553689,0,0,0,6.000012,100,0.2082761,1.108962,1.474885,0,6.397295
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,1.563343,0.5342112,0.5342112,0,-1,0,0.5342112,292.6451,1.001016,0,0,1.563343,0.5623276,0.5342112,0,0,0,4.553689,0,0,0,6.000012,100,0.2082761,0.5876324,1.250674,0,6.117032
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,1.243073,0,0,0,-1,0,0,0,1.243073,0,0,1.243073,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2082761,0,0.9944585,0,5.796762
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,0.8120943,3.284117,1.38,0,-1,0,1.38,58.84742,0.0000000000000002220446,1.904117,2.232529,0.8120943,1.452632,1.38,0,0,0,4.553689,0,0.6405373,-0.6405373,5.324826,88.74693,0.2082761,3.612529,0.6496755,0,5.365783
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,0.3723319,1.4714,1.38,0,-1,0,1.38,26.98057,0,0.09139991,0.2385399,0.3723319,1.452632,1.38,0,0,0.7117081,3.913152,0,1.0803,-1.0803,4.18609,69.76804,0.2082761,1.61854,0.2978655,0,4.285483
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,0.5497359,0.5497359,0,-1,0,0.5497359,0,0,0,0,0,0.5786694,0.5497359,0,0,1.912041,2.832852,0,0.5786694,-0.5786694,3.576119,59.60187,0.2082761,0.6047095,0,0,2.832852
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,1.702787,1.38,0,-1,0,1.38,0,0,0.3227866,0.4930652,0,1.452632,1.38,0,0,2.555007,2.254183,0,1.452632,-1.452632,2.044911,34.08179,0.2082761,1.873065,0,0,2.254183
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,1.748326,0.7614735,0,-1,0,0.7614735,0,0,0.9868525,1.161685,0,0.801551,0.7614735,0,0,4.169042,0.801551,0,0.801551,-0.801551,1.200002,20,0.2082761,1.923159,0,0,0.801551
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,1.492048,0,0,-1,0,0,0,0,1.492048,1.641253,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2082761,1.641253,0,0,0
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,0.2994803,0,0,-1,0,0,0,0,0.2994803,0.3294284,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2082761,0.3294284,0,0,0
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,0.7450837,0,0,-1,0,0,0,0,0.7450837,0.8195921,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2082761,0.8195921,0,0,0
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2082761,0,0,0,0
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2082761,0,0,0,0
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,0.7398101,0,0,-1,0,0,0,0,0.7398101,0.8137911,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2082761,0.8137911,0,0,0
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,0.4309294,0,0,-1,0,0,0,0,0.4309294,0.4740223,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2082761,0.4740223,0,0,0
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,0.3537516,0,0,-1,0,0,0,0,0.3537516,0.3891268,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2082761,0.3891268,0,0,0
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,0.4354605,0.4354605,1.7,0,0.5202,0.4354605,0,0,0,0,0,0,0,1.264539,1.201313,5.059654,0,1.201313,0,1.201313,2.339668,38.99438,0.208343,0.4790066,0,1.7,0
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,0.1153445,0.1153445,1.567976,0,0.4841575,0.1153445,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.858342,1.081181,1.38,0,1.38,3.64885,60.81405,0.2083727,0.126879,0,1.7,1.081181
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,0.4124412,0.7622866,0.7622866,1.7,0,0.5202,0.7622866,54.10579,0,0,0,0.4124412,0,0,0.9377134,0.8908277,2.478342,2.323181,1.303269,0,1.303269,4.88524,81.4205,0.2084304,0.8385153,0.3299529,1.7,2.735622
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,0.8803838,0.2011595,0.2011595,0,0,0,0.2011595,437.6545,0,0,0,0.8803838,0.2117469,0.2011595,0,0,1.175073,3.496123,0.6686369,0,0.6686369,5.519565,91.99256,0.2083606,0.2212755,0.704307,0,4.376507
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,1.320109,2.179613,1.38,0,-1,0,1.38,95.6601,0.0000000000000002220446,0.799613,1.017574,1.320109,1.452632,1.38,0,0,0.5064361,4.097897,0,0.1325223,-0.1325223,5.379874,89.66438,0.2083606,2.397574,1.056087,0,5.418006
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,1.678097,1.11469,1.11469,0,0,0,1.11469,150.5439,0,0,0,1.678097,1.173358,1.11469,0,0,0.6536831,3.965374,0.5047395,0,0.5047395,5.858712,97.645,0.208308,1.226159,1.342478,0,5.643472
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,1.954698,1.410356,1.410356,0.425,0,0.172125,1.410356,138.5961,0.7685376,0,0,1.954698,1.037217,0.9853559,0,0,0.1489436,4.41964,0.1489436,0,0.1489436,6.000012,100,0.2082924,1.551391,1.563758,1.7,6.374338
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,1.950389,0.1699929,0.1699929,0,0,0,0.1699929,1147.336,1.771449,0,0,1.950389,0.1789398,0.1699929,0,0,0,4.553689,0,0,0,6.000012,100,0.2082924,0.1869921,1.560311,0,6.504078
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,1.899778,0.587495,0.587495,0,0,0,0.587495,323.3693,1.281363,0,0,1.899778,0.6184158,0.587495,0,0,0,4.553689,0,0,0,6.000012,100,0.2082924,0.6462445,1.519823,0,6.453467
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,1.738887,0.8885362,0.8885362,0,-1,0,0.8885362,195.7024,0.8035858,0,0,1.738887,0.9353012,0.8885362,0,0,0,4.553689,0,0,0,6.000012,100,0.2082924,0.9773898,1.39111,0,6.292576
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,1.245145,2.991747,1.38,0,-1,0,1.38,90.22793,0.0000000000000002220446,1.611747,1.910921,1.245145,1.452632,1.38,0,0,0,4.553689,0,0.2074862,-0.2074862,5.781302,96.35484,0.2082924,3.290921,0.9961163,0,5.798834
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,0.8125363,1.055885,1.055885,0,-1,0,1.055885,76.95309,0,0.0000000000000002220446,0,0.8125363,1.111458,1.055885,0,0,0.2305402,4.346203,0,0.2989217,-0.2989217,5.466211,91.10334,0.2082924,1.161474,0.6500291,0,5.158739
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,0.3726012,1.06004,1.06004,0,-1,0,1.06004,35.14973,0,0.0000000000000002220446,0,0.3726012,1.115831,1.06004,0,0,0.5626755,4.047281,0,0.7432302,-0.7432302,4.682778,78.04614,0.2082924,1.166044,0.298081,0,4.419882
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,0.1492257,0.1492257,0,-1,0,0.1492257,0,0,0,0,0,0.1570797,0.1492257,0,0,1.388487,3.304051,0,0.1570797,-0.1570797,4.517201,75.28654,0.2082924,0.1641483,0,0,3.304051
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,1.227251,1.227251,0,-1,0,1.227251,0,0,0,0,0,1.291843,1.227251,0,0,1.56302,3.146971,0,1.291843,-1.291843,3.155479,52.59122,0.2082924,1.349976,0,0,3.146971
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,1.53517,1.38,0,-1,0,1.38,0,0,0.15517,0.308687,0,1.452632,1.38,0,0,2.998401,1.855128,0,1.452632,-1.452632,1.624271,27.07113,0.2082924,1.688687,0,0,1.855128
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,0.1508851,0.1508851,0,-1,0,0.1508851,0,0,0.00000000000000002775558,0,0,0.1588264,0.1508851,0,0,4.612436,0.4024968,0,0.1588264,-0.1588264,1.456854,24.28084,0.2082924,0.1659736,0,0,0.4024968
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,0.6559867,0.2314869,0,-1,0,0.2314869,0,0,0.4244998,0.4900984,0,0.2436704,0.2314869,0,0,4.788909,0.2436704,0,0.2436704,-0.2436704,1.200002,20,0.2082924,0.7215853,0,0,0.2436704
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,0.4866404,0,0,-1,0,0,0,0,0.4866404,0.5353044,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2082924,0.5353044,0,0,0
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,0.6707731,0,0,-1,0,0,0,0,0.6707731,0.7378505,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2082924,0.7378505,0,0,0
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2082924,0,0,0,0
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,0.4764067,0,0,-1,0,0,0,0,0.4764067,0.5240474,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2082924,0.5240474,0,0,0
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,0.04677269,0,0,-1,0,0,0,0,0.04677269,0.05144996,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2082924,0.05144996,0,0,0
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,0.06240457,0,0,-1,0,0,0,0,0.06240457,0.06864502,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2082924,0.06864502,0,0,0
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,0.1549337,0.1549337,1.607565,0,0.4949653,0.1549337,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2083281,0.1704271,0,1.7,0
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,0.279485,0.279485,1.7,0,0.5202,0.279485,0,0,0,0,0,0,0,1.420515,1.349489,3.679654,1.242,1.349489,0,1.349489,3.789423,63.15693,0.2083809,0.3074335,0,1.7,1.242
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,0.4378125,2.592694,2.592694,1.7,0,0.5202,2.592694,16.88639,0,0.0000000000000004440892,0,0.4378125,0.9396776,0.8926937,0,0,2.330165,2.45654,0,0.5018651,-0.5018651,3.260411,54.34008,0.2083809,2.851963,0.35025,1.7,2.894353
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,0.7477582,1.340484,1.340484,1.7,0,0.5202,1.340484,55.7827,0,0,0,0.7477582,0,0,0.359516,0.3415402,2.887793,1.954675,1.089298,0,1.089298,4.29381,71.56336,0.2084296,1.474532,0.5982065,1.7,2.702433
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,1.31992,0,0,0,-1,0,0,0,0,0,0,1.31992,0,0,0,0,1.798495,2.935044,1.31992,0,1.31992,5.545996,92.43309,0.2082922,0,1.055936,0,4.254964
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,1.631827,2.813231,2.813231,1.7,0,0.5202,2.813231,58.00544,0,0,0.01455378,1.631827,1.171822,1.113231,0,0,0.4785745,4.122972,0.4600051,0,0.4600051,5.982396,99.70639,0.2082848,3.094554,1.305462,1.7,5.754799
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,1.60959,0,0,0,0,0,0,0,1.591021,0,0,1.60959,0,0,0,0,0.01856936,4.536976,0.01856936,0,0.01856936,6.000012,100,0.2082829,0,1.287672,0,6.146566
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,1.627977,2.215354,2.215354,0.8353543,0,0.2841517,2.215354,73.48606,0.1753451,0,0,1.627977,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2082829,2.43689,1.302381,1.7,6.181665
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,1.1619,0,0,0,0,0,0,0,1.1619,0,0,1.1619,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2082829,0,0.9295198,0,5.715589
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,1.288117,2.370954,1.38,0,-1,0,1.38,93.3418,0.0000000000000002220446,0.990954,1.228049,1.288117,1.452632,1.38,0,0,0,4.553689,0,0.1645147,-0.1645147,5.826598,97.10978,0.2082829,2.608049,1.030493,0,5.841806
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,0.9450526,0.1997015,0.1997015,0,-1,0,0.1997015,473.2326,0.5520463,0,0,0.9450526,0.2102121,0.1997015,0,0,0.1827942,4.389174,0.1827942,0,0.1827942,6.000012,100,0.2082639,0.2196717,0.7560421,0,5.334227
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,0.7645407,0,0,0,-1,0,0,0,0.7645407,0,0,0.7645407,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2082639,0,0.6116326,0,5.31823
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,0.2882251,0,0,0,-1,0,0,0,0.2882251,0,0,0.2882251,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2082639,0,0.2305801,0,4.841914
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,1.661907,1.38,0,-1,0,1.38,0,0,0.2819067,0.4480974,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.2082639,1.828097,0,0,4.553689
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,2.341737,1.38,0,-1,0,1.38,0,0,0.9617373,1.195911,0,1.452632,1.38,0,0,1.614035,3.101057,0,1.452632,-1.452632,2.937596,48.95983,0.2082639,2.575911,0,0,3.101057
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,2.161631,1.38,0,-1,0,1.38,0,0,0.7816308,0.9977939,0,1.452632,1.38,0,0,3.22807,1.648426,0,1.452632,-1.452632,1.406388,23.43975,0.2082639,2.377794,0,0,1.648426
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,0.9129078,0.1860045,0,-1,0,0.1860045,0,0,0.7269033,0.8181941,0,0.1957942,0.1860045,0,0,4.842105,0.1957942,0,0.1957942,-0.1957942,1.200002,20,0.2082639,1.004199,0,0,0.1957942
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,0.06231987,0,0,-1,0,0,0,0,0.06231987,0.06855185,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2082639,0.06855185,0,0,0
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,0.07166628,0,0,-1,0,0,0,0,0.07166628,0.0788329,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2082639,0.0788329,0,0,0
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,0.6964766,0,0,-1,0,0,0,0,0.6964766,0.7661242,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2082639,0.7661242,0,0,0
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,0.02221063,0,0,-1,0,0,0,0,0.02221063,0.02443169,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2082639,0.02443169,0,0,0
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,0.02893995,0,0,-1,0,0,0,0,0.02893995,0.03183395,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2082639,0.03183395,0,0,0
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,0.3226534,0,0,-1,0,0,0,0,0.3226534,0.3549187,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2082639,0.3549187,0,0,0
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,0.4640802,0,0,-1,0,0,0,0,0.4640802,0.5104882,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2082639,0.5104882,0,0,0
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,0.270014,0.270014,1.7,0,0.5202,0.270014,0,0,0,0,0,0,0,1.429986,1.358487,5.059654,0,1.358487,0,1.358487,2.488776,41.47952,0.2083157,0.2970154,0,1.7,0
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,0.7178105,0.7178105,1.7,0,0.5202,0.7178105,0,0,0,0,0,0,0,0.9821895,0.93308,3.701168,1.222638,0.93308,0,0.93308,3.373973,56.23278,0.2083673,0.7895916,0,1.7,1.222638
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,0.1997465,1.10934,1.10934,1.7,0,0.5202,1.10934,18.00589,0,0,0,0.1997465,0,0,0.5906604,0.5611274,2.768088,2.06241,0.7608739,0,0.7608739,4.095802,68.26323,0.2084063,1.220274,0.1597972,1.7,2.262156
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,0.4452977,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4452977,0,0,1.452632,1.38,2.007214,2.747196,1.825298,0,1.825298,5.827431,97.12366,0.2083721,0,0.3562382,1.7,3.192494
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,0.7760999,1.274067,1.274067,0,-1,0,1.274067,60.91518,0,0,0.0214732,0.7760999,1.341123,1.274067,0,0,0.1819161,4.389965,0,0.5650228,-0.5650228,5.231845,87.19724,0.2083721,1.401473,0.6208799,0,5.166064
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,0.831808,1.554199,1.554199,1.533214,0,0.4746675,1.554199,53.52005,0.0000000000000001110223,0,0,0.831808,0.02208874,0.02098431,0,0,0.8097192,3.824942,0.8097192,0,0.8097192,6.000012,100,0.2084043,1.709619,0.6654463,1.7,4.65675
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,1.08922,2.370839,2.370839,1.33608,0,0.4208498,2.370839,45.94239,0,0,0,1.08922,1.08922,1.034759,0,0,0,4.553689,0,0,0,6.000012,100,0.2084043,2.607923,0.8713762,1.7,5.642909
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,1.16046,2.993878,2.993878,1.7,0,0.5202,2.993878,38.7611,0,0,0.2132661,1.16046,1.361977,1.293878,0,0,0,4.553689,0,0.2015168,-0.2015168,5.787595,96.45972,0.2084043,3.293266,0.9283683,1.7,5.714149
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,1.337952,2.831529,2.831529,1.7,0,0.5202,2.831529,47.25194,0,0,0.03468183,1.337952,1.191083,1.131529,0,0,0.2239076,4.352172,0.1468692,0,0.1468692,5.926927,98.78192,0.2084101,3.114682,1.070362,1.7,5.690125
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,0.9117024,2.836801,1.38,0,-1,0,1.38,66.06539,0.0000000000000002220446,1.456801,1.740481,0.9117024,1.452632,1.38,0,0,0.0770384,4.484354,0,0.5409292,-0.5409292,5.356738,89.27878,0.2084101,3.120481,0.729362,0,5.396057
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,0.5201148,0,0,0,-1,0,0,0,0,0,0,0.5201148,0,0,0,0,0.6780708,3.943425,0.5201148,0,0.5201148,5.850162,97.5025,0.2083561,0,0.4160919,0,4.46354
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,0.2690957,1.769863,1.38,0,-1,0,1.38,19.49969,0.0000000000000002220446,0.3898625,0.5668488,0.2690957,1.452632,1.38,0,0,0.157956,4.411529,0,1.183536,-1.183536,4.602605,76.70994,0.2083561,1.946849,0.2152766,0,4.680624
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,0.2228976,2.02763,1.38,0,-1,0,1.38,16.152,0,0.6476296,0.8503925,0.2228976,1.452632,1.38,0,0,1.472996,3.227993,0,1.229734,-1.229734,3.306352,55.10576,0.2083561,2.230392,0.1783181,0,3.45089
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,2.365507,1.38,0,-1,0,1.38,0,0,0.9855074,1.222058,0,1.452632,1.38,0,0,2.839367,1.998259,0,1.452632,-1.452632,1.775144,29.58567,0.2083561,2.602058,0,0,1.998259
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,1.983675,0.5183458,0,-1,0,0.5183458,0,0,1.465329,1.663696,0,0.5456272,0.5183458,0,0,4.453402,0.5456272,0,0.5456272,-0.5456272,1.200002,20,0.2083561,2.182042,0,0,0.5456272
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,2.211887,0,0,-1,0,0,0,0,2.211887,2.433076,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2083561,2.433076,0,0,0
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,0.2481403,0,0,-1,0,0,0,0,0.2481403,0.2729544,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2083561,0.2729544,0,0,0
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2083561,0,0,0,0
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,0.7044358,0,0,-1,0,0,0,0,0.7044358,0.7748795,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2083561,0.7748795,0,0,0
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,0.2714089,0,0,-1,0,0,0,0,0.2714089,0.2985497,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2083561,0.2985497,0,0,0
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,0.01326157,0,0,-1,0,0,0,0,0.01326157,0.01458773,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2083561,0.01458773,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,0.5491312,0,0,-1,0,0,0,0,0.5491312,0.6040443,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2083561,0.6040443,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2083561,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,0.5597216,0,0,-1,0,0,0,0,0.5597216,0.6156937,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2083561,0.6156937,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,0.05961676,0.05961676,1.512248,0,0.4689438,0.05961676,0,0.0000000000000004440892,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2083772,0.06557844,0,1.7,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,0.1611416,0.1611416,1.613773,0,0.4966601,0.1611416,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2084135,0.1772557,0,1.7,1.242
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,0.3432609,1.386018,1.386018,1.7,0,0.5202,1.386018,24.76597,0,0,0,0.3432609,0,0,0.3139817,0.2982826,2.299654,2.484,0.6415434,0,0.6415434,4.42699,73.78302,0.2084435,1.52462,0.2746087,1.7,2.827261
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,0.8859437,1.668885,1.668885,1.7,0,0.5202,1.668885,53.08596,0,0,0,0.8859437,0,0,0.031115,0.02955925,1.658111,3.061389,0.915503,0,0.915503,5.295512,88.25836,0.2084802,1.835773,0.708755,1.7,3.947333
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,1.33627,1.62221,1.38,0,-1,0,1.38,96.83118,0,0.2422098,0.4044308,1.33627,1.452632,1.38,0,0,0.742608,3.885342,0,0.1163613,-0.1163613,5.172857,86.2141,0.2084802,1.784431,1.069016,0,5.221612
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,1.650306,0.9178097,0.9178097,0,0,0,0.9178097,179.8092,0,0,0,1.650306,0.9661155,0.9178097,0,0,0.8718984,3.768981,0.6841909,0,0.6841909,5.821937,97.03209,0.2084094,1.009591,1.320245,0,5.419287
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,1.829659,2.225539,2.225539,0.845539,0,0.2869322,2.225539,82.21195,0.18932,0,0,1.829659,1.452632,1.38,0,0,0.1877075,4.384752,0.1877075,0,0.1877075,6.000012,100,0.20839,2.448093,1.463727,1.7,6.214411
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,1.791894,0,0,0,0,0,0,0,1.791894,0,0,1.791894,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.20839,0,1.433515,0,6.345582
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,1.535119,0,0,0,0,0,0,0,1.535119,0,0,1.535119,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.20839,0,1.228095,0,6.088808
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,1.517254,0,0,0,-1,0,0,0,1.517254,0,0,1.517254,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.20839,0,1.213803,0,6.070943
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,1.305843,2.49475,1.38,0,-1,0,1.38,94.6263,0.0000000000000002220446,1.11475,1.364225,1.305843,1.452632,1.38,0,0,0,4.553689,0,0.1467887,-0.1467887,5.845283,97.42119,0.20839,2.744225,1.044674,0,5.859532
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,0.6186661,0.03408594,0.03408594,0,-1,0,0.03408594,1815.018,0.4196875,0,0,0.6186661,0.03587994,0.03408594,0,0,0.1630986,4.4069,0.1630986,0,0.1630986,6.000012,100,0.2083731,0.03749454,0.4949328,0,5.025566
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,0.2045302,1.41275,1.38,0,-1,0,1.38,14.82103,0,0.03275017,0.1740252,0.2045302,1.452632,1.38,0,0,0,4.553689,0,1.248101,-1.248101,4.684398,78.07314,0.2083731,1.554025,0.1636242,0,4.758219
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,1.932863,1.38,0,-1,0,1.38,0,0,0.5528634,0.7461497,0,1.452632,1.38,0,0,1.386779,3.305588,0,1.452632,-1.452632,3.15319,52.55305,0.2083731,2.12615,0,0,3.305588
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,1.039689,1.039689,0,-1,0,1.039689,0,0,0,0,0,1.09441,1.039689,0,0,3.000814,1.852956,0,1.09441,-1.09441,1.999581,33.32627,0.2083731,1.143658,0,0,1.852956
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,0.1294818,0.1294818,0,-1,0,0.1294818,0,0,0,0,0,0.1362966,0.1294818,0,0,4.216825,0.7585464,0,0.1362966,-0.1362966,1.855911,30.93179,0.2083731,0.14243,0,0,0.7585464
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,1.393803,0.5911372,0,-1,0,0.5911372,0,0,0.8026658,0.9420462,0,0.6222497,0.5911372,0,0,4.368266,0.6222497,0,0.6222497,-0.6222497,1.200002,20,0.2083731,1.533183,0,0,0.6222497
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,0.4072784,0,0,-1,0,0,0,0,0.4072784,0.4480063,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2083731,0.4480063,0,0,0
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,0.123001,0,0,-1,0,0,0,0,0.123001,0.1353011,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2083731,0.1353011,0,0,0
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2083731,0,0,0,0
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,0.2396909,0,0,-1,0,0,0,0,0.2396909,0.26366,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2083731,0.26366,0,0,0
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2083731,0,0,0,0
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,0.7971452,0,0,-1,0,0,0,0,0.7971452,0.8768597,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2083731,0.8768597,0,0,0
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,0.688034,0,0,-1,0,0,0,0,0.688034,0.7568374,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2083731,0.7568374,0,0,0
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,0.4028992,0.4028992,1.7,0,0.5202,0.4028992,0,0,0,0,0,0,0,1.297101,1.232246,5.059654,0,1.232246,0,1.232246,2.369013,39.48348,0.2084376,0.4431891,0,1.7,0
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,0.5741814,0.5741814,1.7,0,0.5202,0.5741814,0,0,0,0,0,0,0,1.125819,1.069528,3.827409,1.109021,1.069528,0,1.069528,3.383657,56.39416,0.2084964,0.6315995,0,1.7,1.109021
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,0.3358364,1.347228,1.347228,1.7,0,0.5202,1.347228,24.92796,0,0,0,0.3358364,0,0,0.3527721,0.3351335,2.757881,2.071596,0.6709699,0,0.6709699,4.020195,67.00311,0.208528,1.481951,0.2686691,1.7,2.407433
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,0.7401641,0.7752202,0.7752202,1.7,0,0.5202,0.7752202,95.47791,0,0,0,0.7401641,0,0,0.9247798,0.8785408,2.086911,2.675469,1.618705,0,1.618705,5.555833,92.59702,0.2085524,0.8527423,0.5921313,1.7,3.415633
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,1.153028,2.330478,1.38,0,-1,0,1.38,83.55277,0.0000000000000002220446,0.950478,1.183526,1.153028,1.452632,1.38,0,0,0.4682061,4.132303,0,0.2996033,-0.2996033,5.240023,87.33354,0.2085524,2.563526,0.9224226,0,5.285332
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,1.535713,0.6620923,0.6620923,0,0,0,0.6620923,231.9484,0.03767474,0,0,1.535713,0.6969393,0.6620923,0,0,0.8010987,3.8327,0.8010987,0,0.8010987,6.000012,100,0.2084697,0.7283016,1.22857,0,5.368413
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,1.801084,0.9227394,0.9227394,0,0,0,0.9227394,195.1888,0.8297793,0,0,1.801084,0.9713047,0.9227394,0,0,0,4.553689,0,0,0,6.000012,100,0.2084697,1.015013,1.440867,0,6.354773
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,1.793648,2.248116,2.248116,0.8681159,0,0.2930956,2.248116,79.78451,0.3410167,0,0,1.793648,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2084697,2.472928,1.434919,1.7,6.347337
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,1.59254,1.537205,1.537205,0.425,0,0.172125,1.537205,103.5997,0.4217971,0,0,1.59254,1.170743,1.112205,0,0,0,4.553689,0,0,0,6.000012,100,0.2084697,1.690926,1.274032,1.7,6.146228
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,1.462214,2.162247,1.38,0,-1,0,1.38,105.9575,0.009582459,0.7822469,0.9984716,1.462214,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2084697,2.378472,1.169771,0,6.015903
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,0.9754223,0.999341,0.999341,0,-1,0,0.999341,97.60656,0,0,0,0.9754223,1.051938,0.999341,0,0,0,4.553689,0,0.07651554,-0.07651554,5.919357,98.65576,0.2084697,1.099275,0.7803379,0,5.529111
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,0.7414408,1.163365,1.163365,0,-1,0,1.163365,63.73242,0,0.0000000000000002220446,0,0.7414408,1.224595,1.163365,0,0,0.08501727,4.477173,0,0.4831542,-0.4831542,5.410069,90.16763,0.2084697,1.279702,0.5931526,0,5.218614
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,0.3831915,0.5530227,0.5530227,0,-1,0,0.5530227,69.29038,0,0,0,0.3831915,0.5821291,0.5530227,0,0,0.6218553,3.994019,0,0.1989376,-0.1989376,5.20037,86.67265,0.2084697,0.6083249,0.3065532,0,4.377211
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,2.7243,1.38,0,-1,0,1.38,0,0,1.3443,1.61673,0,1.452632,1.38,0,0,0.8428971,3.795082,0,1.452632,-1.452632,3.669162,61.15257,0.2084697,2.99673,0,0,3.795082
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,1.393769,1.38,0,-1,0,1.38,0,0,0.01376892,0.1531458,0,1.452632,1.38,0,0,2.456932,2.34245,0,1.452632,-1.452632,2.137953,35.63248,0.2084697,1.533146,0,0,2.34245
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,0.747584,0.747584,0,-1,0,0.747584,0,0,0.0000000000000001110223,0,0,0.7869305,0.747584,0,0,4.070967,0.8898184,0,0.7869305,-0.7869305,1.308456,21.80755,0.2084697,0.8223424,0,0,0.8898184
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,0.451092,0.09774354,0,-1,0,0.09774354,0,0,0.3533485,0.3984576,0,0.1028879,0.09774354,0,0,4.945334,0.1028879,0,0.1028879,-0.1028879,1.200002,20,0.2084697,0.4962012,0,0,0.1028879
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2084697,0,0,0,0
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2084697,0,0,0,0
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,0.6407564,0,0,-1,0,0,0,0,0.6407564,0.704832,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2084697,0.704832,0,0,0
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,0.165895,0,0,-1,0,0,0,0,0.165895,0.1824845,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2084697,0.1824845,0,0,0
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,0.2042143,0,0,-1,0,0,0,0,0.2042143,0.2246357,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2084697,0.2246357,0,0,0
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,0.3227568,0,0,-1,0,0,0,0,0.3227568,0.3550324,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2084697,0.3550324,0,0,0
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,0.188953,0,0,-1,0,0,0,0,0.188953,0.2078483,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2084697,0.2078483,0,0,0
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,0.4514841,0.4514841,1.7,0,0.5202,0.4514841,0,0,0,0,0,0,0,1.248516,1.18609,5.059654,0,1.18609,0,1.18609,2.325226,38.75369,0.2085347,0.4966325,0,1.7,0
