Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.873564,1.067481,1.38,0,1.38,3.634409,60.57337,0.2085465,0,0,1.7,1.067481
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,0.2747252,2.107053,2.107053,1.7,0,0.5202,2.107053,13.03836,0,0,0,0.2747252,0.4284766,0.4070528,0,0,2.493564,2.309481,0,0.1537514,-0.1537514,3.472341,57.87223,0.2085465,2.317758,0.2197801,1.7,2.584206
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,0.8245763,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.8245763,0,0,1.452632,1.38,2.664399,2.15573,2.204576,0,2.204576,5.563786,92.72958,0.2084734,0,0.659661,1.7,2.980306
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,1.131892,3.577949,1.38,0,-1,0,1.38,82.02119,0,2.197949,2.555744,1.131892,1.452632,1.38,0,0,0.459823,4.139848,0,0.3207392,-0.3207392,5.225697,87.09477,0.2084734,3.935744,0.9055139,0,5.27174
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,1.560906,1.10991,1.10991,0,0,0,1.10991,140.6335,0,0,0,1.560906,1.168326,1.10991,0,0,0.8161998,3.819109,0.3925795,0,0.3925795,5.59813,93.30199,0.208433,1.220901,1.248725,0,5.380015
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,1.768604,0.1544466,0.1544466,0,0,0,0.1544466,1145.124,1.182409,0,0,1.768604,0.1625753,0.1544466,0,0,0.4236204,4.172431,0.4236204,0,0.4236204,6.000012,100,0.2083894,0.1698912,1.414883,0,5.941035
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,1.981251,1.006024,1.006024,0,0,0,1.006024,196.9387,0.9222782,0,0,1.981251,1.058973,1.006024,0,0,0,4.553689,0,0,0,6.000012,100,0.2083894,1.106627,1.585001,0,6.53494
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,1.770206,1.010749,1.010749,0,0,0,1.010749,175.138,0.7062598,0,0,1.770206,1.063946,1.010749,0,0,0,4.553689,0,0,0,6.000012,100,0.2083894,1.111824,1.416165,0,6.323895
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,1.523509,2.294215,1.38,0,-1,0,1.38,110.3992,0.07087775,0.9142152,1.143637,1.523509,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2083894,2.523637,1.218807,0,6.077198
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,1.169429,0.5592194,0.5592194,0,-1,0,0.5592194,209.1181,0.5807773,0,0,1.169429,0.588652,0.5592194,0,0,0,4.553689,0,0,0,6.000012,100,0.2083894,0.6151414,0.9355434,0,5.723118
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,0.7037006,0,0,0,-1,0,0,0,0.7037006,0,0,0.7037006,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2083894,0,0.5629605,0,5.25739
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,0.2804755,1.826885,1.38,0,-1,0,1.38,20.32431,0.0000000000000002220446,0.4468849,0.6295734,0.2804755,1.452632,1.38,0,0,0,4.553689,0,1.172156,-1.172156,4.764451,79.40736,0.2083894,2.009573,0.2243804,0,4.834165
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,3.007119,1.38,0,-1,0,1.38,0,0,1.627119,1.927831,0,1.452632,1.38,0,0,1.302396,3.381533,0,1.452632,-1.452632,3.233243,53.88728,0.2083894,3.307831,0,0,3.381533
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,0.3327678,0.3327678,0,-1,0,0.3327678,0,0,0,0,0,0.3502819,0.3327678,0,0,2.916431,1.928901,0,0.3502819,-0.3502819,2.864013,47.73346,0.2083894,0.3660446,0,0,1.928901
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,0.4841647,0.4841647,0,-1,0,0.4841647,0,0,0,0,0,0.5096471,0.4841647,0,0,3.305633,1.578619,0,0.5096471,-0.5096471,2.326798,38.77989,0.2083894,0.5325812,0,0,1.578619
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,2.811377,1.015524,0,-1,0,1.015524,0,0,1.795853,2.076991,0,1.068972,1.015524,0,0,3.871907,1.068972,0,1.068972,-1.068972,1.200002,20,0.2083894,3.092515,0,0,1.068972
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,0.1574287,0,0,-1,0,0,0,0,0.1574287,0.1731716,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2083894,0.1731716,0,0,0
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,0.3606766,0,0,-1,0,0,0,0,0.3606766,0.3967442,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2083894,0.3967442,0,0,0
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,0.2174063,0,0,-1,0,0,0,0,0.2174063,0.2391469,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2083894,0.2391469,0,0,0
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,0.4043182,0,0,-1,0,0,0,0,0.4043182,0.44475,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2083894,0.44475,0,0,0
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,0.2112506,0,0,-1,0,0,0,0,0.2112506,0.2323757,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2083894,0.2323757,0,0,0
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,0.1927724,0,0,-1,0,0,0,0,0.1927724,0.2120497,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2083894,0.2120497,0,0,0
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,0.1464863,0,0,-1,0,0,0,0,0.1464863,0.1611349,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2083894,0.1611349,0,0,0
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,0.1503408,0.1503408,1.602972,0,0.4937115,0.1503408,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2084238,0.1653749,0,1.7,0
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2084357,0,0,1.7,1.242
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.06233524,1.935659,1.935659,1.7,0,0.5202,1.935659,3.220362,0.0000000000000001665335,0,0,0.06233524,0.2480623,0.2356592,0,0,2.299654,2.484,0,0.1857271,-0.1857271,3.622595,60.37646,0.2084357,2.129225,0.04986819,1.7,2.546335
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.1534463,1.414297,1.414297,1.7,0,0.5202,1.414297,10.84965,0,0,0,0.1534463,0,0,0.2857027,0.2714176,2.506018,2.298273,0.4248639,0,0.4248639,4.025656,67.09413,0.2084566,1.555727,0.1227571,1.7,2.451719
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,0.227263,0.2336166,0.2336166,0,-1,0,0.2336166,97.28034,0,0,0,0.227263,0.2459122,0.2336166,0,0,2.081154,2.68065,0,0.01864918,-0.01864918,4.005998,66.7665,0.2084566,0.2569783,0.1818104,0,2.907913
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,0.3817396,2.156076,2.156076,1.7,0,0.5202,2.156076,17.7053,0.0000000000000002775558,0,0,0.3817396,0.4800796,0.4560756,0,0,2.101875,2.662001,0,0.09834007,-0.09834007,3.902339,65.03885,0.2084566,2.371683,0.3053916,1.7,3.043741
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,0.5577735,0.7050005,0.7050005,1.7,0,0.5202,0.7050005,79.11674,0,0,0,0.5577735,0,0,0.9949995,0.9452496,2.211142,2.563661,1.503023,0,1.503023,5.328231,88.80368,0.2084928,0.7755005,0.4462188,1.7,3.121435
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,0.3693489,0,0,0,0,0,0,0,0,0,0,0.3693489,0,0,0,0,0.708119,3.916382,0.3693489,0,0.3693489,5.678627,94.64359,0.2084548,0,0.2954791,0,4.285731
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.1177426,1.478002,1.478002,1.687978,0,0.5169181,1.478002,7.966336,0,0,0,0.1177426,0,0,0.2099761,0.1994773,0.3387701,4.248796,0.3172199,0,0.3172199,5.979568,99.65926,0.2084703,1.625803,0.0941941,1.7,4.366539
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.008674904,0,0,0,-1,0,0,0,0,0,0,0.008674904,0,0,0,0,0.02155018,4.534294,0.008674904,0,0.008674904,5.987797,99.79642,0.2084695,0,0.006939923,0,4.542969
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.116389,2.473368,1.38,0,-1,0,1.38,8.433989,0,1.093368,1.340705,0.116389,1.452632,1.38,0,0,0.01287528,4.542101,0,1.336243,-1.336243,4.579274,76.32108,0.2084695,2.720705,0.09311123,0,4.65849
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.006278513,1.084296,1.084296,0,-1,0,1.084296,0.5790403,0,0.0000000000000002220446,0,0.006278513,1.141365,1.084296,0,0,1.497589,3.205859,0,1.135086,-1.135086,3.382788,56.37969,0.2084695,1.192726,0.005022811,0,3.212137
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.021357,0,0,0,-1,0,0,0,0,0,0,0.021357,0,0,0,0,2.758796,2.070772,0.021357,0,0.021357,3.403049,56.71737,0.2084673,0,0.0170856,0,2.092129
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.737439,2.089994,0,0,0,3.403049,56.71737,0.2084673,0,0,0,2.089994
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,0.2514761,0.2514761,0,-1,0,0.2514761,0,0,0,0,0,0.2647117,0.2514761,0,0,2.737439,2.089994,0,0.2647117,-0.2647117,3.124019,52.06687,0.2084673,0.2766237,0,0,2.089994
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.031563,1.825282,0,0,0,3.124019,52.06687,0.2084673,0,0,0,1.825282
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,0.9915814,0.9915814,0,-1,0,0.9915814,0,0,0.0000000000000001110223,0,0,1.04377,0.9915814,0,0,3.031563,1.825282,0,1.04377,-1.04377,2.023788,33.72974,0.2084673,1.09074,0,0,1.825282
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,0.04620726,0.04620726,0,-1,0,0.04620726,0,0,0,0,0,0.04863922,0.04620726,0,0,4.191308,0.7815122,0,0.04863922,-0.04863922,1.972518,32.87524,0.2084673,0.05082799,0,0,0.7815122
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,0.1177156,0.1177156,0,-1,0,0.1177156,0,0,0.00000000000000001387779,0,0,0.1239112,0.1177156,0,0,4.245351,0.732873,0,0.1239112,-0.1239112,1.841905,30.69835,0.2084673,0.1294872,0,0,0.732873
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,0.5313458,0.5313458,0,-1,0,0.5313458,0,0,0.0000000000000001110223,0.005966716,0,0.5593114,0.5313458,0,0,4.38303,0.6089618,0,0.5593114,-0.5593114,1.252339,20.87227,0.2084673,0.5844804,0,0,0.6089618
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,0.5627615,0.04716787,0,-1,0,0.04716787,0,0,0.5155937,0.5718699,0,0.04965039,0.04716787,0,0,5.004488,0.04965039,0,0.04965039,-0.04965039,1.200002,20,0.2084673,0.6190377,0,0,0.04965039
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,0.7346794,0,0,-1,0,0,0,0,0.7346794,0.8081474,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2084673,0.8081474,0,0,0
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,0.2160714,0,0,-1,0,0,0,0,0.2160714,0.2376785,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2084673,0.2376785,0,0,0
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,0.2797509,0,0,-1,0,0,0,0,0.2797509,0.307726,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2084673,0.307726,0,0,0
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,0.4733529,0.4733529,1.7,0,0.5202,0.4733529,0,0,0,0,0,0,0,1.226647,1.165315,5.059654,0,1.165315,0,1.165315,2.305517,38.42521,0.2085308,0.5206882,0,1.7,0
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,0.1196298,0.1196298,1.572261,0,0.4853274,0.1196298,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.89434,1.048783,1.38,0,1.38,3.6147,60.24488,0.2085604,0.1315928,0,1.7,1.048783
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,0.3221838,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3221838,0,0,1.452632,1.38,2.51434,2.290783,1.702184,0,1.702184,5.229533,87.15871,0.2085392,0,0.2577471,1.7,2.612967
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,0.488702,1.861491,1.861491,1.7,0,0.5202,1.861491,26.25326,0,0,0,0.488702,0.1699904,0.1614909,0,0,0.8121558,3.822749,0.3187116,0,0.3187116,5.53189,92.19798,0.2085516,2.04764,0.3909616,1.7,4.31145
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,0.722503,0,0,0,-1,0,0,0,0.2290588,0,0,0.722503,0,0,0,0,0.4934442,4.109589,0.4934442,0,0.4934442,6.000012,100,0.2085011,0,0.5780024,0,4.832092
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,1.079651,0.119158,0.119158,0,0,0,0.119158,906.0674,0.954222,0,0,1.079651,0.1254294,0.119158,0,0,0,4.553689,0,0,0,6.000012,100,0.2085011,0.1310738,0.8637211,0,5.63334
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,1.033647,1.874891,1.874891,0.8929264,0,0.2998689,1.874891,55.13103,0.0000000000000002220446,0,0,1.033647,1.033647,0.9819642,0,0,0,4.553689,0,0,0,6.000012,100,0.2085011,2.06238,0.8269173,1.7,5.587336
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,1.108299,1.173633,1.173633,0,0,0,1.173633,94.43323,0,0,0,1.108299,1.235403,1.173633,0,0,0,4.553689,0,0.1271036,-0.1271036,5.866033,97.76702,0.2085011,1.290996,0.8866392,0,5.661988
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,1.15911,1.813171,1.813171,0.8461819,0,0.2871076,1.813171,63.92721,0.0000000000000001110223,0,0,1.15911,1.017884,0.9669895,0,0,0.1412262,4.426585,0.1412262,0,0.1412262,6.000012,100,0.2085066,1.994488,0.9272878,1.7,5.585695
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,1.421739,2.30986,1.38,0,-1,0,1.38,103.0246,0,0.9298601,1.160846,1.421739,1.452632,1.38,0,0,0,4.553689,0,0.03089238,-0.03089238,5.967449,99.45728,0.2085066,2.540846,1.137391,0,5.975428
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,1.176373,4.071819,1.38,0,-1,0,1.38,85.24438,0.0000000000000002220446,2.691819,3.099,1.176373,1.452632,1.38,0,0,0.03432486,4.522797,0,0.2762591,-0.2762591,5.676246,94.60391,0.2085066,4.479001,0.941098,0,5.699169
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,0.5354371,0.785726,0.785726,0,-1,0,0.785726,68.14553,0.0000000000000001110223,0,0,0.5354371,0.82708,0.785726,0,0,0.3412794,4.246538,0,0.2916428,-0.2916428,5.368827,89.48028,0.2085066,0.8642986,0.4283497,0,4.781975
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,0.325859,0.04267297,0.04267297,0,-1,0,0.04267297,763.6191,0,0,0,0.325859,0.04491892,0.04267297,0,0,0.665327,3.954895,0.28094,0,0.28094,5.635351,93.92232,0.2084778,0.04694027,0.2606872,0,4.280754
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,0.5222396,0.5222396,0,-1,0,0.5222396,0,0,0,0,0,0.5497259,0.5222396,0,0,0.384387,4.207741,0,0.5497259,-0.5497259,5.055889,84.26464,0.2084778,0.5744635,0,0,4.207741
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,0.9654169,0.9654169,0,-1,0,0.9654169,0,0,0,0,0,1.016228,0.9654169,0,0,0.9951935,3.658015,0,1.016228,-1.016228,3.98469,66.41136,0.2084778,1.061959,0,0,3.658015
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,1.248566,1.248566,0,-1,0,1.248566,0,0,0,0,0,1.314281,1.248566,0,0,2.124336,2.641787,0,1.314281,-1.314281,2.599317,43.32186,0.2084778,1.373423,0,0,2.641787
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,4.890318,1.261131,0,-1,0,1.261131,0,0,3.629187,4.118219,0,1.327506,1.261131,0,0,3.584648,1.327506,0,1.327506,-1.327506,1.200002,20,0.2084778,5.37935,0,0,1.327506
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,0.317236,0,0,-1,0,0,0,0,0.317236,0.3489597,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2084778,0.3489597,0,0,0
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,0.6943744,0,0,-1,0,0,0,0,0.6943744,0.7638118,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2084778,0.7638118,0,0,0
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,0.1416637,0,0,-1,0,0,0,0,0.1416637,0.1558301,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2084778,0.1558301,0,0,0
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,0.2225873,0,0,-1,0,0,0,0,0.2225873,0.244846,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2084778,0.244846,0,0,0
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,0.3043952,0,0,-1,0,0,0,0,0.3043952,0.3348348,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2084778,0.3348348,0,0,0
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2084778,0,0,0,0
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,0.4223405,0,0,-1,0,0,0,0,0.4223405,0.4645745,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2084778,0.4645745,0,0,0
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,0.9596395,0.9596395,1.7,0,0.5202,0.9596395,0,0,0,0,0,0,0,0.7403605,0.7033425,5.059654,0,0.7033425,0,0.7033425,1.867252,31.1208,0.2085161,1.055603,0,1.7,0
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,0.6988589,0.6988589,1.7,0,0.5202,0.6988589,0,0,0,0,0,0,0,1.001141,0.9510841,4.356312,0.6330082,0.9510841,0,0.9510841,2.769529,46.15873,0.2085678,0.7687448,0,1.7,0.6330082
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,0.1617752,0.9787284,0.9787284,1.7,0,0.5202,0.9787284,16.52912,0,0,0,0.1617752,0,0,0.7212717,0.6852081,3.405228,1.488984,0.8469833,0,0.8469833,3.573048,59.55068,0.2086113,1.076601,0.1294201,1.7,1.650759
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,0.2895469,1.699731,1.699731,1.7,0,0.5202,1.699731,17.03487,0,0,0,0.2895469,0,0,0.0002693359,0.0002558691,2.558244,2.251269,0.2898028,0,0.2898028,3.847979,64.13286,0.2086226,1.869704,0.2316376,1.7,2.540816
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,0.6867095,0.2979054,0.2979054,0,-1,0,0.2979054,230.5126,0,0,0,0.6867095,0.3135846,0.2979054,0,0,2.268442,2.512091,0.3731249,0,0.3731249,4.201957,70.03247,0.2085845,0.3276959,0.5493676,0,3.198801
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,1.201807,0.8939419,0.8939419,0,0,0,0.8939419,134.439,0,0,0,1.201807,0.9409915,0.8939419,0,0,1.895317,2.847904,0.2608154,0,0.2608154,4.449388,74.15631,0.2085578,0.983336,0.9614455,0,4.049711
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,1.329944,2.909039,2.909039,1.7,0,0.5202,2.909039,45.71765,0,0,0.1199431,1.329944,1.272673,1.209039,0,0,1.634501,3.082638,0.05727161,0,0.05727161,4.50372,75.06186,0.20856,3.199943,1.063956,1.7,4.412582
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,1.2361,0,0,0.425,0,0.172125,0,0,0.06591564,0,0,1.2361,0,0,0.3590844,0.3411301,1.57723,3.134182,1.57723,0,1.57723,6.000012,100,0.2083989,0,0.9888798,1.7,4.370282
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,1.093235,1.35498,1.35498,0.425,0,0.172125,1.35498,80.68271,0.1143082,0,0,1.093235,0.9789264,0.92998,0,0,0,4.553689,0,0,0,6.000012,100,0.2083989,1.490478,0.8745877,1.7,5.646924
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,1.397124,0.829441,0.829441,0,-1,0,0.829441,168.4417,0.5240283,0,0,1.397124,0.8730958,0.829441,0,0,0,4.553689,0,0,0,6.000012,100,0.2083989,0.9123852,1.117699,0,5.950813
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,0.924194,0.9642789,0.9642789,0,-1,0,0.9642789,95.84303,0,0,0,0.924194,1.01503,0.9642789,0,0,0,4.553689,0,0.09083636,-0.09083636,5.904262,98.40417,0.2083989,1.060707,0.7393552,0,5.477883
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,0.2634491,2.617247,1.38,0,-1,0,1.38,19.09052,0,1.237247,1.498972,0.2634491,1.452632,1.38,0,0,0.1009293,4.462852,0,1.189183,-1.189183,4.650753,77.51241,0.2083989,2.878972,0.2107593,0,4.726302
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,0.1139402,0.8184894,0.8184894,0,-1,0,0.8184894,13.92079,0,0,0,0.1139402,0.8615678,0.8184894,0,0,1.422243,3.27367,0,0.7476276,-0.7476276,3.862685,64.37795,0.2083989,0.9003384,0.09115215,0,3.38761
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,1.93111,1.38,0,-1,0,1.38,0,0,0.5511102,0.7442212,0,1.452632,1.38,0,0,2.25294,2.526042,0,1.452632,-1.452632,2.331477,38.85787,0.2083989,2.124221,0,0,2.526042
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,0.6988688,0.6988688,0,-1,0,0.6988688,0,0,0.0000000000000001110223,0,0,0.7356514,0.6988688,0,0,3.866976,1.073411,0,0.7356514,-0.7356514,1.556032,25.93382,0.2083989,0.7687557,0,0,1.073411
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.684366,0.3377596,0,0,0,1.556032,25.93382,0.2083989,0,0,0,0.3377596
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,0.8027793,0.3208716,0,-1,0,0.3208716,0,0,0.4819077,0.5621856,0,0.3377596,0.3208716,0,0,4.684366,0.3377596,0,0.3377596,-0.3377596,1.200002,20,0.2083989,0.8830572,0,0,0.3377596
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,0.06603947,0,0,-1,0,0,0,0,0.06603947,0.07264342,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2083989,0.07264342,0,0,0
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,0.2432606,0,0,-1,0,0,0,0,0.2432606,0.2675866,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2083989,0.2675866,0,0,0
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,0.1608088,0,0,-1,0,0,0,0,0.1608088,0.1768897,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2083989,0.1768897,0,0,0
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2083989,0,0,0,0
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,0.01447995,0,0,-1,0,0,0,0,0.01447995,0.01592795,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2083989,0.01592795,0,0,0
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,0.4569114,0,0,-1,0,0,0,0,0.4569114,0.5026025,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2083989,0.5026025,0,0,0
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,0.2613531,0,0,-1,0,0,0,0,0.2613531,0.2874884,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2083989,0.2874884,0,0,0
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,0.7511353,0.7511353,1.7,0,0.5202,0.7511353,0,0,0,0,0,0,0,0.9488646,0.9014214,5.059654,0,0.9014214,0,0.9014214,2.055166,34.2527,0.2084479,0.8262489,0,1.7,0
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,0.5709568,0.5709568,1.7,0,0.5202,0.5709568,0,0,0,0,0,0,0,1.129043,1.072591,4.158233,0.8112793,1.072591,0,1.072591,3.072715,51.21181,0.208506,0.6280525,0,1.7,0.8112793
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,0.2046617,2.50721,2.50721,1.7,0,0.5202,2.50721,8.162926,0.0000000000000001110223,0,0,0.2046617,0.8496952,0.8072104,0,0,3.085642,1.776611,0,0.6450335,-0.6450335,2.39279,39.87975,0.208506,2.757931,0.1637294,1.7,1.981273
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,0.5338815,2.306439,2.306439,1.7,0,0.5202,2.306439,23.14743,0.0000000000000003330669,0,0,0.5338815,0.6383573,0.6064395,0,0,3.802346,1.131578,0,0.1044758,-0.1044758,2.282663,38.0443,0.208506,2.537083,0.4271052,1.7,1.665459
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,1.240734,1.221146,1.221146,0,-1,0,1.221146,101.604,0,0,0.1317746,1.240734,1.285417,1.221146,0,0,3.91843,1.027102,0,0.04468345,-0.04468345,2.235562,37.2593,0.208506,1.343261,0.9925869,0,2.267835
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,1.599699,2.191698,2.191698,1.7,0,0.5202,2.191698,72.98901,0,0,0,1.599699,0.5175768,0.4916979,0,0,3.968078,0.9824184,1.082122,0,1.082122,3.262153,54.36911,0.2085275,2.410868,1.279759,1.7,2.582117
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,1.347522,2.138876,2.138876,1.7,0,0.5202,2.138876,63.0014,0,0,0,1.347522,0.4619745,0.4388758,0,0,2.885957,1.956328,0.8855473,0,0.8855473,4.102257,68.37082,0.2085619,2.352763,1.078017,1.7,3.30385
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,1.353561,1.669117,1.669117,1.7,0,0.5202,1.669117,81.09447,0,0,0,1.353561,0,0,0.03088327,0.02933911,2.000409,2.753321,1.3829,0,1.3829,5.414192,90.23635,0.20861,1.836028,1.082849,1.7,4.106882
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,1.101615,1.812807,1.812807,1.352907,0,0.4254435,1.812807,60.76844,0,0,0,1.101615,0.4841058,0.4599005,0,0,0.6175088,3.997931,0.6175088,0,0.6175088,6.000012,100,0.208634,1.994088,0.8812917,1.7,5.099545
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,0.968423,1.401944,1.38,0,-1,0,1.38,70.17558,0,0.02194439,0.1621388,0.968423,1.452632,1.38,0,0,0,4.553689,0,0.4842086,-0.4842086,5.489611,91.49334,0.208634,1.542139,0.7747384,0,5.522112
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,1.03969,1.782753,1.38,0,-1,0,1.38,75.33985,0.0000000000000002220446,0.402753,0.5810283,1.03969,1.452632,1.38,0,0,0.5380095,4.06948,0,0.4129416,-0.4129416,5.054333,84.23871,0.208634,1.961028,0.8317519,0,5.10917
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,0.5411661,2.544122,1.38,0,-1,0,1.38,39.21493,0.0000000000000002220446,1.164122,1.418534,0.5411661,1.452632,1.38,0,0,0.9968336,3.656539,0,0.9114655,-0.9114655,4.093564,68.22592,0.208634,2.798534,0.4329329,0,4.197705
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,0.2971964,0,0,0,-1,0,0,0,0,0,0,0.2971964,0,0,0,0,2.009573,2.745073,0.2971964,0,0.2971964,4.375509,72.925,0.2086037,0,0.2377571,0,3.04227
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.712377,3.01255,0,0,0,4.375509,72.925,0.2086037,0,0,0,3.01255
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,1.408951,1.38,0,-1,0,1.38,0,0,0.02895094,0.169846,0,1.452632,1.38,0,0,1.712377,3.01255,0,1.452632,-1.452632,2.844301,47.40492,0.2086037,1.549846,0,0,3.01255
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,3.282491,1.38,0,-1,0,1.38,0,0,1.902491,2.23074,0,1.452632,1.38,0,0,3.326412,1.559918,0,1.452632,-1.452632,1.313093,21.88483,0.2086037,3.61074,0,0,1.559918
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,0.2895175,0.1019225,0,-1,0,0.1019225,0,0,0.1875951,0.2165468,0,0.1072868,0.1019225,0,0,4.940447,0.1072868,0,0.1072868,-0.1072868,1.200002,20,0.2086037,0.3184693,0,0,0.1072868
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,0.3550548,0,0,-1,0,0,0,0,0.3550548,0.3905602,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2086037,0.3905602,0,0,0
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,0.6081091,0,0,-1,0,0,0,0,0.6081091,0.66892,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2086037,0.66892,0,0,0
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,0.5557121,0,0,-1,0,0,0,0,0.5557121,0.6112833,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2086037,0.6112833,0,0,0
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,0.277371,0,0,-1,0,0,0,0,0.277371,0.3051081,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2086037,0.3051081,0,0,0
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,0.2447025,0,0,-1,0,0,0,0,0.2447025,0.2691727,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2086037,0.2691727,0,0,0
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2086037,0,0,0,0
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,0.07181291,0,0,-1,0,0,0,0,0.07181291,0.07899421,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2086037,0.07899421,0,0,0
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,0.08582803,0.08582803,1.53846,0,0.4760995,0.08582803,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.208628,0.09441083,0,1.7,0
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,0.337729,0.337729,1.7,0,0.5202,0.337729,0,0,0,0,0,0,0,1.362271,1.294157,3.679654,1.242,1.294157,0,1.294157,3.736931,62.28205,0.208685,0.371502,0,1.7,1.242
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,0.3567815,0.9291298,0.9291298,1.7,0,0.5202,0.9291298,38.39954,0,0,0,0.3567815,0,0,0.7708702,0.7323267,2.385497,2.406742,1.089108,0,1.089108,4.77015,79.50233,0.2087383,1.022043,0.2854252,1.7,2.763523
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,0.8943501,3.123525,3.08,1.7,0,0.5202,3.08,29.03734,0.0000000000000002220446,0.04352535,0.3558779,0.8943501,1.452632,1.38,0,0,1.296389,3.386939,0,0.5582815,-0.5582815,4.181669,69.69435,0.2087383,3.435878,0.7154801,1.7,4.281289
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,1.293381,2.998183,1.38,0,-1,0,1.38,93.72324,0,1.618183,1.918002,1.293381,1.452632,1.38,0,0,1.916701,2.828658,0,0.1592509,-0.1592509,4.013804,66.8966,0.2087383,3.298002,1.034705,0,4.122038
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,1.712284,0.6422682,0.6422682,0,0,0,0.6422682,266.5996,0,0,0,1.712284,0.6760718,0.6422682,0,0,2.093647,2.669407,1.036213,0,1.036213,4.996842,83.28053,0.2086329,0.706495,1.369828,0,4.381691
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,1.931167,2.592214,2.592214,1.7,0,0.5202,2.592214,74.49873,0,0,0,1.931167,0.9391725,0.8922139,0,0,1.057434,3.601998,0.9919941,0,0.9919941,5.93793,98.9653,0.2086042,2.851435,1.544933,1.7,5.533165
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,1.912692,1.395617,1.395617,0.425,0,0.172125,1.395617,137.0499,0.8255495,0,0,1.912692,1.021702,0.9706169,0,0,0.06544024,4.494793,0.06544024,0,0.06544024,6.000012,100,0.2085975,1.535179,1.530153,1.7,6.407485
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,1.768908,0.1868018,0.1868018,0,0,0,0.1868018,946.9435,1.572274,0,0,1.768908,0.1966335,0.1868018,0,0,0,4.553689,0,0,0,6.000012,100,0.2085975,0.205482,1.415126,0,6.322597
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,1.592348,0,0,0,-1,0,0,0,1.592348,0,0,1.592348,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2085975,0,1.273879,0,6.146037
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,1.372581,0,0,0,-1,0,0,0,1.372581,0,0,1.372581,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2085975,0,1.098065,0,5.92627
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,0.865934,0,0,0,-1,0,0,0,0.865934,0,0,0.865934,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2085975,0,0.6927472,0,5.419623
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,0.3634494,0.9236159,0.9236159,0,-1,0,0.9236159,39.3507,0,0.0000000000000001110223,0,0.3634494,0.9722273,0.9236159,0,0,0,4.553689,0,0.6087779,-0.6087779,5.358304,89.30489,0.2085975,1.015978,0.2907595,0,4.917138
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,0.5035672,0.5035672,0,-1,0,0.5035672,0,0,0,0,0,0.5300707,0.5035672,0,0,0.6764199,3.944911,0,0.5300707,-0.5300707,4.79956,79.99251,0.2085975,0.5539238,0,0,3.944911
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,2.451597,1.38,0,-1,0,1.38,0,0,1.071597,1.316756,0,1.452632,1.38,0,0,1.265387,3.41484,0,1.452632,-1.452632,3.268352,54.47242,0.2085975,2.696756,0,0,3.41484
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.879422,1.962209,0,0,0,3.268352,54.47242,0.2085975,0,0,0,1.962209
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,0.7126865,0.7126865,0,-1,0,0.7126865,0,0,0.0000000000000001110223,0,0,0.7501964,0.7126865,0,0,2.879422,1.962209,0,0.7501964,-0.7501964,2.477576,41.29284,0.2085975,0.7839552,0,0,1.962209
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,0.09669141,0.09669141,0,-1,0,0.09669141,0,0,0.00000000000000001387779,0,0,0.1017804,0.09669141,0,0,3.712974,1.212012,0,0.1017804,-0.1017804,2.37029,39.50475,0.2085975,0.1063605,0,0,1.212012
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,0.03845805,0.03845805,0,-1,0,0.03845805,0,0,0.000000000000000006938894,0,0,0.04048216,0.03845805,0,0,3.826063,1.110232,0,0.04048216,-0.04048216,2.327618,38.79355,0.2085975,0.04230385,0,0,1.110232
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.871043,1.06975,0,0,0,2.327618,38.79355,0.2085975,0,0,0,1.06975
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,0.1774529,0.1774529,0,-1,0,0.1774529,0,0,0.00000000000000002775558,0,0,0.1867926,0.1774529,0,0,3.871043,1.06975,0,0.1867926,-0.1867926,2.130721,35.51195,0.2085975,0.1951982,0,0,1.06975
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.078591,0.8829572,0,0,0,2.130721,35.51195,0.2085975,0,0,0,0.8829572
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.078591,0.8829572,0,0,0,2.130721,35.51195,0.2085975,0,0,0,0.8829572
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,0.2930055,0.2930055,0,-1,0,0.2930055,0,0,0,0,0,0.3084268,0.2930055,0,0,4.078591,0.8829572,0,0.3084268,-0.3084268,1.805611,30.09345,0.2085975,0.322306,0,0,0.8829572
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,0.3357006,0.3357006,0,0,0,0.3357006,0,0,0.00000000000000005551115,0,0,0.3533691,0.3357006,0,0,4.421287,0.5745304,0,0.3533691,-0.3533691,1.433127,23.8854,0.2085975,0.3692707,0,0,0.5745304
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,0.3399893,0.3399893,1.7,0,0.5202,0.3399893,0,0,0,0,0,0,0,1.360011,1.29201,4.81392,0.2211613,1.29201,0,1.29201,2.658835,44.31384,0.2086546,0.3739883,0,1.7,0.2211613
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,0.4378216,0.840357,0.840357,1.7,0,0.5202,0.840357,52.09948,0,0,0,0.4378216,0,0,0.859643,0.8166608,3.521909,1.38397,1.254482,0,1.254482,3.848942,64.1489,0.2087154,0.9243927,0.3502573,1.7,1.821792
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,0.8690736,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.8690736,0,0,1.452632,1.38,2.267427,2.513005,2.249074,0,2.249074,5.9826,99.70981,0.2086388,0,0.6952589,1.7,3.382078
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,1.17079,0.1838188,0.1838188,0,-1,0,0.1838188,636.926,0.9589427,0,0,1.17079,0.1934935,0.1838188,0,0,0.01835342,4.537171,0.01835342,0,0.01835342,6.000012,100,0.2086369,0.2022007,0.9366317,0,5.707961
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,1.330407,1.090416,1.090416,0,0,0,1.090416,122.0091,0.1826005,0,0,1.330407,1.147807,1.090416,0,0,0,4.553689,0,0,0,6.000012,100,0.2086369,1.199458,1.064326,0,5.884096
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,1.211828,1.056939,1.056939,0,0,0,1.056939,114.6545,0.09926117,0,0,1.211828,1.112567,1.056939,0,0,0,4.553689,0,0,0,6.000012,100,0.2086369,1.162632,0.9694624,0,5.765517
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,1.023279,0,0,0,0,0,0,0,1.023279,0,0,1.023279,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2086369,0,0.8186229,0,5.576968
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,1.283551,1.832951,1.832951,0.6135775,0,0.2236067,1.832951,70.02648,0,0,0,1.283551,1.283551,1.219374,0,0,0,4.553689,0,0,0,6.000012,100,0.2086369,2.016247,1.026841,1.7,5.83724
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,1.695736,0.1740778,0.1740778,0,-1,0,0.1740778,974.1254,1.512496,0,0,1.695736,0.1832398,0.1740778,0,0,0,4.553689,0,0,0,6.000012,100,0.2086369,0.1914856,1.356589,0,6.249425
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,1.234543,1.320394,1.320394,0,-1,0,1.320394,93.49804,0,0.0000000000000002220446,0.07243354,1.234543,1.389889,1.320394,0,0,0,4.553689,0,0.1553459,-0.1553459,5.836263,97.27086,0.2086369,1.452434,0.9876341,0,5.788231
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,0.9090456,2.480039,1.38,0,-1,0,1.38,65.87287,0.0000000000000002220446,1.100039,1.348043,0.9090456,1.452632,1.38,0,0,0.1726066,4.398343,0,0.543586,-0.543586,5.263273,87.72105,0.2086369,2.728043,0.7272365,0,5.307389
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,0.4005549,0,0,0,-1,0,0,0,0,0,0,0.4005549,0,0,0,0,0.7765909,3.854757,0.4005549,0,0.4005549,5.643273,94.05436,0.2085963,0,0.3204439,0,4.255312
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3760361,4.215256,0,0,0,5.643273,94.05436,0.2085963,0,0,0,4.215256
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,3.318803,1.38,0,-1,0,1.38,0,0,1.938803,2.270684,0,1.452632,1.38,0,0,0.3760361,4.215256,0,1.452632,-1.452632,4.112065,68.53427,0.2085963,3.650684,0,0,4.215256
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,2.946702,1.38,0,-1,0,1.38,0,0,1.566702,1.861372,0,1.452632,1.38,0,0,1.990071,2.762625,0,1.452632,-1.452632,2.580857,43.01419,0.2085963,3.241373,0,0,2.762625
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,3.359437,1.244494,0,-1,0,1.244494,0,0,2.114943,2.450887,0,1.309993,1.244494,0,0,3.604106,1.309993,0,1.309993,-1.309993,1.200002,20,0.2085963,3.69538,0,0,1.309993
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2085963,0,0,0,0
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,0.1473115,0,0,-1,0,0,0,0,0.1473115,0.1620427,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2085963,0.1620427,0,0,0
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,0.2435279,0,0,-1,0,0,0,0,0.2435279,0.2678807,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2085963,0.2678807,0,0,0
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,0.2999029,0,0,-1,0,0,0,0,0.2999029,0.3298932,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2085963,0.3298932,0,0,0
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,0.3438183,0,0,-1,0,0,0,0,0.3438183,0.3782001,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2085963,0.3782001,0,0,0
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,0.2707579,0,0,-1,0,0,0,0,0.2707579,0.2978337,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2085963,0.2978337,0,0,0
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,0.3910439,0,0,-1,0,0,0,0,0.3910439,0.4301483,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2085963,0.4301483,0,0,0
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,0.3019144,0.3019144,1.7,0,0.5202,0.3019144,0,-0.0000000000000002220446,0,0,0,0,0,1.398086,1.328181,5.059654,0,1.328181,0,1.328181,2.460026,41.00035,0.2086496,0.3321058,0,1.7,0
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,0.4025141,0.4025141,1.7,0,0.5202,0.4025141,0,0,0,0,0,0,0,1.297486,1.232612,3.731473,1.195363,1.232612,0,1.232612,3.629384,60.48961,0.2087124,0.4427655,0,1.7,1.195363
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,0.3382074,0.8447149,0.8447149,1.7,0,0.5202,0.8447149,40.03805,0,0,0,0.3382074,0,0,0.8552851,0.8125208,2.498861,2.304714,1.150728,0,1.150728,4.721061,78.68418,0.208769,0.9291864,0.2705659,1.7,2.642921
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,0.7823381,1.029628,1.029628,1.567134,0,0.4839275,1.029628,75.98257,0,0,0,0.7823381,0,0,0.5375054,0.5106301,1.348133,3.340369,1.292968,0,1.292968,5.947678,99.12777,0.2088061,1.132591,0.6258705,1.7,4.122707
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,1.033799,0.1106265,0.1106265,0,-1,0,0.1106265,934.4955,0.8621855,0,0,1.033799,0.1164489,0.1106265,0,0,0.05516503,4.50404,0.05516503,0,0.05516503,6.000012,100,0.2088005,0.1216891,0.8270395,0,5.53784
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,1.508478,1.026974,1.026974,0,0,0,1.026974,146.8857,0.4274525,0,0,1.508478,1.081026,1.026974,0,0,0,4.553689,0,0,0,6.000012,100,0.2088005,1.129672,1.206782,0,6.062167
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,1.672658,3.383869,3.08,1.7,0,0.5202,3.08,54.30707,0.2200261,0.3038689,0.6422558,1.672658,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2088005,3.722256,1.338126,1.7,6.226346
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,1.896663,0.4662063,0.4662063,0,0,0,0.4662063,406.8292,1.40592,0,0,1.896663,0.4907435,0.4662063,0,0,0,4.553689,0,0,0,6.000012,100,0.2088005,0.512827,1.517331,0,6.450352
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,1.668873,2.125238,2.125238,0.7452384,0,0.2595501,2.125238,78.52641,0.2162418,0,0,1.668873,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2088005,2.337762,1.335099,1.7,6.222562
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,1.702773,2.27379,1.38,0,-1,0,1.38,123.3894,0.2501417,0.8937901,1.121169,1.702773,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2088005,2.501169,1.362219,0,6.256462
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,1.389385,3.497414,1.38,0,-1,0,1.38,100.68,0,2.117414,2.467156,1.389385,1.452632,1.38,0,0,0,4.553689,0,0.06324707,-0.06324707,5.933344,98.88886,0.2088005,3.847156,1.111508,0,5.943073
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,0.9220252,0,0,0,-1,0,0,0,0.8517507,0,0,0.9220252,0,0,0,0,0.07027452,4.490442,0.07027452,0,0.07027452,6.000012,100,0.2087934,0,0.7376202,0,5.412467
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,0.464762,0,0,0,-1,0,0,0,0.464762,0,0,0.464762,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2087934,0,0.3718096,0,5.018451
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,0.2567723,0.2567723,0,-1,0,0.2567723,0,0,0,0,0,0.2702866,0.2567723,0,0,0,4.553689,0,0.2702866,-0.2702866,5.715105,95.25156,0.2087934,0.2824495,0,0,4.553689
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,1.458655,1.38,0,-1,0,1.38,0,0,0.07865516,0.2245207,0,1.452632,1.38,0,0,0.3003185,4.283402,0,1.452632,-1.452632,4.183897,69.73148,0.2087934,1.604521,0,0,4.283402
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,1.139572,1.139572,0,-1,0,1.139572,0,0,0,0,0,1.19955,1.139572,0,0,1.914354,2.830771,0,1.19955,-1.19955,2.91946,48.65757,0.2087934,1.25353,0,0,2.830771
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,0.109878,0.109878,0,-1,0,0.109878,0,0,0.00000000000000001387779,0,0,0.1156611,0.109878,0,0,3.247187,1.631221,0,0.1156611,-0.1156611,2.797543,46.62562,0.2087934,0.1208658,0,0,1.631221
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,0.3851325,0.3851325,0,-1,0,0.3851325,0,0,0.00000000000000005551115,0,0,0.4054026,0.3851325,0,0,3.375699,1.51556,0,0.4054026,-0.4054026,2.370211,39.50344,0.2087934,0.4236457,0,0,1.51556
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,0.09917286,0.09917286,0,-1,0,0.09917286,0,0,0,0,0,0.1043925,0.09917286,0,0,3.826146,1.110157,0,0.1043925,-0.1043925,2.260171,37.66945,0.2087934,0.1090901,0,0,1.110157
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,0.3731383,0.3731383,0,-1,0,0.3731383,0,0,0.00000000000000005551115,0,0,0.3927771,0.3731383,0,0,3.942138,1.005765,0,0.3927771,-0.3927771,1.846148,30.76907,0.2087934,0.4104521,0,0,1.005765
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,0.6012009,0.5823382,0,-1,0,0.5823382,0,0,0.01886269,0.07898279,0,0.6129876,0.5823382,0,0,4.378557,0.6129876,0,0.6129876,-0.6129876,1.200002,20,0.2087934,0.661321,0,0,0.6129876
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,0.4724008,0,0,-1,0,0,0,0,0.4724008,0.5196409,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2087934,0.5196409,0,0,0
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,0.2233856,0,0,-1,0,0,0,0,0.2233856,0.2457242,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2087934,0.2457242,0,0,0
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,0.4086117,0,0,-1,0,0,0,0,0.4086117,0.4494729,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2087934,0.4494729,0,0,0
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,0.2318552,0.2318552,1.684487,0,0.5159649,0.2318552,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2088389,0.2550407,0,1.7,0
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,0.3051877,0.3051877,1.7,0,0.5202,0.3051877,0,0,0,0,0,0,0,1.394812,1.325072,3.679654,1.242,1.325072,0,1.325072,3.766259,62.77085,0.2088921,0.3357065,0,1.7,1.242
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,0.3449325,1.860633,1.860633,1.7,0,0.5202,1.860633,18.53845,0,0,0,0.3449325,0.169087,0.1606326,0,0,2.354583,2.434565,0.1758456,0,0.1758456,3.93308,65.55121,0.2088988,2.046696,0.275946,1.7,2.779497
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,0.9177594,1.874865,1.874865,1.7,0,0.5202,1.874865,48.95068,0,0,0,0.9177594,0.1840687,0.1748653,0,0,2.178737,2.592825,0.7336906,0,0.7336906,4.62912,77.15186,0.208927,2.062352,0.7342075,1.7,3.510585
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,1.382555,1.36785,1.36785,0,-1,0,1.36785,101.0751,0,0,0.1246345,1.382555,1.439842,1.36785,0,0,1.445047,3.253147,0,0.0572864,-0.0572864,4.568735,76.14544,0.208927,1.504634,1.106044,0,4.635702
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,1.595067,1.096767,1.096767,0,0,0,1.096767,145.4335,0,0,0,1.595067,1.154491,1.096767,0,0,1.508698,3.195861,0.4405755,0,0.4405755,4.986702,83.11153,0.2088825,1.206443,1.276053,0,4.790927
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,1.6629,0.1064729,0.1064729,0,0,0,0.1064729,1561.806,0.4827007,0,0,1.6629,0.1120767,0.1064729,0,0,1.068123,3.592379,1.068123,0,1.068123,6.000012,100,0.2087746,0.1171202,1.33032,0,5.255279
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,1.842792,2.141199,2.141199,0.7611986,0,0.2639072,2.141199,86.06356,0.3901602,0,0,1.842792,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2087746,2.355319,1.474234,1.7,6.396481
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,1.802971,3.236495,3.08,1.7,0,0.5202,3.08,58.53802,0.3503395,0.1564956,0.4801452,1.802971,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2087746,3.560145,1.442377,1.7,6.35666
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,1.584641,2.123082,1.38,0,-1,0,1.38,114.8291,0.1320095,0.7430816,0.9553898,1.584641,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2087746,2.33539,1.267713,0,6.13833
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,1.417687,2.703265,1.38,0,-1,0,1.38,102.7309,0.0000000000000002220446,1.323266,1.593592,1.417687,1.452632,1.38,0,0,0,4.553689,0,0.03494489,-0.03494489,5.963177,99.38609,0.2087746,2.973592,1.134149,0,5.971375
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,0.9373357,0,0,0,-1,0,0,0,0.898508,0,0,0.9373357,0,0,0,0,0.03882765,4.518744,0.03882765,0,0.03882765,6.000012,100,0.2087707,0,0.7498685,0,5.45608
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,0.4279732,0.6150956,0.6150956,0,-1,0,0.6150956,69.57831,0,0,0,0.4279732,0.6474691,0.6150956,0,0,0,4.553689,0,0.2194959,-0.2194959,5.768643,96.14386,0.2087707,0.6766052,0.3423785,0,4.981662
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,0.2555176,0.2555176,0,-1,0,0.2555176,0,0,0,0,0,0.2689659,0.2555176,0,0,0.2438844,4.334193,0,0.2689659,-0.2689659,5.485128,91.41862,0.2087707,0.2810694,0,0,4.334193
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,1.730134,1.38,0,-1,0,1.38,0,0,0.3501335,0.5231469,0,1.452632,1.38,0,0,0.5427354,4.065227,0,1.452632,-1.452632,3.95392,65.89853,0.2087707,1.903147,0,0,4.065227
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,1.350396,1.350396,0,-1,0,1.350396,0,0,0.0000000000000002220446,0.1054358,0,1.42147,1.350396,0,0,2.15677,2.612596,0,1.42147,-1.42147,2.455559,40.92591,0.2087707,1.485436,0,0,2.612596
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,0.5454097,0.5454097,0,-1,0,0.5454097,0,0,0.0000000000000001110223,0,0,0.5741155,0.5454097,0,0,3.736181,1.191126,0,0.5741155,-0.5741155,1.850389,30.83975,0.2087707,0.5999507,0,0,1.191126
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,0.1880575,0.1880575,0,-1,0,0.1880575,0,0,0.00000000000000002775558,0,0,0.1979553,0.1880575,0,0,4.374087,0.6170104,0,0.1979553,-0.1979553,1.641725,27.36203,0.2087707,0.2068632,0,0,0.6170104
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,0.2267308,0.2267308,0,-1,0,0.2267308,0,0,0.00000000000000002775558,0,0,0.238664,0.2267308,0,0,4.594038,0.4190552,0,0.238664,-0.238664,1.390151,23.16914,0.2087707,0.2494039,0,0,0.4190552
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,0.4521019,0.1713716,0,-1,0,0.1713716,0,0,0.2807303,0.3259405,0,0.1803911,0.1713716,0,0,4.85922,0.1803911,0,0.1803911,-0.1803911,1.200002,20,0.2087707,0.4973121,0,0,0.1803911
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,0.5093089,0,0,-1,0,0,0,0,0.5093089,0.5602399,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2087707,0.5602399,0,0,0
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,0.8234776,0,0,-1,0,0,0,0,0.8234776,0.9058253,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2087707,0.9058253,0,0,0
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,0.7680014,0,0,-1,0,0,0,0,0.7680014,0.8448016,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2087707,0.8448016,0,0,0
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,0.6431793,0,0,-1,0,0,0,0,0.6431793,0.7074972,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2087707,0.7074972,0,0,0
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,0.3911737,0.3911737,1.7,0,0.5202,0.3911737,0,0,0,0,0,0,0,1.308826,1.243385,5.059654,0,1.243385,0,1.243385,2.379581,39.6596,0.2088321,0.4302911,0,1.7,0
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,0.3624399,0.3624399,1.7,0,0.5202,0.3624399,0,0,0,0,0,0,0,1.33756,1.270682,3.816269,1.119046,1.270682,0,1.270682,3.585056,59.75081,0.2088907,0.3986839,0,1.7,1.119046
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,0.4283645,1.734019,1.734019,1.7,0,0.5202,1.734019,24.70356,0,0,0,0.4283645,0.03580946,0.03401899,0,0,2.545587,2.26266,0.392555,0,0.392555,3.957466,65.95764,0.2089057,1.907421,0.3426916,1.7,2.691025
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,0.8391886,3.166227,3.08,1.7,0,0.5202,3.08,27.24638,0.0000000000000002220446,0.08622657,0.4028492,0.8391886,1.452632,1.38,0,0,2.153032,2.61596,0,0.613443,-0.613443,3.310841,55.18056,0.2089057,3.482849,0.6713509,1.7,3.455148
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,0.9277735,2.973978,1.38,0,-1,0,1.38,67.22997,0.0000000000000002220446,1.593977,1.891375,0.9277735,1.452632,1.38,0,0,2.834635,2.002517,0,0.5248581,-0.5248581,2.757591,45.95977,0.2089057,3.271375,0.7422188,0,2.93029
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,1.195281,2.497421,2.497421,1.7,0,0.5202,2.497421,47.8606,0,0,0,1.195281,0.8393905,0.797421,0,0,3.417811,1.477659,0.3558902,0,0.3558902,3.095219,51.58687,0.2089194,2.747163,0.9562245,1.7,2.67294
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,1.154375,3.223679,3.08,1.7,0,0.5202,3.08,37.4797,0.0000000000000002220446,0.1436791,0.466047,1.154375,1.452632,1.38,0,0,3.061921,1.79796,0,0.2982568,-0.2982568,2.780828,46.34705,0.2089194,3.546047,0.9234998,1.7,2.952335
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,1.457841,0.9096738,0.9096738,1.7,0,0.5202,0.9096738,160.2597,0,0,0,1.457841,0,0,0.7903262,0.7508099,3.393317,1.499703,2.208651,0,2.208651,4.876138,81.26881,0.2088834,1.000641,1.166273,1.7,2.957544
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,1.183727,1.651103,1.651103,1.651996,0,0.5070949,1.651103,71.6931,0,0,0,1.183727,0,0,0.0008930938,0.0008484391,1.184667,3.487489,1.184575,0,1.184575,5.999925,99.99855,0.2089286,1.816213,0.9469814,1.7,4.671216
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,1.269263,1.979149,1.38,0,-1,0,1.38,91.97556,0,0.5991489,0.7970638,1.269263,1.452632,1.38,0,0,0.00009165963,4.553607,0,0.1833689,-0.1833689,5.806637,96.77709,0.2089286,2.177064,1.01541,0,5.822869
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,1.32905,1.41713,1.38,0,-1,0,1.38,96.30799,0,0.03712946,0.1788424,1.32905,1.452632,1.38,0,0,0.2038349,4.370237,0,0.1235813,-0.1235813,5.676371,94.606,0.2089286,1.558842,1.06324,0,5.699288
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,0.9019819,2.837682,1.38,0,-1,0,1.38,65.36102,0.0000000000000002220446,1.457682,1.74145,0.9019819,1.452632,1.38,0,0,0.3411475,4.246656,0,0.5506496,-0.5506496,5.095935,84.93209,0.2089286,3.12145,0.7215856,0,5.148638
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,0.3842319,1.924952,1.38,0,-1,0,1.38,27.84289,0,0.5449524,0.7374477,0.3842319,1.452632,1.38,0,0,0.9529804,3.696007,0,1.0684,-1.0684,3.969743,66.16225,0.2089286,2.117448,0.3073855,0,4.080238
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,1.470266,1.38,0,-1,0,1.38,0,0,0.09026584,0.2372924,0,1.452632,1.38,0,0,2.140091,2.627607,0,1.452632,-1.452632,2.438535,40.64217,0.2089286,1.617292,0,0,2.627607
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,3.9188,1.116227,0,-1,0,1.116227,0,0,2.802573,3.194453,0,1.174975,1.116227,0,0,3.754126,1.174975,0,1.174975,-1.174975,1.200002,20,0.2089286,4.310679,0,0,1.174975
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,2.17914,0,0,-1,0,0,0,0,2.17914,2.397054,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2089286,2.397054,0,0,0
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,2.841647,0,0,-1,0,0,0,0,2.841647,3.125811,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2089286,3.125811,0,0,0
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,0.2148044,0,0,-1,0,0,0,0,0.2148044,0.2362849,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2089286,0.2362849,0,0,0
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,0.1565699,0,0,-1,0,0,0,0,0.1565699,0.1722269,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2089286,0.1722269,0,0,0
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,0.06597058,0,0,-1,0,0,0,0,0.06597058,0.07256763,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2089286,0.07256763,0,0,0
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,0.4420217,0,0,-1,0,0,0,0,0.4420217,0.4862238,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2089286,0.4862238,0,0,0
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,0.2000761,0,0,-1,0,0,0,0,0.2000761,0.2200838,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2089286,0.2200838,0,0,0
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,0.03306912,0,0,-1,0,0,0,0,0.03306912,0.03637603,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2089286,0.03637603,0,0,0
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,0.5360144,0,0,-1,0,0,0,0,0.5360144,0.5896159,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2089286,0.5896159,0,0,0
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,0.2878601,0.2878601,1.7,0,0.5202,0.2878601,0,-0.0000000000000002220446,0,0,0,0,0,1.41214,1.341533,5.059654,0,1.341533,0,1.341533,2.472692,41.21146,0.2089799,0.3166461,0,1.7,0
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,0.1033825,0.1033825,1.556014,0,0.4808918,0.1033825,0,0,0,0,0,0,0,1.452632,1.38,3.718122,1.20738,1.38,0,1.38,3.781875,63.03113,0.2090062,0.1137207,0,1.7,1.20738
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,0.1563174,1.088122,1.088122,1.7,0,0.5202,1.088122,14.36579,0,0,0,0.1563174,0,0,0.6118777,0.5812838,2.338121,2.44938,0.7376012,0,0.7376012,4.481625,74.6936,0.209043,1.196935,0.1250539,1.7,2.605697
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,0.3352426,0.5663622,0.5663622,1.7,0,0.5202,0.5663622,59.19226,0,0,0,0.3352426,0,0,1.133638,1.076956,1.60052,3.113221,1.412199,0,1.412199,5.821354,97.02238,0.209087,0.6229984,0.2681941,1.7,3.448463
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,0.8448877,1.486135,1.38,0,-1,0,1.38,61.22375,0,0.1061349,0.2547484,0.8448877,1.452632,1.38,0,0,0.1883218,4.384199,0,0.6077439,-0.6077439,5.180736,86.34543,0.209087,1.634748,0.6759102,0,5.229087
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,1.05891,1.928997,1.928997,1.7,0,0.5202,1.928997,54.8943,0,0,0,1.05891,0.2410499,0.2289974,0,0,0.8635927,3.776455,0.8178596,0,0.8178596,5.956626,99.2769,0.209118,2.121897,0.8471277,1.7,4.835365
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,1.283425,0,0,0,0,0,0,0,1.237692,0,0,1.283425,0,0,0,0,0.04573303,4.512529,0.04573303,0,0.04573303,6.000012,100,0.2091134,0,1.02674,0,5.795954
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,1.575471,1.100682,1.100682,0,0,0,1.100682,143.1359,0.4168583,0,0,1.575471,1.158613,1.100682,0,0,0,4.553689,0,0,0,6.000012,100,0.2091134,1.210751,1.260377,0,6.12916
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,1.333066,1.425961,1.425961,0.425,0,0.172125,1.425961,93.48547,0.2794233,0,0,1.333066,1.053643,1.000961,0,0,0,4.553689,0,0,0,6.000012,100,0.2091134,1.568557,1.066453,1.7,5.886755
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,0.9979005,0.3171816,0.3171816,0,-1,0,0.3171816,314.6148,0.6640251,0,0,0.9979005,0.3338754,0.3171816,0,0,0,4.553689,0,0,0,6.000012,100,0.2091134,0.3488998,0.7983204,0,5.551589
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,1.174304,2.305581,1.38,0,-1,0,1.38,85.09451,0,0.9255807,1.156139,1.174304,1.452632,1.38,0,0,0,4.553689,0,0.2783273,-0.2783273,5.706629,95.1103,0.2091134,2.536139,0.9394434,0,5.727993
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,0.5513831,0.07507651,0.07507651,0,-1,0,0.07507651,734.4282,0.1631026,0,0,0.5513831,0.07902791,0.07507651,0,0,0.3092526,4.275362,0.3092526,0,0.3092526,6.000012,100,0.2090824,0.08258417,0.4411065,0,4.826745
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,0.2064848,0.274435,0.274435,0,-1,0,0.274435,75.23997,0,0.00000000000000005551115,0,0.2064848,0.2888789,0.274435,0,0,0,4.553689,0,0.0823941,-0.0823941,5.913161,98.55248,0.2090824,0.3018784,0.1651878,0,4.760174
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,1.558541,1.38,0,-1,0,1.38,0,0,0.1785406,0.3343947,0,1.452632,1.38,0,0,0.091549,4.471295,0,1.452632,-1.452632,4.381953,73.0324,0.2090824,1.714395,0,0,4.471295
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,1.579977,1.38,0,-1,0,1.38,0,0,0.1999773,0.3579751,0,1.452632,1.38,0,0,1.705584,3.018663,0,1.452632,-1.452632,2.850745,47.51232,0.2090824,1.737975,0,0,3.018663
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,1.761047,1.38,0,-1,0,1.38,0,0,0.3810474,0.5571522,0,1.452632,1.38,0,0,3.319619,1.566032,0,1.452632,-1.452632,1.319537,21.99223,0.2090824,1.937152,0,0,1.566032
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,0.6267177,0.1077301,0,-1,0,0.1077301,0,0,0.5189876,0.5816593,0,0.1134001,0.1077301,0,0,4.933654,0.1134001,0,0.1134001,-0.1134001,1.200002,20,0.2090824,0.6893895,0,0,0.1134001
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,0.5795303,0,0,-1,0,0,0,0,0.5795303,0.6374833,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2090824,0.6374833,0,0,0
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,0.1545656,0,0,-1,0,0,0,0,0.1545656,0.1700222,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2090824,0.1700222,0,0,0