Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,9.362192,4.121154,4.121154,0,-1,0,4.121154,227.174,5.024135,0,0,9.362192,4.338058,4.121154,0,0,0,29.59898,0,0,0,39.00008,100,0.1809285,4.53327,7.489754,0,38.96117
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,7.506045,7.062703,7.062703,0,0,0,7.062703,106.2772,0.07162143,0,0,7.506045,7.434424,7.062703,0,0,0,29.59898,0,0,0,39.00008,100,0.1809285,7.768973,6.004837,0,37.10502
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,5.635492,0,0,0,0,0,0,0,5.635492,0,0,5.635492,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1809285,0,4.508393,0,35.23447
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,3.138429,5.387965,5.387965,0,0,0,5.387965,58.24887,0,0,0,3.138429,5.671542,5.387965,0,0,0,29.59898,0,2.533113,-2.533113,36.32994,93.15351,0.1809285,5.926761,2.510743,0,32.73741
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,8.02571,8.02571,10.98842,0,3.116069,8.02571,0,0,0,0,0,0,0,2.962705,2.81457,2.81457,27.06586,2.81457,0,2.81457,39.00008,100,0.1819884,8.82828,0,12,27.06586
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,13.55843,8.36,0,-1,0,8.36,0,0,5.198429,6.554272,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1819884,14.91427,0,0,29.59898
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.777778,20.79898,0,0,0,29.72406,76.21539,0.1819884,0,0,0,20.79898
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,12.88803,8.36,0,-1,0,8.36,0,0,4.528034,5.816837,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.1819884,14.17684,0,0,20.79898
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,0.9057603,0.9057603,0,-1,0,0.9057603,0,0,1.110223E-16,0,0,0.953432,0.9057603,0,0,19.55556,11.99898,0,0.953432,-0.953432,19.44304,49.85386,0.1819884,0.9963364,0,0,11.99898
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.61492,11.04555,0,0,0,19.44304,49.85386,0.1819884,0,0,0,11.04555
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.61492,11.04555,0,0,0,19.44304,49.85386,0.1819884,0,0,0,11.04555
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,3.495173,3.495173,0,-1,0,3.495173,0,0,4.440892E-16,0,0,3.67913,3.495173,0,0,20.61492,11.04555,0,3.67913,-3.67913,15.5649,39.90992,0.1819884,3.844691,0,0,11.04555
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,2.427457,2.427457,0,-1,0,2.427457,0,0,4.440892E-16,0,0,2.555218,2.427457,0,0,24.70285,7.366416,0,2.555218,-2.555218,12.87146,33.00369,0.1819884,2.670203,0,0,7.366416
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,0.8920295,0.8920295,0,-1,0,0.8920295,0,0,1.110223E-16,0,0,0.9389784,0.8920295,0,0,27.54198,4.811198,0,0.9389784,-0.9389784,11.88169,30.46582,0.1819884,0.9812325,0,0,4.811198
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.58529,3.87222,0,0,0,11.88169,30.46582,0.1819884,0,0,0,3.87222
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,2.899132,2.899132,0,0,0,2.899132,0,0,4.440892E-16,0,0,3.051718,2.899132,0,0,28.58529,3.87222,0,3.051718,-3.051718,8.664901,22.21765,0.1819884,3.189045,0,0,3.87222
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,4.074172,4.074172,12,0,3.372,4.074172,0,0,0,0,0,0,0,7.925828,7.529536,31.97608,0.8205019,7.529536,0,7.529536,15.80805,40.53337,0.1847301,4.48159,0,12,0.8205019
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,0.4797486,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.4797486,0,0,8.8,8.36,24.44655,7.597085,8.839748,0,8.839748,24.19417,62.03621,0.1847223,0,0.3837989,12,8.076833
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,3.580077,0.2259172,0.2259172,9.025917,0,2.619557,0.2259172,1584.685,1.776357E-15,0,0,3.580077,0,0,8.8,8.36,15.6068,15.55286,11.94008,0,11.94008,35.52152,91.08064,0.1831887,0.2485089,2.864061,12,19.13293
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,6.450094,8.403632,8.36,0,-1,0,8.36,77.15423,0,0.04363235,0.8839956,6.450094,8.8,8.36,0,0,3.666723,26.29893,0,2.349906,-2.349906,33.0445,84.72932,0.1831887,9.243996,5.160075,0,32.74902
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,6.778677,0,0,0,0,0,0,0,0.5009473,0,0,6.778677,0,0,0,0,6.27773,23.94902,6.27773,0,6.27773,39.00008,100,0.1798054,0,5.422942,0,30.7277
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,8.577735,5.008863,5.008863,0,0,0,5.008863,171.2511,3.305248,0,0,8.577735,5.272488,5.008863,0,0,0,29.59898,0,0,0,39.00008,100,0.1798054,5.509749,6.862188,0,38.17671
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,8.801853,1.56306,1.56306,0,0,0,1.56306,563.1169,7.156528,0,0,8.801853,1.645326,1.56306,0,0,0,29.59898,0,0,0,39.00008,100,0.1798054,1.719366,7.041483,0,38.40083
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,4.281739,6.427655,6.427655,0,0,0,6.427655,66.61433,0,0,0,4.281739,6.765953,6.427655,0,0,0,29.59898,0,2.484214,-2.484214,36.38148,93.28568,0.1798054,7.070421,3.425391,0,33.88072
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,3.85422,6.918661,6.918661,0,-1,0,6.918661,55.7076,0,0,0,3.85422,7.282801,6.918661,0,0,2.760237,27.11477,0,3.428581,-3.428581,32.76744,84.01892,0.1798054,7.610527,3.083376,0,30.96898
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,3.579944,3.509685,3.509685,0,0,0,3.509685,102.0019,0,0,0,3.579944,3.694405,3.509685,0,0,6.569772,23.68618,0,0.1144615,-0.1144615,32.64679,83.70956,0.1798054,3.860654,2.863955,0,27.26613
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,2.19936,2.108638,2.108638,0,0,0,2.108638,104.3024,0,4.440892E-16,0,2.19936,2.219619,2.108638,0,0,6.696951,23.57172,0,0.02025915,-0.02025915,32.62544,83.6548,0.1798054,2.319502,1.759488,0,25.77108
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,1.562364,7.216855,7.216855,0,0,0,7.216855,21.64882,0,8.881784E-16,0,1.562364,7.59669,7.216855,0,0,6.719461,23.55146,0,6.034325,-6.034325,26.2647,67.34525,0.1798054,7.93854,1.249892,0,25.11383
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,11.75032,11.75032,12,0,3.372,11.75032,0,0,0,0,0,0,0,0.2496778,0.2371939,13.42427,17.51714,0.2371939,0,0.2371939,26.48972,67.92223,0.1798864,12.92535,0,12,17.51714
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,9.732951,8.36,0,-1,0,8.36,0,0,1.372951,2.346246,0,8.8,8.36,0,0,13.18707,17.73061,0,8.8,-8.8,17.21371,44.13762,0.1798864,10.70625,0,0,17.73061
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,9.985725,8.36,0,-1,0,8.36,0,0,1.625726,2.624298,0,8.8,8.36,0,0,22.96485,8.930613,0,8.8,-8.8,7.937693,20.35302,0.1798864,10.9843,0,0,8.930613
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.74263,0.1306123,0,0,0,7.937693,20.35302,0.1798864,0,0,0,0.1306123
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,0.2799056,0.1240817,0,-1,0,0.1240817,0,0,0.1558239,0.1838144,0,0.1306123,0.1240817,0,0,32.74263,0.1306123,0,0.1306123,-0.1306123,7.800015,20,0.1798864,0.3078961,0,0,0.1306123
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,1.795452,0,0,-1,0,0,0,0,1.795452,1.974998,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1798864,1.974998,0,0,0
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,1.087092,0,0,-1,0,0,0,0,1.087092,1.195801,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1798864,1.195801,0,0,0
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,1.063323,0,0,-1,0,0,0,0,1.063323,1.169655,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1798864,1.169655,0,0,0
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,1.407781,0,0,-1,0,0,0,0,1.407781,1.548559,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1798864,1.548559,0,0,0
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,0.9135621,0,0,-1,0,0,0,0,0.9135621,1.004918,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1798864,1.004918,0,0,0
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,2.019528,0,0,-1,0,0,0,0,2.019528,2.221481,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1798864,2.221481,0,0,0
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1798864,0,0,0,0
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,2.59624,2.59624,11.39624,0,3.219249,2.59624,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1823438,2.855864,0,12,0
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,1.200359,1.989138,1.989138,10.78914,0,3.065652,1.989138,60.34568,1.776357E-15,0,0,1.200359,0,0,8.8,8.36,24.52775,7.524,9.560359,0,9.560359,24.80076,63.59157,0.1835903,2.188051,0.9602869,12,8.724359
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,2.765641,0.8194219,0.8194219,9.619422,0,2.769714,0.8194219,337.5113,1.776357E-15,0,0,2.765641,0,0,8.8,8.36,14.96739,16.12832,11.12564,0,11.12564,35.35547,90.65487,0.183098,0.901364,2.212513,12,18.89396
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,6.91827,7.771324,7.771324,0,-1,0,7.771324,89.02306,0,0,0.1884566,6.91827,8.180342,7.771324,0,0,3.841754,26.1414,0,1.262071,-1.262071,34.02513,87.24375,0.183098,8.548456,5.534616,0,33.05967
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,7.858552,0,0,0,0,0,0,0,2.614497,0,0,7.858552,0,0,0,0,5.244055,24.87933,5.244055,0,5.244055,39.00008,100,0.1805337,0,6.286841,0,32.73788
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,5.967759,6.287062,6.287062,0,0,0,6.287062,94.92126,0,0,0,5.967759,6.61796,6.287062,0,0,0,29.59898,0,0.6502014,-0.6502014,38.3147,98.24264,0.1805337,6.915768,4.774207,0,35.56674
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,4.430231,10.17546,10.17546,6.653068,0,2.019226,10.17546,43.53837,3.330669E-16,0,0,4.430231,3.707785,3.522396,0,0,0.722446,28.94878,0.722446,0,0.722446,39.00008,100,0.1807003,11.19301,3.544185,12,33.37901
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,6.339477,16.42479,16.42479,10.40229,0,2.967778,16.42479,38.597,0,0,0,6.339477,6.339477,6.022503,0,0,0,29.59898,0,0,0,39.00008,100,0.1807003,18.06727,5.071581,12,35.93845
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,3.040781,4.60064,4.60064,0,-1,0,4.60064,66.09475,0,0,0,3.040781,4.842779,4.60064,0,0,0,29.59898,0,1.801997,-1.801997,37.10061,95.12957,0.1807003,5.060704,2.432625,0,32.63976
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,2.279689,9.822151,9.822151,9.558555,0,2.754314,9.822151,23.20967,8.881784E-16,0,0,2.279689,0.2774701,0.2635966,0,0,2.002219,27.79698,2.002219,0,2.002219,39.00008,100,0.1811587,10.80437,1.823751,12,30.07667
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,1.106044,3.281535,3.281535,0,0,0,3.281535,33.70507,0,0,0,1.106044,3.454247,3.281535,0,0,0,29.59898,0,2.348204,-2.348204,36.52485,93.65328,0.1811587,3.609689,0.8848351,0,30.70502
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,0.7823357,0,0,0,0,0,0,0,0,0,0,0.7823357,0,0,0,0,2.609115,27.25077,0.7823357,0,0.7823357,37.26704,95.55633,0.1807837,0,0.6258686,0,28.03311
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,5.398875,5.398875,0,0,0,5.398875,0,0,8.881784E-16,0,0,5.683026,5.398875,0,0,1.826779,27.95488,0,5.683026,-5.683026,31.27661,80.19627,0.1807837,5.938762,0,0,27.95488
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,15.13653,8.36,0,-1,0,8.36,0,0,6.776531,8.290184,0,8.8,8.36,0,0,8.141253,22.27185,0,8.8,-8.8,22.00059,56.41166,0.1807837,16.65018,0,0,22.27185
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,10.74722,8.36,0,-1,0,8.36,0,0,2.38722,3.461942,0,8.8,8.36,0,0,17.91903,13.47185,0,8.8,-8.8,12.72458,32.62706,0.1807837,11.82194,0,0,13.47185
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,8.401258,4.438258,0,-1,0,4.438258,0,0,3.963,4.803126,0,4.671851,4.438258,0,0,27.69681,4.671851,0,4.671851,-4.671851,7.800015,20,0.1807837,9.241385,0,0,4.671851
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,1.979786,0,0,-1,0,0,0,0,1.979786,2.177764,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1807837,2.177764,0,0,0
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,0.6590848,0,0,-1,0,0,0,0,0.6590848,0.7249932,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1807837,0.7249932,0,0,0
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1807837,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,0.6163231,0,0,-1,0,0,0,0,0.6163231,0.6779553,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1807837,0.6779553,0,0,0
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,3.218574,0,0,-1,0,0,0,0,3.218574,3.540432,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1807837,3.540432,0,0,0
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,1.260604,0,0,-1,0,0,0,0,1.260604,1.386665,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1807837,1.386665,0,0,0
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,0.5233587,0,0,-1,0,0,0,0,0.5233587,0.5756946,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1807837,0.5756946,0,0,0
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1807837,0,0,0,0
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,4.047701,4.047701,12,0,3.372,4.047701,0,0,0,0,0,0,0,7.952299,7.554684,32.88775,0,7.554684,0,7.554684,14.96702,38.37689,0.1830398,4.452471,0,12,0
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,2.126811,1.018411,1.018411,9.818411,0,2.820058,1.018411,208.8362,1.776357E-15,0,0,2.126811,0,0,8.8,8.36,25.33307,6.799215,10.48681,0,10.48681,24.91568,63.88623,0.1830328,1.120252,1.701448,12,8.926026
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,4.241268,7.300877,7.300877,12,0,3.372,7.300877,58.09258,0,0,0,4.241268,0,0,4.699123,4.464167,14.84626,16.23734,8.705435,0,8.705435,33.17438,85.06235,0.1851585,8.030965,3.393014,12,20.47861
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,6.139767,0,0,0,-1,0,0,0,0,0,0,6.139767,0,0,0,0,6.140824,24.07224,6.139767,0,6.139767,38.99907,99.99743,0.1823914,0,4.911814,0,30.212
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,8.231018,4.666453,4.666453,0,0,0,4.666453,176.387,3.317905,0,0,8.231018,4.912056,4.666453,0,0,0.00105741,29.59803,0.00105741,0,0.00105741,39.00008,100,0.1823909,5.133099,6.584815,0,37.82904
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,11.43795,0.5568243,0.5568243,0,0,0,0.5568243,2054.14,10.85182,0,0,11.43795,0.5861309,0.5568243,0,0,0,29.59898,0,0,0,39.00008,100,0.1823909,0.6125067,9.15036,0,41.03693
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,11.85803,0,0,0,0,0,0,0,11.85803,0,0,11.85803,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1823909,0,9.486426,0,41.45701
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,11.81328,0,0,0,0,0,0,0,11.81328,0,0,11.81328,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1823909,0,9.450624,0,41.41226
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,9.651052,3.875821,3.875821,0,-1,0,3.875821,249.0066,5.57124,0,0,9.651052,4.079812,3.875821,0,0,0,29.59898,0,0,0,39.00008,100,0.1823909,4.263403,7.720842,0,39.25003
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,6.941213,0,0,0,0,0,0,0,6.941213,0,0,6.941213,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1823909,0,5.55297,0,36.54019
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,3.19799,0,0,0,0,0,0,0,3.19799,0,0,3.19799,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1823909,0,2.558392,0,32.79697
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,1.813841,11.53831,11.53831,9.81516,0,2.819236,11.53831,15.72016,6.661338E-16,0,0,1.813841,1.813841,1.723149,0,0,0,29.59898,0,0,0,39.00008,100,0.1823909,12.69214,1.451073,12,31.41282
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,5.503706,5.503706,0,0,0,5.503706,0,0,0,0,0,5.793374,5.503706,0,0,0,29.59898,0,5.793374,-5.793374,32.89333,84.34169,0.1823909,6.054076,0,0,29.59898
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,11.05123,8.36,0,-1,0,8.36,0,0,2.691231,3.796355,0,8.8,8.36,0,0,6.437083,23.8056,0,8.8,-8.8,23.61731,60.55709,0.1823909,12.15635,0,0,23.8056
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,6.857418,6.857418,0,-1,0,6.857418,0,0,8.881784E-16,0,0,7.218334,6.857418,0,0,16.21486,15.0056,0,7.218334,-7.218334,16.00852,41.0474,0.1823909,7.543159,0,0,15.0056
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,7.601117,7.397906,0,-1,0,7.397906,0,0,0.2032112,0.9633229,0,7.78727,7.397906,0,0,24.23523,7.78727,0,7.78727,-7.78727,7.800015,20,0.1823909,8.361229,0,0,7.78727
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,0.2591999,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.2591999,0.28512,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1823909,0.28512,0,0,8.426001E-16
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,2.276381,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.276381,2.50402,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1823909,2.50402,0,0,8.426001E-16
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,3.460654,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.460654,3.80672,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1823909,3.80672,0,0,8.426001E-16
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,1.29179,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.29179,1.420969,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1823909,1.420969,0,0,8.426001E-16
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,1.154349,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.154349,1.269784,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1823909,1.269784,0,0,8.426001E-16
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,0.6066269,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.6066269,0.6672896,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1823909,0.6672896,0,0,8.426001E-16
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,2.23443,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.23443,2.457873,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1823909,2.457873,0,0,8.426001E-16
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,0.05582288,0.05582288,8.855823,0,2.576523,0.05582288,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1826804,0.06140517,0,12,8.426001E-16
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,3.187264,3.187264,11.98726,0,3.368778,3.187264,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1848943,3.505991,0,12,7.524
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,1.12081,8.543845,8.543845,12,0,3.372,8.543845,13.11833,0,0,0,1.12081,0,0,3.456155,3.283347,16.16775,15.048,4.404157,0,4.404157,27.84015,71.38486,0.1859513,9.39823,0.8966478,12,16.16881
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,4.560825,9.635365,9.635365,12,0,3.372,9.635365,47.33422,0,0,0,4.560825,0,0,2.364635,2.246404,11.7636,19.01174,6.807229,0,6.807229,34.29805,87.94355,0.1873573,10.5989,3.64866,12,23.57257
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,6.111829,3.335414,3.335414,0,-1,0,3.335414,183.2405,0,0,0,6.111829,3.510962,3.335414,0,0,4.956368,25.13825,2.600867,0,2.600867,36.76545,94.2702,0.1862533,3.668955,4.889463,0,31.25008
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,5.030624,0.5462894,0.5462894,0,0,0,0.5462894,920.8716,2.100082,0,0,5.030624,0.5750415,0.5462894,0,0,2.355501,27.47903,2.355501,0,2.355501,39.00008,100,0.1852645,0.6009184,4.024499,0,32.50965
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,5.255542,0,0,0,0,0,0,0,5.255542,0,0,5.255542,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1852645,0,4.204433,0,34.85452
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,8.355504,0,0,0,0,0,0,0,8.355504,0,0,8.355504,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1852645,0,6.684403,0,37.95448
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,9.162794,4.680627,4.680627,0,0,0,4.680627,195.76,4.235818,0,0,9.162794,4.926976,4.680627,0,0,0,29.59898,0,0,0,39.00008,100,0.1852645,5.14869,7.330235,0,38.76177
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,7.746525,4.157295,4.157295,0,-1,0,4.157295,186.3357,3.370425,0,0,7.746525,4.3761,4.157295,0,0,0,29.59898,0,0,0,39.00008,100,0.1852645,4.573024,6.19722,0,37.3455
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,4.797062,4.156567,4.156567,0,0,0,4.156567,115.4092,0.421729,0,0,4.797062,4.375333,4.156567,0,0,0,29.59898,0,0,0,39.00008,100,0.1852645,4.572223,3.83765,0,34.39604
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,3.395195,0,0,0,0,0,0,0,3.395195,0,0,3.395195,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1852645,0,2.716156,0,32.99417
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,1.696886,6.429514,6.429514,0,0,0,6.429514,26.39213,0,8.881784E-16,0,1.696886,6.76791,6.429514,0,0,0,29.59898,0,5.071024,-5.071024,33.65475,86.29406,0.1852645,7.072466,1.357509,0,31.29586
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,6.692121,6.692121,0,0,0,6.692121,0,0,8.881784E-16,0,0,7.044337,6.692121,0,0,5.634471,24.52795,0,7.044337,-7.044337,26.22937,67.25465,0.1852645,7.361332,0,0,24.52795
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.46151,17.48362,0,0,0,26.22937,67.25465,0.1852645,0,0,0,17.48362
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,16.03896,8.36,0,-1,0,8.36,0,0,7.678958,9.282853,0,8.8,8.36,0,0,13.46151,17.48362,0,8.8,-8.8,16.95335,43.47004,0.1852645,17.64285,0,0,17.48362
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,17.97203,8.249435,0,-1,0,8.249435,0,0,9.722597,11.5198,0,8.683617,8.249435,0,0,23.23929,8.683617,0,8.683617,-8.683617,7.800015,20,0.1852645,19.76924,0,0,8.683617
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,2.914832,0,0,-1,0,0,0,0,2.914832,3.206316,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1852645,3.206316,0,0,0
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1852645,0,0,0,0
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,0.3959311,0,0,-1,0,0,0,0,0.3959311,0.4355242,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1852645,0.4355242,0,0,0
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,3.001521,0,0,-1,0,0,0,0,3.001521,3.301673,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1852645,3.301673,0,0,0
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,0.9421916,0,0,-1,0,0,0,0,0.9421916,1.036411,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1852645,1.036411,0,0,0
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,2.25649,0,0,-1,0,0,0,0,2.25649,2.482139,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1852645,2.482139,0,0,0
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,2.990175,0,0,-1,0,0,0,0,2.990175,3.289192,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1852645,3.289192,0,0,0
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,1.570911,1.570911,10.37091,0,2.959841,1.570911,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1864219,1.728002,0,12,0
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,1.964335,1.964335,10.76434,0,3.059377,1.964335,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1877775,2.160769,0,12,7.524
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,2.395153,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.395153,0,0,8.8,8.36,16.16775,15.048,10.75515,0,10.75515,33.86523,86.83376,0.1869517,0,1.916123,12,17.44315
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,5.821006,9.304519,9.304519,8.916533,0,2.591883,9.304519,62.56107,1.776357E-15,0,0,5.821006,0.4084056,0.3879853,0,0,5.4126,24.72764,5.4126,0,5.4126,39.00008,100,0.1878614,10.23497,4.656805,12,30.54864
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,8.12283,1.180565,1.180565,0,-1,0,1.180565,688.0458,6.88013,0,0,8.12283,1.2427,1.180565,0,0,0,29.59898,0,0,0,39.00008,100,0.1878614,1.298622,6.498264,0,37.72181
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,9.495383,8.977507,8.977507,3,0,1.095,8.977507,105.7686,3.203271,0,0,9.495383,6.292112,5.977506,0,0,0,29.59898,0,0,0,39.00008,100,0.1878614,9.875257,7.596307,12,39.09436
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,11.52241,0.8539187,0.8539187,0,0,0,0.8539187,1349.356,10.62355,0,0,11.52241,0.8988618,0.8539187,0,0,0,29.59898,0,0,0,39.00008,100,0.1878614,0.9393106,9.217926,0,41.12138
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,10.4558,5.759562,5.759562,0,0,0,5.759562,181.5381,4.393105,0,0,10.4558,6.062696,5.759562,0,0,0,29.59898,0,0,0,39.00008,100,0.1878614,6.335517,8.364641,0,40.05478
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,11.39503,0,0,0,0,0,0,0,11.39503,0,0,11.39503,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1878614,0,9.116022,0,40.99401
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,10.1435,3.47944,3.47944,0,-1,0,3.47944,291.5267,6.480927,0,0,10.1435,3.662568,3.47944,0,0,0,29.59898,0,0,0,39.00008,100,0.1878614,3.827384,8.114797,0,39.74247
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,6.575756,8.613326,8.613326,3,0,1.095,8.613326,76.34397,0.6669912,0,0,6.575756,5.908764,5.613326,0,0,0,29.59898,0,0,0,39.00008,100,0.1878614,9.474659,5.260604,12,36.17473
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,5.711314,1.642176,1.642176,0,0,0,1.642176,347.7893,3.982707,0,0,5.711314,1.728607,1.642176,0,0,0,29.59898,0,0,0,39.00008,100,0.1878614,1.806394,4.569051,0,35.31029
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,2.871624,10.16006,10.16006,7.432014,0,2.2163,10.16006,28.26385,4.440892E-16,0,0,2.871624,2.871624,2.728042,0,0,0,29.59898,0,0,0,39.00008,100,0.1878614,11.17606,2.297299,12,32.4706
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,7.476614,7.476614,0,0,0,7.476614,0,0,0,0,0,7.870121,7.476614,0,0,0,29.59898,0,7.870121,-7.870121,30.70424,78.72867,0.1878614,8.224276,0,0,29.59898
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,15.27804,8.36,0,-1,0,8.36,0,0,6.918035,8.445838,0,8.8,8.36,0,0,8.744578,21.72886,0,8.8,-8.8,21.42823,54.94407,0.1878614,16.80584,0,0,21.72886
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,11.01217,8.36,0,-1,0,8.36,0,0,2.652169,3.753386,0,8.8,8.36,0,0,18.52236,12.92886,0,8.8,-8.8,12.15221,31.15946,0.1878614,12.11339,0,0,12.92886
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,4.424085,3.922415,0,-1,0,3.922415,0,0,0.5016702,0.9440787,0,4.128858,3.922415,0,0,28.30013,4.128858,0,4.128858,-4.128858,7.800015,20,0.1878614,4.866493,0,0,4.128858
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,0.8081904,0,0,-1,0,0,0,0,0.8081904,0.8890094,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1878614,0.8890094,0,0,0
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,1.799358,0,0,-1,0,0,0,0,1.799358,1.979294,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1878614,1.979294,0,0,0
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,1.431988,0,0,-1,0,0,0,0,1.431988,1.575187,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1878614,1.575187,0,0,0
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,1.683115,0,0,-1,0,0,0,0,1.683115,1.851426,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1878614,1.851426,0,0,0
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1878614,0,0,0,0
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1878614,0,0,0,0
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,2.931407,0,0,-1,0,0,0,0,2.931407,3.224548,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1878614,3.224548,0,0,0
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,0.9336759,0.9336759,9.733676,0,2.79862,0.9336759,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1885261,1.027044,0,12,0
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1886363,0,0,12,7.524
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,1.615782,4.959089,4.959089,12,0,3.372,4.959089,32.58223,0,0,0,1.615782,0,0,7.040911,6.688866,16.16775,15.048,8.304647,0,8.304647,31.54048,80.87286,0.1903193,5.454998,1.292625,12,16.66378
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,4.122978,0,0,0,0,0,0,0,0,0,0,4.122978,0,0,0,0,7.863106,22.52218,4.122978,0,4.122978,35.45188,90.90208,0.1887678,0,3.298382,0,26.64516
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,4.138151,3.274045,3.274045,0,-1,0,3.274045,126.3926,0,0,0,4.138151,3.446364,3.274045,0,0,3.740128,26.23286,0.6917868,0,0.6917868,36.10817,92.58486,0.1885099,3.60145,3.31052,0,30.37101
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,3.930716,2.759917,2.759917,0,0,0,2.759917,142.4215,0,0,0,3.930716,2.905176,2.759917,0,0,3.048342,26.85547,1.02554,0,1.02554,37.08108,95.07951,0.188129,3.035909,3.144573,0,30.78619
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,7.592675,0,0,0,0,0,0,0,5.569874,0,0,7.592675,0,0,0,0,2.022801,27.77846,2.022801,0,2.022801,39.00008,100,0.1873821,0,6.074141,0,35.37113
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,8.160732,3.286054,3.286054,0,0,0,3.286054,248.3444,4.701728,0,0,8.160732,3.459005,3.286054,0,0,0,29.59898,0,0,0,39.00008,100,0.1873821,3.61466,6.528586,0,37.75971
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,2.526254,0,0,0,0,0,0,0,2.526254,0,0,2.526254,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1873821,0,2.021003,0,32.12523
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,1.510652,1.875105,1.875105,0,-1,0,1.875105,80.56361,0,0,0,1.510652,1.973794,1.875105,0,0,0,29.59898,0,0.4631422,-0.4631422,38.51188,98.74822,0.1873821,2.062615,1.208522,0,31.10963
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,2.09502,0,0,0,0,0,0,0,1.580418,0,0,2.09502,0,0,0,0,0.5146024,29.13584,0.5146024,0,0.5146024,39.00008,100,0.187193,0,1.676016,0,31.23086
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,2.272438,0,0,0,0,0,0,0,2.272438,0,0,2.272438,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.187193,0,1.81795,0,31.87142
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,0.9556212,4.809096,4.809096,0,0,0,4.809096,19.87112,0,8.881784E-16,0,0.9556212,5.062207,4.809096,0,0,0,29.59898,0,4.106586,-4.106586,34.67136,88.90073,0.187193,5.290006,0.7644969,0,30.5546
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,5.509003,5.509003,0,0,0,5.509003,0,0,8.881784E-16,0,0,5.798951,5.509003,0,0,4.562873,25.49239,0,5.798951,-5.798951,28.55873,73.22736,0.187193,6.059903,0,0,25.49239
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,8.669515,8.36,0,-1,0,8.36,0,0,0.3095149,1.176466,0,8.8,8.36,0,0,11.00615,19.69344,0,8.8,-8.8,19.28271,49.44275,0.187193,9.536467,0,0,19.69344
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,5.207239,5.207239,0,-1,0,5.207239,0,0,8.881784E-16,0,0,5.481304,5.207239,0,0,20.78393,10.89344,0,5.481304,-5.481304,13.50491,34.62791,0.187193,5.727962,0,0,10.89344
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.87427,5.412138,0,0,0,13.50491,34.62791,0.187193,0,0,0,5.412138
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,0.5134821,0.5134821,0,-1,0,0.5134821,0,0,1.110223E-16,0,0,0.5405075,0.5134821,0,0,26.87427,5.412138,0,0.5405075,-0.5405075,12.93517,33.16702,0.187193,0.5648303,0,0,5.412138
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.47483,4.871631,0,0,0,12.93517,33.16702,0.187193,0,0,0,4.871631
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,1.014488,1.014488,0,-1,0,1.014488,0,0,0,0,0,1.067883,1.014488,0,0,27.47483,4.871631,0,1.067883,-1.067883,11.80952,30.28075,0.187193,1.115937,0,0,4.871631
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,1.41303,1.41303,0,-1,0,1.41303,0,0,2.220446E-16,0,0,1.4874,1.41303,0,0,28.66137,3.803748,0,1.4874,-1.4874,10.24166,26.26061,0.187193,1.554333,0,0,3.803748
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.31403,2.316348,0,0,0,10.24166,26.26061,0.187193,0,0,0,2.316348
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,0.606025,0.606025,0,-1,0,0.606025,0,0,1.110223E-16,0,0,0.637921,0.606025,0,0,30.31403,2.316348,0,0.637921,-0.637921,9.569233,24.53645,0.187193,0.6666275,0,0,2.316348
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,1.117589,1.117589,0,-1,0,1.117589,0,0,2.220446E-16,0,0,1.176409,1.117589,0,0,31.02283,1.678427,0,1.176409,-1.176409,8.329188,21.35685,0.187193,1.229348,0,0,1.678427
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.32996,0.5020174,0,0,0,8.329188,21.35685,0.187193,0,0,0,0.5020174
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,0.9260758,0.9260758,9.726076,0,2.796697,0.9260758,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.32996,0.5020174,8.36,0,8.36,16.26018,41.69269,0.1878216,1.018683,0,12,0.5020174
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,2.136642,0.542404,0.542404,9.342404,0,2.699628,0.542404,393.9207,0,0,0,2.136642,0,0,8.8,8.36,23.96996,8.026017,10.49664,0,10.49664,26.21817,67.22594,0.187465,0.5966444,1.709313,12,10.16266
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,5.246742,9.497431,9.497431,12,0,3.372,9.497431,55.2438,0,0,0,5.246742,0,0,2.502569,2.377441,13.47331,17.473,7.624183,0,7.624183,33.4511,85.77189,0.1887239,10.44717,4.197394,12,22.71974
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,8.374029,8.988921,8.36,0,-1,0,8.36,100.1678,0,0.6289215,1.527814,8.374029,8.8,8.36,0,0,5.849132,24.33476,0,0.4259709,-0.4259709,33.00209,84.62057,0.1887239,9.887814,6.699223,0,32.70879
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,10.27198,0,0,0,0,0,0,0,3.949552,0,0,10.27198,0,0,0,0,6.322433,23.90879,6.322433,0,6.322433,39.00008,100,0.1865258,0,8.217587,0,34.18077
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,12.11903,7.289159,7.289159,0,0,0,7.289159,166.261,4.446229,0,0,12.11903,7.672799,7.289159,0,0,0,29.59898,0,0,0,39.00008,100,0.1865258,8.018075,9.695222,0,41.71801
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,11.91058,0,0,0,0,0,0,0,11.91058,0,0,11.91058,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1865258,0,9.528465,0,41.50956
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,10.71217,3.579405,3.579405,0,0,0,3.579405,299.2724,6.944376,0,0,10.71217,3.767795,3.579405,0,0,0,29.59898,0,0,0,39.00008,100,0.1865258,3.937346,8.569737,0,40.31115
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,11.84622,0.6985031,0.6985031,0,-1,0,0.6985031,1695.944,11.11095,0,0,11.84622,0.7352664,0.6985031,0,0,0,29.59898,0,0,0,39.00008,100,0.1865258,0.7683535,9.476976,0,41.4452
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,9.223941,7.624156,7.624156,3,0,1.095,7.624156,120.9831,4.356408,0,0,9.223941,4.867533,4.624156,0,0,0,29.59898,0,0,0,39.00008,100,0.1865258,8.386572,7.379153,12,38.82292
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,6.918667,1.93071,1.93071,0,0,0,1.93071,358.3483,4.886341,0,0,6.918667,2.032326,1.93071,0,0,0,29.59898,0,0,0,39.00008,100,0.1865258,2.123781,5.534934,0,36.51765
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,3.327616,11.06854,11.06854,7.907301,0,2.336547,11.06854,30.06374,0,0,0,3.327616,3.327616,3.161235,0,0,0,29.59898,0,0,0,39.00008,100,0.1865258,12.17539,2.662093,12,32.92659
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,6.787477,6.787477,0,0,0,6.787477,0,0,8.881784E-16,0,0,7.144713,6.787477,0,0,0,29.59898,0,7.144713,-7.144713,31.46889,80.6893,0.1865258,7.466225,0,0,29.59898
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,7.931184,7.931184,0,-1,0,7.931184,0,0,0,0.3643026,0,8.348615,7.931184,0,0,7.93857,22.45427,0,8.348615,-8.348615,22.66868,58.12469,0.1865258,8.724302,0,0,22.45427
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,7.287309,7.287309,0,-1,0,7.287309,0,0,8.881784E-16,0,0,7.670852,7.287309,0,0,17.21481,14.10565,0,7.670852,-7.670852,14.58289,37.39195,0.1865258,8.01604,0,0,14.10565
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,0.3344985,0.3344985,0,-1,0,0.3344985,0,0,5.551115E-17,0,0,0.3521037,0.3344985,0,0,25.73798,6.434799,0,0.3521037,-0.3521037,14.21174,36.44028,0.1865258,0.3679483,0,0,6.434799
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,1.079942,1.079942,0,-1,0,1.079942,0,0,0,0,0,1.136781,1.079942,0,0,26.1292,6.082695,0,1.136781,-1.136781,13.01347,33.3678,0.1865258,1.187936,0,0,6.082695
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.39229,4.945915,0,0,0,13.01347,33.3678,0.1865258,0,0,0,4.945915
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,2.342922,2.342922,0,-1,0,2.342922,0,0,0,0,0,2.466234,2.342922,0,0,27.39229,4.945915,0,2.466234,-2.466234,10.41383,26.70207,0.1865258,2.577214,0,0,4.945915
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,2.236557,2.236557,0,-1,0,2.236557,0,0,0,0.1045157,0,2.35427,2.236557,0,0,30.13255,2.479681,0,2.35427,-2.35427,7.93221,20.33896,0.1865258,2.460212,0,0,2.479681
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,2.695524,0.11914,0,-1,0,0.11914,0,0,2.576384,2.845936,0,0.1254105,0.11914,0,0,32.74841,0.1254105,0,0.1254105,-0.1254105,7.800015,20,0.1865258,2.965076,0,0,0.1254105
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,0.5739153,0,0,-1,0,0,0,0,0.5739153,0.6313068,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1865258,0.6313068,0,0,0
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,2.495132,0,0,-1,0,0,0,0,2.495132,2.744645,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1865258,2.744645,0,0,0
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,0.3100481,0.3100481,9.110048,0,2.640842,0.3100481,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1868129,0.3410529,0,12,0
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,2.91894,2.91894,11.71894,0,3.300892,2.91894,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1884021,3.210834,0,12,7.524
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,1.839421,8.130163,8.130163,12,0,3.372,8.130163,22.62465,0,0,0,1.839421,0,0,3.869837,3.676345,16.16775,15.048,5.515766,0,5.515766,28.89471,74.08887,0.1893576,8.943179,1.471537,12,16.88742
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,5.552709,5.321765,5.321765,10.16608,0,2.908018,5.321765,104.3396,0,0,0,5.552709,0,0,4.844315,4.602099,10.65199,20.01219,10.15481,0,10.15481,38.52841,98.7906,0.1895168,5.853942,4.442167,12,25.5649
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,8.798397,2.483805,2.483805,0,-1,0,2.483805,354.2306,5.686686,0,0,8.798397,2.614532,2.483805,0,0,0.4971797,29.15152,0.4971797,0,0.4971797,39.00008,100,0.1893532,2.732186,7.038718,0,37.94991
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,11.10675,7.546735,7.546735,0,0,0,7.546735,147.1729,3.162815,0,0,11.10675,7.943932,7.546735,0,0,0,29.59898,0,0,0,39.00008,100,0.1893532,8.301409,8.885398,0,40.70573
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,12.47733,8.325867,8.325867,3,0,1.095,8.325867,149.8622,6.871153,0,0,12.47733,5.606176,5.325867,0,0,0,29.59898,0,0,0,39.00008,100,0.1893532,9.158454,9.981863,12,42.07631
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,13.34704,11.68915,11.68915,3.329153,0,1.178276,11.68915,114.1831,4.547037,0,0,13.34704,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1893532,12.85807,10.67763,12,42.94601
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,12.56168,2.544015,2.544015,0,0,0,2.544015,493.7737,9.883765,0,0,12.56168,2.67791,2.544015,0,0,0,29.59898,0,0,0,39.00008,100,0.1893532,2.798416,10.04934,0,42.16065
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,10.42344,10.08011,8.36,0,-1,0,8.36,124.6823,1.623441,1.720115,2.728126,10.42344,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1893532,11.08813,8.338753,0,40.02242
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,7.716545,6.170168,6.170168,0,0,0,6.170168,125.0621,1.221631,0,0,7.716545,6.494914,6.170168,0,0,0,29.59898,0,0,0,39.00008,100,0.1893532,6.787185,6.173236,0,37.31553
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,6.402951,1.427343,1.427343,0,0,0,1.427343,448.5922,4.900484,0,0,6.402951,1.502467,1.427343,0,0,0,29.59898,0,0,0,39.00008,100,0.1893532,1.570078,5.122361,0,36.00193
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,3.689405,15.44475,15.44475,11.93981,0,3.356773,15.44475,23.88776,0,0,0,3.689405,3.689405,3.504935,0,0,0,29.59898,0,0,0,39.00008,100,0.1893532,16.98922,2.951524,12,33.28838
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1893532,0,0,0,29.59898
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,3.381783,3.381783,0,-1,0,3.381783,0,0,4.440892E-16,0,0,3.559772,3.381783,0,0,0,29.59898,0,3.559772,-3.559772,35.24775,90.37866,0.1893532,3.719962,0,0,29.59898
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,7.248979,7.248979,0,-1,0,7.248979,0,0,0,0,0,7.630504,7.248979,0,0,3.955302,26.03921,0,7.630504,-7.630504,27.20449,69.75497,0.1893532,7.973877,0,0,26.03921
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,14.01037,8.36,0,-1,0,8.36,0,0,5.650373,7.05141,0,8.8,8.36,0,0,12.43364,18.4087,0,8.8,-8.8,17.92848,45.97036,0.1893532,15.41141,0,0,18.4087
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,0.2933973,0.2933973,0,-1,0,0.2933973,0,0,0,0,0,0.3088392,0.2933973,0,0,22.21142,9.608702,0,0.3088392,-0.3088392,17.60293,45.13563,0.1893532,0.322737,0,0,9.608702
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,0.8112284,0.8112284,0,-1,0,0.8112284,0,0,1.110223E-16,0,0,0.8539246,0.8112284,0,0,22.55457,9.299863,0,0.8539246,-0.8539246,16.70282,42.82765,0.1893532,0.8923512,0,0,9.299863
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,1.169264,1.169264,0,-1,0,1.169264,0,0,0,0,0,1.230804,1.169264,0,0,23.50338,8.445938,0,1.230804,-1.230804,15.40543,39.50103,0.1893532,1.28619,0,0,8.445938
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,3.988079,3.988079,0,-1,0,3.988079,0,0,8.881784E-16,0,0,4.197978,3.988079,0,0,24.87094,7.215134,0,4.197978,-4.197978,10.98038,28.15476,0.1893532,4.386887,0,0,7.215134
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.53536,3.017156,0,0,0,10.98038,28.15476,0.1893532,0,0,0,3.017156
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,2.583664,2.583664,0,-1,0,2.583664,0,0,0,0,0,2.719647,2.583664,0,0,29.53536,3.017156,0,2.719647,-2.719647,8.113618,20.80411,0.1893532,2.842031,0,0,3.017156
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,3.205516,0.282634,0,-1,0,0.282634,0,0,2.922882,3.243434,0,0.2975095,0.282634,0,0,32.55719,0.2975095,0,0.2975095,-0.2975095,7.800015,20,0.1893532,3.526068,0,0,0.2975095
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,0.7456066,0.7456066,9.545607,0,2.751039,0.7456066,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1897933,0.8201673,0,12,0
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,1.798912,1.798912,10.59891,0,3.017525,1.798912,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1907208,1.978803,0,12,7.524
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,2.115634,7.627518,7.627518,12,0,3.372,7.627518,27.73686,0,0,0,2.115634,0,0,4.372482,4.153858,16.16775,15.048,6.269492,0,6.269492,29.60976,75.92232,0.1917203,8.390269,1.692507,12,17.16363
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,5.569372,0,0,4.556726,0,1.488852,0,0,8.881784E-16,0,0,5.569372,0,0,4.556726,4.328889,9.898261,20.69054,9.898261,0,9.898261,39.00008,100,0.1893212,0,4.455498,12,26.25991
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,8.235258,6.411866,6.411866,0,-1,0,6.411866,128.4378,1.485925,0,0,8.235258,6.749332,6.411866,0,0,0,29.59898,0,0,0,39.00008,100,0.1893212,7.053052,6.588206,0,37.83424
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,9.644585,0,0,0,0,0,0,0,9.644585,0,0,9.644585,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1893212,0,7.715668,0,39.24356
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,11.72329,13.44109,13.44109,5.081086,0,1.621515,13.44109,87.21977,2.923285,0,0,11.72329,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1893212,14.7852,9.378629,12,41.32226
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,13.15753,4.573836,4.573836,0,0,0,4.573836,287.6695,8.342967,0,0,13.15753,4.814565,4.573836,0,0,0,29.59898,0,0,0,39.00008,100,0.1893212,5.03122,10.52602,0,42.75651
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,11.54321,1.686998,1.686998,0,0,0,1.686998,684.2455,9.767421,0,0,11.54321,1.775787,1.686998,0,0,0,29.59898,0,0,0,39.00008,100,0.1893212,1.855698,9.234567,0,41.14219
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,11.10662,0,0,0,-1,0,0,0,11.10662,0,0,11.10662,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1893212,0,8.8853,0,40.7056
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,9.066323,10.40762,10.40762,3,0,1.095,10.40762,87.11235,1.268827,0,0,9.066323,7.797496,7.407621,0,0,0,29.59898,0,0,0,39.00008,100,0.1893212,11.44838,7.253058,12,38.6653
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,5.477455,2.863669,2.863669,0,0,0,2.863669,191.274,2.463066,0,0,5.477455,3.014389,2.863669,0,0,0,29.59898,0,0,0,39.00008,100,0.1893212,3.150036,4.381964,0,35.07643
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,2.743256,6.760251,6.760251,0,0,0,6.760251,40.5792,0,8.881784E-16,0,2.743256,7.116053,6.760251,0,0,0,29.59898,0,4.372797,-4.372797,34.39074,88.18122,0.1893212,7.436275,2.194604,0,32.34224
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,0.4429983,7.880663,7.880663,12,0,3.372,7.880663,5.621333,0,0,0,0.4429983,0,0,4.119337,3.91337,4.858664,25.22618,4.356369,0,4.356369,38.52356,98.77816,0.1900579,8.668729,0.3543986,12,25.66918
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,10.4102,8.36,0,-1,0,8.36,0,0,2.050196,3.091216,0,8.8,8.36,0,0,0.5022952,29.14691,0,8.8,-8.8,29.24755,74.99355,0.1900579,11.45122,0,0,29.14691
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.28007,20.34691,0,0,0,29.24755,74.99355,0.1900579,0,0,0,20.34691
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,4.604311,4.604311,0,-1,0,4.604311,0,0,0,0,0,4.846643,4.604311,0,0,10.28007,20.34691,0,4.846643,-4.846643,24.13873,61.89407,0.1900579,5.064743,0,0,20.34691
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,0.7388835,0.7388835,0,-1,0,0.7388835,0,0,0,0,0,0.7777721,0.7388835,0,0,15.66523,15.50027,0,0.7777721,-0.7777721,23.31889,59.7919,0.1900579,0.8127719,0,0,15.50027
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,3.922916,3.922916,0,-1,0,3.922916,0,0,8.881784E-16,0,0,4.129385,3.922916,0,0,16.52942,14.7225,0,4.129385,-4.129385,18.96614,48.63102,0.1900579,4.315207,0,0,14.7225
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,0.4040215,0.4040215,0,-1,0,0.4040215,0,0,5.551115E-17,0,0,0.4252858,0.4040215,0,0,21.11763,10.59311,0,0.4252858,-0.4252858,18.51785,47.48156,0.1900579,0.4444236,0,0,10.59311
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,0.5922529,0.5922529,0,-1,0,0.5922529,0,0,0,0,0,0.6234241,0.5922529,0,0,21.59017,10.16783,0,0.6234241,-0.6234241,17.8607,45.79657,0.1900579,0.6514782,0,0,10.16783
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,2.664732,2.664732,0,-1,0,2.664732,0,0,0,0,0,2.804981,2.664732,0,0,22.28286,9.544402,0,2.804981,-2.804981,14.90399,38.21528,0.1900579,2.931205,0,0,9.544402
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,3.253883,3.253883,0,-1,0,3.253883,0,0,4.440892E-16,0,0,3.42514,3.253883,0,0,25.39951,6.739421,0,3.42514,-3.42514,11.29357,28.95783,0.1900579,3.579271,0,0,6.739421
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,1.355327,1.355327,0,-1,0,1.355327,0,0,0,0,0,1.42666,1.355327,0,0,29.20522,3.314281,0,1.42666,-1.42666,9.789742,25.10185,0.1900579,1.49086,0,0,3.314281
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,1.811971,1.811971,10.61197,0,3.020829,1.811971,0,1.776357E-15,0,0,0,0,0,8.8,8.36,30.7904,1.887621,8.36,0,8.36,17.72074,45.43769,0.1909446,1.993168,0,12,1.887621
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,3.306682,3.306682,12,0,3.372,3.306682,0,0,0,0,0,0,0,8.693318,8.258652,22.4304,9.411621,8.258652,0,8.258652,25.55558,65.527,0.1923215,3.63735,0,12,9.411621
