Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,2.55364,0.9494663,0.9494663,9.749466,0,2.802615,0.9494663,268.9553,0,0,0,2.55364,0,0,8.8,8.36,14.17174,16.84441,10.91364,0,10.91364,35.90917,92.07461,0.1920068,1.044413,2.042912,12,19.39805
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,5.388714,0.4547141,0.4547141,0,0,0,0.4547141,1185.077,1.651963,0,0,5.388714,0.4786464,0.4547141,0,0,3.258105,26.66668,3.258105,0,3.258105,39.00008,100,0.191035,0.5001855,4.310971,0,32.0554
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,8.362928,2.26381,2.26381,0,-1,0,2.26381,369.4183,5.97997,0,0,8.362928,2.382958,2.26381,0,0,0,29.59898,0,0,0,39.00008,100,0.191035,2.490191,6.690343,0,37.96191
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,10.96899,12.1522,12.1522,3.792201,0,1.295427,12.1522,90.26337,2.168986,0,0,10.96899,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.191035,13.36742,8.775188,12,40.56796
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,11.7614,7.498563,7.498563,0,0,0,7.498563,156.8488,3.86818,0,0,11.7614,7.893225,7.498563,0,0,0,29.59898,0,0,0,39.00008,100,0.191035,8.24842,9.409123,0,41.36038
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,12.33712,0,0,0,0,0,0,0,12.33712,0,0,12.33712,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.191035,0,9.869698,0,41.9361
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,12.98205,3.05721,3.05721,0,0,0,3.05721,424.6372,9.763936,0,0,12.98205,3.218116,3.05721,0,0,0,29.59898,0,0,0,39.00008,100,0.191035,3.362931,10.38564,0,42.58103
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,10.07355,2.152608,2.152608,0,-1,0,2.152608,467.9697,7.807648,0,0,10.07355,2.265903,2.152608,0,0,0,29.59898,0,0,0,39.00008,100,0.191035,2.367868,8.058841,0,39.67253
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,9.094234,3.097834,3.097834,0,0,0,3.097834,293.5675,5.833357,0,0,9.094234,3.260878,3.097834,0,0,0,29.59898,0,0,0,39.00008,100,0.191035,3.407617,7.275387,0,38.69321
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,6.654598,0.2798453,0.2798453,0,0,0,0.2798453,2377.956,6.360024,0,0,6.654598,0.294574,0.2798453,0,0,0,29.59898,0,0,0,39.00008,100,0.191035,0.3078298,5.323678,0,36.25357
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,2.429588,5.365156,5.365156,0,0,0,5.365156,45.28456,0,0,0,2.429588,5.647533,5.365156,0,0,0,29.59898,0,3.217945,-3.217945,35.60807,91.30255,0.191035,5.901672,1.94367,0,32.02856
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,0.7659363,6.02805,6.02805,0,0,0,6.02805,12.7062,0,1.776357E-15,0,0.7659363,6.345315,6.02805,0,0,3.575495,26.38103,0,5.579379,-5.579379,29.72688,76.22263,0.191035,6.630855,0.612749,0,27.14697
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,10.36399,8.36,0,-1,0,8.36,0,0,2.003993,3.040392,0,8.8,8.36,0,0,9.774805,20.80165,0,8.8,-8.8,20.45087,52.43802,0.191035,11.40039,0,0,20.80165
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,10.64796,8.36,0,-1,0,8.36,0,0,2.287956,3.352752,0,8.8,8.36,0,0,19.55258,12.00165,0,8.8,-8.8,11.17486,28.65342,0.191035,11.71275,0,0,12.00165
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,3.917957,3.041571,0,-1,0,3.041571,0,0,0.8763857,1.268181,0,3.201654,3.041571,0,0,29.33036,3.201654,0,3.201654,-3.201654,7.800015,20,0.191035,4.309752,0,0,3.201654
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,1.839118,0,0,-1,0,0,0,0,1.839118,2.02303,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.191035,2.02303,0,0,0
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,0.41657,0,0,-1,0,0,0,0,0.41657,0.458227,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.191035,0.458227,0,0,0
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,1.350712,0,0,-1,0,0,0,0,1.350712,1.485783,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.191035,1.485783,0,0,0
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,1.765909,0,0,-1,0,0,0,0,1.765909,1.9425,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.191035,1.9425,0,0,0
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,0.5216687,0,0,-1,0,0,0,0,0.5216687,0.5738356,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.191035,0.5738356,0,0,0
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,1.003104,0,0,-1,0,0,0,0,1.003104,1.103414,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.191035,1.103414,0,0,0
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,3.34283,0,0,-1,0,0,0,0,3.34283,3.677113,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.191035,3.677113,0,0,0
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,0.5985789,0.5985789,9.398579,0,2.71384,0.5985789,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1913442,0.6584368,0,12,0
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,1.374057,1.374057,10.17406,0,2.910036,1.374057,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1919757,1.511462,0,12,7.524
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,1.680698,8.252971,8.252971,12,0,3.372,8.252971,20.36477,0,0,0,1.680698,0,0,3.747029,3.559678,16.16775,15.048,5.240376,0,5.240376,28.63346,73.41898,0.192721,9.078268,1.344559,12,16.7287
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,5.463304,0,0,5.751657,0,1.791169,0,0,0,0,0,5.463304,0,0,5.751657,5.464074,10.92738,19.76434,10.92738,0,10.92738,39.00008,100,0.1907518,0,4.370643,12,25.22764
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,6.47691,1.680119,1.680119,0,-1,0,1.680119,385.503,4.708363,0,0,6.47691,1.768546,1.680119,0,0,0,29.59898,0,0,0,39.00008,100,0.1907518,1.848131,5.181528,0,36.07589
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,7.339746,5.681789,5.681789,0,0,0,5.681789,129.1802,1.358916,0,0,7.339746,5.98083,5.681789,0,0,0,29.59898,0,0,0,39.00008,100,0.1907518,6.249968,5.871797,0,36.93872
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,9.519547,1.638944,1.638944,0,0,0,1.638944,580.834,7.794342,0,0,9.519547,1.725205,1.638944,0,0,0,29.59898,0,0,0,39.00008,100,0.1907518,1.802839,7.615637,0,39.11853
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,11.46563,5.530839,5.530839,0,0,0,5.530839,207.3037,5.643698,0,0,11.46563,5.821936,5.530839,0,0,0,29.59898,0,0,0,39.00008,100,0.1907518,6.083923,9.172507,0,41.06461
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,11.28438,0.8862651,0.8862651,0,0,0,0.8862651,1273.251,10.35147,0,0,11.28438,0.9329106,0.8862651,0,0,0,29.59898,0,0,0,39.00008,100,0.1907518,0.9748916,9.027507,0,40.88336
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,10.46446,9.325586,8.36,0,-1,0,8.36,125.1729,1.664456,0.9655862,1.898145,10.46446,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1907518,10.25814,8.371565,0,40.06343
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,6.070521,13.21225,13.21225,7.445257,0,2.21965,13.21225,45.94615,0,0,0,6.070521,6.070521,5.766995,0,0,0,29.59898,0,0,0,39.00008,100,0.1907518,14.53348,4.856417,12,35.6695
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,3.746187,8.116508,8.116508,4.55763,0,1.48908,8.116508,46.15516,0,0,0,3.746187,3.746187,3.558878,0,0,0,29.59898,0,0,0,39.00008,100,0.1907518,8.928159,2.99695,12,33.34517
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,2.386289,2.362422,2.362422,0,0,0,2.362422,101.0103,0,0,0,2.386289,2.48676,2.362422,0,0,0,29.59898,0,0.1004711,-0.1004711,38.89417,99.72845,0.1907518,2.598665,1.909031,0,31.98527
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,0.7496899,7.542648,7.542648,0,0,0,7.542648,9.939345,0,8.881784E-16,0,0.7496899,7.93963,7.542648,0,0,0.1116346,29.49851,0,7.18994,-7.18994,31.31531,80.29551,0.1907518,8.296913,0.5997519,0,30.2482
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,10.95239,8.36,0,-1,0,8.36,0,0,2.59239,3.687629,0,8.8,8.36,0,0,8.100457,22.30857,0,8.8,-8.8,22.0393,56.5109,0.1907518,12.04763,0,0,22.30857
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,7.421789,7.421789,0,-1,0,7.421789,0,0,8.881784E-16,0,0,7.81241,7.421789,0,0,17.87823,13.50857,0,7.81241,-7.81241,13.80429,35.39555,0.1907518,8.163968,0,0,13.50857
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,4.63601,4.63601,0,-1,0,4.63601,0,0,8.881784E-16,0,0,4.880011,4.63601,0,0,26.55869,5.696157,0,4.880011,-4.880011,8.66031,22.20588,0.1907518,5.099611,0,0,5.696157
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,0.9831016,0.7753395,0,-1,0,0.7753395,0,0,0.2077621,0.3060723,0,0.8161469,0.7753395,0,0,31.98092,0.8161469,0,0.8161469,-0.8161469,7.800015,20,0.1907518,1.081412,0,0,0.8161469
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,2.033356,0,0,-1,0,0,0,0,2.033356,2.236692,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1907518,2.236692,0,0,0
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,2.83379,0,0,-1,0,0,0,0,2.83379,3.117169,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1907518,3.117169,0,0,0
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,2.182519,0,0,-1,0,0,0,0,2.182519,2.400771,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1907518,2.400771,0,0,0
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,5.950976,0,0,-1,0,0,0,0,5.950976,6.546073,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1907518,6.546073,0,0,0
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1907518,0,0,0,0
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1907518,0,0,0,0
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,2.902978,2.902978,11.70298,0,3.296854,2.902978,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1919954,3.193276,0,12,0
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,1.181126,1.181126,9.981126,0,2.861225,1.181126,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1925108,1.299239,0,12,7.524
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,2.034196,10.94305,10.94305,12,0,3.372,10.94305,18.58892,0,0,0,2.034196,0,0,1.056946,1.004099,16.16775,15.048,3.038295,0,3.038295,26.54438,68.06238,0.1928777,12.03736,1.627357,12,17.0822
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,4.752584,7.952787,7.952787,12,0,3.372,7.952787,59.75999,0,0,0,4.752584,0,0,4.047213,3.844853,13.12946,17.78246,8.597437,0,8.597437,34.70063,88.97578,0.1939396,8.748065,3.802068,12,22.53505
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,6.342549,5.03055,5.03055,0,-1,0,5.03055,126.0806,0,0,0,6.342549,5.295316,5.03055,0,0,4.532022,25.52016,1.047233,0,1.047233,35.69412,91.52319,0.193652,5.533605,5.074039,0,31.86271
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,9.485437,0,0,0,0,0,0,0,6.000648,0,0,9.485437,0,0,0,0,3.484789,26.46267,3.484789,0,3.484789,39.00008,100,0.1927008,0,7.58835,0,35.9481
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,11.63183,10.30208,10.30208,3,0,1.095,10.30208,112.9075,3.945423,0,0,11.63183,7.686405,7.302085,0,0,0,29.59898,0,0,0,39.00008,100,0.1927008,11.33229,9.305463,12,41.2308
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,10.19097,7.327046,7.327046,0,0,0,7.327046,139.0871,2.478295,0,0,10.19097,7.71268,7.327046,0,0,0,29.59898,0,0,0,39.00008,100,0.1927008,8.059751,8.15278,0,39.78995
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,11.74133,2.449415,2.449415,0,0,0,2.449415,479.3525,9.163,0,0,11.74133,2.578331,2.449415,0,0,0,29.59898,0,0,0,39.00008,100,0.1927008,2.694356,9.393065,0,41.34031
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,10.78032,11.9937,8.36,0,-1,0,8.36,128.9512,1.980324,3.633696,4.833066,10.78032,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1927008,13.19307,8.624259,0,40.3793
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,8.460352,6.92251,6.92251,0,0,0,6.92251,122.2151,1.173499,0,0,8.460352,7.286853,6.92251,0,0,0,29.59898,0,0,0,39.00008,100,0.1927008,7.614761,6.768281,0,38.05933
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,5.953573,0,0,0,0,0,0,0,5.953573,0,0,5.953573,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1927008,0,4.762858,0,35.55255
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,3.008645,9.34474,9.34474,6.486527,0,1.977091,9.34474,32.19613,0,0,0,3.008645,3.008645,2.858212,0,0,0,29.59898,0,0,0,39.00008,100,0.1927008,10.27921,2.406916,12,32.60762
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,0.5368362,22.15951,20.36,12,0,3.372,20.36,2.63672,0,1.799509,4.01546,0.5368362,8.8,8.36,0,0,0,29.59898,0,8.263164,-8.263164,30.28994,77.66635,0.1927008,24.37546,0.429469,12,30.13581
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.181293,21.33581,0,0,0,30.28994,77.66635,0.1927008,0,0,0,21.33581
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,12.76842,8.36,0,-1,0,8.36,0,0,4.408415,5.685256,0,8.8,8.36,0,0,9.181293,21.33581,0,8.8,-8.8,21.01392,53.88175,0.1927008,14.04526,0,0,21.33581
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,11.89995,8.36,0,-1,0,8.36,0,0,3.539955,4.72995,0,8.8,8.36,0,0,18.95907,12.53581,0,8.8,-8.8,11.73791,30.09714,0.1927008,13.08995,0,0,12.53581
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,1.914344,1.914344,0,-1,0,1.914344,0,0,2.220446E-16,0,0,2.015099,1.914344,0,0,28.73685,3.735814,0,2.015099,-2.015099,9.613809,24.65074,0.1927008,2.105778,0,0,3.735814
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,1.429695,1.429695,0,-1,0,1.429695,0,0,2.220446E-16,0,0,1.504942,1.429695,0,0,30.97585,1.720715,0,1.504942,-1.504942,8.02746,20.58319,0.1927008,1.572664,0,0,1.720715
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,1.713598,0.2049845,0,-1,0,0.2049845,0,0,1.508614,1.679974,0,0.2157731,0.2049845,0,0,32.64801,0.2157731,0,0.2157731,-0.2157731,7.800015,20,0.1927008,1.884958,0,0,0.2157731
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,1.573653,0,0,-1,0,0,0,0,1.573653,1.731018,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1927008,1.731018,0,0,0
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,1.123211,0,0,-1,0,0,0,0,1.123211,1.235532,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1927008,1.235532,0,0,0
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,2.367386,0,0,-1,0,0,0,0,2.367386,2.604125,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1927008,2.604125,0,0,0
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,0.7149761,0,0,-1,0,0,0,0,0.7149761,0.7864736,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1927008,0.7864736,0,0,0
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,0.8651585,0.8651585,9.665158,0,2.781285,0.8651585,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1930667,0.9516743,0,12,0
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,1.675565,1.675565,10.47556,0,2.986318,1.675565,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1937379,1.843121,0,12,7.524
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,0.6074865,3.829098,3.829098,11.90867,0,3.348893,3.829098,15.865,0,0,0,0.6074865,0,0,8.079571,7.675592,16.16775,15.048,8.283078,0,8.283078,31.52002,80.8204,0.1948662,4.212008,0.4859892,12,15.65549
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,1.963921,0.69837,0.69837,0,0,0,0.69837,281.2149,0,0,0,1.963921,0.7351264,0.69837,0,0,7.884675,22.50277,1.228794,0,1.228794,32.68576,83.80946,0.1945407,0.7682071,1.571136,0,24.46669
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,4.787295,0,0,0,-1,0,0,0,0,0,0,4.787295,0,0,0,0,6.655881,23.60868,4.787295,0,4.787295,37.22738,95.45464,0.1932831,0,3.829836,0,28.39598
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,9.532823,0,0,0,0,0,0,0,7.664237,0,0,9.532823,0,0,0,0,1.868585,27.91725,1.868585,0,1.868585,39.00008,100,0.1927966,0,7.626258,0,37.45007
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,10.4439,15.05596,15.05596,6.695957,0,2.030077,15.05596,69.36724,1.643902,0,0,10.4439,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1927966,16.56155,8.355122,12,40.04288
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,11.32159,1.738289,1.738289,0,0,0,1.738289,651.3066,9.491813,0,0,11.32159,1.829778,1.738289,0,0,0,29.59898,0,0,0,39.00008,100,0.1927966,1.912118,9.057272,0,40.92057
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,7.497705,1.309223,1.309223,0,0,0,1.309223,572.6835,6.119576,0,0,7.497705,1.37813,1.309223,0,0,0,29.59898,0,0,0,39.00008,100,0.1927966,1.440145,5.998164,0,37.09668
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,6.551316,6.156497,6.156497,0,-1,0,6.156497,106.413,0.07079279,0,0,6.551316,6.480523,6.156497,0,0,0,29.59898,0,0,0,39.00008,100,0.1927966,6.772147,5.241053,0,36.1503
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,6.275696,0,0,0,0,0,0,0,6.275696,0,0,6.275696,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1927966,0,5.020557,0,35.87468
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,3.027514,8.244244,8.244244,5.368105,0,1.694131,8.244244,36.72276,4.440892E-16,0,0,3.027514,3.027514,2.876138,0,0,0,29.59898,0,0,0,39.00008,100,0.1927966,9.068667,2.422011,12,32.62649
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,0.3781803,2.478964,2.478964,0,0,0,2.478964,15.25558,0,4.440892E-16,0,0.3781803,2.609435,2.478964,0,0,0,29.59898,0,2.231255,-2.231255,36.64813,93.96938,0.1927966,2.72686,0.3025442,0,29.97716
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,0.2829847,0,0,0,0,0,0,0,0,0,0,0.2829847,0,0,0,0,2.479172,27.36772,0.2829847,0,0.2829847,36.91659,94.65774,0.1927231,0,0.2263878,0,27.65071
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,6.043667,6.043667,0,-1,0,6.043667,0,0,8.881784E-16,0,0,6.361755,6.043667,0,0,2.196187,27.62241,0,6.361755,-6.361755,30.21071,77.46321,0.1927231,6.648034,0,0,27.62241
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,12.7049,8.36,0,-1,0,8.36,0,0,4.344903,5.615394,0,8.8,8.36,0,0,9.264804,21.26065,0,8.8,-8.8,20.9347,53.67861,0.1927231,13.97539,0,0,21.26065
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.04258,12.46065,0,0,0,20.9347,53.67861,0.1927231,0,0,0,12.46065
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,2.704752,2.704752,0,-1,0,2.704752,0,0,0,0,0,2.847108,2.704752,0,0,19.04258,12.46065,0,2.847108,-2.847108,17.93358,45.98346,0.1927231,2.975228,0,0,12.46065
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,2.570999,2.570999,0,-1,0,2.570999,0,0,0,0,0,2.706314,2.570999,0,0,22.20604,9.613546,0,2.706314,-2.706314,15.08088,38.66884,0.1927231,2.828099,0,0,9.613546
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,1.561158,1.561158,0,-1,0,1.561158,0,0,2.220446E-16,0,0,1.643324,1.561158,0,0,25.21305,6.907232,0,1.643324,-1.643324,13.34866,34.22727,0.1927231,1.717273,0,0,6.907232
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,0.1942086,0.1942086,0,-1,0,0.1942086,0,0,2.775558E-17,0,0,0.2044301,0.1942086,0,0,27.03897,5.263908,0,0.2044301,-0.2044301,13.13317,33.67474,0.1927231,0.2136294,0,0,5.263908
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,2.379473,2.379473,0,-1,0,2.379473,0,0,0,0,0,2.504709,2.379473,0,0,27.26611,5.059478,0,2.504709,-2.504709,10.49298,26.90502,0.1927231,2.61742,0,0,5.059478
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,0.8459904,0.8459904,0,-1,0,0.8459904,0,0,0,0,0,0.8905162,0.8459904,0,0,30.04912,2.55477,0,0.8905162,-0.8905162,9.554293,24.49814,0.1927231,0.9305894,0,0,2.55477
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,2.132644,1.581041,0,-1,0,1.581041,0,0,0.5516033,0.7648677,0,1.664253,1.581041,0,0,31.03858,1.664253,0,1.664253,-1.664253,7.800015,20,0.1927231,2.345909,0,0,1.664253
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1927231,0,0,0,0
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,1.199101,1.199101,9.999101,0,2.865772,1.199101,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1931976,1.319011,0,12,0
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,0.969814,4.202458,4.202458,12,0,3.372,4.202458,23.0773,0,0,0,0.969814,0,0,7.797542,7.407664,24.52775,7.524,8.377479,0,8.377479,23.67858,60.71419,0.1942938,4.622705,0.7758512,12,8.493814
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,3.548587,8.680386,8.680386,12,0,3.372,8.680386,40.88052,0,0,0,3.548587,0,0,3.319614,3.153634,16.15027,15.06373,6.702221,0,6.702221,30.03687,77.01746,0.1950491,9.548424,2.83887,12,18.61232
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,7.817902,6.207164,6.207164,0,-1,0,6.207164,125.9497,0,0,0,7.817902,6.533857,6.207164,0,0,9.448054,21.09573,1.284045,0,1.284045,31.25502,80.14091,0.1947228,6.82788,6.254322,0,28.91363
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,8.473521,9.903558,9.903558,9.609521,0,2.767209,9.903558,85.56038,0,0,0,8.473521,0.3095123,0.2940367,0,0,8.164009,22.25137,8.164009,0,8.164009,39.00008,100,0.1950687,10.89391,6.778817,12,30.72489
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,10.21338,0,0,0,0,0,0,0,10.21338,0,0,10.21338,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1950687,0,8.170705,0,39.81236
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,8.393439,0,0,0,0,0,0,0,8.393439,0,0,8.393439,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1950687,0,6.714751,0,37.99242
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,6.65641,2.081929,2.081929,0,0,0,2.081929,319.7232,4.464906,0,0,6.65641,2.191504,2.081929,0,0,0,29.59898,0,0,0,39.00008,100,0.1950687,2.290122,5.325128,0,36.25539
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,6.266896,9.014864,8.36,0,-1,0,8.36,74.96288,0,0.654864,1.55635,6.266896,8.8,8.36,0,0,0,29.59898,0,2.533103,-2.533103,36.32995,93.15354,0.1950687,9.91635,5.013517,0,35.86588
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,4.747728,9.538226,9.538226,7.701716,0,2.284534,9.538226,49.77579,0,0,0,4.747728,1.933168,1.83651,0,0,2.814559,27.06587,2.814559,0,2.814559,39.00008,100,0.195329,10.49205,3.798182,12,31.8136
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,2.07288,0,0,0,0,0,0,0,2.07288,0,0,2.07288,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.195329,0,1.658304,0,31.67186
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,2.272964,9.63949,9.63949,7.480174,0,2.228484,9.63949,23.57972,0,0,0,2.272964,2.272964,2.159316,0,0,0,29.59898,0,0,0,39.00008,100,0.195329,10.60344,1.818372,12,31.87194
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,0.6548684,10.50518,10.50518,9.883051,0,2.836412,10.50518,6.233769,1.110223E-15,0,0,0.6548684,0.6548684,0.622125,0,0,0,29.59898,0,0,0,39.00008,100,0.195329,11.55569,0.5238947,12,30.25385
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,5.768461,5.768461,0,-1,0,5.768461,0,0,8.881784E-16,0,0,6.072064,5.768461,0,0,0,29.59898,0,6.072064,-6.072064,32.59956,83.58845,0.195329,6.345307,0,0,29.59898
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,4.924475,4.924475,0,-1,0,4.924475,0,0,0,0,0,5.183658,4.924475,0,0,6.746738,23.52691,0,5.183658,-5.183658,27.13551,69.57808,0.195329,5.416922,0,0,23.52691
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,5.056723,5.056723,0,-1,0,5.056723,0,0,8.881784E-16,0,0,5.322866,5.056723,0,0,12.50636,18.34326,0,5.322866,-5.322866,21.52471,55.19146,0.195329,5.562395,0,0,18.34326
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,1.794893,1.794893,0,-1,0,1.794893,0,0,2.220446E-16,0,0,1.889361,1.794893,0,0,18.42065,13.02039,0,1.889361,-1.889361,19.53315,50.0849,0.195329,1.974382,0,0,13.02039
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.51994,11.13103,0,0,0,19.53315,50.0849,0.195329,0,0,0,11.13103
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,0.1628333,0.1628333,0,-1,0,0.1628333,0,0,2.775558E-17,0,0,0.1714035,0.1628333,0,0,20.51994,11.13103,0,0.1714035,-0.1714035,19.35248,49.62164,0.195329,0.1791167,0,0,11.13103
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.71039,10.95963,0,0,0,19.35248,49.62164,0.195329,0,0,0,10.95963
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.71039,10.95963,0,0,0,19.35248,49.62164,0.195329,0,0,0,10.95963
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,2.861888,2.861888,0,-1,0,2.861888,0,0,0,0,0,3.012513,2.861888,0,0,20.71039,10.95963,0,3.012513,-3.012513,16.17701,41.47942,0.195329,3.148076,0,0,10.95963
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.05763,7.947113,0,0,0,16.17701,41.47942,0.195329,0,0,0,7.947113
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,1.494384,1.494384,0,0,0,1.494384,0,0,2.220446E-16,0,0,1.573036,1.494384,0,0,24.05763,7.947113,0,1.573036,-1.573036,14.51888,37.22783,0.195329,1.643822,0,0,7.947113
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,0.5477181,0.5477181,0,0,0,0.5477181,0,0,0,0,0,0.5765454,0.5477181,0,0,25.80544,6.374077,0,0.5765454,-0.5765454,13.91115,35.66954,0.195329,0.6024899,0,0,6.374077
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,2.060837,3.407759,3.407759,0,0,0,3.407759,60.47485,0,0,0,2.060837,3.587115,3.407759,0,0,26.44605,5.797532,0,1.526278,-1.526278,12.30231,31.54433,0.195329,3.748535,1.64867,0,7.858369
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,4.715542,13.2157,13.2157,12,0,3.372,13.2157,35.68137,0,0,0,4.715542,1.279682,1.215698,0,0,28.14192,4.271254,3.43586,0,3.43586,15.56186,39.90211,0.1956442,14.53727,3.772434,12,8.986796
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,7.119169,1.927766,1.927766,0,-1,0,1.927766,369.2963,0,0,0,7.119169,2.029227,1.927766,0,0,24.70606,7.363528,5.089941,0,5.089941,20.3906,52.28348,0.1943787,2.120543,5.695335,0,14.4827
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,8.896819,0.7661881,0.7661881,0,0,0,0.7661881,1161.18,0,0,0,8.896819,0.8065138,0.7661881,0,0,19.61612,11.94448,8.090305,0,8.090305,28.06573,71.96328,0.1924006,0.8428069,7.117455,0,20.84129
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,10.29015,8.849504,8.849504,10.02338,0,2.871915,8.849504,116.2794,0,0,0,10.29015,0,0,1.173876,1.115182,11.52581,19.22575,11.40533,0,11.40533,38.88578,99.70694,0.1921277,9.734454,8.232121,12,29.5159
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,12.26519,12.01534,12.01534,3.655344,0,1.260802,12.01534,102.0794,3.34471,0,0,12.26519,8.8,8.36,0,0,0.1204767,29.49055,0.1204767,0,0.1204767,39.00008,100,0.192099,13.21688,9.812149,12,41.75574
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,9.425693,2.100966,2.100966,0,0,0,2.100966,448.6361,7.214149,0,0,9.425693,2.211543,2.100966,0,0,0,29.59898,0,0,0,39.00008,100,0.192099,2.311063,7.540554,0,39.02467
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,5.708872,4.001524,4.001524,0,-1,0,4.001524,142.6674,1.496741,0,0,5.708872,4.212131,4.001524,0,0,0,29.59898,0,0,0,39.00008,100,0.192099,4.401677,4.567098,0,35.30785
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,5.083147,0,0,0,0,0,0,0,5.083147,0,0,5.083147,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.192099,0,4.066517,0,34.68213
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,5.628036,0,0,0,0,0,0,0,5.628036,0,0,5.628036,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.192099,0,4.502429,0,35.22701
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,2.210231,0,0,0,0,0,0,0,2.210231,0,0,2.210231,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.192099,0,1.768185,0,31.80921
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,1.185684,0,0,0,0,0,0,0,1.185684,0,0,1.185684,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.192099,0,0.9485472,0,30.78466
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,8.052478,8.052478,0,-1,0,8.052478,0,0,1.776357E-15,0.4977254,0,8.476293,8.052478,0,0,0,29.59898,0,8.476293,-8.476293,30.06528,77.09031,0.192099,8.857725,0,0,29.59898
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,2.626744,2.626744,0,-1,0,2.626744,0,0,4.440892E-16,0,0,2.764993,2.626744,0,0,9.418102,21.12269,0,2.764993,-2.764993,27.15072,69.6171,0.192099,2.889418,0,0,21.12269
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.49032,18.35769,0,0,0,27.15072,69.6171,0.192099,0,0,0,18.35769
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,0.728626,0.728626,0,-1,0,0.728626,0,0,1.110223E-16,0,0,0.7669747,0.728626,0,0,12.49032,18.35769,0,0.7669747,-0.7669747,26.34226,67.54412,0.192099,0.8014885,0,0,18.35769
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,1.204338,1.204338,0,-1,0,1.204338,0,0,0,0,0,1.267724,1.204338,0,0,13.34251,17.59072,0,1.267724,-1.267724,25.00596,64.11772,0.192099,1.324772,0,0,17.59072
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,2.800629,2.800629,0,-1,0,2.800629,0,0,4.440892E-16,0,0,2.948031,2.800629,0,0,14.75109,16.32299,0,2.948031,-2.948031,21.89846,56.1498,0.192099,3.080692,0,0,16.32299
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,0.4065938,0.4065938,0,-1,0,0.4065938,0,0,5.551115E-17,0,0,0.4279935,0.4065938,0,0,18.02668,13.37496,0,0.4279935,-0.4279935,21.44732,54.99302,0.192099,0.4472532,0,0,13.37496
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,0.7074444,0.7074444,0,-1,0,0.7074444,0,0,1.110223E-16,0,0,0.7446783,0.7074444,0,0,18.50223,12.94697,0,0.7446783,-0.7446783,20.66236,52.9803,0.192099,0.7781888,0,0,12.94697
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,1.821701,1.821701,0,-1,0,1.821701,0,0,0,0,0,1.91758,1.821701,0,0,19.32965,12.20229,0,1.91758,-1.91758,18.64105,47.79748,0.192099,2.003871,0,0,12.20229
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.4603,10.28471,0,0,0,18.64105,47.79748,0.192099,0,0,0,10.28471
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.4603,10.28471,0,0,0,18.64105,47.79748,0.192099,0,0,0,10.28471
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,1.076509,1.076509,0,0,0,1.076509,0,0,0,0,0,1.133167,1.076509,0,0,21.4603,10.28471,0,1.133167,-1.133167,17.44659,44.73476,0.192099,1.18416,0,0,10.28471
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,2.060858,0,0,0,0,0,0,0,0,0,0,2.060858,0,0,0,0,22.71937,9.151545,2.060858,0,2.060858,19.40169,49.74783,0.1916094,0,1.648687,0,11.2124
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,4.89068,6.92511,6.92511,0,0,0,6.92511,70.62241,0,8.881784E-16,0,4.89068,7.289589,6.92511,0,0,20.65851,11.00632,0,2.39891,-2.39891,16.87302,43.26406,0.1916094,7.617621,3.912544,0,15.897
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,7.665833,0.08082391,0.08082391,0,-1,0,0.08082391,9484.611,0,0,0,7.665833,0.08507779,0.08082391,0,0,23.32397,8.607407,7.580756,0,7.580756,24.06475,61.70438,0.1898297,0.0889063,6.132667,0,16.27324
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,10.951,2.53469,2.53469,0,0,0,2.53469,432.0451,0,0,0,10.951,2.668094,2.53469,0,0,15.74321,15.43009,8.282908,0,8.282908,31.92261,81.85269,0.1879226,2.788159,8.760802,0,26.38109
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,12.45797,0,0,0,0,0,0,0,4.997665,0,0,12.45797,0,0,0,0,7.460304,22.8847,7.460304,0,7.460304,39.00008,100,0.1862374,0,9.966375,0,35.34267
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,13.70886,0,0,0,0,0,0,0,13.70886,0,0,13.70886,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1862374,0,10.96709,0,43.30783
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,13.01895,4.197852,4.197852,0,0,0,4.197852,310.1336,8.600157,0,0,13.01895,4.418792,4.197852,0,0,0,29.59898,0,0,0,39.00008,100,0.1862374,4.617638,10.41516,0,42.61793
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,12.28916,0,0,0,-1,0,0,0,12.28916,0,0,12.28916,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1862374,0,9.831326,0,41.88814
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,8.693469,3.676789,3.676789,0,0,0,3.676789,236.4419,4.823164,0,0,8.693469,3.870304,3.676789,0,0,0,29.59898,0,0,0,39.00008,100,0.1862374,4.044468,6.954775,0,38.29245
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,6.466188,8.612051,8.612051,3,0,1.095,8.612051,75.08302,0.5587655,0,0,6.466188,5.907423,5.612051,0,0,0,29.59898,0,0,0,39.00008,100,0.1862374,9.473256,5.17295,12,36.06517
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,2.977583,7.038302,7.038302,0,0,0,7.038302,42.30541,0,0,0,2.977583,7.40874,7.038302,0,0,0,29.59898,0,4.431156,-4.431156,34.32923,88.02349,0.1862374,7.742133,2.382066,0,32.57656
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,1.392095,0,0,0,0,0,0,0,0,0,0,1.392095,0,0,0,0,4.923507,25.16782,1.392095,0,1.392095,35.64989,91.40978,0.1859262,0,1.113676,0,26.55992
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,5.015765,5.015765,0,-1,0,5.015765,0,0,0,0,0,5.279752,5.015765,0,0,3.531412,26.42071,0,5.279752,-5.279752,30.08454,77.13969,0.1859262,5.517341,0,0,26.42071
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.397803,21.14095,0,0,0,30.08454,77.13969,0.1859262,0,0,0,21.14095
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,2.421938,2.421938,0,-1,0,2.421938,0,0,4.440892E-16,0,0,2.549409,2.421938,0,0,9.397803,21.14095,0,2.549409,-2.549409,27.39723,70.24916,0.1859262,2.664132,0,0,21.14095
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,2.535124,2.535124,0,-1,0,2.535124,0,0,4.440892E-16,0,0,2.668552,2.535124,0,0,12.23048,18.59155,0,2.668552,-2.668552,24.58433,63.03661,0.1859262,2.788636,0,0,18.59155
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,1.287279,1.287279,0,-1,0,1.287279,0,0,2.220446E-16,0,0,1.355031,1.287279,0,0,15.19554,15.92299,0,1.355031,-1.355031,23.156,59.37424,0.1859262,1.416007,0,0,15.92299
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,2.683262,2.683262,0,-1,0,2.683262,0,0,4.440892E-16,0,0,2.824486,2.683262,0,0,16.70113,14.56796,0,2.824486,-2.824486,20.17873,51.74023,0.1859262,2.951588,0,0,14.56796
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.83944,11.74348,0,0,0,20.17873,51.74023,0.1859262,0,0,0,11.74348
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,2.942145,2.942145,0,-1,0,2.942145,0,0,0,0,0,3.096995,2.942145,0,0,19.83944,11.74348,0,3.096995,-3.096995,16.91421,43.36968,0.1859262,3.23636,0,0,11.74348
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,0.6121387,0.6121387,0,-1,0,0.6121387,0,0,1.110223E-16,0,0,0.6443565,0.6121387,0,0,23.28055,8.646483,0,0.6443565,-0.6443565,16.235,41.62812,0.1859262,0.6733525,0,0,8.646483
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,0.9136106,0.9136106,0,-1,0,0.9136106,0,0,1.110223E-16,0,0,0.9616954,0.9136106,0,0,23.9965,8.002127,0,0.9616954,-0.9616954,15.22128,39.02885,0.1859262,1.004972,0,0,8.002127
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,2.867021,2.867021,0,0,0,2.867021,0,0,0,0,0,3.017917,2.867021,0,0,25.06505,7.040431,0,3.017917,-3.017917,12.04012,30.87204,0.1859262,3.153723,0,0,7.040431
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,1.287595,1.287595,0,0,0,1.287595,0,0,0,0,0,1.355363,1.287595,0,0,28.41829,4.022515,0,1.355363,-1.355363,10.61144,27.20877,0.1859262,1.416354,0,0,4.022515
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,0.7415442,4.148173,4.148173,11.89731,0,3.346019,4.148173,17.87641,0,0,0,0.7415442,0,0,7.749136,7.36168,29.92425,2.667152,8.103224,0,8.103224,18.29883,46.91999,0.18696,4.56299,0.5932353,12,3.408696
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,2.743694,6.855826,6.855826,12,0,3.372,6.855826,40.01989,0,0,0,2.743694,0,0,5.144174,4.886965,21.82103,9.960053,7.630659,0,7.630659,25.53791,65.4817,0.1878459,7.541409,2.194955,12,12.70375
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,4.787224,11.06076,8.36,0,-1,0,8.36,57.26345,0,2.700761,3.806837,4.787224,8.8,8.36,0,0,14.19037,16.82765,0,4.012776,-4.012776,21.30807,54.63598,0.1878459,12.16684,3.829779,0,21.61487
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,3.879267,5.348047,5.348047,0,0,0,5.348047,72.53615,0,0,0,3.879267,5.629523,5.348047,0,0,18.64901,12.81487,0,1.750256,-1.750256,19.46314,49.9054,0.1878459,5.882852,3.103414,0,16.69414
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,4.743029,7.232882,7.232882,0,0,0,7.232882,65.57592,0,8.881784E-16,0,4.743029,7.61356,7.232882,0,0,20.59374,11.06462,0,2.870531,-2.870531,16.43734,42.14694,0.1878459,7.95617,3.794423,0,15.80764
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,6.888409,6.088848,6.088848,0,0,0,6.088848,113.1316,0,0,0,6.888409,6.409313,6.088848,0,0,23.78321,8.194084,0.4790954,0,0.4790954,16.89185,43.31234,0.18774,6.697732,5.510727,0,15.08249
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,5.203537,9.634775,9.634775,12,0,3.372,9.634775,54.00787,0,0,0,5.203537,0,0,2.365225,2.246964,23.30412,8.62527,7.4505,0,7.4505,23.96001,61.43581,0.1885052,10.59825,4.162829,12,13.82881
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,2.601022,0,0,0,-1,0,0,0,0,0,0,2.601022,0,0,0,0,15.85362,15.33072,2.601022,0,2.601022,26.42756,67.76284,0.1879348,0,2.080817,0,17.93174
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,4.941971,9.012708,9.012708,12,0,3.372,9.012708,54.83337,0,0,0,4.941971,0,0,2.987292,2.837927,13.2526,17.67164,7.779899,0,7.779899,33.80822,86.68757,0.1887389,9.913979,3.953577,12,22.61361
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,5.308214,0,0,0,0,0,0,0,0,0,0,5.308214,0,0,0,0,5.4727,24.67355,5.308214,0,5.308214,38.84403,99.59988,0.1875908,0,4.246571,0,29.98176
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,2.636387,0,0,0,0,0,0,0,2.471902,0,0,2.636387,0,0,0,0,0.1644854,29.45094,0.1644854,0,0.1644854,39.00008,100,0.1875554,0,2.10911,0,32.08733
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,0.745963,0,0,0,0,0,0,0,0.745963,0,0,0.745963,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1875554,0,0.5967703,0,30.34494
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,9.095456,8.36,0,-1,0,8.36,0,0,0.7354557,1.645001,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1875554,10.005,0,0,29.59898
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,1.599559,1.599559,0,-1,0,1.599559,0,0,0,0,0,1.683746,1.599559,0,0,9.777778,20.79898,0,1.683746,-1.683746,27.94924,71.66457,0.1875554,1.759514,0,0,20.79898
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,8.611465,8.36,0,-1,0,8.36,0,0,0.2514658,1.112612,0,8.8,8.36,0,0,11.64861,19.11523,0,8.8,-8.8,18.67323,47.87997,0.1875554,9.472612,0,0,19.11523
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,2.743289,2.743289,0,-1,0,2.743289,0,0,4.440892E-16,0,0,2.887672,2.743289,0,0,21.42638,10.31523,0,2.887672,-2.887672,15.62935,40.07518,0.1875554,3.017617,0,0,10.31523
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,0.7540271,0.7540271,0,-1,0,0.7540271,0,0,1.110223E-16,0,0,0.7937127,0.7540271,0,0,24.63491,7.42756,0,0.7937127,-0.7937127,14.7927,37.92994,0.1875554,0.8294298,0,0,7.42756
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,1.112403,1.112403,0,-1,0,1.112403,0,0,2.220446E-16,0,0,1.170951,1.112403,0,0,25.51681,6.633847,0,1.170951,-1.170951,13.55841,34.76509,0.1875554,1.223644,0,0,6.633847
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,1.762901,1.762901,0,-1,0,1.762901,0,0,2.220446E-16,0,0,1.855685,1.762901,0,0,26.81787,5.462896,0,1.855685,-1.855685,11.60235,29.74956,0.1875554,1.939191,0,0,5.462896
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,1.900863,1.900863,0,-1,0,1.900863,0,0,2.220446E-16,0,0,2.000909,1.900863,0,0,28.87974,3.607211,0,2.000909,-2.000909,9.493207,24.34151,0.1875554,2.09095,0,0,3.607211
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,0.8482118,0.8482118,0,-1,0,0.8482118,0,0,1.110223E-16,0,0,0.8928545,0.8482118,0,0,31.10297,1.606303,0,0.8928545,-0.8928545,8.552056,21.9283,0.1875554,0.9330329,0,0,1.606303
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,0.8789203,0.6777758,0,-1,0,0.6777758,0,0,0.2011444,0.2890365,0,0.7134482,0.6777758,0,0,32.09503,0.7134482,0,0.7134482,-0.7134482,7.800015,20,0.1875554,0.9668123,0,0,0.7134482
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,0.6723967,0.6723967,9.472397,0,2.732516,0.6723967,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1878408,0.7396364,0,12,0
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,0.7773464,0.7773464,9.577347,0,2.759069,0.7773464,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1881541,0.8550811,0,12,7.524
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,1.070591,3.520337,3.520337,11.84572,0,3.332968,3.520337,30.41162,0,0,0,1.070591,0,0,8.325387,7.909118,16.16775,15.048,8.97971,0,8.97971,32.1809,82.51496,0.1890412,3.87237,0.856473,12,16.11859
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,3.257218,3.934002,3.934002,0,0,0,3.934002,82.79655,0,0,0,3.257218,4.141055,3.934002,0,0,7.188044,23.12974,0,0.8838365,-0.8838365,31.24925,80.12614,0.1890412,4.327402,2.605775,0,26.38696
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,6.526567,7.674704,7.674704,0,-1,0,7.674704,85.04,0,0,0.08217373,6.526567,8.078635,7.674704,0,0,8.170085,22.2459,0,1.552068,-1.552068,29.61323,75.93121,0.1890412,8.442174,5.221254,0,28.77247
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,9.314061,0,0,0,0,0,0,0,0,0,0,9.314061,0,0,0,0,9.894605,20.69383,9.314061,0,9.314061,38.44933,98.58782,0.1871016,0,7.451249,0,30.00789
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,6.462148,7.525059,7.525059,0,0,0,7.525059,85.87505,0,0,0,6.462148,7.921114,7.525059,0,0,0.5805435,29.07649,0,1.458966,-1.458966,36.91144,94.64453,0.1871016,8.277565,5.169719,0,35.53864
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,9.627171,4.456733,4.456733,0,0,0,4.456733,216.0141,2.734256,0,0,9.627171,4.691298,4.456733,0,0,2.201617,27.61752,2.201617,0,2.201617,39.00008,100,0.186649,4.902406,7.701736,0,37.24469
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,9.259525,0,0,0,0,0,0,0,9.259525,0,0,9.259525,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.186649,0,7.40762,0,38.8585
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,9.190066,0.260333,0.260333,0,-1,0,0.260333,3530.12,8.916032,0,0,9.190066,0.2740347,0.260333,0,0,0,29.59898,0,0,0,39.00008,100,0.186649,0.2863663,7.352053,0,38.78904
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,5.49184,1.030722,1.030722,0,0,0,1.030722,532.8149,4.406869,0,0,5.49184,1.08497,1.030722,0,0,0,29.59898,0,0,0,39.00008,100,0.186649,1.133794,4.393472,0,35.09082
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,2.819176,4.548265,4.548265,0,0,0,4.548265,61.98355,0,8.881784E-16,0,2.819176,4.787647,4.548265,0,0,0,29.59898,0,1.968471,-1.968471,36.92513,94.67963,0.186649,5.003091,2.255341,0,32.41816
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,2.207286,5.921617,5.921617,0,0,0,5.921617,37.27506,0,0,0,2.207286,6.233281,5.921617,0,0,2.18719,27.63051,0,4.025994,-4.025994,32.68136,83.79818,0.186649,6.513778,1.765829,0,29.83779
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,1.23958,0,0,0,0,0,0,0,0,0,0,1.23958,0,0,0,0,6.660517,23.60451,1.23958,0,1.23958,33.85733,86.81348,0.1863951,0,0.9916637,0,24.84409
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.420938,24.72013,0,0,0,33.85733,86.81348,0.1863951,0,0,0,24.72013
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,15.73272,8.36,0,-1,0,8.36,0,0,7.372724,8.945996,0,8.8,8.36,0,0,5.420938,24.72013,0,8.8,-8.8,24.58131,63.02888,0.1863951,17.306,0,0,24.72013
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.19872,15.92013,0,0,0,24.58131,63.02888,0.1863951,0,0,0,15.92013
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,1.336225,1.336225,0,-1,0,1.336225,0,0,2.220446E-16,0,0,1.406553,1.336225,0,0,15.19872,15.92013,0,1.406553,-1.406553,23.09867,59.22725,0.1863951,1.469848,0,0,15.92013
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,0.1620782,0.1620782,0,-1,0,0.1620782,0,0,0,0,0,0.1706086,0.1620782,0,0,16.76155,14.51358,0,0.1706086,-0.1706086,22.91884,58.76613,0.1863951,0.178286,0,0,14.51358
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.95112,14.34297,0,0,0,22.91884,58.76613,0.1863951,0,0,0,14.34297
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,2.703356,2.703356,0,-1,0,2.703356,0,0,0,0,0,2.845638,2.703356,0,0,16.95112,14.34297,0,2.845638,-2.845638,19.91927,51.07495,0.1863951,2.973691,0,0,14.34297
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,1.973081,1.973081,0,-1,0,1.973081,0,0,2.220446E-16,0,0,2.076928,1.973081,0,0,20.11294,11.49734,0,2.076928,-2.076928,17.73,45.46144,0.1863951,2.17039,0,0,11.49734
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,0.9409074,0.9409074,0,-1,0,0.9409074,0,0,1.110223E-16,0,0,0.9904288,0.9409074,0,0,22.42063,9.420407,0,0.9904288,-0.9904288,16.68599,42.78451,0.1863951,1.034998,0,0,9.420407
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.52111,8.429978,0,0,0,16.68599,42.78451,0.1863951,0,0,0,8.429978
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.52111,8.429978,0,0,0,16.68599,42.78451,0.1863951,0,0,0,8.429978
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,3.160806,3.160806,0,0,0,3.160806,0,0,4.440892E-16,0,0,3.327165,3.160806,0,0,23.52111,8.429978,0,3.327165,-3.327165,13.17885,33.79187,0.1863951,3.476887,0,0,8.429978
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,0.7941289,11.12275,11.12275,12,0,3.372,11.12275,7.139683,0,0,0,0.7941289,0,0,0.877253,0.8333904,27.21796,5.102814,1.627519,0,1.627519,14.72285,37.75083,0.1865653,12.23502,0.6353031,12,5.896943
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,1.548917,3.01218,3.01218,11.36741,0,3.211955,3.01218,51.4218,0,0,0,1.548917,0,0,8.355231,7.93747,25.59044,6.567581,9.486387,0,9.486387,23.72243,60.82663,0.1871966,3.313398,1.239134,12,8.116498
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,6.959314,0,0,0,-1,0,0,0,0,0,0,6.959314,0,0,0,0,16.10405,15.10533,6.959314,0,6.959314,30.32462,77.75527,0.1857948,0,5.567451,0,22.06464
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,7.038933,0,0,0,0,0,0,0,0,0,0,7.038933,0,0,0,0,9.14474,21.36871,7.038933,0,7.038933,37.00233,94.87759,0.1843981,0,5.631147,0,28.40765
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,7.536211,2.554852,2.554852,0,0,0,2.554852,294.9764,2.741086,0,0,7.536211,2.689317,2.554852,0,0,2.105807,27.70375,2.105807,0,2.105807,39.00008,100,0.1839844,2.810337,6.028969,0,35.23996
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,5.825097,0,0,0,0,0,0,0,5.825097,0,0,5.825097,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1839844,0,4.660078,0,35.42408
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,7.265821,0.442911,0.442911,0,0,0,0.442911,1640.47,6.799599,0,0,7.265821,0.4662221,0.442911,0,0,0,29.59898,0,0,0,39.00008,100,0.1839844,0.4872021,5.812657,0,36.8648
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,5.414478,2.888649,2.888649,0,-1,0,2.888649,187.4398,2.373796,0,0,5.414478,3.040683,2.888649,0,0,0,29.59898,0,0,0,39.00008,100,0.1839844,3.177514,4.331583,0,35.01346
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,5.783299,10.86138,10.86138,5.367244,0,1.693913,10.86138,53.24646,0,0,0,5.783299,5.783299,5.494134,0,0,0,29.59898,0,0,0,39.00008,100,0.1839844,11.94752,4.626639,12,35.38228
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,2.298878,4.422347,4.422347,0,0,0,4.422347,51.98323,8.881784E-16,0,0,2.298878,4.655102,4.422347,0,0,0,29.59898,0,2.356223,-2.356223,36.5164,93.63161,0.1839844,4.864581,1.839103,0,31.89786
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,1.699783,7.530932,7.530932,0,0,0,7.530932,22.57069,0,0,0,1.699783,7.927297,7.530932,0,0,2.618026,27.24275,0,6.227514,-6.227514,29.95202,76.79991,0.1839844,8.284025,1.359826,0,28.94254
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,1.600767,10.05296,10.05296,12,0,3.372,10.05296,15.92334,0,0,0,1.600767,0,0,1.947041,1.849689,9.537485,21.01524,3.450457,0,3.450457,33.22541,85.1932,0.1843453,11.05825,1.280614,12,22.61601
