Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,6.770217,6.770217,0,-1,0,6.770217,0,0,8.881784E-16,0,0,7.126545,6.770217,0,0,6.087029,24.12065,0,7.126545,-7.126545,25.71338,65.9316,0.1843453,7.447239,0,0,24.12065
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,2.140499,2.140499,0,-1,0,2.140499,0,0,4.440892E-16,0,0,2.253157,2.140499,0,0,14.00541,16.99411,0,2.253157,-2.253157,23.33834,59.84178,0.1843453,2.354549,0,0,16.99411
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,7.003778,7.003778,0,-1,0,7.003778,0,0,0,0,0,7.372398,7.003778,0,0,16.50892,14.74095,0,7.372398,-7.372398,15.56715,39.9157,0.1843453,7.704156,0,0,14.74095
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,2.632879,2.632879,0,-1,0,2.632879,0,0,0,0,0,2.771451,2.632879,0,0,24.70047,7.368553,0,2.771451,-2.771451,12.64579,32.42503,0.1843453,2.896167,0,0,7.368553
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,0.688848,0.688848,0,-1,0,0.688848,0,0,1.110223E-16,0,0,0.7251031,0.688848,0,0,27.77986,4.597101,0,0.7251031,-0.7251031,11.88146,30.46522,0.1843453,0.7577327,0,0,4.597101
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,3.054923,3.054923,0,-1,0,3.054923,0,0,0,0,0,3.215708,3.054923,0,0,28.58553,3.871998,0,3.215708,-3.215708,8.491806,21.77382,0.1843453,3.360415,0,0,3.871998
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,2.258492,0.6234754,0,-1,0,0.6234754,0,0,1.635017,1.860866,0,0.6562899,0.6234754,0,0,32.15854,0.6562899,0,0.6562899,-0.6562899,7.800015,20,0.1843453,2.484342,0,0,0.6562899
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,2.449849,0,0,-1,0,0,0,0,2.449849,2.694834,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1843453,2.694834,0,0,0
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,0.5667133,0,0,-1,0,0,0,0,0.5667133,0.6233846,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1843453,0.6233846,0,0,0
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,3.378119,0,0,-1,0,0,0,0,3.378119,3.715931,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1843453,3.715931,0,0,0
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,2.55152,2.55152,11.35152,0,3.207935,2.55152,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1851941,2.806672,0,12,0
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,2.757128,2.757128,11.55713,0,3.259953,2.757128,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1860884,3.032841,0,12,7.524
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,2.006018,11.93833,11.93833,12,0,3.372,11.93833,16.80316,0,0,0,2.006018,0,0,0.06166643,0.0585831,16.16775,15.048,2.064601,0,2.064601,25.62065,65.69385,0.1862641,13.13217,1.604814,12,17.05402
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,4.318106,7.369733,7.369733,12,0,3.372,7.369733,58.59244,0,0,0,4.318106,0,0,4.630267,4.398754,14.10315,16.90614,8.71686,0,8.71686,33.89019,86.89776,0.1871215,8.106706,3.454485,12,21.22425
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,8.37271,8.845147,8.36,0,-1,0,8.36,100.152,0,0.4851467,1.369661,8.37271,8.8,8.36,0,0,5.386292,24.75131,0,0.4272898,-0.4272898,33.43979,85.74288,0.1871215,9.729661,6.698168,0,33.12402
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,11.4813,1.010176,1.010176,0,0,0,1.010176,1136.564,4.556897,0,0,11.4813,1.063344,1.010176,0,0,5.861059,24.32403,5.861059,0,5.861059,39.00008,100,0.185997,1.111194,9.18504,0,35.80532
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,11.55863,0,0,0,0,0,0,0,11.55863,0,0,11.55863,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.185997,0,9.246906,0,41.15761
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,10.71294,8.368083,8.368083,3,0,1.095,8.368083,128.0215,5.062327,0,0,10.71294,5.650613,5.368083,0,0,0,29.59898,0,0,0,39.00008,100,0.185997,9.204891,8.570353,12,40.31192
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,9.780868,9.069478,9.069478,3,0,1.095,9.069478,107.8438,3.391943,0,0,9.780868,6.388925,6.069479,0,0,0,29.59898,0,0,0,39.00008,100,0.185997,9.976426,7.824694,12,39.37984
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,8.878391,0,0,0,-1,0,0,0,8.878391,0,0,8.878391,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.185997,0,7.102713,0,38.47737
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,8.795529,6.988971,6.988971,0,0,0,6.988971,125.8487,1.438718,0,0,8.795529,7.356811,6.988971,0,0,0,29.59898,0,0,0,39.00008,100,0.185997,7.687868,7.036424,0,38.39451
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,6.447392,8.021195,8.021195,3,0,1.095,8.021195,80.37944,1.161923,0,0,6.447392,5.285469,5.021195,0,0,0,29.59898,0,0,0,39.00008,100,0.185997,8.823315,5.157913,12,36.04637
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,3.682281,14.88636,14.88636,11.38819,0,3.217212,14.88636,24.73595,8.881784E-16,0,0,3.682281,3.682281,3.498167,0,0,0,29.59898,0,0,0,39.00008,100,0.185997,16.37499,2.945825,12,33.28126
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,1.066121,10.76899,10.76899,9.756178,0,2.804313,10.76899,9.899914,2.220446E-16,0,0,1.066121,1.066121,1.012815,0,0,0,29.59898,0,0,0,39.00008,100,0.185997,11.84589,0.8528968,12,30.6651
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,9.775808,8.36,0,-1,0,8.36,0,0,1.415808,2.393389,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.185997,10.75339,0,0,29.59898
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,23.65306,8.36,0,-1,0,8.36,0,0,15.29306,17.65836,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.185997,26.01836,0,0,20.79898
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.55556,11.99898,0,0,0,20.44805,52.43079,0.185997,0,0,0,11.99898
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,1.540653,1.540653,0,-1,0,1.540653,0,0,2.220446E-16,0,0,1.62174,1.540653,0,0,19.55556,11.99898,0,1.62174,-1.62174,18.73858,48.04756,0.185997,1.694718,0,0,11.99898
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,1.328155,1.328155,0,-1,0,1.328155,0,0,0,0,0,1.398058,1.328155,0,0,21.35749,10.37724,0,1.398058,-1.398058,17.2649,44.26889,0.185997,1.46097,0,0,10.37724
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.91089,8.97918,0,0,0,17.2649,44.26889,0.185997,0,0,0,8.97918
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,2.013876,2.013876,0,-1,0,2.013876,0,0,0,0,0,2.119869,2.013876,0,0,22.91089,8.97918,0,2.119869,-2.119869,15.03036,38.53932,0.185997,2.215263,0,0,8.97918
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,2.337841,2.337841,0,-1,0,2.337841,0,0,4.440892E-16,0,0,2.460885,2.337841,0,0,25.2663,6.859311,0,2.460885,-2.460885,12.43636,31.88805,0.185997,2.571625,0,0,6.859311
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,2.209728,2.209728,0,-1,0,2.209728,0,0,4.440892E-16,0,0,2.32603,2.209728,0,0,28.00061,4.398426,0,2.32603,-2.32603,9.984513,25.60126,0.185997,2.430701,0,0,4.398426
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.58509,2.072396,0,0,0,9.984513,25.60126,0.185997,0,0,0,2.072396
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,5.003653,5.003653,12,0,3.372,5.003653,0,0,0,0,0,0,0,6.996347,6.64653,30.58509,2.072396,6.64653,0,6.64653,16.28996,41.76906,0.1867409,5.504018,0,12,2.072396
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,1.774886,1.774886,10.57489,0,3.011446,1.774886,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.93856,8.054274,8.36,0,8.36,24.22096,62.10489,0.1873147,1.952374,0,12,8.054274
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,2.360477,7.788586,7.788586,12,0,3.372,7.788586,30.30687,0,0,0,2.360477,0,0,4.211414,4.000843,15.57856,15.57827,6.36132,0,6.36132,30.25583,77.57891,0.1879395,8.567445,1.888381,12,17.93875
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,4.710853,4.739075,4.739075,9.020144,0,2.618096,4.739075,99.40449,0,0,0,4.710853,0,0,4.281069,4.067015,9.217241,21.30346,8.777868,0,8.777868,38.58325,98.93122,0.1879818,5.212982,3.768682,12,26.01431
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,6.674059,7.799646,7.799646,0,-1,0,7.799646,85.56875,0,0,0.2196103,6.674059,8.210154,7.799646,0,0,0.4393728,29.20354,0,1.536094,-1.536094,36.96407,94.77947,0.1879818,8.57961,5.339247,0,35.8776
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,9.925208,2.609586,2.609586,0,0,0,2.609586,380.3365,5.032132,0,0,9.925208,2.746933,2.609586,0,0,2.146144,27.66745,2.146144,0,2.146144,39.00008,100,0.1875814,2.870545,7.940167,0,37.59266
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,7.973849,7.894044,7.894044,3,0,1.095,7.894044,101.0109,2.822224,0,0,7.973849,5.151625,4.894044,0,0,0,29.59898,0,0,0,39.00008,100,0.1875814,8.683448,6.379079,12,37.57283
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,9.145272,4.875475,4.875475,0,0,0,4.875475,187.5771,4.013194,0,0,9.145272,5.132079,4.875475,0,0,0,29.59898,0,0,0,39.00008,100,0.1875814,5.363022,7.316218,0,38.74425
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,8.981518,3.116201,3.116201,0,0,0,3.116201,288.2201,5.701306,0,0,8.981518,3.280211,3.116201,0,0,0,29.59898,0,0,0,39.00008,100,0.1875814,3.427821,7.185215,0,38.5805
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,8.879369,0.1303934,0.1303934,0,-1,0,0.1303934,6809.675,8.742113,0,0,8.879369,0.1372562,0.1303934,0,0,0,29.59898,0,0,0,39.00008,100,0.1875814,0.1434328,7.103495,0,38.47835
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,5.8488,8.358069,8.358069,3,0,1.095,8.358069,69.97789,0.2087277,0,0,5.8488,5.640073,5.358069,0,0,0,29.59898,0,0,0,39.00008,100,0.1875814,9.193876,4.67904,12,35.44778
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,4.938929,5.534018,5.534018,0,0,0,5.534018,89.2467,0,0,0,4.938929,5.825283,5.534018,0,0,0,29.59898,0,0.8863537,-0.8863537,38.06578,97.60437,0.1875814,6.08742,3.951143,0,34.53791
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,2.750239,8.203499,8.203499,6.526367,0,1.987171,8.203499,33.5252,6.661338E-16,0,0,2.750239,1.765402,1.677132,0,0,0.9848375,28.71262,0.9848375,0,0.9848375,39.00008,100,0.1876591,9.023849,2.200191,12,31.46286
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,0.5977902,0,0,0,0,0,0,0,0.5977902,0,0,0.5977902,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1876591,0,0.4782322,0,30.19677
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,11.90588,8.36,0,-1,0,8.36,0,0,3.545881,4.736469,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1876591,13.09647,0,0,29.59898
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,9.785329,8.36,0,-1,0,8.36,0,0,1.425329,2.403862,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.1876591,10.76386,0,0,20.79898
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,10.38731,8.36,0,-1,0,8.36,0,0,2.027308,3.066039,0,8.8,8.36,0,0,19.55556,11.99898,0,8.8,-8.8,11.17203,28.64618,0.1876591,11.42604,0,0,11.99898
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,4.446004,3.039029,0,-1,0,3.039029,0,0,1.406975,1.851575,0,3.198978,3.039029,0,0,29.33333,3.198978,0,3.198978,-3.198978,7.800015,20,0.1876591,4.890604,0,0,3.198978
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,0.3500875,0,0,-1,0,0,0,0,0.3500875,0.3850963,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1876591,0.3850963,0,0,0
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,2.532158,0,0,-1,0,0,0,0,2.532158,2.785374,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1876591,2.785374,0,0,0
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,5.53041,0,0,-1,0,0,0,0,5.53041,6.083451,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1876591,6.083451,0,0,0
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,0.4277016,0,0,-1,0,0,0,0,0.4277016,0.4704717,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1876591,0.4704717,0,0,0
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,1.694882,0,0,-1,0,0,0,0,1.694882,1.86437,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1876591,1.86437,0,0,0
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,2.383384,0,0,-1,0,0,0,0,2.383384,2.621722,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1876591,2.621722,0,0,0
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,4.35353,4.35353,12,0,3.372,4.35353,0,0,0,0,0,0,0,7.64647,7.264146,32.88775,0,7.264146,0,7.264146,14.69139,37.67015,0.1884331,4.788884,0,12,0
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,2.41331,2.41331,11.21331,0,3.172967,2.41331,0,0,0,0,0,0,0,8.8,8.36,25.62361,6.537732,8.36,0,8.36,22.62238,58.00599,0.1891493,2.654641,0,12,6.537732
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,1.630338,8.137131,8.137131,12,0,3.372,8.137131,20.03578,0,0,0,1.630338,0,0,3.86287,3.669726,17.26361,14.06173,5.300064,0,5.300064,27.65046,70.89848,0.1896532,8.950844,1.30427,12,15.69207
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,4.11177,2.386245,2.386245,10.65127,0,3.030771,2.386245,172.3113,0,0,0,4.11177,0,0,8.265025,7.851774,11.96354,18.83179,11.96354,0,11.96354,39.00008,100,0.1895399,2.62487,3.289416,12,22.94356
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,6.992486,0,0,0,-1,0,0,0,6.992486,0,0,6.992486,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1895399,0,5.593989,0,36.59146
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,10.00449,10.15638,10.15638,3,0,1.095,10.15638,98.5045,2.47146,0,0,10.00449,7.533032,7.156381,0,0,0,29.59898,0,0,0,39.00008,100,0.1895399,11.17202,8.003593,12,39.60347
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,12.16508,10.79032,10.79032,3,0,1.095,10.79032,112.7407,3.964741,0,0,12.16508,8.20034,7.790323,0,0,0,29.59898,0,0,0,39.00008,100,0.1895399,11.86936,9.732065,12,41.76406
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,12.63009,2.665008,2.665008,0,0,0,2.665008,473.9232,9.824819,0,0,12.63009,2.805271,2.665008,0,0,0,29.59898,0,0,0,39.00008,100,0.1895399,2.931509,10.10407,0,42.22907
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,12.87225,13.29808,13.29808,4.938081,0,1.585335,13.29808,96.79779,4.072248,0,0,12.87225,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1895399,14.62789,10.2978,12,42.47123
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,10.77187,6.407557,6.407557,0,-1,0,6.407557,168.112,4.027076,0,0,10.77187,6.744797,6.407557,0,0,0,29.59898,0,0,0,39.00008,100,0.1895399,7.048313,8.617498,0,40.37085
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,8.102581,3.477467,3.477467,0,0,0,3.477467,233.0024,4.44209,0,0,8.102581,3.660491,3.477467,0,0,0,29.59898,0,0,0,39.00008,100,0.1895399,3.825213,6.482065,0,37.70156
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,6.188198,0.2914635,0.2914635,0,0,0,0.2914635,2123.147,5.881394,0,0,6.188198,0.3068036,0.2914635,0,0,0,29.59898,0,0,0,39.00008,100,0.1895399,0.3206098,4.950559,0,35.78718
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,3.389543,2.851981,2.851981,0,0,0,2.851981,118.8487,0.3874573,0,0,3.389543,3.002086,2.851981,0,0,0,29.59898,0,0,0,39.00008,100,0.1895399,3.137179,2.711634,0,32.98852
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,1.026836,15.125,15.125,12,0,3.372,15.125,6.788997,0,0,0,1.026836,3.289475,3.125001,0,0,0,29.59898,0,2.262639,-2.262639,36.61505,93.88455,0.1895399,16.6375,0.8214687,12,30.62581
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,6.10324,6.10324,0,-1,0,6.10324,0,0,8.881784E-16,0,0,6.424463,6.10324,0,0,2.514043,27.33634,0,6.424463,-6.424463,29.84307,76.52054,0.1895399,6.713563,0,0,27.33634
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,9.836548,8.36,0,-1,0,8.36,0,0,1.476548,2.460203,0,8.8,8.36,0,0,9.652335,20.91188,0,8.8,-8.8,20.56705,52.73593,0.1895399,10.8202,0,0,20.91188
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,4.138535,4.138535,0,-1,0,4.138535,0,0,0,0,0,4.356353,4.138535,0,0,19.43011,12.11188,0,4.356353,-4.356353,15.97506,40.9616,0.1895399,4.552389,0,0,12.11188
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,4.1772,4.1772,0,-1,0,4.1772,0,0,0,0,0,4.397052,4.1772,0,0,24.27051,7.755524,0,4.397052,-4.397052,11.34015,29.07726,0.1895399,4.59492,0,0,7.755524
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,3.498339,3.190548,0,-1,0,3.190548,0,0,0.3077918,0.6576257,0,3.358471,3.190548,0,0,29.15612,3.358471,0,3.358471,-3.358471,7.800015,20,0.1895399,3.848173,0,0,3.358471
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,2.872156,0,0,-1,0,0,0,0,2.872156,3.159372,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1895399,3.159372,0,0,0
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,0.2068269,0,0,-1,0,0,0,0,0.2068269,0.2275096,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1895399,0.2275096,0,0,0
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,1.783013,0,0,-1,0,0,0,0,1.783013,1.961314,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1895399,1.961314,0,0,0
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,2.428713,0,0,-1,0,0,0,0,2.428713,2.671584,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1895399,2.671584,0,0,0
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1895399,0,0,0,0
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1895399,0,0,0,0
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,1.146736,1.146736,9.946736,0,2.852524,1.146736,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1898907,1.26141,0,12,0
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,0.6511891,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6511891,0,0,8.8,8.36,24.52775,7.524,9.011189,0,9.011189,24.27977,62.2557,0.1898144,0,0.5209513,12,8.175189
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,2.376512,11.53047,11.53047,12,0,3.372,11.53047,20.61071,0,0,0,2.376512,0,0,0.4695323,0.4460557,15.51656,15.63407,2.822567,0,2.822567,26.95749,69.12164,0.1900319,12.68351,1.901209,12,18.01058
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,2.635011,4.960943,4.960943,0,-1,0,4.960943,53.11513,0,0,0,2.635011,5.222045,4.960943,0,0,12.694,18.17438,0,2.587034,-2.587034,24.23052,62.12942,0.1900319,5.457037,2.108009,0,20.80939
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,3.056697,1.548688,1.548688,0,0,0,1.548688,197.3733,0,0,0,3.056697,1.630198,1.548688,0,0,15.56848,15.58735,1.426499,0,1.426499,25.58382,65.5994,0.1897769,1.703557,2.445357,0,18.64404
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,5.050145,9.985998,9.985998,12,0,3.372,9.985998,50.57226,0,0,0,5.050145,0,0,2.014002,1.913301,14.14198,16.8712,6.963447,0,6.963447,32.18992,82.5381,0.1903314,10.9846,4.040116,12,21.92134
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,9.754222,8.735122,8.735122,6.288218,0,1.926919,8.735122,111.6667,0,0,0,9.754222,2.575688,2.446904,0,0,7.178534,23.1383,7.178534,0,7.178534,39.00008,100,0.1899212,9.608634,7.803378,12,32.89252
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,6.317094,6.410677,6.410677,0,0,0,6.410677,98.54021,0,0,0,6.317094,6.748081,6.410677,0,0,0,29.59898,0,0.4309867,-0.4309867,38.54578,98.83513,0.1899212,7.051745,5.053676,0,35.91607
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,3.714503,0,0,0,-1,0,0,0,3.235629,0,0,3.714503,0,0,0,0,0.4788741,29.16799,0.4788741,0,0.4788741,39.00008,100,0.1898368,0,2.971602,0,32.8825
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,4.762935,3.3948,3.3948,0,0,0,3.3948,140.3009,1.189461,0,0,4.762935,3.573474,3.3948,0,0,0,29.59898,0,0,0,39.00008,100,0.1898368,3.73428,3.810348,0,34.36191
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,4.129476,11.71575,11.71575,7.792752,0,2.307566,11.71575,35.2472,0,0,0,4.129476,4.129476,3.923002,0,0,0,29.59898,0,0,0,39.00008,100,0.1898368,12.88733,3.303581,12,33.72845
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,2.548977,6.320766,6.320766,0,0,0,6.320766,40.32703,0,0,0,2.548977,6.653438,6.320766,0,0,0,29.59898,0,4.104461,-4.104461,34.6736,88.90648,0.1898368,6.952843,2.039182,0,32.14796
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,0.9140759,0,0,0,0,0,0,0,0,0,0,0.9140759,0,0,0,0,4.560513,25.49452,0.9140759,0,0.9140759,35.54076,91.12998,0.1896759,0,0.7312607,0,26.40859
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,8.939565,8.36,0,-1,0,8.36,0,0,0.579565,1.473522,0,8.8,8.36,0,0,3.646437,26.31718,0,8.8,-8.8,26.26475,67.34538,0.1896759,9.833522,0,0,26.31718
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,11.13607,8.36,0,-1,0,8.36,0,0,2.776074,3.889681,0,8.8,8.36,0,0,13.42421,17.51719,0,8.8,-8.8,16.98874,43.56077,0.1896759,12.24968,0,0,17.51719
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,5.506824,5.506824,0,-1,0,5.506824,0,0,0,0,0,5.796657,5.506824,0,0,23.20199,8.717185,0,5.796657,-5.796657,10.87852,27.89359,0.1896759,6.057507,0,0,8.717185
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,1.431208,1.431208,0,-1,0,1.431208,0,0,2.220446E-16,0,0,1.506534,1.431208,0,0,29.64272,2.920528,0,1.506534,-1.506534,9.290496,23.82174,0.1896759,1.574328,0,0,2.920528
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.31665,1.413994,0,0,0,9.290496,23.82174,0.1896759,0,0,0,1.413994
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.31665,1.413994,0,0,0,9.290496,23.82174,0.1896759,0,0,0,1.413994
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,3.001355,1.343294,0,-1,0,1.343294,0,0,1.658061,1.958197,0,1.413994,1.343294,0,0,31.31665,1.413994,0,1.413994,-1.413994,7.800015,20,0.1896759,3.301491,0,0,1.413994
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,0.2870885,0,0,-1,0,0,0,0,0.2870885,0.3157974,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1896759,0.3157974,0,0,0
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,0.6462036,0,0,-1,0,0,0,0,0.6462036,0.710824,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1896759,0.710824,0,0,0
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,0.9889265,0,0,-1,0,0,0,0,0.9889265,1.087819,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1896759,1.087819,0,0,0
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1896759,0,0,0,0
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,1.098624,1.098624,9.898624,0,2.840352,1.098624,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1900012,1.208487,0,12,0
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,1.936611,4.682721,4.682721,11.41361,0,3.223642,4.682721,41.35653,0,0,0,1.936611,0,0,6.730885,6.394341,24.52775,7.524,8.330952,0,8.330952,23.63444,60.60101,0.1907154,5.150993,1.549289,12,9.460611
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,3.188604,9.390238,9.390238,12,0,3.372,9.390238,33.95658,0,0,0,3.188604,0,0,2.609762,2.479274,16.1968,15.02186,5.667878,0,5.667878,29.01147,74.38822,0.1911733,10.32926,2.550883,12,18.21046
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,4.109089,4.623332,4.623332,0,-1,0,4.623332,88.87723,0,0,0,4.109089,4.866665,4.623332,0,0,10.52892,20.12295,0,0.7575758,-0.7575758,28.21291,72.34065,0.1911733,5.085665,3.287271,0,24.23204
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,6.764318,1.513616,1.513616,0,0,0,1.513616,446.898,0,0,0,6.764318,1.59328,1.513616,0,0,11.37067,19.36537,5.171039,0,5.171039,33.11859,84.91929,0.1902796,1.664977,5.411455,0,26.12969
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,8.065138,2.858979,2.858979,0,0,0,2.858979,282.0985,0,0,0,8.065138,3.009452,2.858979,0,0,6.199635,24.01931,5.055686,0,5.055686,37.91483,97.21732,0.1894139,3.144877,6.45211,0,32.08444
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,8.144008,1.147608,1.147608,0,0,0,1.147608,709.6509,5.79205,0,0,8.144008,1.208008,1.147608,0,0,1.14395,28.56942,1.14395,0,1.14395,39.00008,100,0.1892191,1.262368,6.515206,0,36.71343
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,7.603808,2.698445,2.698445,0,0,0,2.698445,281.7848,4.76334,0,0,7.603808,2.840468,2.698445,0,0,0,29.59898,0,0,0,39.00008,100,0.1892191,2.96829,6.083047,0,37.20279
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,5.835345,1.948894,1.948894,0,-1,0,1.948894,299.4183,3.783877,0,0,5.835345,2.051468,1.948894,0,0,0,29.59898,0,0,0,39.00008,100,0.1892191,2.143784,4.668276,0,35.43432
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,6.10775,0,0,0,0,0,0,0,6.10775,0,0,6.10775,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1892191,0,4.8862,0,35.70673
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,3.5127,0,0,0,0,0,0,0,3.5127,0,0,3.5127,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1892191,0,2.81016,0,33.11168
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,1.667388,0,0,0,0,0,0,0,1.667388,0,0,1.667388,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1892191,0,1.33391,0,31.26637
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,0.4421693,0,0,0,0,0,0,0,0.4421693,0,0,0.4421693,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1892191,0,0.3537355,0,30.04115
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1892191,0,0,0,29.59898
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,1.398306,1.398306,0,-1,0,1.398306,0,0,2.220446E-16,0,0,1.471901,1.398306,0,0,0,29.59898,0,1.471901,-1.471901,37.44856,96.02175,0.1892191,1.538137,0,0,29.59898
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,1.751543,1.751543,0,-1,0,1.751543,0,0,2.220446E-16,0,0,1.843729,1.751543,0,0,1.635446,28.12708,0,1.843729,-1.843729,35.5051,91.03853,0.1892191,1.926697,0,0,28.12708
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,1.654441,1.654441,0,-1,0,1.654441,0,0,2.220446E-16,0,0,1.741517,1.654441,0,0,3.684034,26.28335,0,1.741517,-1.741517,33.66938,86.33157,0.1892191,1.819885,0,0,26.28335
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,0.06304998,0.06304998,0,-1,0,0.06304998,0,0,0,0,0,0.0663684,0.06304998,0,0,5.619052,24.54183,0,0.0663684,-0.0663684,33.59942,86.15218,0.1892191,0.06935498,0,0,24.54183
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.692795,24.47546,0,0,0,33.59942,86.15218,0.1892191,0,0,0,24.47546
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,1.325364,1.325364,0,-1,0,1.325364,0,0,0,0,0,1.39512,1.325364,0,0,5.692795,24.47546,0,1.39512,-1.39512,32.12883,82.38146,0.1892191,1.4579,0,0,24.47546
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,1.016682,1.016682,0,-1,0,1.016682,0,0,0,0,0,1.070191,1.016682,0,0,7.242928,23.08034,0,1.070191,-1.070191,31.00075,79.48895,0.1892191,1.11835,0,0,23.08034
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,1.431934,1.431934,0,-1,0,1.431934,0,0,2.220446E-16,0,0,1.507299,1.431934,0,0,8.432029,22.01015,0,1.507299,-1.507299,29.41192,75.41503,0.1892191,1.575128,0,0,22.01015
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,0.6891681,0.6891681,0,-1,0,0.6891681,0,0,1.110223E-16,0,0,0.7254401,0.6891681,0,0,10.10681,20.50285,0,0.7254401,-0.7254401,28.64724,73.45432,0.1892191,0.7580849,0,0,20.50285
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,2.488243,2.488243,0,0,0,2.488243,0,0,4.440892E-16,0,0,2.619203,2.488243,0,0,10.91285,19.77741,0,2.619203,-2.619203,25.88636,66.37514,0.1892191,2.737067,0,0,19.77741
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,5.456737,5.456737,0,0,0,5.456737,0,0,8.881784E-16,0,0,5.743934,5.456737,0,0,13.82308,17.15821,0,5.743934,-5.743934,19.83172,50.85046,0.1892191,6.002411,0,0,17.15821
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,1.236648,6.068452,6.068452,0,0,0,6.068452,20.37831,0,0,0,1.236648,6.387845,6.068452,0,0,20.20522,11.41428,0,5.151197,-5.151197,14.40188,36.92783,0.1892191,6.675298,0.9893182,0,12.65092
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,3.722192,6.325046,6.325046,12,0,3.372,6.325046,58.84846,0,0,0,3.722192,0,0,5.674954,5.391206,25.92878,6.263079,9.113399,0,9.113399,23.04761,59.09632,0.1899375,6.957551,2.977754,12,9.985271
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,5.503468,8.112059,8.112059,0,-1,0,8.112059,67.84305,0,0,0.563265,5.503468,8.539009,8.112059,0,0,16.81538,14.46514,0,3.035542,-3.035542,19.84787,50.89187,0.1899375,8.923265,4.402774,0,19.96861
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,6.204389,0,0,0,0,0,0,0,0,0,0,6.204389,0,0,0,0,20.1882,11.4296,6.204389,0,6.204389,25.73387,65.98415,0.1888924,0,4.963511,0,17.63399
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,10.83249,4.831494,4.831494,0,0,0,4.831494,224.2059,0,0,0,10.83249,5.085783,4.831494,0,0,13.98381,17.01355,5.746711,0,5.746711,31.18568,79.96312,0.1879347,5.314643,8.665996,0,27.84604
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,11.58359,0,0,0,0,0,0,0,3.346487,0,0,11.58359,0,0,0,0,8.237102,22.18559,8.237102,0,8.237102,39.00008,100,0.1865787,0,9.26687,0,33.76918
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,6.49953,0,0,0,0,0,0,0,6.49953,0,0,6.49953,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1865787,0,5.199624,0,36.09851
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,7.268117,17.00467,8.36,0,-1,0,8.36,86.9392,0,8.644673,10.34514,7.268117,8.8,8.36,0,0,0,29.59898,0,1.531883,-1.531883,37.38533,95.85963,0.1865787,18.70514,5.814494,0,36.8671
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,7.552555,9.987572,9.987572,4.429632,0,1.456697,9.987572,75.61953,0,0,0,7.552555,5.850462,5.55794,0,0,1.702092,28.06709,1.702092,0,1.702092,39.00008,100,0.1866525,10.98633,6.042044,12,35.61965
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,5.704112,3.144711,3.144711,0,0,0,3.144711,181.3875,2.39389,0,0,5.704112,3.310222,3.144711,0,0,0,29.59898,0,0,0,39.00008,100,0.1866525,3.459182,4.563289,0,35.30309
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,3.20401,8.108743,8.108743,5.064933,0,1.617428,8.108743,39.51303,4.440892E-16,0,0,3.20401,3.20401,3.04381,0,0,0,29.59898,0,0,0,39.00008,100,0.1866525,8.919617,2.563208,12,32.80299
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,0.3710927,7.583986,7.583986,0,0,0,7.583986,4.893109,0,8.881784E-16,0,0.3710927,7.983144,7.583986,0,0,0,29.59898,0,7.612051,-7.612051,30.97627,79.42618,0.1866525,8.342385,0.2968742,0,29.97007
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,7.745626,7.745626,0,-1,0,7.745626,0,0,8.881784E-16,0.1601887,0,8.153291,7.745626,0,0,8.457834,21.98693,0,8.153291,-8.153291,22.38195,57.3895,0.1866525,8.520188,0,0,21.98693
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,14.03206,8.36,0,-1,0,8.36,0,0,5.672062,7.075269,0,8.8,8.36,0,0,17.51705,13.83364,0,8.8,-8.8,13.10593,33.60489,0.1866525,15.43527,0,0,13.83364
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,22.075,4.781955,0,-1,0,4.781955,0,0,17.29305,19.50055,0,5.033637,4.781955,0,0,27.29482,5.033637,0,5.033637,-5.033637,7.800015,20,0.1866525,24.2825,0,0,5.033637
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,0.1874718,0,0,-1,0,0,0,0,0.1874718,0.206219,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1866525,0.206219,0,0,0
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1866525,0,0,0,0
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,1.162171,0,0,-1,0,0,0,0,1.162171,1.278388,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1866525,1.278388,0,0,0
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,0.117163,0,0,-1,0,0,0,0,0.117163,0.1288792,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1866525,0.1288792,0,0,0
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1866525,0,0,0,0
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1866525,0,0,0,0
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1866525,0,0,0,0
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,0.211112,0.211112,9.011112,0,2.615811,0.211112,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1867648,0.2322232,0,12,0
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,1.421315,1.421315,10.22131,0,2.921993,1.421315,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1871688,1.563446,0,12,7.524
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,0.7121233,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.7121233,0,0,8.8,8.36,16.16775,15.048,9.072124,0,9.072124,32.26857,82.73976,0.187111,0,0.5696986,12,15.76012
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,3.372795,14.69302,14.69302,12,0,3.372,14.69302,22.95508,0,0,0,3.372795,2.834755,2.693018,0,0,7.09563,23.21291,0.5380391,0,0.5380391,32.779,84.04855,0.1871478,16.16232,2.698236,12,26.5857
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,3.791714,4.168421,4.168421,0,-1,0,4.168421,90.96282,0,0,0,3.791714,4.387812,4.168421,0,0,6.557591,23.69715,0,0.5960983,-0.5960983,32.15066,82.43742,0.1871478,4.585263,3.033371,0,27.48886
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,5.460863,1.428131,1.428131,0,0,0,1.428131,382.3783,0,0,0,5.460863,1.503296,1.428131,0,0,7.219923,23.10105,3.957567,0,3.957567,35.90514,92.06427,0.1865167,1.570944,4.36869,0,28.56191
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,10.12282,7.864027,7.864027,3,0,1.095,7.864027,128.7231,1.740435,0,0,10.12282,5.120028,4.864027,0,0,3.262355,26.66286,3.262355,0,3.262355,39.00008,100,0.1859997,8.650429,8.098254,12,36.78568
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,11.51334,2.961967,2.961967,0,0,0,2.961967,388.706,8.395483,0,0,11.51334,3.11786,2.961967,0,0,0,29.59898,0,0,0,39.00008,100,0.1859997,3.258164,9.210674,0,41.11232
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,9.418396,8.554396,8.554396,3,0,1.095,8.554396,110.1001,3.571664,0,0,9.418396,5.846733,5.554396,0,0,0,29.59898,0,0,0,39.00008,100,0.1859997,9.409836,7.534717,12,39.01738
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,4.665238,1.233579,1.233579,0,-1,0,1.233579,378.1872,3.366734,0,0,4.665238,1.298504,1.233579,0,0,0,29.59898,0,0,0,39.00008,100,0.1859997,1.356937,3.732191,0,34.26422
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,3.775007,1.426174,1.426174,0,0,0,1.426174,264.6947,2.273771,0,0,3.775007,1.501236,1.426174,0,0,0,29.59898,0,0,0,39.00008,100,0.1859997,1.568791,3.020005,0,33.37399
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,2.732481,0.8511539,0.8511539,0,0,0,0.8511539,321.0325,1.836529,0,0,2.732481,0.8959514,0.8511539,0,0,0,29.59898,0,0,0,39.00008,100,0.1859997,0.9362693,2.185985,0,32.33146
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,0.5847144,6.588876,6.588876,0,0,0,6.588876,8.874266,0,8.881784E-16,0,0.5847144,6.935659,6.588876,0,0,0,29.59898,0,6.350945,-6.350945,32.3056,82.83469,0.1859997,7.247764,0.4677715,0,30.18369
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,0.2579412,18.05996,18.05996,12,0,3.372,18.05996,1.428249,0,0,0,0.2579412,6.378905,6.05996,0,0,7.056605,23.24803,0,6.120965,-6.120965,25.85353,66.29098,0.1859997,19.86596,0.2063529,12,23.50598
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,13.19822,8.36,0,-1,0,8.36,0,0,4.838219,6.158041,0,8.8,8.36,0,0,13.85768,17.12707,0,8.8,-8.8,16.57752,42.50637,0.1859997,14.51804,0,0,17.12707
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,16.44984,7.910716,0,-1,0,7.910716,0,0,8.539124,10.18411,0,8.327069,7.910716,0,0,23.63545,8.327069,0,8.327069,-8.327069,7.800015,20,0.1859997,18.09482,0,0,8.327069
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,16.1603,0,0,-1,0,0,0,0,16.1603,17.77633,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1859997,17.77633,0,0,8.426001E-16
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,2.776527,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.776527,3.054179,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1859997,3.054179,0,0,8.426001E-16
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,0.7192298,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.7192298,0.7911528,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1859997,0.7911528,0,0,8.426001E-16
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,1.008574,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.008574,1.109431,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1859997,1.109431,0,0,8.426001E-16
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,1.925613,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.925613,2.118174,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1859997,2.118174,0,0,8.426001E-16
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,2.43502,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.43502,2.678522,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1859997,2.678522,0,0,8.426001E-16
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,0.2385008,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.2385008,0.2623509,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1859997,0.2623509,0,0,8.426001E-16
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,0.5614635,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.5614635,0.6176099,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1859997,0.6176099,0,0,8.426001E-16
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,2.398492,2.398492,11.19849,0,3.169219,2.398492,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1866322,2.638342,0,12,8.426001E-16
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,2.495892,2.495892,11.29589,0,3.193861,2.495892,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1872788,2.745481,0,12,7.524
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,1.813407,11.01535,11.01535,12,0,3.372,11.01535,16.46255,0,0,0,1.813407,0,0,0.984653,0.9354203,16.16775,15.048,2.748827,0,2.748827,26.26977,67.35825,0.1874847,12.11688,1.450726,12,16.86141
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,5.072559,4.377699,4.377699,12,0,3.372,4.377699,115.8727,0,0,0,5.072559,0,0,7.622301,7.241186,13.41893,17.52194,12.31374,0,12.31374,37.95161,97.31163,0.1876678,4.815469,4.058047,12,22.5945
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,8.169036,4.46208,4.46208,0,-1,0,4.46208,183.0768,2.366927,0,0,8.169036,4.696927,4.46208,0,0,1.105181,28.60431,1.105181,0,1.105181,39.00008,100,0.1874964,4.908288,6.535228,0,36.77335
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,11.05284,0,0,0,0,0,0,0,11.05284,0,0,11.05284,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1874964,0,8.842272,0,40.65182
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,12.49051,10.73566,10.73566,3,0,1.095,10.73566,116.3459,4.347704,0,0,12.49051,8.142804,7.735664,0,0,0,29.59898,0,0,0,39.00008,100,0.1874964,11.80923,9.992407,12,42.08949
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,12.53776,1.848944,1.848944,0,0,0,1.848944,678.1035,10.5915,0,0,12.53776,1.946257,1.848944,0,0,0,29.59898,0,0,0,39.00008,100,0.1874964,2.033839,10.03021,0,42.13673
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,11.68309,0,0,0,0,0,0,0,11.68309,0,0,11.68309,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1874964,0,9.34647,0,41.28207
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,10.22638,0.1921203,0.1921203,0,-1,0,0.1921203,5322.905,10.02415,0,0,10.22638,0.2022319,0.1921203,0,0,0,29.59898,0,0,0,39.00008,100,0.1874964,0.2113323,8.181104,0,39.82536
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,8.329224,4.559498,4.559498,0,0,0,4.559498,182.6785,3.529752,0,0,8.329224,4.799471,4.559498,0,0,0,29.59898,0,0,0,39.00008,100,0.1874964,5.015448,6.663379,0,37.9282
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,5.79906,3.929277,3.929277,0,0,0,3.929277,147.586,1.662979,0,0,5.79906,4.136081,3.929277,0,0,0,29.59898,0,0,0,39.00008,100,0.1874964,4.322205,4.639248,0,35.39804
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,2.683974,17.52927,17.52927,12,0,3.372,17.52927,15.31139,0,0,0,2.683974,5.820285,5.52927,0,0,0,29.59898,0,3.13631,-3.13631,35.69412,91.52319,0.1874964,19.2822,2.14718,12,32.28295
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,0.9032961,5.176363,5.176363,0,0,0,5.176363,17.4504,0,0,0,0.9032961,5.448803,5.176363,0,0,3.484789,26.46267,0,4.545507,-4.545507,30.90273,79.23762,0.1874964,5.693999,0.7226368,0,27.36596
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,6.124502,6.124502,0,-1,0,6.124502,0,0,8.881784E-16,0,0,6.446845,6.124502,0,0,8.535353,21.91716,0,6.446845,-6.446845,24.10716,61.81311,0.1874964,6.736952,0,0,21.91716
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,11.56132,8.36,0,-1,0,8.36,0,0,3.201316,4.357448,0,8.8,8.36,0,0,15.69851,15.47032,0,8.8,-8.8,14.83115,38.0285,0.1874964,12.71745,0,0,15.47032
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,3.582504,3.582504,0,-1,0,3.582504,0,0,0,0,0,3.771057,3.582504,0,0,25.47629,6.670317,0,3.771057,-3.771057,10.8561,27.83611,0.1874964,3.940754,0,0,6.670317
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,0.7831377,0.7831377,0,-1,0,0.7831377,0,0,1.110223E-16,0,0,0.8243555,0.7831377,0,0,29.66635,2.89926,0,0.8243555,-0.8243555,9.987157,25.60804,0.1874964,0.8614515,0,0,2.89926
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,1.564046,1.564046,0,-1,0,1.564046,0,0,2.220446E-16,0,0,1.646365,1.564046,0,0,30.5823,2.074904,0,1.646365,-1.646365,8.251736,21.15825,0.1874964,1.720451,0,0,2.074904
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,0.7900357,0.4071127,0,-1,0,0.4071127,0,0,0.382923,0.4619266,0,0.4285397,0.4071127,0,0,32.4116,0.4285397,0,0.4285397,-0.4285397,7.800015,20,0.1874964,0.8690393,0,0,0.4285397
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,1.263368,0,0,-1,0,0,0,0,1.263368,1.389704,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1874964,1.389704,0,0,0
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1874964,0,0,0,0
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,0.8658372,0,0,-1,0,0,0,0,0.8658372,0.9524209,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1874964,0.9524209,0,0,0
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,1.15139,0,0,-1,0,0,0,0,1.15139,1.266528,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1874964,1.266528,0,0,0
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1874964,0,0,0,0
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,0.662449,0.662449,9.462449,0,2.73,0.662449,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.187701,0.7286939,0,12,0
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,1.384291,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.384291,0,0,8.8,8.36,24.52775,7.524,9.744291,0,9.744291,24.97525,64.03899,0.1875392,0,1.107433,12,8.908291
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,3.646881,7.176036,7.176036,12,0,3.372,7.176036,50.82027,0,0,0,3.646881,0,0,4.823964,4.582766,14.78346,16.29386,8.229647,0,8.229647,32.78258,84.05774,0.1881756,7.89364,2.917505,12,19.94074
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,8.280138,12.9022,8.36,0,-1,0,8.36,99.04471,0,4.542198,5.832417,8.280138,8.8,8.36,0,0,6.553815,23.70054,0,0.5198621,-0.5198621,32.2346,82.65266,0.1881756,14.19242,6.62411,0,31.98068
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,10.47581,6.15444,6.15444,0,0,0,6.15444,170.2154,0,0,0,10.47581,6.478358,6.15444,0,0,7.13144,23.18068,3.997448,0,3.997448,36.02691,92.37651,0.187569,6.769884,8.380645,0,33.65649
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,12.00858,5.704663,5.704663,0,0,0,5.704663,210.5047,2.869681,0,0,12.00858,6.004909,5.704663,0,0,3.133992,26.77839,3.133992,0,3.133992,39.00008,100,0.1870962,6.275129,9.606865,0,38.78697
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,12.90855,10.60406,10.60406,3,0,1.095,10.60406,121.7321,4.904274,0,0,12.90855,8.004278,7.604065,0,0,0,29.59898,0,0,0,39.00008,100,0.1870962,11.66447,10.32684,12,42.50753
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,11.6507,5.316188,5.316188,0,0,0,5.316188,219.1551,6.054708,0,0,11.6507,5.595988,5.316188,0,0,0,29.59898,0,0,0,39.00008,100,0.1870962,5.847807,9.320557,0,41.24968
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,8.845938,13.83559,8.36,0,-1,0,8.36,105.8127,0.04593814,5.475594,6.859153,8.845938,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1870962,15.21915,7.07675,0,38.44492
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,8.140747,6.973489,6.973489,0,0,0,6.973489,116.7385,0.800232,0,0,8.140747,7.340515,6.973489,0,0,0,29.59898,0,0,0,39.00008,100,0.1870962,7.670838,6.512598,0,37.73973
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,5.559834,0,0,0,0,0,0,0,5.559834,0,0,5.559834,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1870962,0,4.447867,0,35.15881
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,3.388851,8.944507,8.944507,5.725098,0,1.78445,8.944507,37.88751,0,0,0,3.388851,3.388851,3.219409,0,0,0,29.59898,0,0,0,39.00008,100,0.1870962,9.838958,2.711081,12,32.98783
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,0.3650143,7.385573,7.385573,0,0,0,7.385573,4.942262,0,8.881784E-16,0,0.3650143,7.774287,7.385573,0,0,0,29.59898,0,7.409273,-7.409273,31.19002,79.97424,0.1870962,8.12413,0.2920115,0,29.96399
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,3.462425,3.462425,0,-1,0,3.462425,0,0,4.440892E-16,0,0,3.644658,3.462425,0,0,8.232526,22.1897,0,3.644658,-3.644658,27.34821,70.12348,0.1870962,3.808667,0,0,22.1897
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,13.54146,8.36,0,-1,0,8.36,0,0,5.181457,6.535602,0,8.8,8.36,0,0,12.28214,18.54505,0,8.8,-8.8,18.0722,46.33887,0.1870962,14.8956,0,0,18.54505
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,10.79231,8.36,0,-1,0,8.36,0,0,2.432314,3.511546,0,8.8,8.36,0,0,22.05992,9.745048,0,8.8,-8.8,8.796184,22.55427,0.1870962,11.87155,0,0,9.745048
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,1.899516,0.8977952,0,-1,0,0.8977952,0,0,1.00172,1.191672,0,0.9450476,0.8977952,0,0,31.8377,0.9450476,0,0.9450476,-0.9450476,7.800015,20,0.1870962,2.089467,0,0,0.9450476
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1870962,0,0,0,0
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1870962,0,0,0,0
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1870962,0,0,0,0
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1870962,0,0,0,0
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,1.92422,0,0,-1,0,0,0,0,1.92422,2.116642,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1870962,2.116642,0,0,0
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,0.218995,0,0,-1,0,0,0,0,0.218995,0.2408945,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1870962,0.2408945,0,0,0
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,2.415635,2.415635,11.21564,0,3.173556,2.415635,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1876917,2.657199,0,12,0
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1877404,0,0,12,7.524
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,0.7912914,4.645282,4.645282,12,0,3.372,4.645282,17.0343,0,0,0,0.7912914,0,0,7.354718,6.986982,16.16775,15.048,7.778274,0,7.778274,31.04112,79.59245,0.1883861,5.10981,0.6330331,12,15.83929
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,1.321701,6.69691,6.69691,12,0,3.372,6.69691,19.73599,0,0,0,1.321701,0,0,5.30309,5.037935,8.38948,22.04845,6.359636,0,6.359636,37.0744,95.06237,0.1888928,7.366601,1.057361,12,23.37015
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,1.015273,0,0,0,-1,0,0,0,0,0,0,1.015273,0,0,0,0,2.029843,27.77212,1.015273,0,1.015273,38.03757,97.53204,0.1887424,0,0.8122186,0,28.78739
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,1.175591,10.74778,10.74778,10.59481,0,3.016488,10.74778,10.93799,2.220446E-16,0,0,1.175591,0.1610214,0.1529704,0,0,1.01457,28.68587,1.01457,0,1.01457,39.00008,100,0.1888047,11.82256,0.9404731,12,29.86146
