Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,1.879727,0,0,0,0,0,0,0,1.879727,0,0,1.879727,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1888047,0,1.503781,0,31.4787
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,1.776214,0,0,0,0,0,0,0,1.776214,0,0,1.776214,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1888047,0,1.420971,0,31.37519
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,3.525015,3.30563,3.30563,0,0,0,3.30563,106.6367,0.04540426,0,0,3.525015,3.479611,3.30563,0,0,0,29.59898,0,0,0,39.00008,100,0.1888047,3.636193,2.820012,0,33.12399
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,2.647056,1.227939,1.227939,0,-1,0,1.227939,215.569,1.354488,0,0,2.647056,1.292567,1.227939,0,0,0,29.59898,0,0,0,39.00008,100,0.1888047,1.350733,2.117645,0,32.24603
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,2.152206,4.133572,4.133572,0,0,0,4.133572,52.06649,0,0,0,2.152206,4.351129,4.133572,0,0,0,29.59898,0,2.198923,-2.198923,36.68221,94.05676,0.1888047,4.546929,1.721765,0,31.75118
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,0.5163657,0,0,0,0,0,0,0,0,0,0,0.5163657,0,0,0,0,2.443247,27.40005,0.5163657,0,0.5163657,37.17208,95.31283,0.1887283,0,0.4130926,0,27.91642
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,0.6587535,0,0,0,0,0,0,0,0,0,0,0.6587535,0,0,0,0,1.926882,27.86478,0.6587535,0,0.6587535,37.79703,96.91526,0.188631,0,0.5270028,0,28.52354
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,0.4514341,4.753654,4.753654,0,0,0,4.753654,9.49657,0,0,0,0.4514341,5.003847,4.753654,0,0,1.268128,28.45766,0,4.552413,-4.552413,32.99836,84.61102,0.188631,5.22902,0.3611473,0,28.9091
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,10.23104,8.36,0,-1,0,8.36,0,0,1.871044,2.894148,0,8.8,8.36,0,0,6.326364,23.90525,0,8.8,-8.8,23.72235,60.82641,0.188631,11.25415,0,0,23.90525
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,5.010523,5.010523,0,-1,0,5.010523,0,0,8.881784E-16,0,0,5.274235,5.010523,0,0,16.10414,15.10525,0,5.274235,-5.274235,18.16282,46.57123,0.188631,5.511576,0,0,15.10525
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,5.271401,5.271401,0,-1,0,5.271401,0,0,8.881784E-16,0,0,5.548843,5.271401,0,0,21.9644,9.831016,0,5.548843,-5.548843,12.31382,31.57384,0.188631,5.798541,0,0,9.831016
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,0.1514757,0.1514757,0,-1,0,0.1514757,0,0,2.775558E-17,0,0,0.1594481,0.1514757,0,0,28.12978,4.282172,0,0.1594481,-0.1594481,12.14575,31.14288,0.188631,0.1666233,0,0,4.282172
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,1.162199,1.162199,0,-1,0,1.162199,0,0,2.220446E-16,0,0,1.223367,1.162199,0,0,28.30695,4.122724,0,1.223367,-1.223367,10.85621,27.83637,0.188631,1.278419,0,0,4.122724
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,1.713955,1.713955,0,-1,0,1.713955,0,0,2.220446E-16,0,0,1.804163,1.713955,0,0,29.66625,2.899357,0,1.804163,-1.804163,8.954452,22.96008,0.188631,1.88535,0,0,2.899357
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,1.826108,1.040434,0,-1,0,1.040434,0,0,0.7856734,0.9682841,0,1.095194,1.040434,0,0,31.67087,1.095194,0,1.095194,-1.095194,7.800015,20,0.188631,2.008718,0,0,1.095194
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,0.1440019,0,0,-1,0,0,0,0,0.1440019,0.1584021,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.188631,0.1584021,0,0,0
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,1.419158,0,0,-1,0,0,0,0,1.419158,1.561074,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.188631,1.561074,0,0,0
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,1.262617,0,0,-1,0,0,0,0,1.262617,1.388879,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.188631,1.388879,0,0,0
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,1.520612,1.520612,10.32061,0,2.947115,1.520612,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.189005,1.672673,0,12,0
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,3.597363,3.597363,12,0,3.372,3.597363,0,0,0,0,0,0,0,8.402637,7.982505,24.52775,7.524,7.982505,0,7.982505,23.30388,59.75341,0.1896647,3.957099,0,12,7.524
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,1.439824,9.238914,9.238914,12,0,3.372,9.238914,15.58435,0,0,0,1.439824,0,0,2.761086,2.623032,16.54525,14.70825,4.062857,0,4.062857,27.15824,69.63638,0.1899653,10.1628,1.151859,12,16.14808
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,2.691461,2.490999,2.490999,11.291,0,3.192623,2.490999,108.0474,1.776357E-15,0,0,2.691461,0,0,8.8,8.36,12.48239,18.36483,11.05146,0,11.05146,37.64258,96.51923,0.190142,2.740099,2.153168,12,21.05629
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,3.700651,2.950303,2.950303,0,-1,0,2.950303,125.4329,0,0,0,3.700651,3.105582,2.950303,0,0,1.430931,28.31114,0.5950689,0,0.5950689,38.20711,97.96675,0.1900556,3.245333,2.960521,0,32.01179
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,4.165993,2.276519,2.276519,0,0,0,2.276519,182.9984,0.9337956,0,0,4.165993,2.396335,2.276519,0,0,0.8358622,28.8467,0.8358622,0,0.8358622,39.00008,100,0.1899344,2.50417,3.332794,0,33.0127
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,3.389445,0,0,0,0,0,0,0,3.389445,0,0,3.389445,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1899344,0,2.711556,0,32.98842
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,4.799568,13.98326,13.98326,9.423666,0,2.720187,13.98326,34.32368,0,0,0,4.799568,4.799568,4.559589,0,0,0,29.59898,0,0,0,39.00008,100,0.1899344,15.38158,3.839654,12,34.39854
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,6.186501,3.238017,3.238017,0,0,0,3.238017,191.0583,2.778062,0,0,6.186501,3.408439,3.238017,0,0,0,29.59898,0,0,0,39.00008,100,0.1899344,3.561818,4.949201,0,35.78548
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,6.868984,1.972791,1.972791,0,-1,0,1.972791,348.1861,4.792362,0,0,6.868984,2.076622,1.972791,0,0,0,29.59898,0,0,0,39.00008,100,0.1899344,2.17007,5.495187,0,36.46796
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,5.214214,0,0,0,0,0,0,0,5.214214,0,0,5.214214,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1899344,0,4.171371,0,34.81319
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,2.30226,9.965798,9.965798,7.778652,0,2.303999,9.965798,23.10161,4.440892E-16,0,0,2.30226,2.30226,2.187147,0,0,0,29.59898,0,0,0,39.00008,100,0.1899344,10.96238,1.841808,12,31.90124
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,0.5567158,0,0,0,0,0,0,0,0.5567158,0,0,0.5567158,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1899344,0,0.4453727,0,30.15569
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,0.2767665,0,0,0,0,0,0,0,0.2767665,0,0,0.2767665,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1899344,0,0.2214132,0,29.87574
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1899344,0,0,0,29.59898
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,5.500363,5.500363,0,-1,0,5.500363,0,0,8.881784E-16,0,0,5.789856,5.500363,0,0,0,29.59898,0,5.789856,-5.789856,32.89703,84.3512,0.1899344,6.050399,0,0,29.59898
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,1.052402,1.052402,0,-1,0,1.052402,0,0,0,0,0,1.107792,1.052402,0,0,6.433173,23.80912,0,1.107792,-1.107792,31.72932,81.35706,0.1899344,1.157642,0,0,23.80912
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,2.690548,2.690548,0,-1,0,2.690548,0,0,0,0,0,2.832156,2.690548,0,0,7.664052,22.70133,0,2.832156,-2.832156,28.74397,73.70232,0.1899344,2.959603,0,0,22.70133
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,2.500649,2.500649,0,-1,0,2.500649,0,0,4.440892E-16,0,0,2.632263,2.500649,0,0,10.81089,19.86917,0,2.632263,-2.632263,25.96932,66.58785,0.1899344,2.750715,0,0,19.86917
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,1.047708,1.047708,0,-1,0,1.047708,0,0,0,0,0,1.102851,1.047708,0,0,13.73563,17.23691,0,1.102851,-1.102851,24.80681,63.60707,0.1899344,1.152479,0,0,17.23691
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,0.9880137,0.9880137,0,-1,0,0.9880137,0,0,1.110223E-16,0,0,1.040015,0.9880137,0,0,14.96102,16.13406,0,1.040015,-1.040015,23.71054,60.79613,0.1899344,1.086815,0,0,16.13406
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,0.3546699,0.3546699,0,-1,0,0.3546699,0,0,0,0,0,0.3733368,0.3546699,0,0,16.11659,15.09405,0,0.3733368,-0.3733368,23.31701,59.78708,0.1899344,0.3901369,0,0,15.09405
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.53141,14.72071,0,0,0,23.31701,59.78708,0.1899344,0,0,0,14.72071
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,2.732337,2.732337,0,-1,0,2.732337,0,0,4.440892E-16,0,0,2.876144,2.732337,0,0,16.53141,14.72071,0,2.876144,-2.876144,20.28528,52.01344,0.1899344,3.005571,0,0,14.72071
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.72713,11.84457,0,0,0,20.28528,52.01344,0.1899344,0,0,0,11.84457
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,1.035878,1.035878,0,0,0,1.035878,0,0,0,0,0,1.090398,1.035878,0,0,19.72713,11.84457,0,1.090398,-1.090398,19.1359,49.06632,0.1899344,1.139466,0,0,11.84457
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,1.592899,0,0,0,0,0,0,0,0,0,0,1.592899,0,0,0,0,20.93868,10.75417,1.592899,0,1.592899,20.64706,52.94107,0.1897037,0,1.274319,0,12.34707
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,4.331617,0,0,0,0,0,0,0,0,0,0,4.331617,0,0,0,0,19.34578,12.18778,4.331617,0,4.331617,24.75639,63.47781,0.1890794,0,3.465294,0,16.51939
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,7.222656,7.08464,7.08464,0,-1,0,7.08464,101.9481,0,8.881784E-16,0,7.222656,7.457515,7.08464,0,0,15.01416,16.08623,0,0.2348595,-0.2348595,24.50883,62.84303,0.1890794,7.793103,5.778124,0,23.30889
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,9.513178,14.15799,14.15799,12,0,3.372,14.15799,67.19299,0,0,0,9.513178,2.27157,2.157992,0,0,15.27512,15.85137,7.241607,0,7.241607,31.37882,80.45836,0.1893622,15.57379,7.610542,12,25.36455
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,11.09643,4.343434,4.343434,0,0,0,4.343434,255.4759,0,0,0,11.09643,4.572035,4.343434,0,0,8.033509,22.36882,6.524393,0,6.524393,37.56841,96.32905,0.1884332,4.777777,8.877143,0,33.46525
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,12.65156,0,0,0,0,0,0,0,11.14244,0,0,12.65156,0,0,0,0,1.509117,28.24077,1.509117,0,1.509117,39.00008,100,0.1882196,0,10.12125,0,40.89233
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,12.67625,1.337163,1.337163,0,0,0,1.337163,947.9958,11.26871,0,0,12.67625,1.40754,1.337163,0,0,0,29.59898,0,0,0,39.00008,100,0.1882196,1.470879,10.141,0,42.27523
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,11.08192,0,0,0,-1,0,0,0,11.08192,0,0,11.08192,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1882196,0,8.86554,0,40.6809
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,8.634238,0.2936277,0.2936277,0,0,0,0.2936277,2940.539,8.325156,0,0,8.634238,0.3090818,0.2936277,0,0,0,29.59898,0,0,0,39.00008,100,0.1882196,0.3229904,6.90739,0,38.23322
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,4.841028,6.168002,6.168002,0,0,0,6.168002,78.48617,0,8.881784E-16,0,4.841028,6.492634,6.168002,0,0,0,29.59898,0,1.651605,-1.651605,37.25913,95.53605,0.1882196,6.784802,3.872823,0,34.44001
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,3.244597,3.311687,3.311687,0,0,0,3.311687,97.97415,0,0,0,3.244597,3.485986,3.311687,0,0,1.835117,27.94737,0,0.241389,-0.241389,37.00469,94.88362,0.1882196,3.642855,2.595677,0,31.19197
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,0.4468484,11.08064,11.08064,12,0,3.372,11.08064,4.032696,0,0,0,0.4468484,0,0,0.9193619,0.8733939,2.103327,27.70598,1.320242,0,1.320242,38.25718,98.09513,0.1883166,12.1887,0.3574787,12,28.15283
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,2.447859,2.447859,0,-1,0,2.447859,0,0,4.440892E-16,0,0,2.576694,2.447859,0,0,0.7830848,28.8942,0,2.576694,-2.576694,35.5411,91.13085,0.1883166,2.692645,0,0,28.8942
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.646078,26.31751,0,0,0,35.5411,91.13085,0.1883166,0,0,0,26.31751
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,4.315548,4.315548,0,-1,0,4.315548,0,0,8.881784E-16,0,0,4.542683,4.315548,0,0,3.646078,26.31751,0,4.542683,-4.542683,30.7527,78.85291,0.1883166,4.747103,0,0,26.31751
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.693503,21.77483,0,0,0,30.7527,78.85291,0.1883166,0,0,0,21.77483
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,0.6057616,0.6057616,0,-1,0,0.6057616,0,0,1.110223E-16,0,0,0.6376438,0.6057616,0,0,8.693503,21.77483,0,0.6376438,-0.6376438,30.08056,77.12949,0.1883166,0.6663377,0,0,21.77483
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,0.1648649,0.1648649,0,-1,0,0.1648649,0,0,2.775558E-17,0,0,0.173542,0.1648649,0,0,9.401996,21.13718,0,0.173542,-0.173542,29.89763,76.66044,0.1883166,0.1813514,0,0,21.13718
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,1.766988,1.766988,0,-1,0,1.766988,0,0,2.220446E-16,0,0,1.859988,1.766988,0,0,9.594821,20.96364,0,1.859988,-1.859988,27.93703,71.63328,0.1883166,1.943687,0,0,20.96364
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,1.83561,1.83561,0,-1,0,1.83561,0,0,2.220446E-16,0,0,1.932221,1.83561,0,0,11.66147,19.10365,0,1.932221,-1.932221,25.90029,66.41087,0.1883166,2.019171,0,0,19.10365
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,0.2626651,0.2626651,0,-1,0,0.2626651,0,0,5.551115E-17,0,0,0.2764896,0.2626651,0,0,13.80839,17.17143,0,0.2764896,-0.2764896,25.60885,65.66358,0.1883166,0.2889316,0,0,17.17143
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,1.786815,1.786815,0,-1,0,1.786815,0,0,2.220446E-16,0,0,1.880858,1.786815,0,0,14.1156,16.89494,0,1.880858,-1.880858,23.62625,60.58001,0.1883166,1.965496,0,0,16.89494
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,2.197495,2.197495,0,0,0,2.197495,0,0,4.440892E-16,0,0,2.313152,2.197495,0,0,16.20544,15.01408,0,2.313152,-2.313152,21.18797,54.32803,0.1883166,2.417244,0,0,15.01408
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,1.199242,1.199242,0,0,0,1.199242,0,0,2.220446E-16,0,0,1.26236,1.199242,0,0,18.77561,12.70093,0,1.26236,-1.26236,19.85733,50.91613,0.1883166,1.319166,0,0,12.70093
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,0.8181103,0,0,0,0,0,0,0,0,0,0,0.8181103,0,0,0,0,20.17823,11.43857,0.8181103,0,0.8181103,20.63346,52.90619,0.188201,0,0.6544883,0,12.25668
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,3.165884,5.73958,5.73958,0,0,0,5.73958,55.15881,0,0,0,3.165884,6.041663,5.73958,0,0,19.36012,12.17487,0,2.875779,-2.875779,17.60212,45.13355,0.188201,6.313538,2.532707,0,15.34075
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,7.504924,7.136742,7.136742,0,-1,0,7.136742,105.159,0,0,0,7.504924,7.51236,7.136742,0,0,22.55543,9.299092,0,0.007435585,-0.007435585,17.59428,45.11345,0.188201,7.850416,6.00394,0,16.80402
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,9.923338,6.156348,6.156348,0,0,0,6.156348,161.1887,0,0,0,9.923338,6.480366,6.156348,0,0,22.56369,9.291656,3.442972,0,3.442972,20.86057,53.48854,0.1877164,6.771982,7.938671,0,19.21499
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,11.47973,0.3019207,0.3019207,0,0,0,0.3019207,3802.234,0,0,0,11.47973,0.3178113,0.3019207,0,0,19.12072,12.39033,11.16192,0,11.16192,31.4497,80.6401,0.1861622,0.3321128,9.183786,0,23.87006
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,11.87469,3.896267,3.896267,0,0,0,3.896267,304.771,0,0,0,11.87469,4.101334,3.896267,0,0,7.958797,22.43606,7.773359,0,7.773359,38.82416,99.54892,0.185095,4.285894,9.499754,0,34.31075
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,11.45549,1.996651,1.996651,0,0,0,1.996651,573.735,9.168309,0,0,11.45549,2.101738,1.996651,0,0,0.1854381,29.43208,0.1854381,0,0.1854381,39.00008,100,0.1850697,2.196316,9.164388,0,40.88757
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,12.12513,7.180103,7.180103,0,-1,0,7.180103,168.8713,4.567128,0,0,12.12513,7.558003,7.180103,0,0,0,29.59898,0,0,0,39.00008,100,0.1850697,7.898113,9.700105,0,41.72411
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,7.174049,7.850894,7.850894,3,0,1.095,7.850894,91.37875,2.067845,0,0,7.174049,5.106205,4.850894,0,0,0,29.59898,0,0,0,39.00008,100,0.1850697,8.635983,5.739239,12,36.77303
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,5.294665,5.94728,5.94728,0,0,0,5.94728,89.02667,0,8.881784E-16,0,5.294665,6.260295,5.94728,0,0,0,29.59898,0,0.9656293,-0.9656293,37.98222,97.3901,0.1850697,6.542008,4.235733,0,34.89364
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,1.311145,0.005059566,0.005059566,0,0,0,0.005059566,25914.19,0.2328981,0,0,1.311145,0.005325859,0.005059566,0,0,1.072922,28.63335,1.072922,0,1.072922,39.00008,100,0.1849234,0.005565522,1.048916,0,29.94449
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,0.3662954,0,0,0,0,0,0,0,0.3662954,0,0,0.3662954,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1849234,0,0.2930363,0,29.96527
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,0.7208795,0.7208795,0,-1,0,0.7208795,0,0,1.110223E-16,0,0,0.7588205,0.7208795,0,0,0,29.59898,0,0.7588205,-0.7588205,38.20021,97.94907,0.1849234,0.7929674,0,0,29.59898
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,7.269012,7.269012,0,-1,0,7.269012,0,0,0,0,0,7.651592,7.269012,0,0,0.8431339,28.84016,0,7.651592,-7.651592,30.13473,77.26837,0.1849234,7.995914,0,0,28.84016
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,4.705334,4.705334,0,-1,0,4.705334,0,0,8.881784E-16,0,0,4.952983,4.705334,0,0,9.344903,21.18857,0,4.952983,-4.952983,24.91382,63.88147,0.1849234,5.175868,0,0,21.18857
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,0.7122068,0.7122068,0,-1,0,0.7122068,0,0,1.110223E-16,0,0,0.7496914,0.7122068,0,0,14.84822,16.23558,0,0.7496914,-0.7496914,24.12358,61.85521,0.1849234,0.7834275,0,0,16.23558
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,2.059941,2.059941,0,-1,0,2.059941,0,0,4.440892E-16,0,0,2.168359,2.059941,0,0,15.68121,15.48589,0,2.168359,-2.168359,21.83793,55.99457,0.1849234,2.265935,0,0,15.48589
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,1.501568,1.501568,0,-1,0,1.501568,0,0,0,0,0,1.580598,1.501568,0,0,18.0905,13.31753,0,1.580598,-1.580598,20.17183,51.72254,0.1849234,1.651724,0,0,13.31753
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,0.7823959,0.7823959,0,-1,0,0.7823959,0,0,1.110223E-16,0,0,0.8235747,0.7823959,0,0,19.84671,11.73693,0,0.8235747,-0.8235747,19.30371,49.49659,0.1849234,0.8606355,0,0,11.73693
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,2.057317,2.057317,0,-1,0,2.057317,0,0,4.440892E-16,0,0,2.165597,2.057317,0,0,20.7618,10.91336,0,2.165597,-2.165597,17.02097,43.64342,0.1849234,2.263049,0,0,10.91336
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,2.474528,2.474528,0,-1,0,2.474528,0,0,4.440892E-16,0,0,2.604767,2.474528,0,0,23.16802,8.747763,0,2.604767,-2.604767,14.2753,36.60327,0.1849234,2.721981,0,0,8.747763
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,1.661233,1.661233,0,-1,0,1.661233,0,0,0,0,0,1.748666,1.661233,0,0,26.0622,6.142996,0,1.748666,-1.748666,12.43205,31.87698,0.1849234,1.827356,0,0,6.142996
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,2.887216,2.887216,0,0,0,2.887216,0,0,0,0,0,3.039175,2.887216,0,0,28.00517,4.39433,0,3.039175,-3.039175,9.228475,23.66271,0.1849234,3.175938,0,0,4.39433
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.38202,1.355155,0,0,0,9.228475,23.66271,0.1849234,0,0,0,1.355155
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,0.5204774,6.010103,6.010103,12,0,3.372,6.010103,8.660041,0,0,0,0.5204774,0,0,5.989897,5.690403,31.38202,1.355155,6.21088,0,6.21088,15.12063,38.77077,0.1854179,6.611113,0.4163819,12,1.875633
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,2.52393,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.52393,0,0,8.8,8.36,25.17114,6.944947,10.88393,0,10.88393,25.44604,65.24612,0.1851359,0,2.019144,12,9.468877
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,4.148085,0,0,0,-1,0,0,0,0,0,0,4.148085,0,0,0,0,14.28722,16.74048,4.148085,0,4.148085,29.38125,75.3364,0.1845787,0,3.318468,0,20.88857
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,7.023977,2.389874,2.389874,0,0,0,2.389874,293.9058,0,0,0,7.023977,2.515656,2.389874,0,0,10.13913,20.47376,4.50832,0,4.50832,33.65822,86.30296,0.183977,2.628861,5.619182,0,27.49774
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,9.650562,0.8168109,0.8168109,0,0,0,0.8168109,1181.493,3.159951,0,0,9.650562,0.8598009,0.8168109,0,0,5.63081,24.53125,5.63081,0,5.63081,39.00008,100,0.183231,0.898492,7.72045,0,34.18181
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,10.58779,5.420557,5.420557,0,0,0,5.420557,195.3266,4.881939,0,0,10.58779,5.70585,5.420557,0,0,0,29.59898,0,0,0,39.00008,100,0.183231,5.962613,8.470231,0,40.18677
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,11.03932,0,0,0,0,0,0,0,11.03932,0,0,11.03932,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.183231,0,8.831453,0,40.63829
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,8.751655,11.14318,8.36,0,-1,0,8.36,104.6849,0,2.783181,3.897499,8.751655,8.8,8.36,0,0,0,29.59898,0,0.04834556,-0.04834556,38.94912,99.86933,0.183231,12.2575,7.001324,0,38.35063
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,5.029489,2.747407,2.747407,0,0,0,2.747407,183.0631,2.083764,0,0,5.029489,2.892008,2.747407,0,0,0.05371729,29.55063,0.05371729,0,0.05371729,39.00008,100,0.1832239,3.022148,4.023591,0,34.58012
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,3.474952,5.58491,5.58491,0,0,0,5.58491,62.22038,0,0,0,3.474952,5.878853,5.58491,0,0,0,29.59898,0,2.403901,-2.403901,36.46614,93.50275,0.1832239,6.143401,2.779962,0,33.07393
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,1.381994,11.54888,11.54888,12,0,3.372,11.54888,11.96648,0,0,0,1.381994,0,0,0.4511246,0.4285684,2.671001,27.19508,1.810562,0,1.810562,38.1838,97.90697,0.1833419,12.70376,1.105595,12,28.57707
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,0.635292,0,0,0,0,0,0,0,0,0,0,0.635292,0,0,0,0,0.8604386,28.82458,0.635292,0,0.635292,38.78648,99.45232,0.1832582,0,0.5082336,0,29.45988
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2251467,29.39635,0,0,0,38.78648,99.45232,0.1832582,0,0,0,29.39635
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,6.181107,6.181107,0,-1,0,6.181107,0,0,8.881784E-16,0,0,6.506428,6.181107,0,0,0.2251467,29.39635,0,6.506428,-6.506428,31.92811,81.86678,0.1832582,6.799218,0,0,29.39635
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,11.80088,8.36,0,-1,0,8.36,0,0,3.440878,4.620965,0,8.8,8.36,0,0,7.454512,22.88992,0,8.8,-8.8,22.65209,58.08217,0.1832582,12.98097,0,0,22.88992
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,3.279968,3.279968,0,-1,0,3.279968,0,0,0,0,0,3.452597,3.279968,0,0,17.23229,14.08992,0,3.452597,-3.452597,19.01274,48.75051,0.1832582,3.607964,0,0,14.08992
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,1.736358,1.736358,0,-1,0,1.736358,0,0,0,0,0,1.827746,1.736358,0,0,21.06851,10.63732,0,1.827746,-1.827746,17.08612,43.81048,0.1832582,1.909994,0,0,10.63732
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,0.9334441,0.9334441,0,-1,0,0.9334441,0,0,1.110223E-16,0,0,0.9825728,0.9334441,0,0,23.09934,8.809575,0,0.9825728,-0.9825728,16.0504,41.15479,0.1832582,1.026789,0,0,8.809575
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.19108,7.827002,0,0,0,16.0504,41.15479,0.1832582,0,0,0,7.827002
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,0.7939622,0.7939622,0,-1,0,0.7939622,0,0,1.110223E-16,0,0,0.8357497,0.7939622,0,0,24.19108,7.827002,0,0.8357497,-0.8357497,15.16944,38.89593,0.1832582,0.8733585,0,0,7.827002
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,0.6542501,0.6542501,0,-1,0,0.6542501,0,0,0,0,0,0.6886843,0.6542501,0,0,25.1197,6.991252,0,0.6886843,-0.6886843,14.44351,37.03455,0.1832582,0.7196751,0,0,6.991252
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,1.552927,1.552927,0,-1,0,1.552927,0,0,2.220446E-16,0,0,1.63466,1.552927,0,0,25.8849,6.302568,0,1.63466,-1.63466,12.72042,32.6164,0.1832582,1.70822,0,0,6.302568
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,0.7803477,0.7803477,0,0,0,0.7803477,0,0,1.110223E-16,0,0,0.8214186,0.7803477,0,0,27.70119,4.667908,0,0.8214186,-0.8214186,11.85457,30.39627,0.1832582,0.8583825,0,0,4.667908
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,0.03859497,0.03859497,0,0,0,0.03859497,0,0,0,0,0,0.04062628,0.03859497,0,0,28.61388,3.846489,0,0.04062628,-0.04062628,11.81175,30.28647,0.1832582,0.04245447,0,0,3.846489
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,1.12437,9.5389,9.5389,12,0,3.372,9.5389,11.78721,0,0,0,1.12437,0,0,2.4611,2.338045,28.65902,3.805863,3.462415,0,3.462415,15.09648,38.70885,0.1835146,10.49279,0.8994959,12,4.930233
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,1.460999,2.036382,2.036382,10.83638,0,3.077605,2.036382,71.74485,0,0,0,1.460999,0,0,8.8,8.36,25.1966,6.922036,9.820999,0,9.820999,24.4135,62.59859,0.1837999,2.24002,1.168799,12,8.383035
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,3.882482,3.122513,3.122513,0,-1,0,3.122513,124.3384,0,0,0,3.882482,3.286856,3.122513,0,0,15.3756,15.76093,0.5956256,0,0.5956256,24.97856,64.04746,0.183722,3.434764,3.105985,0,19.64342
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,4.789912,5.404407,5.404407,0,0,0,5.404407,88.62974,0,0,0,4.789912,5.688849,5.404407,0,0,14.77998,16.297,0,0.8989376,-0.8989376,24.031,61.61782,0.183722,5.944848,3.831929,0,21.08691
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,6.300116,0,0,0,0,0,0,0,0,0,0,6.300116,0,0,0,0,15.7788,15.39806,6.300116,0,6.300116,30.00781,76.94295,0.1829018,0,5.040092,0,21.69818
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,7.077505,5.112611,5.112611,0,0,0,5.112611,138.4323,0,0,0,7.077505,5.381696,5.112611,0,0,9.478682,21.06816,1.695809,0,1.695809,31.6166,81.06803,0.1826823,5.623872,5.662004,0,28.14567
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,7.219328,2.586869,2.586869,0,0,0,2.586869,279.076,0,0,0,7.219328,2.723019,2.586869,0,0,7.782873,22.59439,4.496309,0,4.496309,35.88217,92.00538,0.1821028,2.845555,5.775463,0,29.81372
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,6.428836,0,0,0,-1,0,0,0,3.142272,0,0,6.428836,0,0,0,0,3.286564,26.64107,3.286564,0,3.286564,39.00008,100,0.1816815,0,5.143068,0,33.06991
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,5.724242,1.154759,1.154759,0,0,0,1.154759,495.7089,4.508707,0,0,5.724242,1.215536,1.154759,0,0,0,29.59898,0,0,0,39.00008,100,0.1816815,1.270235,4.579394,0,35.32322
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,2.429241,6.050421,6.050421,0,0,0,6.050421,40.14995,0,8.881784E-16,0,2.429241,6.368864,6.050421,0,0,0,29.59898,0,3.939623,-3.939623,34.84735,89.35201,0.1816815,6.655463,1.943393,0,32.02822
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,0.9264268,0,0,0,0,0,0,0,0,0,0,0.9264268,0,0,0,0,4.377359,25.65936,0.9264268,0,0.9264268,35.72623,91.60555,0.1815631,0,0.7411415,0,26.58578
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,0.5693087,16.34564,16.34564,12,0,3.372,16.34564,3.482939,0,0,0,0.5693087,4.574357,4.345639,0,0,3.450932,26.49314,0,4.005048,-4.005048,31.50455,80.78072,0.1815631,17.9802,0.455447,12,27.06245
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,10.27612,8.36,0,-1,0,8.36,0,0,1.916121,2.943733,0,8.8,8.36,0,0,7.900986,22.48809,0,8.8,-8.8,22.22853,56.99612,0.1815631,11.30373,0,0,22.48809
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,2.656655,2.656655,0,-1,0,2.656655,0,0,4.440892E-16,0,0,2.796479,2.656655,0,0,17.67876,13.68809,0,2.796479,-2.796479,19.28078,49.43781,0.1815631,2.922321,0,0,13.68809
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.78596,10.89161,0,0,0,19.28078,49.43781,0.1815631,0,0,0,10.89161
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.78596,10.89161,0,0,0,19.28078,49.43781,0.1815631,0,0,0,10.89161
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.78596,10.89161,0,0,0,19.28078,49.43781,0.1815631,0,0,0,10.89161
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,1.47573,1.47573,0,-1,0,1.47573,0,0,2.220446E-16,0,0,1.5534,1.47573,0,0,20.78596,10.89161,0,1.5534,-1.5534,17.64335,45.23928,0.1815631,1.623303,0,0,10.89161
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,1.087255,1.087255,0,-1,0,1.087255,0,0,2.220446E-16,0,0,1.144478,1.087255,0,0,22.51196,9.338211,0,1.144478,-1.144478,16.43697,42.14599,0.1815631,1.19598,0,0,9.338211
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,2.15811,2.15811,0,-1,0,2.15811,0,0,4.440892E-16,0,0,2.271695,2.15811,0,0,23.78361,8.193733,0,2.271695,-2.271695,14.04239,36.00606,0.1815631,2.373921,0,0,8.193733
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,1.832597,1.832597,0,-1,0,1.832597,0,0,2.220446E-16,0,0,1.92905,1.832597,0,0,26.30771,5.922038,0,1.92905,-1.92905,12.009,30.79223,0.1815631,2.015857,0,0,5.922038
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,3.275128,3.275128,0,-1,0,3.275128,0,0,0,0,0,3.447503,3.275128,0,0,28.4511,3.992989,0,3.447503,-3.447503,8.375008,21.47434,0.1815631,3.602641,0,0,3.992989
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,1.44573,1.44573,10.24573,0,2.92817,1.44573,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.28166,0.5454856,8.36,0,8.36,16.306,41.81017,0.181926,1.590304,0,12,0.5454856
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,1.683993,1.683993,10.48399,0,2.98845,1.683993,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.92166,8.069486,8.36,0,8.36,24.23699,62.14601,0.1823313,1.852393,0,12,8.069486
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,1.30985,6.286574,6.286574,12,0,3.372,6.286574,20.83568,0,0,0,1.30985,0,0,5.713426,5.427754,15.56166,15.59349,6.737605,0,6.737605,30.62885,78.53535,0.1828347,6.915232,1.04788,12,16.90334
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,3.343454,6.784218,6.784218,11.99079,0,3.369669,6.784218,49.28283,0,0,0,3.343454,0,0,5.206569,4.94624,8.824054,21.65733,8.289695,0,8.289695,38.49314,98.70016,0.1834132,7.46264,2.674763,12,25.00078
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,7.01303,5.934917,5.934917,0,-1,0,5.934917,118.1656,0.2313901,0,0,7.01303,6.247281,5.934917,0,0,0.5343584,29.11806,0.5343584,0,0.5343584,39.00008,100,0.1833458,6.528409,5.610424,0,36.13108
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,8.592152,8.046523,8.046523,3,0,1.095,8.046523,106.7809,3.280022,0,0,8.592152,5.31213,5.046523,0,0,0,29.59898,0,0,0,39.00008,100,0.1833458,8.851175,6.873722,12,38.19113
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,11.74785,3.116273,3.116273,0,0,0,3.116273,376.9841,8.467565,0,0,11.74785,3.280287,3.116273,0,0,0,29.59898,0,0,0,39.00008,100,0.1833458,3.4279,9.398281,0,41.34683
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,12.88211,7.719316,7.719316,3,0,1.095,7.719316,166.8814,7.914405,0,0,12.88211,4.967701,4.719316,0,0,0,29.59898,0,0,0,39.00008,100,0.1833458,8.491248,10.30569,12,42.48108
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,12.16117,8.592268,8.592268,3,0,1.095,8.592268,141.5362,6.274575,0,0,12.16117,5.886598,5.592268,0,0,0,29.59898,0,0,0,39.00008,100,0.1833458,9.451495,9.728938,12,41.76015
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,11.52791,4.141749,4.141749,0,-1,0,4.141749,278.3344,7.168178,0,0,11.52791,4.359735,4.141749,0,0,0,29.59898,0,0,0,39.00008,100,0.1833458,4.555923,9.222331,0,41.12689
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,8.955027,0,0,0,0,0,0,0,8.955027,0,0,8.955027,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1833458,0,7.164021,0,38.554
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,5.404191,0,0,0,0,0,0,0,5.404191,0,0,5.404191,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1833458,0,4.323352,0,35.00317
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,1.822352,0,0,0,0,0,0,0,1.822352,0,0,1.822352,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1833458,0,1.457881,0,31.42133
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,0.2282637,7.437998,7.437998,0,0,0,7.437998,3.068887,0,8.881784E-16,0,0.2282637,7.829472,7.437998,0,0,0,29.59898,0,7.601208,-7.601208,30.9877,79.45548,0.1833458,8.181798,0.182611,0,29.82724
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,6.121221,6.121221,0,-1,0,6.121221,0,0,8.881784E-16,0,0,6.44339,6.121221,0,0,8.445786,21.99777,0,6.44339,-6.44339,24.19577,62.04032,0.1833458,6.733343,0,0,21.99777
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,6.863365,6.863365,0,-1,0,6.863365,0,0,8.881784E-16,0,0,7.224595,6.863365,0,0,15.60511,15.55438,0,7.224595,-7.224595,16.58038,42.51371,0.1833458,7.549701,0,0,15.55438
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,5.459707,5.459707,0,-1,0,5.459707,0,0,8.881784E-16,0,0,5.74706,5.459707,0,0,23.63244,8.329785,0,5.74706,-5.74706,10.52245,26.98058,0.1833458,6.005678,0,0,8.329785
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,1.423816,1.423816,0,-1,0,1.423816,0,0,2.220446E-16,0,0,1.498754,1.423816,0,0,30.01806,2.582726,0,1.498754,-1.498754,8.942622,22.92975,0.1833458,1.566198,0,0,2.582726
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.68334,1.083972,0,0,0,8.942622,22.92975,0.1833458,0,0,0,1.083972
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,2.10717,1.029773,0,-1,0,1.029773,0,0,1.077397,1.288114,0,1.083972,1.029773,0,0,31.68334,1.083972,0,1.083972,-1.083972,7.800015,20,0.1833458,2.317887,0,0,1.083972
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,1.777557,0,0,-1,0,0,0,0,1.777557,1.955313,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1833458,1.955313,0,0,0
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,0.9459926,0,0,-1,0,0,0,0,0.9459926,1.040592,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1833458,1.040592,0,0,0
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,0.6711863,0,0,-1,0,0,0,0,0.6711863,0.7383049,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1833458,0.7383049,0,0,0
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,1.502733,0,0,-1,0,0,0,0,1.502733,1.653007,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1833458,1.653007,0,0,0
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,4.557668,4.557668,12,0,3.372,4.557668,0,0,0,0,0,0,0,7.442332,7.070216,32.88775,0,7.070216,0,7.070216,14.50741,37.19842,0.1838906,5.013434,0,12,0
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,1.573734,1.573734,10.37373,0,2.960555,1.573734,0,0,0,0,0,0,0,8.8,8.36,25.81754,6.363194,8.36,0,8.36,22.4384,57.53425,0.184255,1.731107,0,12,6.363194
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,2.140389,0.4296156,0.4296156,9.229615,0,2.671093,0.4296156,498.2103,0,0,0,2.140389,0,0,8.8,8.36,17.45754,13.88719,10.50039,0,10.50039,32.39995,83.07662,0.184131,0.4725772,1.712311,12,16.02758
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,4.667261,0.672518,0.672518,0,0,0,0.672518,693.9979,0,0,0,4.667261,0.7079137,0.672518,0,0,6.957149,23.33755,3.959347,0,3.959347,36.15611,92.7078,0.1836397,0.7397698,3.733809,0,28.0048
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,7.721017,0,0,0,-1,0,0,0,4.723216,0,0,7.721017,0,0,0,0,2.997802,26.90096,2.997802,0,2.997802,39.00008,100,0.1832694,0,6.176814,0,34.62197
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,9.447431,0,0,0,0,0,0,0,9.447431,0,0,9.447431,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1832694,0,7.557944,0,39.04641
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,9.66486,5.947667,5.947667,0,0,0,5.947667,162.4983,3.404157,0,0,9.66486,6.260703,5.947667,0,0,0,29.59898,0,0,0,39.00008,100,0.1832694,6.542434,7.731888,0,39.26384
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,12.02974,9.650286,9.650286,3,0,1.095,9.650286,124.6569,5.029443,0,0,12.02974,7.000301,6.650286,0,0,0,29.59898,0,0,0,39.00008,100,0.1832694,10.61531,9.623795,12,41.62872
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,12.46946,7.789605,7.789605,3,0,1.095,7.789605,160.0782,7.427767,0,0,12.46946,5.04169,4.789605,0,0,0,29.59898,0,0,0,39.00008,100,0.1832694,8.568566,9.975565,12,42.06844
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,10.81193,18.87935,8.36,0,-1,0,8.36,129.3293,2.011934,10.51935,12.40728,10.81193,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1832694,20.76728,8.649547,0,40.41091
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,9.044292,0,0,0,0,0,0,0,9.044292,0,0,9.044292,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1832694,0,7.235435,0,38.64327
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,5.891281,3.107109,3.107109,0,0,0,3.107109,189.6065,2.620641,0,0,5.891281,3.270641,3.107109,0,0,0,29.59898,0,0,0,39.00008,100,0.1832694,3.417819,4.713025,0,35.49026
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,3.373932,0,0,0,0,0,0,0,3.373932,0,0,3.373932,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1832694,0,2.699146,0,32.97291
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,0.4965322,2.144361,2.144361,0,0,0,2.144361,23.15526,0,4.440892E-16,0,0.4965322,2.257221,2.144361,0,0,0,29.59898,0,1.760689,-1.760689,37.14415,95.24122,0.1832694,2.358797,0.3972258,0,30.09551
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,8.595243,8.36,0,-1,0,8.36,0,0,0.2352421,1.094766,0,8.8,8.36,0,0,1.956321,27.83829,0,8.8,-8.8,27.86813,71.45661,0.1832694,9.454766,0,0,27.83829
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,3.212141,3.212141,0,-1,0,3.212141,0,0,4.440892E-16,0,0,3.381201,3.212141,0,0,11.7341,19.03829,0,3.381201,-3.381201,24.30404,62.31791,0.1832694,3.533355,0,0,19.03829
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,4.884777,4.884777,0,-1,0,4.884777,0,0,8.881784E-16,0,0,5.14187,4.884777,0,0,15.49099,15.65709,0,5.14187,-5.14187,18.88403,48.42049,0.1832694,5.373254,0,0,15.65709
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,2.414153,2.414153,0,-1,0,2.414153,0,0,0,0,0,2.541214,2.414153,0,0,21.20418,10.51522,0,2.541214,-2.541214,16.20535,41.5521,0.1832694,2.655569,0,0,10.51522
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,0.7824605,0.7824605,0,-1,0,0.7824605,0,0,1.110223E-16,0,0,0.8236427,0.7824605,0,0,24.02775,7.974003,0,0.8236427,-0.8236427,15.33716,39.32597,0.1832694,0.8607066,0,0,7.974003
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,1.71745,1.71745,0,-1,0,1.71745,0,0,2.220446E-16,0,0,1.807842,1.71745,0,0,24.94291,7.150361,0,1.807842,-1.807842,13.43153,34.43974,0.1832694,1.889195,0,0,7.150361
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,0.1771984,0.1771984,0,-1,0,0.1771984,0,0,0,0,0,0.1865247,0.1771984,0,0,26.95162,5.342519,0,0.1865247,-0.1865247,13.23491,33.9356,0.1832694,0.1949183,0,0,5.342519
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,1.939996,1.939996,0,-1,0,1.939996,0,0,0,0,0,2.042101,1.939996,0,0,27.15887,5.155994,0,2.042101,-2.042101,11.08235,28.41622,0.1832694,2.133996,0,0,5.155994
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.42787,3.113893,0,0,0,11.08235,28.41622,0.1832694,0,0,0,3.113893
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,2.20304,2.20304,0,-1,0,2.20304,0,0,0,0,0,2.31899,2.20304,0,0,29.42787,3.113893,0,2.31899,-2.31899,8.637918,22.14846,0.1832694,2.423344,0,0,3.113893
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,1.988609,1.988609,10.78861,0,3.065518,1.988609,0,0,0,0,0,0,0,8.8,8.36,32.00453,0.7949036,8.36,0,8.36,16.56891,42.4843,0.183709,2.187469,0,12,0.7949036
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,3.174485,3.174485,11.97448,0,3.365545,3.174485,0,0,0,0,0,0,0,8.8,8.36,23.64453,8.318904,8.36,0,8.36,24.4999,62.82014,0.1843329,3.491933,0,12,8.318904
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,1.968031,0.4328309,0.4328309,9.232831,0,2.671906,0.4328309,454.6881,1.776357E-15,0,0,1.968031,0,0,8.8,8.36,15.28453,15.8429,10.32803,0,10.32803,34.29793,87.94324,0.1842327,0.476114,1.574425,12,17.81093
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,5.336497,8.29442,8.29442,7.93342,0,2.343155,8.29442,64.33839,8.881784E-16,0,0,5.336497,0.3800001,0.3610001,0,0,4.956497,25.13813,4.956497,0,4.956497,39.00008,100,0.184503,9.123862,4.269197,12,30.47463
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,8.321192,5.258653,5.258653,0,-1,0,5.258653,158.2381,2.785768,0,0,8.321192,5.535424,5.258653,0,0,0,29.59898,0,0,0,39.00008,100,0.184503,5.784518,6.656954,0,37.92017
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,10.45592,7.510603,7.510603,0,0,0,7.510603,139.2154,2.550018,0,0,10.45592,7.905898,7.510603,0,0,0,29.59898,0,0,0,39.00008,100,0.184503,8.261663,8.364733,0,40.05489
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,12.49828,19.43756,19.43756,11.07757,0,3.138624,19.43756,64.29961,3.69828,0,1.021322,12.49828,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.184503,21.38132,9.998624,12,42.09726
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,13.29218,5.965875,5.965875,0,0,0,5.965875,222.8036,7.012315,0,0,13.29218,6.279869,5.965875,0,0,0,29.59898,0,0,0,39.00008,100,0.184503,6.562463,10.63375,0,42.89116
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,11.31582,18.47972,18.47972,10.11972,0,2.896288,18.47972,61.23373,2.51582,0,0,11.31582,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.184503,20.32769,9.052656,12,40.9148
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,10.75587,4.128373,4.128373,0,-1,0,4.128373,260.5353,6.410212,0,0,10.75587,4.345655,4.128373,0,0,0,29.59898,0,0,0,39.00008,100,0.184503,4.54121,8.604693,0,40.35484
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,9.220234,1.613168,1.613168,0,0,0,1.613168,571.5605,7.522162,0,0,9.220234,1.698072,1.613168,0,0,0,29.59898,0,0,0,39.00008,100,0.184503,1.774485,7.376187,0,38.81921
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,6.009439,3.004074,3.004074,0,0,0,3.004074,200.043,2.847256,0,0,6.009439,3.162183,3.004074,0,0,0,29.59898,0,0,0,39.00008,100,0.184503,3.304481,4.807551,0,35.60842
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,2.675629,3.219905,3.219905,0,0,0,3.219905,83.09653,0,0,0,2.675629,3.389374,3.219905,0,0,0,29.59898,0,0.7137443,-0.7137443,38.24773,98.07089,0.184503,3.541895,2.140503,0,32.27461
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,0.3136845,9.230238,9.230238,9.685635,0,2.786465,9.230238,3.398444,0,0,0,0.3136845,0,0,0.4553965,0.4326267,0.7930492,28.88523,0.7463111,0,0.7463111,38.95574,99.88631,0.1845517,10.15326,0.2509476,12,29.19892
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,5.872717,5.872717,0,-1,0,5.872717,0,0,8.881784E-16,0,0,6.181808,5.872717,0,0,0.04673806,29.55691,0,6.181808,-6.181808,32.43954,83.17815,0.1845517,6.459989,0,0,29.55691
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,9.466357,8.36,0,-1,0,8.36,0,0,1.106357,2.052993,0,8.8,8.36,0,0,6.915413,23.37511,0,8.8,-8.8,23.16353,59.39354,0.1845517,10.41299,0,0,23.37511
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,5.030646,5.030646,0,-1,0,5.030646,0,0,0,0,0,5.295417,5.030646,0,0,16.69319,14.57511,0,5.295417,-5.295417,17.58167,45.08111,0.1845517,5.53371,0,0,14.57511
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,0.7970584,0.7970584,0,-1,0,0.7970584,0,0,1.110223E-16,0,0,0.8390088,0.7970584,0,0,22.57699,9.27969,0,0.8390088,-0.8390088,16.69728,42.81344,0.1845517,0.8767642,0,0,9.27969
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,3.832578,3.832578,0,-1,0,3.832578,0,0,4.440892E-16,0,0,4.034293,3.832578,0,0,23.50922,8.440681,0,4.034293,-4.034293,12.44476,31.90957,0.1845517,4.215836,0,0,8.440681
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,1.387426,1.387426,0,-1,0,1.387426,0,0,2.220446E-16,0,0,1.460449,1.387426,0,0,27.99177,4.406388,0,1.460449,-1.460449,10.90531,27.96227,0.1845517,1.526169,0,0,4.406388
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,1.473325,1.473325,0,-1,0,1.473325,0,0,2.220446E-16,0,0,1.550869,1.473325,0,0,29.61449,2.945939,0,1.550869,-1.550869,9.27055,23.77059,0.1845517,1.620658,0,0,2.945939
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,2.596778,1.325317,0,-1,0,1.325317,0,0,1.27146,1.531138,0,1.395071,1.325317,0,0,31.33768,1.395071,0,1.395071,-1.395071,7.800015,20,0.1845517,2.856455,0,0,1.395071
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,0.9079872,0,0,-1,0,0,0,0,0.9079872,0.9987859,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1845517,0.9987859,0,0,0
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,2.47431,0,0,-1,0,0,0,0,2.47431,2.721742,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1845517,2.721742,0,0,0
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,0.4613977,0.4613977,9.261397,0,2.679134,0.4613977,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1846939,0.5075375,0,12,0
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,1.45098,1.45098,10.25098,0,2.929498,1.45098,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1850157,1.596078,0,12,7.524
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,2.066894,9.166396,9.166396,12,0,3.372,9.166396,22.5486,0,0,0,2.066894,0,0,2.833604,2.691923,16.16775,15.048,4.758817,0,4.758817,28.17661,72.24757,0.1853194,10.08304,1.653515,12,17.11489
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,4.676282,0,0,7.087004,0,2.129012,0,0,0,0,0,4.676282,0,0,7.087004,6.732654,11.40894,19.33094,11.40894,0,11.40894,39.00008,100,0.1846976,0,3.741026,12,24.00722
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,8.078598,5.208772,5.208772,0,-1,0,5.208772,155.096,2.59568,0,0,8.078598,5.482918,5.208772,0,0,0,29.59898,0,0,0,39.00008,100,0.1846976,5.72965,6.462879,0,37.67758
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,10.50722,3.983124,3.983124,0,0,0,3.983124,263.7935,6.314458,0,0,10.50722,4.192762,3.983124,0,0,0,29.59898,0,0,0,39.00008,100,0.1846976,4.381436,8.405776,0,40.1062
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,12.63034,2.359564,2.359564,0,0,0,2.359564,535.2828,10.14659,0,0,12.63034,2.483752,2.359564,0,0,0,29.59898,0,0,0,39.00008,100,0.1846976,2.59552,10.10427,0,42.22932
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,12.90685,6.147977,6.147977,0,0,0,6.147977,209.9366,6.435299,0,0,12.90685,6.471555,6.147977,0,0,0,29.59898,0,0,0,39.00008,100,0.1846976,6.762775,10.32548,0,42.50583
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,12.027,8.648092,8.648092,3,0,1.095,8.648092,139.0711,6.081636,0,0,12.027,5.94536,5.648092,0,0,0,29.59898,0,0,0,39.00008,100,0.1846976,9.512901,9.621597,12,41.62597
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,11.05321,3.769821,3.769821,0,-1,0,3.769821,293.2026,7.08498,0,0,11.05321,3.968233,3.769821,0,0,0,29.59898,0,0,0,39.00008,100,0.1846976,4.146803,8.84257,0,40.65219
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,8.870471,3.121643,3.121643,0,0,0,3.121643,284.1603,5.584531,0,0,8.870471,3.28594,3.121643,0,0,0,29.59898,0,0,0,39.00008,100,0.1846976,3.433808,7.096377,0,38.46945
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,6.427575,6.301539,6.301539,0,0,0,6.301539,102.0001,0,8.881784E-16,0,6.427575,6.633199,6.301539,0,0,0,29.59898,0,0.2056241,-0.2056241,38.78333,99.44424,0.1846976,6.931694,5.14206,0,36.02655
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,3.79813,0,0,0,0,0,0,0,3.569659,0,0,3.79813,0,0,0,0,0.2284713,29.39335,0.2284713,0,0.2284713,39.00008,100,0.1846704,0,3.038504,0,33.19148
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,0.77301,7.597846,7.597846,0,0,0,7.597846,10.17407,0,0,0,0.77301,7.997732,7.597846,0,0,0,29.59898,0,7.224722,-7.224722,31.38455,80.47305,0.1846704,8.35763,0.618408,0,30.37199
