Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,8.774942,8.36,0,-1,0,8.36,0,0,0.4149424,1.292437,0,8.8,8.36,0,0,8.027469,22.37426,0,8.8,-8.8,22.10854,56.68845,0.1846704,9.652436,0,0,22.37426
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,6.599902,6.599902,0,-1,0,6.599902,0,0,8.881784E-16,0,0,6.947266,6.599902,0,0,17.80525,13.57426,0,6.947266,-6.947266,14.78548,37.9114,0.1846704,7.259892,0,0,13.57426
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,9.364325,6.295641,0,-1,0,6.295641,0,0,3.068684,4.005116,0,6.62699,6.295641,0,0,25.52443,6.62699,0,6.62699,-6.62699,7.800015,20,0.1846704,10.30076,0,0,6.62699
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,2.024619,0,0,-1,0,0,0,0,2.024619,2.227081,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1846704,2.227081,0,0,0
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,0.798695,0,0,-1,0,0,0,0,0.798695,0.8785645,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1846704,0.8785645,0,0,0
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,1.252338,0,0,-1,0,0,0,0,1.252338,1.377571,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1846704,1.377571,0,0,0
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,0.8975146,0,0,-1,0,0,0,0,0.8975146,0.9872661,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1846704,0.9872661,0,0,0
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,0.8661647,0,0,-1,0,0,0,0,0.8661647,0.9527811,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1846704,0.9527811,0,0,0
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,3.061149,0,0,-1,0,0,0,0,3.061149,3.367264,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1846704,3.367264,0,0,0
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,0.06791837,0,0,-1,0,0,0,0,0.06791837,0.07471021,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1846704,0.07471021,0,0,0
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,0.336468,0.336468,9.136468,0,2.647527,0.336468,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1847865,0.3701148,0,12,0
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,1.557563,1.557563,10.35756,0,2.956463,1.557563,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.18512,1.713319,0,12,7.524
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,1.333059,0.8044201,0.8044201,9.60442,0,2.765918,0.8044201,165.7168,1.776357E-15,0,0,1.333059,0,0,8.8,8.36,16.16775,15.048,9.693059,0,9.693059,32.85764,84.2502,0.1851594,0.8848621,1.066447,12,16.38106
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,4.356213,4.676779,4.676779,0,0,0,4.676779,93.14557,0,0,0,4.356213,4.922925,4.676779,0,0,6.474694,23.77175,0,0.566713,-0.566713,32.26028,82.71849,0.1851594,5.144457,3.48497,0,28.12797
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,7.555508,0,0,0,-1,0,0,0,0.4511323,0,0,7.555508,0,0,0,0,7.104375,23.20504,7.104375,0,7.104375,39.00008,100,0.1843301,0,6.044406,0,30.76055
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,8.2582,4.806455,4.806455,0,0,0,4.806455,171.8148,3.198773,0,0,8.2582,5.059426,4.806455,0,0,0,29.59898,0,0,0,39.00008,100,0.1843301,5.287101,6.60656,0,37.85718
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,11.80082,1.756824,1.756824,0,0,0,1.756824,671.7133,9.951533,0,0,11.80082,1.849289,1.756824,0,0,0,29.59898,0,0,0,39.00008,100,0.1843301,1.932507,9.440658,0,41.3998
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,12.06132,2.993274,2.993274,0,0,0,2.993274,402.9473,8.910501,0,0,12.06132,3.150815,2.993274,0,0,0,29.59898,0,0,0,39.00008,100,0.1843301,3.292602,9.649054,0,41.66029
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,11.99755,0,0,0,0,0,0,0,11.99755,0,0,11.99755,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1843301,0,9.598042,0,41.59653
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,10.94067,5.057311,5.057311,0,-1,0,5.057311,216.3338,5.617187,0,0,10.94067,5.323485,5.057311,0,0,0,29.59898,0,0,0,39.00008,100,0.1843301,5.563042,8.752538,0,40.53965
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,8.411011,10.52072,10.52072,3,0,1.095,10.52072,79.94711,0.4944638,0,0,8.411011,7.916547,7.52072,0,0,0,29.59898,0,0,0,39.00008,100,0.1843301,11.57279,6.728809,12,38.00999
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,4.926441,1.371657,1.371657,0,0,0,1.371657,359.1598,3.482591,0,0,4.926441,1.443849,1.371657,0,0,0,29.59898,0,0,0,39.00008,100,0.1843301,1.508823,3.941152,0,34.52542
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,3.2231,3.650087,3.650087,0,0,0,3.650087,88.30201,0,4.440892E-16,0,3.2231,3.842197,3.650087,0,0,0,29.59898,0,0.6190967,-0.6190967,38.34749,98.32671,0.1843301,4.015096,2.57848,0,32.82208
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,0.4316734,7.900587,7.900587,8.143988,0,2.396429,7.900587,5.463815,0,0,0,0.4316734,0,0,0.2434012,0.2312312,0.6878852,28.97988,0.6629046,0,0.6629046,38.97638,99.93923,0.1843688,8.690645,0.3453387,12,29.41155
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,5.033299,5.033299,0,-1,0,5.033299,0,0,8.881784E-16,0,0,5.29821,5.033299,0,0,0.02498065,29.5765,0,5.29821,-5.29821,33.39157,85.61926,0.1843688,5.536629,0,0,29.5765
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.91188,24.27829,0,0,0,33.39157,85.61926,0.1843688,0,0,0,24.27829
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,9.011813,8.36,0,-1,0,8.36,0,0,0.6518133,1.552995,0,8.8,8.36,0,0,5.91188,24.27829,0,8.8,-8.8,24.11556,61.83465,0.1843688,9.912994,0,0,24.27829
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,0.0444261,0.0444261,0,-1,0,0.0444261,0,0,6.938894E-18,0,0,0.04676432,0.0444261,0,0,15.68966,15.47829,0,0.04676432,-0.04676432,24.06627,61.70826,0.1843688,0.04886871,0,0,15.47829
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,0.4759381,0.4759381,0,-1,0,0.4759381,0,0,5.551115E-17,0,0,0.5009875,0.4759381,0,0,15.74162,15.43152,0,0.5009875,-0.5009875,23.53818,60.35419,0.1843688,0.5235319,0,0,15.43152
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,0.9025826,0.9025826,0,-1,0,0.9025826,0,0,0,0,0,0.950087,0.9025826,0,0,16.29827,14.93053,0,0.950087,-0.950087,22.5367,57.7863,0.1843688,0.9928409,0,0,14.93053
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,2.613706,2.613706,0,-1,0,2.613706,0,0,4.440892E-16,0,0,2.75127,2.613706,0,0,17.35392,13.98045,0,2.75127,-2.75127,19.63661,50.35017,0.1843688,2.875077,0,0,13.98045
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,2.064179,2.064179,0,-1,0,2.064179,0,0,0,0,0,2.17282,2.064179,0,0,20.41089,11.22918,0,2.17282,-2.17282,17.34625,44.47749,0.1843688,2.270597,0,0,11.22918
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,4.758348,4.758348,0,-1,0,4.758348,0,0,0,0,0,5.008787,4.758348,0,0,22.82513,9.056357,0,5.008787,-5.008787,12.06653,30.93976,0.1843688,5.234183,0,0,9.056357
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,2.624748,2.624748,0,-1,0,2.624748,0,0,4.440892E-16,0,0,2.762893,2.624748,0,0,28.39045,4.04757,0,2.762893,-2.762893,9.154184,23.47222,0.1843688,2.887223,0,0,4.04757
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.46033,1.284677,0,0,0,9.154184,23.47222,0.1843688,0,0,0,1.284677
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,2.897479,2.897479,11.69748,0,3.295462,2.897479,0,0,0,0,0,0,0,8.8,8.36,31.46033,1.284677,8.36,0,8.36,17.08518,43.80806,0.1849353,3.187226,0,12,1.284677
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,2.193163,5.460875,5.460875,12,0,3.372,5.460875,40.16138,-8.881784E-16,0,0,2.193163,0,0,6.539125,6.212169,23.10033,8.808677,8.405332,0,8.405332,25.05917,64.25417,0.1854775,6.006962,1.75453,12,11.00184
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,5.485767,5.642793,5.642793,12,0,3.372,5.642793,97.21725,0,0,0,5.485767,0,0,6.357207,6.039347,14.695,16.37348,11.52512,0,11.52512,35.99286,92.28919,0.1857204,6.207072,4.388614,12,21.85924
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,7.884908,6.718091,6.718091,0,-1,0,6.718091,117.3683,0,0,0,7.884908,7.071675,6.718091,0,0,3.169888,26.74608,0.8132336,0,0.8132336,36.76436,94.2674,0.185627,7.3899,6.307927,0,34.63099
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,10.82467,6.561719,6.561719,0,0,0,6.561719,164.967,1.560945,0,0,10.82467,6.907073,6.561719,0,0,2.356654,27.47799,2.356654,0,2.356654,39.00008,100,0.1853566,7.217891,8.659738,0,38.30266
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,12.31058,7.032691,7.032691,0,0,0,7.032691,175.0479,4.907747,0,0,12.31058,7.402833,7.032691,0,0,0,29.59898,0,0,0,39.00008,100,0.1853566,7.73596,9.848464,0,41.90956
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,11.51317,0,0,0,0,0,0,0,11.51317,0,0,11.51317,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1853566,0,9.210533,0,41.11214
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,10.34397,4.212439,4.212439,0,0,0,4.212439,245.5577,5.909822,0,0,10.34397,4.434146,4.212439,0,0,0,29.59898,0,0,0,39.00008,100,0.1853566,4.633683,8.275175,0,39.94295
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,9.558554,3.637286,3.637286,0,-1,0,3.637286,262.7936,5.729831,0,0,9.558554,3.828722,3.637286,0,0,0,29.59898,0,0,0,39.00008,100,0.1853566,4.001014,7.646842,0,39.15753
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,8.331141,4.491877,4.491877,0,0,0,4.491877,185.4713,3.60285,0,0,8.331141,4.728292,4.491877,0,0,0,29.59898,0,0,0,39.00008,100,0.1853566,4.941065,6.664913,0,37.93012
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,5.949557,11.28685,11.28685,5.634775,0,1.761598,11.28685,52.71227,8.881784E-16,0,0,5.949557,5.949557,5.65208,0,0,0,29.59898,0,0,0,39.00008,100,0.1853566,12.41554,4.759646,12,35.54853
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,2.924134,0,0,0,0,0,0,0,2.924134,0,0,2.924134,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1853566,0,2.339307,0,32.52311
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,0.5526565,5.820073,5.820073,0,0,0,5.820073,9.495698,0,0,0,0.5526565,6.126392,5.820073,0,0,0,29.59898,0,5.573736,-5.573736,33.12484,84.93533,0.1853566,6.40208,0.4421252,0,30.15163
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.19304,24.02524,0,0,0,33.12484,84.93533,0.1853566,0,0,0,24.02524
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.19304,24.02524,0,0,0,33.12484,84.93533,0.1853566,0,0,0,24.02524
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,5.191957,5.191957,0,-1,0,5.191957,0,0,0,0,0,5.465219,5.191957,0,0,6.19304,24.02524,0,5.465219,-5.465219,27.364,70.16396,0.1853566,5.711153,0,0,24.02524
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,0.2538337,0.2538337,0,-1,0,0.2538337,0,0,0,0,0,0.2671934,0.2538337,0,0,12.2655,18.56002,0,0.2671934,-0.2671934,27.08235,69.44179,0.1853566,0.2792171,0,0,18.56002
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,3.975935,3.975935,0,-1,0,3.975935,0,0,4.440892E-16,0,0,4.185194,3.975935,0,0,12.56239,18.29283,0,4.185194,-4.185194,22.67077,58.13006,0.1853566,4.373528,0,0,18.29283
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.2126,14.10764,0,0,0,22.67077,58.13006,0.1853566,0,0,0,14.10764
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,0.7472249,0.7472249,0,-1,0,0.7472249,0,0,0,0,0,0.7865525,0.7472249,0,0,17.2126,14.10764,0,0.7865525,-0.7865525,21.84167,56.00417,0.1853566,0.8219475,0,0,14.10764
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,1.235968,1.235968,0,-1,0,1.235968,0,0,2.220446E-16,0,0,1.301019,1.235968,0,0,18.08655,13.32108,0,1.301019,-1.301019,20.47028,52.48778,0.1853566,1.359565,0,0,13.32108
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,0.6716917,0.6716917,0,-1,0,0.6716917,0,0,1.110223E-16,0,0,0.7070438,0.6716917,0,0,19.53213,12.02006,0,0.7070438,-0.7070438,19.72499,50.57679,0.1853566,0.7388608,0,0,12.02006
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.31773,11.31302,0,0,0,19.72499,50.57679,0.1853566,0,0,0,11.31302
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,2.628841,2.628841,0,0,0,2.628841,0,0,0,0,0,2.767201,2.628841,0,0,20.31773,11.31302,0,2.767201,-2.767201,16.8081,43.09761,0.1853566,2.891725,0,0,11.31302
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,1.940019,1.940019,0,0,0,1.940019,0,0,2.220446E-16,0,0,2.042126,1.940019,0,0,23.3924,8.545819,0,2.042126,-2.042126,14.65551,37.57816,0.1853566,2.134021,0,0,8.545819
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,1.409524,6.936916,6.936916,12,0,3.372,6.936916,20.31918,8.881784E-16,0,0,1.409524,0,0,5.063084,4.80993,25.66143,6.503694,6.219454,0,6.219454,20.5558,52.70708,0.1857548,7.630608,1.127619,12,7.913218
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,4.108002,5.535072,5.535072,12,0,3.372,5.535072,74.21768,0,0,0,4.108002,0,0,6.464928,6.141682,19.44197,12.1012,10.24968,0,10.24968,30.27951,77.6396,0.1861378,6.088579,3.286402,12,16.2092
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,6.636181,10.66016,8.36,0,-1,0,8.36,79.38016,0,2.30016,3.366176,6.636181,8.8,8.36,0,0,9.192289,21.32592,0,2.163819,-2.163819,27.99864,71.79124,0.1861378,11.72618,5.308945,0,27.9621
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,8.498843,0,0,0,0,0,0,0,0,0,0,8.498843,0,0,0,0,11.59653,19.1621,8.498843,0,8.498843,36.06135,92.46482,0.1851751,0,6.799074,0,27.66094
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,10.79203,3.423375,3.423375,0,0,0,3.423375,315.2452,4.090783,0,0,10.79203,3.603553,3.423375,0,0,3.097689,26.81106,3.097689,0,3.097689,39.00008,100,0.1848267,3.765712,8.63362,0,37.60308
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,12.50169,2.664861,2.664861,0,0,0,2.664861,469.1311,9.696577,0,0,12.50169,2.805117,2.664861,0,0,0,29.59898,0,0,0,39.00008,100,0.1848267,2.931348,10.00136,0,42.10067
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,11.90512,7.04153,7.04153,0,0,0,7.04153,169.0701,4.492982,0,0,11.90512,7.412137,7.04153,0,0,0,29.59898,0,0,0,39.00008,100,0.1848267,7.745683,9.524095,0,41.5041
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,10.81834,6.138492,6.138492,0,-1,0,6.138492,176.2378,4.356774,0,0,10.81834,6.46157,6.138492,0,0,0,29.59898,0,0,0,39.00008,100,0.1848267,6.752341,8.654675,0,40.41732
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,7.08437,10.00881,10.00881,3.278654,0,1.165499,10.00881,70.78137,0,1.776357E-15,0,7.08437,7.08437,6.730151,0,0,0,29.59898,0,0,0,39.00008,100,0.1848267,11.00969,5.667496,12,36.68335
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,5.448553,5.754664,5.754664,0,0,0,5.754664,94.68063,0,0,0,5.448553,6.057541,5.754664,0,0,0,29.59898,0,0.6089886,-0.6089886,38.35815,98.35403,0.1848267,6.330131,4.358842,0,35.04753
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,2.054282,5.401412,5.401412,0,0,0,5.401412,38.03232,0,0,0,2.054282,5.685697,5.401412,0,0,0.6766541,28.98999,0,3.631415,-3.631415,34.5303,88.53905,0.1848267,5.941554,1.643426,0,31.04427
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,0.401446,11.21708,11.21708,12,0,3.372,11.21708,3.578881,0,0,0,0.401446,0,0,0.7829188,0.7437728,4.711559,25.35858,1.145219,0,1.145219,35.61675,91.32482,0.1848969,12.33879,0.3211568,12,25.76002
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.56634,26.38927,0,0,0,35.61675,91.32482,0.1848969,0,0,0,26.38927
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.56634,26.38927,0,0,0,35.61675,91.32482,0.1848969,0,0,0,26.38927
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,0.5066991,0.5066991,0,-1,0,0.5066991,0,0,1.110223E-16,0,0,0.5333675,0.5066991,0,0,3.56634,26.38927,0,0.5333675,-0.5333675,35.05453,89.88323,0.1848969,0.5573691,0,0,26.38927
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,0.6226662,0.6226662,0,-1,0,0.6226662,0,0,1.110223E-16,0,0,0.6554381,0.6226662,0,0,4.158971,25.8559,0,0.6554381,-0.6554381,34.36364,88.11172,0.1848969,0.6849328,0,0,25.8559
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,0.724206,0.724206,0,-1,0,0.724206,0,0,0,0,0,0.7623221,0.724206,0,0,4.887236,25.20047,0,0.7623221,-0.7623221,33.56008,86.05132,0.1848969,0.7966266,0,0,25.20047
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,0.3776343,0.3776343,0,-1,0,0.3776343,0,0,5.551115E-17,0,0,0.3975097,0.3776343,0,0,5.73426,24.43814,0,0.3975097,-0.3975097,33.14107,84.97693,0.1848969,0.4153977,0,0,24.43814
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,2.326361,2.326361,0,-1,0,2.326361,0,0,0,0,0,2.448801,2.326361,0,0,6.175937,24.04063,0,2.448801,-2.448801,30.55981,78.35832,0.1848969,2.558997,0,0,24.04063
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,0.2835106,0.2835106,0,-1,0,0.2835106,0,0,5.551115E-17,0,0,0.2984322,0.2835106,0,0,8.896828,21.59183,0,0.2984322,-0.2984322,30.24523,77.55172,0.1848969,0.3118617,0,0,21.59183
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,2.224295,2.224295,0,-1,0,2.224295,0,0,4.440892E-16,0,0,2.341364,2.224295,0,0,9.228419,21.2934,0,2.341364,-2.341364,27.77722,71.22349,0.1848969,2.446725,0,0,21.2934
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,1.665186,1.665186,0,-1,0,1.665186,0,0,2.220446E-16,0,0,1.752827,1.665186,0,0,11.82993,18.95204,0,1.752827,-1.752827,25.92957,66.48595,0.1848969,1.831704,0,0,18.95204
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,1.375202,1.375202,0,0,0,1.375202,0,0,2.220446E-16,0,0,1.447581,1.375202,0,0,13.77752,17.19921,0,1.447581,-1.447581,24.40369,62.57344,0.1848969,1.512723,0,0,17.19921
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,0.9296238,0.9296238,0,0,0,0.9296238,0,0,1.110223E-16,0,0,0.9785513,0.9296238,0,0,15.38594,15.75163,0,0.9785513,-0.9785513,23.37221,59.92862,0.1848969,1.022586,0,0,15.75163
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,0.9109645,13.68752,13.68752,12,0,3.372,13.68752,6.655441,1.110223E-15,0,0,0.9109645,1.776332,1.687516,0,0,16.47322,14.77308,0,0.8653678,-0.8653678,22.46003,57.5897,0.1848969,15.05627,0.7287716,12,15.68404
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,4.095921,4.888515,4.888515,12,0,3.372,4.888515,83.78661,0,0,0,4.095921,0,0,7.111485,6.75591,17.43474,13.90771,10.85183,0,10.85183,32.75498,83.98696,0.1852126,5.377367,3.276737,12,18.00363
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,4.811034,3.633318,3.633318,0,-1,0,3.633318,132.4144,0,0,0,4.811034,3.824545,3.633318,0,0,6.582911,23.67436,0.9864892,0,0.9864892,33.69085,86.38661,0.1851025,3.99665,3.848827,0,28.48539
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,9.649325,14.12326,14.12326,10.273,0,2.935069,14.12326,68.32223,0,0,0,9.649325,4.052903,3.850258,0,0,5.596422,24.5622,5.596422,0,5.596422,39.00008,100,0.1852417,15.53558,7.71946,12,34.21152
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,9.070089,10.47809,10.47809,3,0,1.095,10.47809,86.56245,1.198419,0,0,9.070089,7.871671,7.478087,0,0,0,29.59898,0,0,0,39.00008,100,0.1852417,11.5259,7.256072,12,38.66907
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,7.547052,4.713053,4.713053,0,0,0,4.713053,160.1308,2.585943,0,0,7.547052,4.961109,4.713053,0,0,0,29.59898,0,0,0,39.00008,100,0.1852417,5.184359,6.037642,0,37.14603
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,8.004197,3.893459,3.893459,0,0,0,3.893459,205.5806,3.905819,0,0,8.004197,4.098378,3.893459,0,0,0,29.59898,0,0,0,39.00008,100,0.1852417,4.282805,6.403358,0,37.60318
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,9.18498,0.3524743,0.3524743,0,-1,0,0.3524743,2605.858,8.813955,0,0,9.18498,0.3710256,0.3524743,0,0,0,29.59898,0,0,0,39.00008,100,0.1852417,0.3877217,7.347984,0,38.78396
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,2.892295,0.9869131,0.9869131,0,0,0,0.9869131,293.0648,1.853439,0,0,2.892295,1.038856,0.9869131,0,0,0,29.59898,0,0,0,39.00008,100,0.1852417,1.085604,2.313836,0,32.49127
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,2.114938,3.484142,3.484142,0,0,0,3.484142,60.70184,0,0,0,2.114938,3.667518,3.484142,0,0,0,29.59898,0,1.55258,-1.55258,37.36351,95.8037,0.1852417,3.832556,1.691951,0,31.71392
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,2.519067,3.349156,3.349156,0,0,0,3.349156,75.21497,0,4.440892E-16,0,2.519067,3.525427,3.349156,0,0,1.725089,28.0464,0,1.006361,-1.006361,36.30272,93.0837,0.1852417,3.684072,2.015253,0,30.56546
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,0.5983755,6.748629,6.748629,0,0,0,6.748629,8.866624,8.881784E-16,0,0,0.5983755,7.103819,6.748629,0,0,2.843268,27.04004,0,6.505444,-6.505444,29.44538,75.50082,0.1852417,7.423491,0.4787004,0,27.63841
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,8.510274,8.36,0,-1,0,8.36,0,0,0.150274,1.001301,0,8.8,8.36,0,0,10.07154,20.53459,0,8.8,-8.8,20.16936,51.71621,0.1852417,9.361301,0,0,20.53459
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.84932,11.73459,0,0,0,20.16936,51.71621,0.1852417,0,0,0,11.73459
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.84932,11.73459,0,0,0,20.16936,51.71621,0.1852417,0,0,0,11.73459
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,0.9667501,0.9667501,0,-1,0,0.9667501,0,0,0,0,0,1.017632,0.9667501,0,0,19.84932,11.73459,0,1.017632,-1.017632,19.09669,48.96576,0.1852417,1.063425,0,0,11.73459
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.98002,10.71696,0,0,0,19.09669,48.96576,0.1852417,0,0,0,10.71696
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,2.764997,2.764997,0,-1,0,2.764997,0,0,4.440892E-16,0,0,2.910523,2.764997,0,0,20.98002,10.71696,0,2.910523,-2.910523,16.02872,41.09921,0.1852417,3.041496,0,0,10.71696
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,0.9685337,0.9685337,0,-1,0,0.9685337,0,0,0,0,0,1.019509,0.9685337,0,0,24.21393,7.806439,0,1.019509,-1.019509,14.95407,38.34369,0.1852417,1.065387,0,0,7.806439
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,2.222972,2.222972,0,-1,0,2.222972,0,0,4.440892E-16,0,0,2.339971,2.222972,0,0,25.34672,6.78693,0,2.339971,-2.339971,12.48752,32.01922,0.1852417,2.445269,0,0,6.78693
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,2.462389,2.462389,0,-1,0,2.462389,0,0,4.440892E-16,0,0,2.591988,2.462389,0,0,27.94669,4.446959,0,2.591988,-2.591988,9.755326,25.01361,0.1852417,2.708628,0,0,4.446959
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,2.070025,1.762222,0,-1,0,1.762222,0,0,0.307803,0.5148056,0,1.854971,1.762222,0,0,30.82668,1.854971,0,1.854971,-1.854971,7.800015,20,0.1852417,2.277028,0,0,1.854971
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1852417,0,0,0,0
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,2.573039,2.573039,11.37304,0,3.213379,2.573039,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1857229,2.830343,0,12,0
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,1.496977,7.370604,7.370604,12,0,3.372,7.370604,20.31011,0,0,0,1.496977,0,0,4.629396,4.397926,24.52775,7.524,5.894904,0,5.894904,21.3234,54.67529,0.186084,8.107664,1.197582,12,9.020978
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,3.498676,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.498676,0,0,8.8,8.36,18.63285,12.82941,11.85868,0,11.85868,32.57353,83.52171,0.1857432,0,2.798941,12,16.32809
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,6.79176,4.964355,4.964355,0,-1,0,4.964355,136.8105,0,0,0,6.79176,5.225637,4.964355,0,0,6.774174,23.50222,1.566123,0,1.566123,34.05929,87.33133,0.1855713,5.460791,5.433408,0,30.29398
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,9.993801,0,0,0,0,0,0,0,4.78575,0,0,9.993801,0,0,0,0,5.208051,24.91173,5.208051,0,5.208051,39.00008,100,0.1850021,0,7.995041,0,34.90553
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,10.73465,0,0,0,0,0,0,0,10.73465,0,0,10.73465,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1850021,0,8.587718,0,40.33363
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,8.76333,0,0,0,0,0,0,0,8.76333,0,0,8.76333,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1850021,0,7.010664,0,38.36231
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,8.564802,5.156213,5.156213,0,0,0,5.156213,166.1065,3.13721,0,0,8.564802,5.427593,5.156213,0,0,0,29.59898,0,0,0,39.00008,100,0.1850021,5.671834,6.851842,0,38.16378
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,8.523241,12.4632,8.36,0,-1,0,8.36,101.9526,0,4.103196,5.349515,8.523241,8.8,8.36,0,0,0,29.59898,0,0.2767592,-0.2767592,38.70835,99.25198,0.1850021,13.70951,6.818593,0,38.12222
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,8.396027,0,0,0,0,0,0,0,8.088516,0,0,8.396027,0,0,0,0,0.3075103,29.32222,0.3075103,0,0.3075103,39.00008,100,0.1849686,0,6.716821,0,37.71825
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,5.574874,0,0,0,0,0,0,0,5.574874,0,0,5.574874,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1849686,0,4.459899,0,35.17385
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,2.221205,3.837337,3.837337,0,0,0,3.837337,57.88401,0,8.881784E-16,0,2.221205,4.039302,3.837337,0,0,0,29.59898,0,1.818098,-1.818098,37.08363,95.08605,0.1849686,4.221071,1.776964,0,31.82018
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,0.5735367,2.526751,2.526751,0,0,0,2.526751,22.69858,0,0,0,0.5735367,2.659738,2.526751,0,0,2.020108,27.78088,0,2.086201,-2.086201,34.88459,89.44748,0.1849686,2.779426,0.4588293,0,28.35442
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,11.13988,8.36,0,-1,0,8.36,0,0,2.77988,3.893868,0,8.8,8.36,0,0,4.33811,25.69468,0,8.8,-8.8,25.60857,65.66287,0.1849686,12.25387,0,0,25.69468
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,9.631811,8.36,0,-1,0,8.36,0,0,1.271811,2.234992,0,8.8,8.36,0,0,14.11589,16.89468,0,8.8,-8.8,16.33256,41.87827,0.1849686,10.59499,0,0,16.89468
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,5.427191,5.427191,0,-1,0,5.427191,0,0,8.881784E-16,0,0,5.712833,5.427191,0,0,23.89367,8.094679,0,5.712833,-5.712833,10.3107,26.43764,0.1849686,5.969911,0,0,8.094679
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,0.6498061,0.6498061,0,-1,0,0.6498061,0,0,0,0,0,0.6840064,0.6498061,0,0,30.24126,2.381846,0,0.6840064,-0.6840064,9.589696,24.58891,0.1849686,0.7147866,0,0,2.381846
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,2.966585,1.612948,0,-1,0,1.612948,0,0,1.353637,1.650295,0,1.69784,1.612948,0,0,31.00126,1.69784,0,1.69784,-1.69784,7.800015,20,0.1849686,3.263243,0,0,1.69784
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1849686,0,0,0,0
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,3.866797,0,0,-1,0,0,0,0,3.866797,4.253477,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1849686,4.253477,0,0,0
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,1.60782,0,0,-1,0,0,0,0,1.60782,1.768602,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1849686,1.768602,0,0,0
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,0.781499,0,0,-1,0,0,0,0,0.781499,0.8596489,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1849686,0.8596489,0,0,0
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,0.8281523,0,0,-1,0,0,0,0,0.8281523,0.9109675,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1849686,0.9109675,0,0,0
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1849686,0,0,0,0
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,2.103036,2.103036,10.90304,0,3.094468,2.103036,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1853643,2.31334,0,12,0
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,2.076032,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.076032,0,0,8.8,8.36,24.52775,7.524,10.43603,0,10.43603,25.6315,65.72166,0.1851873,0,1.660826,12,9.600033
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,4.86544,7.363301,7.363301,11.7266,0,3.30283,7.363301,66.0769,0,0,0,4.86544,0,0,4.363301,4.145135,14.09172,16.91643,9.010576,0,9.010576,34.17968,87.64003,0.1856418,8.09963,3.892352,12,21.78187
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,7.337782,4.236824,4.236824,0,-1,0,4.236824,173.1906,0,0,0,7.337782,4.459815,4.236824,0,0,5.081145,25.02595,2.877968,0,2.877968,36.90996,94.64073,0.1853327,4.660507,5.870226,0,32.36373
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,7.839188,1.809164,1.809164,0,0,0,1.809164,433.3044,3.731627,0,0,7.839188,1.904383,1.809164,0,0,2.203177,27.61612,2.203177,0,2.203177,39.00008,100,0.1850969,1.99008,6.27135,0,35.45531
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,9.363041,0,0,0,0,0,0,0,9.363041,0,0,9.363041,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1850969,0,7.490433,0,38.96202
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,8.347799,4.791222,4.791222,0,0,0,4.791222,174.2311,3.304407,0,0,8.347799,5.043392,4.791222,0,0,0,29.59898,0,0,0,39.00008,100,0.1850969,5.270344,6.678239,0,37.94678
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,7.468921,0,0,0,0,0,0,0,7.468921,0,0,7.468921,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1850969,0,5.975137,0,37.0679
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,9.610141,5.502164,5.502164,0,-1,0,5.502164,174.6611,3.81839,0,0,9.610141,5.791752,5.502164,0,0,0,29.59898,0,0,0,39.00008,100,0.1850969,6.052381,7.688113,0,39.20912
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,6.25042,0,0,0,0,0,0,0,6.25042,0,0,6.25042,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1850969,0,5.000336,0,35.8494
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,6.051899,7.808179,7.808179,3,0,1.095,7.808179,77.50719,0.9906585,0,0,6.051899,5.061241,4.808179,0,0,0,29.59898,0,0,0,39.00008,100,0.1850969,8.588997,4.84152,12,35.65088
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,2.715468,12.63878,12.63878,10.05909,0,2.880949,12.63878,21.4852,0,0,0,2.715468,2.715468,2.579695,0,0,0,29.59898,0,0,0,39.00008,100,0.1850969,13.90266,2.172374,12,32.31445
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,0.3463414,5.178761,5.178761,0,0,0,5.178761,6.687727,0,1.776357E-15,0,0.3463414,5.451327,5.178761,0,0,0,29.59898,0,5.104986,-5.104986,33.61895,86.20226,0.1850969,5.696637,0.2770731,0,29.94532
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,1.358648,1.358648,0,-1,0,1.358648,0,0,2.220446E-16,0,0,1.430156,1.358648,0,0,5.672206,24.49399,0,1.430156,-1.430156,32.11143,82.33685,0.1850969,1.494513,0,0,24.49399
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,4.954603,4.954603,0,-1,0,4.954603,0,0,8.881784E-16,0,0,5.215371,4.954603,0,0,7.261269,23.06384,0,5.215371,-5.215371,26.61395,68.24076,0.1850969,5.450063,0,0,23.06384
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,4.908966,4.908966,0,-1,0,4.908966,0,0,0,0,0,5.167332,4.908966,0,0,13.05613,17.84846,0,5.167332,-5.167332,21.1671,54.27452,0.1850969,5.399862,0,0,17.84846
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,2.156228,2.156228,0,-1,0,2.156228,0,0,0,0,0,2.269713,2.156228,0,0,18.79761,12.68113,0,2.269713,-2.269713,18.77461,48.13994,0.1850969,2.37185,0,0,12.68113
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.31951,10.41142,0,0,0,18.77461,48.13994,0.1850969,0,0,0,10.41142
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,1.134309,1.134309,0,-1,0,1.134309,0,0,2.220446E-16,0,0,1.194009,1.134309,0,0,21.31951,10.41142,0,1.194009,-1.194009,17.51602,44.91278,0.1850969,1.247739,0,0,10.41142
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,1.64766,1.64766,0,-1,0,1.64766,0,0,2.220446E-16,0,0,1.734379,1.64766,0,0,22.64619,9.21741,0,1.734379,-1.734379,15.68782,40.22511,0.1850969,1.812426,0,0,9.21741
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.57327,7.483032,0,0,0,15.68782,40.22511,0.1850969,0,0,0,7.483032
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.57327,7.483032,0,0,0,15.68782,40.22511,0.1850969,0,0,0,7.483032
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,1.706837,1.706837,0,-1,0,1.706837,0,0,2.220446E-16,0,0,1.796671,1.706837,0,0,24.57327,7.483032,0,1.796671,-1.796671,13.79397,35.36907,0.1850969,1.877521,0,0,7.483032
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.56957,5.686361,0,0,0,13.79397,35.36907,0.1850969,0,0,0,5.686361
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,2.059861,2.059861,0,0,0,2.059861,0,0,4.440892E-16,0,0,2.168274,2.059861,0,0,26.56957,5.686361,0,2.168274,-2.168274,11.5084,29.50867,0.1850969,2.265847,0,0,5.686361
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,1.867046,0.81506,0.81506,0,0,0,0.81506,229.0686,0,0,0,1.867046,0.8579579,0.81506,0,0,28.97877,3.518087,1.009088,0,1.009088,12.46571,31.96329,0.184989,0.896566,1.493637,0,5.385133
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,3.946931,9.217251,9.217251,12,0,3.372,9.217251,42.82113,-4.440892E-16,0,0,3.946931,0,0,2.782749,2.643612,27.96968,4.426266,6.590543,0,6.590543,18.71805,47.9949,0.185344,10.13898,3.157545,12,8.373198
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,5.965265,6.069562,6.069562,0,-1,0,6.069562,98.28163,0,0,0,5.965265,6.389013,6.069562,0,0,21.37914,10.35775,0,0.4237483,-0.4237483,18.27138,46.84959,0.185344,6.676519,4.772212,0,16.32302
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,8.914004,3.992241,3.992241,0,0,0,3.992241,223.2832,0,0,0,8.914004,4.202359,3.992241,0,0,21.84997,9.934007,4.711645,0,4.711645,22.74124,58.31075,0.1848431,4.391466,7.131204,0,18.84801
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,11.70513,5.507881,5.507881,0,0,0,5.507881,212.5161,0,0,0,11.70513,5.797769,5.507881,0,0,17.13832,14.17449,5.907362,0,5.907362,28.34545,72.6805,0.1842188,6.058669,9.364105,0,25.87962
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,9.454943,0,0,0,0,0,0,0,0,0,0,9.454943,0,0,0,0,11.23096,19.49111,9.454943,0,9.454943,37.3152,95.67981,0.1832285,0,7.563954,0,28.94606
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,10.205,8.484001,8.484001,3,0,1.095,8.484001,120.2852,2.656348,0,0,10.205,5.772633,5.484001,0,0,1.776019,28.00056,1.776019,0,1.776019,39.00008,100,0.1830436,9.332401,8.163999,12,38.20556
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,11.11418,0,0,0,-1,0,0,0,11.11418,0,0,11.11418,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1830436,0,8.891342,0,40.71316
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,7.181115,6.460077,6.460077,0,0,0,6.460077,111.1614,0.3810339,0,0,7.181115,6.800081,6.460077,0,0,0,29.59898,0,0,0,39.00008,100,0.1830436,7.106085,5.744892,0,36.78009
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,4.455703,5.999008,5.999008,0,0,0,5.999008,74.27399,0,0,0,4.455703,6.314745,5.999008,0,0,0,29.59898,0,1.859043,-1.859043,37.04047,94.97539,0.1830436,6.598909,3.564562,0,34.05468
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,3.002095,10.28105,10.28105,9.391381,0,2.712019,10.28105,29.20028,0,0,0,3.002095,0.9364919,0.8896673,0,0,2.065603,27.73993,2.065603,0,2.065603,39.00008,100,0.1831421,11.30915,2.401676,12,30.74203
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,0.7007754,1.501957,1.501957,0,0,0,1.501957,46.65749,0,0,0,0.7007754,1.581007,1.501957,0,0,0,29.59898,0,0.8802317,-0.8802317,38.07223,97.62091,0.1831421,1.652153,0.5606204,0,30.29975
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,17.03842,8.36,0,-1,0,8.36,0,0,8.678418,10.38226,0,8.8,8.36,0,0,0.9780353,28.71875,0,8.8,-8.8,28.79622,73.83631,0.1831421,18.74226,0,0,28.71875
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,12.75646,8.36,0,-1,0,8.36,0,0,4.396458,5.672103,0,8.8,8.36,0,0,10.75581,19.91875,0,8.8,-8.8,19.5202,50.0517,0.1831421,14.0321,0,0,19.91875
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,8.724174,8.36,0,-1,0,8.36,0,0,0.3641745,1.236592,0,8.8,8.36,0,0,20.53359,11.11875,0,8.8,-8.8,10.24419,26.2671,0.1831421,9.596592,0,0,11.11875
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,1.62315,1.62315,0,-1,0,1.62315,0,0,2.220446E-16,0,0,1.708579,1.62315,0,0,30.31137,2.318746,0,1.708579,-1.708579,8.443189,21.64916,0.1831421,1.785465,0,0,2.318746
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,3.44536,0.5796593,0,-1,0,0.5796593,0,0,2.865701,3.210237,0,0.6101677,0.5796593,0,0,32.20979,0.6101677,0,0.6101677,-0.6101677,7.800015,20,0.1831421,3.789896,0,0,0.6101677
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,1.232042,0,0,-1,0,0,0,0,1.232042,1.355247,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1831421,1.355247,0,0,0
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1831421,0,0,0,0
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1831421,0,0,0,0
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,1.345213,0,0,-1,0,0,0,0,1.345213,1.479735,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1831421,1.479735,0,0,0
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,0.4766263,0,0,-1,0,0,0,0,0.4766263,0.5242889,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1831421,0.5242889,0,0,0
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,1.830637,1.830637,10.63064,0,3.025551,1.830637,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1834888,2.013701,0,12,0
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,0.9783745,0.9783745,9.778375,0,2.809929,0.9783745,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1836976,1.076212,0,12,7.524
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,1.162532,4.057151,4.057151,11.45721,0,3.234674,4.057151,28.65391,0,0,0,1.162532,0,0,7.40006,7.030057,16.16775,15.048,8.192589,0,8.192589,31.43417,80.60028,0.1841857,4.462866,0.9300259,12,16.21053
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,3.777767,0,0,0,0,0,0,0,0,0,0,3.777767,0,0,0,0,7.975164,22.42133,3.777767,0,3.777767,35.01808,89.78976,0.1837972,0,3.022214,0,26.1991
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,4.368104,0,0,0,-1,0,0,0,0.1707071,0,0,4.368104,0,0,0,0,4.197397,25.82132,4.197397,0,4.197397,39.00008,100,0.1833676,0,3.494483,0,30.18942
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,6.342358,0.08097483,0.08097483,0,0,0,0.08097483,7832.504,6.257121,0,0,6.342358,0.08523667,0.08097483,0,0,0,29.59898,0,0,0,39.00008,100,0.1833676,0.08907232,5.073886,0,35.94133
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,5.208318,1.027083,1.027083,0,0,0,1.027083,507.0983,4.127178,0,0,5.208318,1.081139,1.027083,0,0,0,29.59898,0,0,0,39.00008,100,0.1833676,1.129791,4.166654,0,34.8073
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,10.11427,12.86958,12.86958,4.509584,0,1.476925,12.86958,78.59046,1.314265,0,0,10.11427,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1833676,14.15654,8.091413,12,39.71324
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,9.823344,0,0,0,0,0,0,0,9.823344,0,0,9.823344,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1833676,0,7.858675,0,39.42232
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,10.98298,4.152476,4.152476,0,-1,0,4.152476,264.4924,6.611956,0,0,10.98298,4.371028,4.152476,0,0,0,29.59898,0,0,0,39.00008,100,0.1833676,4.567724,8.786387,0,40.58196
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,9.666748,0,0,0,0,0,0,0,9.666748,0,0,9.666748,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1833676,0,7.733399,0,39.26573
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,4.205232,9.980662,9.980662,5.985693,0,1.85038,9.980662,42.13379,0,0,0,4.205232,4.205232,3.99497,0,0,0,29.59898,0,0,0,39.00008,100,0.1833676,10.97873,3.364185,12,33.80421
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,1.865944,4.319507,4.319507,0,0,0,4.319507,43.19807,0,0,0,1.865944,4.546849,4.319507,0,0,0,29.59898,0,2.680906,-2.680906,36.17416,92.75406,0.1833676,4.751458,1.492755,0,31.46492
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,0.5397326,0,0,0,0,0,0,0,0,0,0,0.5397326,0,0,0,0,2.978784,26.91807,0.5397326,0,0.5397326,36.68619,94.06697,0.1833125,0,0.4317861,0,27.45781
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,10.6302,8.36,0,-1,0,8.36,0,0,2.270205,3.333225,0,8.8,8.36,0,0,2.439051,27.40383,0,8.8,-8.8,27.41018,70.28236,0.1833125,11.69322,0,0,27.40383
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,7.571803,7.571803,0,-1,0,7.571803,0,0,0,0,0,7.970319,7.571803,0,0,12.21683,18.60383,0,7.970319,-7.970319,19.00872,48.74022,0.1833125,8.328983,0,0,18.60383
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,11.77693,8.36,0,-1,0,8.36,0,0,3.416926,4.594619,0,8.8,8.36,0,0,21.07274,10.63351,0,8.8,-8.8,9.732708,24.95561,0.1833125,12.95462,0,0,10.63351
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.85052,1.833513,0,0,0,9.732708,24.95561,0.1833125,0,0,0,1.833513
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,2.127155,1.741837,0,-1,0,1.741837,0,0,0.3853179,0.5980334,0,1.833513,1.741837,0,0,30.85052,1.833513,0,1.833513,-1.833513,7.800015,20,0.1833125,2.33987,0,0,1.833513
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,0.2088353,0,0,-1,0,0,0,0,0.2088353,0.2297188,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1833125,0.2297188,0,0,0
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1833125,0,0,0,0
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1833125,0,0,0,0
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,1.024326,0,0,-1,0,0,0,0,1.024326,1.126758,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1833125,1.126758,0,0,0
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,3.744896,0,0,-1,0,0,0,0,3.744896,4.119386,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1833125,4.119386,0,0,0
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,0.9539249,0.9539249,9.753925,0,2.803743,0.9539249,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1835154,1.049317,0,12,0
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,2.014643,2.014643,10.81464,0,3.072105,2.014643,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1838809,2.216107,0,12,7.524
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,1.837785,5.624756,5.624756,12,0,3.372,5.624756,32.67315,0,0,0,1.837785,0,0,6.375244,6.056481,16.16775,15.048,7.894266,0,7.894266,31.15116,79.8746,0.1843375,6.187232,1.470228,12,16.88578
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,5.290208,6.223669,6.223669,9.057784,0,2.627619,6.223669,85.00144,0,0,0,5.290208,0,0,2.834115,2.69241,8.273487,22.15284,7.982617,0,7.982617,38.72414,99.29246,0.1844641,6.846035,4.232166,12,27.44305
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,7.872387,7.465967,7.465967,0,-1,0,7.465967,105.4436,0,0,0,7.872387,7.858912,7.465967,0,0,0.2908697,29.33719,0.01347422,0,0.01347422,38.73692,99.32523,0.1844627,8.212564,6.297909,0,37.20958
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,10.33946,6.094672,6.094672,0,0,0,6.094672,169.6475,3.646618,0,0,10.33946,6.415444,6.094672,0,0,0.2773955,29.34932,0.2773955,0,0.2773955,39.00008,100,0.1844347,6.704139,8.271565,0,39.68878
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,11.8399,9.070231,9.070231,3,0,1.095,9.070231,130.5359,5.450187,0,0,11.8399,6.389718,6.070231,0,0,0,29.59898,0,0,0,39.00008,100,0.1844347,9.977255,9.471924,12,41.43888
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,13.32875,1.530509,1.530509,0,0,0,1.530509,870.8703,11.71769,0,0,13.32875,1.611062,1.530509,0,0,0,29.59898,0,0,0,39.00008,100,0.1844347,1.68356,10.663,0,42.92773
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,11.06286,0,0,0,0,0,0,0,11.06286,0,0,11.06286,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1844347,0,8.850291,0,40.66184
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,10.01107,0,0,0,-1,0,0,0,10.01107,0,0,10.01107,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1844347,0,8.008859,0,39.61005
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,8.640014,1.262882,1.262882,0,0,0,1.262882,684.1505,7.310664,0,0,8.640014,1.329349,1.262882,0,0,0,29.59898,0,0,0,39.00008,100,0.1844347,1.38917,6.912011,0,38.23899
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,7.20177,4.862589,4.862589,0,0,0,4.862589,148.1057,2.083255,0,0,7.20177,5.118515,4.862589,0,0,0,29.59898,0,0,0,39.00008,100,0.1844347,5.348848,5.761416,0,36.80075
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,3.691095,8.51355,8.51355,5.00701,0,1.602773,8.51355,43.35553,4.440892E-16,0,0,3.691095,3.691095,3.50654,0,0,0,29.59898,0,0,0,39.00008,100,0.1844347,9.364905,2.952876,12,33.29007
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,0.8787153,7.686614,7.686614,6.851834,0,2.069514,7.686614,11.43176,1.110223E-16,0,0,0.8787153,0.8787153,0.8347796,0,0,0,29.59898,0,0,0,39.00008,100,0.1844347,8.455275,0.7029722,12,30.47769
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,4.23054,4.23054,0,-1,0,4.23054,0,0,8.881784E-16,0,0,4.4532,4.23054,0,0,0,29.59898,0,4.4532,-4.4532,34.30599,87.96391,0.1844347,4.653594,0,0,29.59898
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,15.55778,8.36,0,-1,0,8.36,0,0,7.197781,8.753559,0,8.8,8.36,0,0,4.948,25.14578,0,8.8,-8.8,25.02998,64.17931,0.1844347,17.11356,0,0,25.14578
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,4.467954,4.467954,0,-1,0,4.467954,0,0,0,0,0,4.703109,4.467954,0,0,14.72578,16.34578,0,4.703109,-4.703109,20.07247,51.46776,0.1844347,4.914749,0,0,16.34578
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,0.4567019,0.4567019,0,-1,0,0.4567019,0,0,5.551115E-17,0,0,0.4807388,0.4567019,0,0,19.95145,11.64267,0,0.4807388,-0.4807388,19.56572,50.16842,0.1844347,0.5023721,0,0,11.64267
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,1.645713,1.645713,0,-1,0,1.645713,0,0,2.220446E-16,0,0,1.73233,1.645713,0,0,20.48561,11.16193,0,1.73233,-1.73233,17.73969,45.48629,0.1844347,1.810285,0,0,11.16193
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,2.438357,2.438357,0,-1,0,2.438357,0,0,4.440892E-16,0,0,2.566691,2.438357,0,0,22.41042,9.4296,0,2.566691,-2.566691,15.03416,38.54904,0.1844347,2.682193,0,0,9.4296
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,3.16553,3.16553,0,-1,0,3.16553,0,0,4.440892E-16,0,0,3.332137,3.16553,0,0,25.2623,6.862908,0,3.332137,-3.332137,11.52178,29.54296,0.1844347,3.482083,0,0,6.862908
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,1.593324,1.593324,0,-1,0,1.593324,0,0,2.220446E-16,0,0,1.677183,1.593324,0,0,28.96467,3.530771,0,1.677183,-1.677183,9.753869,25.00987,0.1844347,1.752656,0,0,3.530771
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.82821,1.853588,0,0,0,9.753869,25.00987,0.1844347,0,0,0,1.853588
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,2.184266,1.760909,0,-1,0,1.760909,0,0,0.4233574,0.641784,0,1.853588,1.760909,0,0,30.82821,1.853588,0,1.853588,-1.853588,7.800015,20,0.1844347,2.402693,0,0,1.853588
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,2.92391,2.92391,11.72391,0,3.302149,2.92391,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1849303,3.216301,0,12,0
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1849761,0,0,12,7.524
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,1.809102,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.809102,0,0,8.8,8.36,16.16775,15.048,10.1691,0,10.1691,33.30926,85.40818,0.184841,0,1.447281,12,16.8571
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,2.652606,0,0,0,0,0,0,0,0,0,0,2.652606,0,0,0,0,5.998652,24.20019,2.652606,0,2.652606,35.82574,91.86069,0.1845772,0,2.122084,0,26.8528
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,6.938377,11.74517,8.36,0,-1,0,8.36,82.99494,0,3.385169,4.559685,6.938377,8.8,8.36,0,0,3.346046,26.58754,0,1.861623,-1.861623,33.86342,86.8291,0.1845772,12.91969,5.550702,0,33.52591
