Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,7.671806,0,0,0,0,0,0,0,2.25729,0,0,7.671806,0,0,0,0,5.414516,24.72591,5.414516,0,5.414516,39.00008,100,0.184041,0,6.137445,0,32.39772
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,8.566344,3.417801,3.417801,0,0,0,3.417801,250.639,4.968658,0,0,8.566344,3.597686,3.417801,0,0,0,29.59898,0,0,0,39.00008,100,0.184041,3.759581,6.853075,0,38.16532
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,7.511304,7.066467,7.066467,0,0,0,7.066467,106.295,0.07291804,0,0,7.511304,7.438386,7.066467,0,0,0,29.59898,0,0,0,39.00008,100,0.184041,7.773113,6.009043,0,37.11028
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,9.845222,3.748831,3.748831,0,0,0,3.748831,262.6212,5.899086,0,0,9.845222,3.946137,3.748831,0,0,0,29.59898,0,0,0,39.00008,100,0.184041,4.123713,7.876178,0,39.4442
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,9.340563,5.088084,5.088084,0,-1,0,5.088084,183.5772,3.984685,0,0,9.340563,5.355878,5.088084,0,0,0,29.59898,0,0,0,39.00008,100,0.184041,5.596892,7.472451,0,38.93954
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,8.544617,0,0,0,0,0,0,0,8.544617,0,0,8.544617,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.184041,0,6.835693,0,38.14359
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,5.553478,4.287838,4.287838,0,0,0,4.287838,129.517,1.039963,0,0,5.553478,4.513515,4.287838,0,0,0,29.59898,0,0,0,39.00008,100,0.184041,4.716622,4.442782,0,35.15245
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,4.00722,12.9397,12.9397,9.132846,0,2.64661,12.9397,30.9684,0,0,0,4.00722,4.00722,3.806859,0,0,0,29.59898,0,0,0,39.00008,100,0.184041,14.23368,3.205776,12,33.6062
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,1.049359,1.909588,1.909588,0,0,0,1.909588,54.9521,0,0,0,1.049359,2.010093,1.909588,0,0,0,29.59898,0,0.960734,-0.960734,37.98738,97.40334,0.184041,2.100547,0.8394871,0,30.64834
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,12.08121,8.36,0,-1,0,8.36,0,0,3.721213,4.929335,0,8.8,8.36,0,0,1.067482,28.63824,0,8.8,-8.8,28.71136,73.61873,0.184041,13.28933,0,0,28.63824
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,0.5765399,0.5765399,0,-1,0,0.5765399,0,0,1.110223E-16,0,0,0.6068841,0.5765399,0,0,10.84526,19.83824,0,0.6068841,-0.6068841,28.07165,71.97845,0.184041,0.6341938,0,0,19.83824
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,7.195107,7.195107,0,-1,0,7.195107,0,0,8.881784E-16,0,0,7.573796,7.195107,0,0,11.51958,19.23136,0,7.573796,-7.573796,20.08817,51.50802,0.184041,7.914617,0,0,19.23136
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,2.71614,2.71614,0,-1,0,2.71614,0,0,4.440892E-16,0,0,2.859094,2.71614,0,0,19.9349,11.65756,0,2.859094,-2.859094,17.07442,43.78047,0.184041,2.987754,0,0,11.65756
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.11168,8.79847,0,0,0,17.07442,43.78047,0.184041,0,0,0,8.79847
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,1.566363,1.566363,0,-1,0,1.566363,0,0,2.220446E-16,0,0,1.648803,1.566363,0,0,23.11168,8.79847,0,1.648803,-1.648803,15.33643,39.32409,0.184041,1.722999,0,0,8.79847
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,0.6820757,0.6820757,0,-1,0,0.6820757,0,0,1.110223E-16,0,0,0.7179744,0.6820757,0,0,24.94368,7.149666,0,0.7179744,-0.7179744,14.57961,37.38355,0.184041,0.7502833,0,0,7.149666
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,2.16014,2.16014,0,-1,0,2.16014,0,0,4.440892E-16,0,0,2.273832,2.16014,0,0,25.74143,6.431692,0,2.273832,-2.273832,12.18279,31.23785,0.184041,2.376154,0,0,6.431692
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,0.2789023,0.2789023,0,-1,0,0.2789023,0,0,5.551115E-17,0,0,0.2935813,0.2789023,0,0,28.26791,4.15786,0,0.2935813,-0.2935813,11.87332,30.44436,0.184041,0.3067925,0,0,4.15786
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,2.278752,2.278752,0,-1,0,2.278752,0,0,4.440892E-16,0,0,2.398686,2.278752,0,0,28.59411,3.864279,0,2.398686,-2.398686,9.344886,23.9612,0.184041,2.506627,0,0,3.864279
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,3.173473,3.173473,11.97347,0,3.365288,3.173473,0,0,0,0,0,0,0,8.8,8.36,31.25932,1.465593,8.36,0,8.36,17.27588,44.29704,0.1845405,3.49082,0,12,1.465593
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,0.6472183,0.6472183,9.447218,0,2.726146,0.6472183,0,0,0,0,0,0,0,8.8,8.36,22.89932,8.989593,8.36,0,8.36,25.20687,64.63287,0.1846839,0.7119402,0,12,8.989593
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,1.13648,0.4316963,0.4316963,9.231696,0,2.671619,0.4316963,263.2592,0,0,0,1.13648,0,0,8.8,8.36,14.53932,16.51359,9.49648,0,9.49648,34.21602,87.73322,0.1846828,0.4748659,0.909184,12,17.65007
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,1.791464,8.666479,8.666479,11.75528,0,3.310087,8.666479,20.67119,0,0,0,1.791464,0,0,3.088804,2.934364,5.042837,25.06042,4.725828,0,4.725828,38.69934,99.22887,0.1849329,9.533128,1.433171,12,26.85189
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,3.361271,0,0,0,-1,0,0,0,3.044262,0,0,3.361271,0,0,0,0,0.3170089,29.31367,0.3170089,0,0.3170089,39.00008,100,0.184902,0,2.689017,0,32.67494
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,6.343377,0,0,0,0,0,0,0,6.343377,0,0,6.343377,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.184902,0,5.074702,0,35.94236
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,4.826381,4.517761,4.517761,0,0,0,4.517761,106.8313,0.07084291,0,0,4.826381,4.755538,4.517761,0,0,0,29.59898,0,0,0,39.00008,100,0.184902,4.969537,3.861104,0,34.42536
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,5.258379,5.04876,5.04876,0,0,0,5.04876,104.1519,0,0,0,5.258379,5.314484,5.04876,0,0,0,29.59898,0,0.05610586,-0.05610586,38.94094,99.84836,0.184902,5.553636,4.206703,0,34.85736
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,5.0522,10.15941,10.15941,5.419046,0,1.707019,10.15941,49.72925,0,0,0,5.0522,4.98986,4.740367,0,0,0.06233984,29.54287,0.06233984,0,0.06233984,39.00008,100,0.1849047,11.17535,4.04176,12,34.59507
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,7.088161,0,0,0,-1,0,0,0,7.088161,0,0,7.088161,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1849047,0,5.670528,0,36.68714
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,5.306824,6.127573,6.127573,0,0,0,6.127573,86.60564,0,0,0,5.306824,6.450077,6.127573,0,0,0,29.59898,0,1.143253,-1.143253,37.79498,96.91002,0.1849047,6.74033,4.24546,0,34.9058
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,2.542555,6.535954,6.535954,0,0,0,6.535954,38.90106,0,0,0,2.542555,6.879951,6.535954,0,0,1.270281,28.45572,0,4.337396,-4.337396,33.22297,85.18693,0.1849047,7.189549,2.034044,0,30.99828
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,1.522704,8.645912,8.645912,12,0,3.372,8.645912,17.61183,0,0,0,1.522704,0,0,3.354087,3.186383,6.08961,24.11833,4.709087,0,4.709087,37.6904,96.64185,0.1851567,9.510504,1.218163,12,25.64103
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,0.6494127,11.22864,11.22864,11.92319,0,3.352568,11.22864,5.78354,0,0,0,0.6494127,0,0,0.6945545,0.6598268,1.380523,28.35651,1.30924,0,1.30924,38.93245,99.8266,0.1852231,12.3515,0.5195302,12,29.00592
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.07128323,29.53482,0,0,0,38.93245,99.8266,0.1852231,0,0,0,29.53482
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,4.318145,4.318145,0,-1,0,4.318145,0,0,0,0,0,4.545416,4.318145,0,0,0.07128323,29.53482,0,4.545416,-4.545416,34.14116,87.54127,0.1852231,4.749959,0,0,29.53482
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,6.042062,6.042062,0,-1,0,6.042062,0,0,8.881784E-16,0,0,6.360065,6.042062,0,0,5.121746,24.98941,0,6.360065,-6.360065,27.43707,70.35131,0.1852231,6.646268,0,0,24.98941
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,2.402369,2.402369,0,-1,0,2.402369,0,0,0,0,0,2.528809,2.402369,0,0,12.18848,18.62934,0,2.528809,-2.528809,24.77147,63.51646,0.1852231,2.642605,0,0,18.62934
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,1.51022,1.51022,0,-1,0,1.51022,0,0,2.220446E-16,0,0,1.589705,1.51022,0,0,14.99827,16.10053,0,1.589705,-1.589705,23.09577,59.21981,0.1852231,1.661242,0,0,16.10053
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,0.2411872,0.2411872,0,-1,0,0.2411872,0,0,2.775558E-17,0,0,0.2538813,0.2411872,0,0,16.76461,14.51083,0,0.2538813,-0.2538813,22.82816,58.53362,0.1852231,0.265306,0,0,14.51083
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.0467,14.25695,0,0,0,22.82816,58.53362,0.1852231,0,0,0,14.25695
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.0467,14.25695,0,0,0,22.82816,58.53362,0.1852231,0,0,0,14.25695
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,3.450424,3.450424,0,-1,0,3.450424,0,0,4.440892E-16,0,0,3.632025,3.450424,0,0,17.0467,14.25695,0,3.632025,-3.632025,18.99967,48.717,0.1852231,3.795466,0,0,14.25695
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,1.101823,1.101823,0,-1,0,1.101823,0,0,2.220446E-16,0,0,1.159813,1.101823,0,0,21.08228,10.62492,0,1.159813,-1.159813,17.77711,45.58226,0.1852231,1.212005,0,0,10.62492
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.37097,9.465108,0,0,0,17.77711,45.58226,0.1852231,0,0,0,9.465108
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.37097,9.465108,0,0,0,17.77711,45.58226,0.1852231,0,0,0,9.465108
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,0.7778847,6.364317,6.364317,0,0,0,6.364317,12.2226,0,0,0,0.7778847,6.699281,6.364317,0,0,22.37097,9.465108,0,5.921396,-5.921396,11.53542,29.57793,0.1852231,7.000749,0.6223078,0,10.24299
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,1.802871,1.891828,1.891828,0,0,0,1.891828,95.29784,0,2.220446E-16,0,1.802871,1.991398,1.891828,0,0,28.9503,3.543712,0,0.1885266,-0.1885266,11.33669,29.06838,0.1852231,2.081011,1.442297,0,5.346582
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,5.744787,2.092083,2.092083,0,-1,0,2.092083,274.5965,0,0,0,5.744787,2.202193,2.092083,0,0,29.15977,3.355185,3.542594,0,3.542594,14.69749,37.6858,0.1848786,2.301291,4.595829,0,9.099972
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,6.963346,5.154107,5.154107,0,0,0,5.154107,135.1029,0,0,0,6.963346,5.425375,5.154107,0,0,25.61718,6.54352,1.537971,0,1.537971,16.15654,41.42694,0.1847295,5.669518,5.570677,0,13.50687
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,9.452706,2.162775,2.162775,0,0,0,2.162775,437.0637,0,0,0,9.452706,2.276606,2.162775,0,0,24.0792,7.927694,7.176101,0,7.176101,22.96439,58.88292,0.1840367,2.379053,7.562165,0,17.3804
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,9.967224,3.335492,3.335492,0,0,0,3.335492,298.8232,0,0,0,9.967224,3.511044,3.335492,0,0,16.9031,14.38618,6.45618,0,6.45618,29.08926,74.58768,0.1834178,3.669041,7.973779,0,24.35341
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,10.42105,0,0,0,0,0,0,0,0,0,0,10.42105,0,0,0,0,10.44692,20.19675,10.42105,0,10.42105,38.97554,99.93707,0.1824276,0,8.336843,0,30.6178
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,10.04663,5.326635,5.326635,0,-1,0,5.326635,188.6113,4.41378,0,0,10.04663,5.606985,5.326635,0,0,0.02587086,29.5757,0.02587086,0,0.02587086,39.00008,100,0.1824251,5.859299,8.037308,0,39.62233
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,7.79227,1.039082,1.039082,0,0,0,1.039082,749.9188,6.6985,0,0,7.79227,1.09377,1.039082,0,0,0,29.59898,0,0,0,39.00008,100,0.1824251,1.14299,6.233816,0,37.39125
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,5.389919,9.957801,9.957801,4.837378,0,1.559857,9.957801,54.12761,8.881784E-16,0,0,5.389919,5.389919,5.120423,0,0,0,29.59898,0,0,0,39.00008,100,0.1824251,10.95358,4.311935,12,34.9889
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,3.20276,5.034985,5.034985,0,0,0,5.034985,63.61013,0,8.881784E-16,0,3.20276,5.299984,5.034985,0,0,0,29.59898,0,2.097224,-2.097224,36.78941,94.33163,0.1824251,5.538483,2.562208,0,32.80174
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,0.665255,6.800264,6.800264,0,0,0,6.800264,9.782782,0,8.881784E-16,0,0.665255,7.158173,6.800264,0,0,2.330249,27.50175,0,6.492918,-6.492918,29.94527,76.7826,0.1824251,7.48029,0.532204,0,28.16701
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,13.44151,8.36,0,-1,0,8.36,0,0,5.081512,6.425663,0,8.8,8.36,0,0,9.544601,21.00884,0,8.8,-8.8,20.66926,52.99799,0.1824251,14.78566,0,0,21.00884
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.32238,12.20884,0,0,0,20.66926,52.99799,0.1824251,0,0,0,12.20884
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,11.3699,8.36,0,-1,0,8.36,0,0,3.009904,4.146894,0,8.8,8.36,0,0,19.32238,12.20884,0,8.8,-8.8,11.39324,29.21339,0.1824251,12.50689,0,0,12.20884
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,0.8221678,0.8221678,0,-1,0,0.8221678,0,0,1.110223E-16,0,0,0.8654398,0.8221678,0,0,29.10016,3.408836,0,0.8654398,-0.8654398,10.48099,26.87428,0.1824251,0.9043846,0,0,3.408836
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,1.93722,1.93722,0,-1,0,1.93722,0,0,2.220446E-16,0,0,2.039179,1.93722,0,0,30.06176,2.543397,0,2.039179,-2.039179,8.331508,21.3628,0.1824251,2.130942,0,0,2.543397
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,1.149632,0.4790067,0,-1,0,0.4790067,0,0,0.6706258,0.785589,0,0.5042176,0.4790067,0,0,32.32751,0.5042176,0,0.5042176,-0.5042176,7.800015,20,0.1824251,1.264596,0,0,0.5042176
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,1.572942,0,0,-1,0,0,0,0,1.572942,1.730236,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1824251,1.730236,0,0,0
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,1.180951,0,0,-1,0,0,0,0,1.180951,1.299046,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1824251,1.299046,0,0,0
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,3.743307,0,0,-1,0,0,0,0,3.743307,4.117638,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1824251,4.117638,0,0,0
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1824251,0,0,0,0
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,1.540779,1.540779,10.34078,0,2.952217,1.540779,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1827029,1.694857,0,12,0
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,0.9317713,0.9317713,9.731771,0,2.798138,0.9317713,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1828903,1.024948,0,12,7.524
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,0.8654646,0.7036864,0.7036864,9.503686,0,2.740433,0.7036864,122.9901,1.776357E-15,0,0,0.8654646,0,0,8.8,8.36,16.16775,15.048,9.225465,0,9.225465,32.41404,83.11277,0.1829624,0.774055,0.6923717,12,15.91346
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,1.973709,10.15792,10.15792,12,0,3.372,10.15792,19.43024,0,0,0,1.973709,0,0,1.842076,1.749972,6.942289,23.35092,3.723681,0,3.723681,35.94664,92.17068,0.183148,11.17372,1.578967,12,25.32463
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,5.026195,8.26085,8.26085,0,-1,0,8.26085,60.84356,0,0,0.7269346,5.026195,8.695631,8.26085,0,0,3.218608,26.70223,0,3.669437,-3.669437,32.07871,82.25294,0.183148,9.086935,4.020956,0,31.72843
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,6.41455,3.619326,3.619326,0,0,0,3.619326,177.2305,0,0,0,6.41455,3.809816,3.619326,0,0,7.29576,23.03279,2.604734,0,2.604734,34.54978,88.589,0.1829049,3.981258,5.13164,0,29.44734
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,3.570067,0,0,0,0,0,0,0,0,0,0,3.570067,0,0,0,0,4.691026,25.37705,3.570067,0,3.570067,37.93664,97.27325,0.1825728,0,2.856054,0,28.94712
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,5.803733,1.982138,1.982138,0,0,0,1.982138,292.8017,2.596314,0,0,5.803733,2.086461,1.982138,0,0,1.120959,28.59011,1.120959,0,1.120959,39.00008,100,0.1824687,2.180352,4.642987,0,34.39385
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,4.38535,9.183115,9.183115,5.017033,0,1.605309,9.183115,47.75449,0,0,0,4.38535,4.38535,4.166082,0,0,0,29.59898,0,0,0,39.00008,100,0.1824687,10.10143,3.50828,12,33.98433
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,2.342785,0,0,0,-1,0,0,0,2.342785,0,0,2.342785,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1824687,0,1.874228,0,31.94176
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,1.814768,5.448028,5.448028,0,0,0,5.448028,33.31055,0,0,0,1.814768,5.734766,5.448028,0,0,0,29.59898,0,3.919999,-3.919999,34.86804,89.40504,0.1824687,5.992831,1.451814,0,31.41375
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,1.391462,0,0,0,0,0,0,0,0,0,0,1.391462,0,0,0,0,4.355554,25.67898,1.391462,0,1.391462,36.1881,92.78979,0.1823398,0,1.11317,0,27.07044
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,0.4308062,5.794482,5.794482,0,0,0,5.794482,7.434767,0,8.881784E-16,0,0.4308062,6.099455,5.794482,0,0,2.964092,26.9313,0,5.668649,-5.668649,30.21281,77.4686,0.1823398,6.37393,0.344645,0,27.3621
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,0.3469201,0,0,0,0,0,0,0,0,0,0,0.3469201,0,0,0,0,9.26259,21.26265,0.3469201,0,0.3469201,30.54193,78.31248,0.1823076,0,0.2775361,0,21.60957
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,9.256319,8.36,0,-1,0,8.36,0,0,0.896319,1.821951,0,8.8,8.36,0,0,8.91567,21.57487,0,8.8,-8.8,21.26592,54.52788,0.1823076,10.18195,0,0,21.57487
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,2.522203,2.522203,0,-1,0,2.522203,0,0,0,0,0,2.654951,2.522203,0,0,18.69345,12.77487,0,2.654951,-2.654951,18.46735,47.35209,0.1823076,2.774424,0,0,12.77487
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,2.513087,2.513087,0,-1,0,2.513087,0,0,4.440892E-16,0,0,2.645355,2.513087,0,0,21.64339,10.11992,0,2.645355,-2.645355,15.6789,40.20224,0.1823076,2.764396,0,0,10.11992
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.58268,7.474569,0,0,0,15.6789,40.20224,0.1823076,0,0,0,7.474569
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,2.899617,2.899617,0,-1,0,2.899617,0,0,0,0,0,3.052229,2.899617,0,0,24.58268,7.474569,0,3.052229,-3.052229,12.46157,31.95268,0.1823076,3.189579,0,0,7.474569
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,1.021314,1.021314,0,-1,0,1.021314,0,0,0,0,0,1.075068,1.021314,0,0,27.97404,4.42234,0,1.075068,-1.075068,11.32835,29.047,0.1823076,1.123446,0,0,4.42234
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,4.689915,3.179909,0,-1,0,3.179909,0,0,1.510006,1.978997,0,3.347273,3.179909,0,0,29.16856,3.347273,0,3.347273,-3.347273,7.800015,20,0.1823076,5.158906,0,0,3.347273
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,1.203752,0,0,-1,0,0,0,0,1.203752,1.324128,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1823076,1.324128,0,0,0
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,2.435584,0,0,-1,0,0,0,0,2.435584,2.679142,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1823076,2.679142,0,0,0
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,2.139714,0,0,-1,0,0,0,0,2.139714,2.353685,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1823076,2.353685,0,0,0
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,1.42704,1.42704,10.22704,0,2.923441,1.42704,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1825643,1.569744,0,12,0
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,4.555948,4.555948,12,0,3.372,4.555948,0,0,0,0,0,0,0,7.444052,7.071849,24.52775,7.524,7.071849,0,7.071849,22.43995,57.53823,0.1829682,5.011543,0,12,7.524
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,2.017133,4.69396,4.69396,11.4698,0,3.237859,4.69396,42.97295,0,0,0,2.017133,0,0,6.775838,6.437047,17.4559,13.88866,8.45418,0,8.45418,30.46029,78.10316,0.1833867,5.163356,1.613706,12,15.9058
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,5.071261,2.739492,2.739492,6.876822,0,2.075836,2.739492,185.1169,0,0,0,5.071261,0,0,4.13733,3.930464,9.001724,21.49743,9.001724,0,9.001724,39.00008,100,0.1831065,3.013441,4.057009,12,26.56869
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,7.469728,6.199779,6.199779,0,-1,0,6.199779,120.4838,0.9436455,0,0,7.469728,6.526083,6.199779,0,0,0,29.59898,0,0,0,39.00008,100,0.1831065,6.819757,5.975782,0,37.06871
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,8.584455,6.672061,6.672061,0,0,0,6.672061,128.6627,1.561234,0,0,8.584455,7.023222,6.672061,0,0,0,29.59898,0,0,0,39.00008,100,0.1831065,7.339267,6.867565,0,38.18343
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,10.45629,2.932631,2.932631,0,0,0,2.932631,356.5499,7.369313,0,0,10.45629,3.08698,2.932631,0,0,0,29.59898,0,0,0,39.00008,100,0.1831065,3.225894,8.365034,0,40.05527
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,10.66139,6.607369,6.607369,0,0,0,6.607369,161.3561,3.706266,0,0,10.66139,6.955126,6.607369,0,0,0,29.59898,0,0,0,39.00008,100,0.1831065,7.268106,8.529114,0,40.26037
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,10.93419,10.69404,10.69404,3,0,1.095,10.69404,102.2457,2.83521,0,0,10.93419,8.098985,7.694036,0,0,0,29.59898,0,0,0,39.00008,100,0.1831065,11.76344,8.747355,12,40.53317
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,10.78408,12.47301,8.36,0,-1,0,8.36,128.9961,1.984077,4.113008,5.360309,10.78408,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1831065,13.72031,8.627262,0,40.38306
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,9.664102,1.679318,1.679318,0,0,0,1.679318,575.4778,7.896399,0,0,9.664102,1.767703,1.679318,0,0,0,29.59898,0,0,0,39.00008,100,0.1831065,1.84725,7.731282,0,39.26308
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,6.620912,9.5251,9.5251,3.235234,0,1.154514,9.5251,69.51015,1.776357E-15,0,0,6.620912,6.620912,6.289866,0,0,0,29.59898,0,0,0,39.00008,100,0.1831065,10.47761,5.296729,12,36.21989
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,3.244542,3.921531,3.921531,0,0,0,3.921531,82.7366,0,0,0,3.244542,4.127927,3.921531,0,0,0,29.59898,0,0.8833859,-0.8833859,38.06891,97.61239,0.1831065,4.313684,2.595633,0,32.84352
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,0.8404387,4.551698,4.551698,0,0,0,4.551698,18.46429,0,0,0,0.8404387,4.791261,4.551698,0,0,0.9815398,28.71559,0,3.950823,-3.950823,33.90437,86.93412,0.1831065,5.006868,0.672351,0,29.55603
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,9.70791,8.36,0,-1,0,8.36,0,0,1.34791,2.318701,0,8.8,8.36,0,0,5.371343,24.76477,0,8.8,-8.8,24.62836,63.14952,0.1831065,10.6787,0,0,24.76477
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,5.938122,5.938122,0,-1,0,5.938122,0,0,8.881784E-16,0,0,6.250655,5.938122,0,0,15.14912,15.96477,0,6.250655,-6.250655,18.03959,46.25527,0.1831065,6.531935,0,0,15.96477
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,11.96134,8.36,0,-1,0,8.36,0,0,3.601344,4.797478,0,8.8,8.36,0,0,22.09429,9.714114,0,8.8,-8.8,8.763577,22.47066,0.1831065,13.15748,0,0,9.714114
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,2.037692,0.8684087,0,-1,0,0.8684087,0,0,1.169284,1.373053,0,0.9141144,0.8684087,0,0,31.87207,0.9141144,0,0.9141144,-0.9141144,7.800015,20,0.1831065,2.241462,0,0,0.9141144
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1831065,0,0,0,0
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,0.9096146,0,0,-1,0,0,0,0,0.9096146,1.000576,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1831065,1.000576,0,0,0
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,3.984547,0,0,-1,0,0,0,0,3.984547,4.383002,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1831065,4.383002,0,0,0
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,2.825415,0,0,-1,0,0,0,0,2.825415,3.107957,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1831065,3.107957,0,0,0
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,2.093719,0,0,-1,0,0,0,0,2.093719,2.303091,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1831065,2.303091,0,0,0
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,1.443231,0,0,-1,0,0,0,0,1.443231,1.587555,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1831065,1.587555,0,0,0
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,1.614426,1.614426,10.41443,0,2.97085,1.614426,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1833819,1.775868,0,12,0
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,0.372523,0.372523,9.172523,0,2.656648,0.372523,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.183482,0.4097753,0,12,7.524
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,1.707177,0.7180896,0.7180896,9.518089,0,2.744077,0.7180896,237.7387,0,0,0,1.707177,0,0,8.8,8.36,16.16775,15.048,10.06718,0,10.06718,33.21256,85.16025,0.1834747,0.7898986,1.365742,12,16.75518
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,4.079411,3.77124,3.77124,0,0,0,3.77124,108.1716,0,0,0,4.079411,3.969727,3.77124,0,0,6.100576,24.10846,0.1096846,0,0.1096846,33.31662,85.42706,0.1834647,4.148364,3.263529,0,28.18787
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,6.922023,0,0,0,-1,0,0,0,0.931131,0,0,6.922023,0,0,0,0,5.990892,24.20718,5.990892,0,5.990892,39.00008,100,0.1829246,0,5.537618,0,31.1292
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,10.43464,8.272184,8.272184,3,0,1.095,8.272184,126.1413,4.884977,0,0,10.43464,5.549668,5.272184,0,0,0,29.59898,0,0,0,39.00008,100,0.1829246,9.099402,8.347716,12,40.03362
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,10.57751,0,0,0,0,0,0,0,10.57751,0,0,10.57751,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1829246,0,8.462012,0,40.17649
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,9.693204,5.748752,5.748752,0,0,0,5.748752,168.6141,3.641886,0,0,9.693204,6.051318,5.748752,0,0,0,29.59898,0,0,0,39.00008,100,0.1829246,6.323627,7.754563,0,39.29218
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,11.86345,11.39225,11.39225,3.032252,0,1.10316,11.39225,104.1361,3.063452,0,0,11.86345,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1829246,12.53148,9.490762,12,41.46243
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,9.684459,7.92087,7.92087,0,-1,0,7.92087,122.2651,1.3467,0,0.3529574,9.684459,8.337758,7.92087,0,0,0,29.59898,0,0,0,39.00008,100,0.1829246,8.712957,7.747567,0,39.28344
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,6.997636,6.439934,6.439934,0,0,0,6.439934,108.66,0.2187575,0,0,6.997636,6.778878,6.439934,0,0,0,29.59898,0,0,0,39.00008,100,0.1829246,7.083928,5.598108,0,36.59661
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,4.892487,4.419633,4.419633,0,0,0,4.419633,110.6989,0.2402413,0,0,4.892487,4.652246,4.419633,0,0,0,29.59898,0,0,0,39.00008,100,0.1829246,4.861597,3.91399,0,34.49147
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,3.166603,9.526958,9.526958,6.518684,0,1.985227,9.526958,33.23835,0,0,0,3.166603,3.166603,3.008273,0,0,0,29.59898,0,0,0,39.00008,100,0.1829246,10.47965,2.533283,12,32.76558
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,0.4717636,14.23268,14.23268,12,0,3.372,14.23268,3.314651,0,0,0,0.4717636,2.350188,2.232679,0,0,0,29.59898,0,1.878425,-1.878425,37.02005,94.923,0.1829246,15.65595,0.3774109,12,30.07074
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,6.399006,6.399006,0,-1,0,6.399006,0,0,8.881784E-16,0,0,6.735796,6.399006,0,0,2.087138,27.72055,0,6.735796,-6.735796,29.91989,76.71752,0.1829246,7.038907,0,0,27.72055
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,1.155992,1.155992,0,-1,0,1.155992,0,0,0,0,0,1.216834,1.155992,0,0,9.571357,20.98476,0,1.216834,-1.216834,28.63724,73.42867,0.1829246,1.271592,0,0,20.98476
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,0.03792975,0.03792975,0,-1,0,0.03792975,0,0,0,0,0,0.03992605,0.03792975,0,0,10.92339,19.76792,0,0.03992605,-0.03992605,28.59515,73.32076,0.1829246,0.04172272,0,0,19.76792
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,0.864214,0.864214,0,-1,0,0.864214,0,0,1.110223E-16,0,0,0.909699,0.864214,0,0,10.96776,19.728,0,0.909699,-0.909699,27.63624,70.86202,0.1829246,0.9506354,0,0,19.728
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,1.793053,1.793053,0,-1,0,1.793053,0,0,0,0,0,1.887424,1.793053,0,0,11.97853,18.8183,0,1.887424,-1.887424,25.64672,65.7607,0.1829246,1.972358,0,0,18.8183
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,1.62583,1.62583,0,-1,0,1.62583,0,0,0,0,0,1.7114,1.62583,0,0,14.07567,16.93087,0,1.7114,-1.7114,23.84275,61.13514,0.1829246,1.788413,0,0,16.93087
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,0.139941,0.139941,0,-1,0,0.139941,0,0,2.775558E-17,0,0,0.1473063,0.139941,0,0,15.97723,15.21947,0,0.1473063,-0.1473063,23.68748,60.737,0.1829246,0.1539351,0,0,15.21947
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.1409,15.07217,0,0,0,23.68748,60.737,0.1829246,0,0,0,15.07217
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,3.032749,3.032749,0,-1,0,3.032749,0,0,0,0,0,3.192367,3.032749,0,0,16.1409,15.07217,0,3.192367,-3.192367,20.32243,52.10868,0.1829246,3.336024,0,0,15.07217
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.68797,11.8798,0,0,0,20.32243,52.10868,0.1829246,0,0,0,11.8798
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,3.642823,3.642823,0,0,0,3.642823,0,0,4.440892E-16,0,0,3.83455,3.642823,0,0,19.68797,11.8798,0,3.83455,-3.83455,16.28045,41.74467,0.1829246,4.007105,0,0,11.8798
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.94859,8.045251,0,0,0,16.28045,41.74467,0.1829246,0,0,0,8.045251
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,1.679048,3.287462,3.287462,0,0,0,3.287462,51.07428,0,4.440892E-16,0,1.679048,3.460486,3.287462,0,0,23.94859,8.045251,0,1.781439,-1.781439,14.40265,36.92981,0.1829246,3.616208,1.343238,0,9.724298
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,4.003906,4.432075,4.432075,0,0,0,4.432075,90.33931,0,0,0,4.003906,4.665342,4.432075,0,0,25.92796,6.263812,0,0.6614361,-0.6614361,13.70544,35.14208,0.1829246,4.875282,3.203125,0,10.26772
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,7.816351,9.880148,8.36,0,-1,0,8.36,93.49702,0,1.520148,4.060799,7.816351,8.8,8.36,0,0,26.66289,5.602376,0,0.9836491,-0.9836491,12.66858,32.48348,0.1829246,10.86816,6.253081,0,13.41873
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,8.852571,12.41227,12.41227,12,0,3.372,12.41227,71.32113,0,0,0,8.852571,0.4339679,0.4122695,0,0,27.75583,4.618727,8.418603,0,8.418603,20.65517,52.96187,0.1832643,13.6535,7.082057,12,13.4713
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,9.243477,12.8274,12.8274,12,0,3.372,12.8274,72.06042,0,0,0,9.243477,0.8709463,0.827399,0,0,19.33723,12.19547,8.372531,0,8.372531,28.59805,73.32819,0.1835486,14.11014,7.394782,12,21.43895
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,11.0156,11.11784,11.11784,11.06948,0,3.136578,11.11784,99.08046,0,0,0,11.0156,0.05090282,0.04835768,0,0,10.9647,19.73075,10.9647,0,10.9647,39.00008,100,0.1836726,12.22962,8.812483,12,30.74635
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,11.84693,0,0,0,0,0,0,0,11.84693,0,0,11.84693,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1836726,0,9.477544,0,41.44591
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,9.63682,2.580588,2.580588,0,-1,0,2.580588,373.4351,6.920412,0,0,9.63682,2.716408,2.580588,0,0,0,29.59898,0,0,0,39.00008,100,0.1836726,2.838646,7.709456,0,39.2358
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,8.483177,0,0,0,0,0,0,0,8.483177,0,0,8.483177,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1836726,0,6.786541,0,38.08215
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,6.346187,2.328444,2.328444,0,0,0,2.328444,272.5506,3.895193,0,0,6.346187,2.450994,2.328444,0,0,0,29.59898,0,0,0,39.00008,100,0.1836726,2.561288,5.07695,0,35.94516
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,2.893734,2.551837,2.551837,0,0,0,2.551837,113.3981,0.2075893,0,0,2.893734,2.686144,2.551837,0,0,0,29.59898,0,0,0,39.00008,100,0.1836726,2.807021,2.314987,0,32.49271
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,0.4843204,7.025486,7.025486,0,0,0,7.025486,6.893764,0,8.881784E-16,0,0.4843204,7.395248,7.025486,0,0,0,29.59898,0,6.910927,-6.910927,31.71532,81.32117,0.1836726,7.728034,0.3874563,0,30.0833
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,1.024722,1.024722,0,-1,0,1.024722,0,0,0,0,0,1.078655,1.024722,0,0,7.678808,22.68805,0,1.078655,-1.078655,30.57832,78.40578,0.1836726,1.127194,0,0,22.68805
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,15.30861,8.36,0,-1,0,8.36,0,0,6.948612,8.479473,0,8.8,8.36,0,0,8.877314,21.6094,0,8.8,-8.8,21.3023,54.62119,0.1836726,16.83947,0,0,21.6094
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,0.57585,0.57585,0,-1,0,0.57585,0,0,0,0,0,0.6061578,0.57585,0,0,18.65509,12.8094,0,0.6061578,-0.6061578,20.66336,52.98286,0.1836726,0.633435,0,0,12.8094
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,2.152821,2.152821,0,-1,0,2.152821,0,0,0,0,0,2.266127,2.152821,0,0,19.3286,12.20324,0,2.266127,-2.266127,18.27465,46.85798,0.1836726,2.368103,0,0,12.20324
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,1.544466,1.544466,0,-1,0,1.544466,0,0,2.220446E-16,0,0,1.625754,1.544466,0,0,21.84652,9.937111,0,1.625754,-1.625754,16.56096,42.4639,0.1836726,1.698913,0,0,9.937111
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,2.0712,2.0712,0,-1,0,2.0712,0,0,4.440892E-16,0,0,2.180211,2.0712,0,0,23.65291,8.311357,0,2.180211,-2.180211,14.26281,36.57124,0.1836726,2.278321,0,0,8.311357
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.07537,6.131146,0,0,0,14.26281,36.57124,0.1836726,0,0,0,6.131146
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,0.1665386,0.1665386,0,-1,0,0.1665386,0,0,0,0,0,0.1753038,0.1665386,0,0,26.07537,6.131146,0,0.1753038,-0.1753038,14.07802,36.09743,0.1836726,0.1831924,0,0,6.131146
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.27015,5.955842,0,0,0,14.07802,36.09743,0.1836726,0,0,0,5.955842
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,2.11088,2.11088,0,-1,0,2.11088,0,0,4.440892E-16,0,0,2.221979,2.11088,0,0,26.27015,5.955842,0,2.221979,-2.221979,11.73585,30.09187,0.1836726,2.321968,0,0,5.955842
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,1.946862,1.946862,0,0,0,1.946862,0,0,2.220446E-16,0,0,2.049328,1.946862,0,0,28.73902,3.733863,0,2.049328,-2.049328,9.575671,24.55295,0.1836726,2.141548,0,0,3.733863
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,1.300172,1.300172,0,0,0,1.300172,0,0,2.220446E-16,0,0,1.368602,1.300172,0,0,31.01605,1.684535,0,1.368602,-1.368602,8.133039,20.8539,0.1836726,1.430189,0,0,1.684535
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,1.923334,0.6380003,0.6380003,9.438001,0,2.723814,0.6380003,301.4628,0,0,0,1.923334,0,0,8.8,8.36,32.53672,0.315933,10.28333,0,10.28333,17.88867,45.86828,0.1836345,0.7018003,1.538667,12,2.239267
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,5.188361,9.426374,9.426374,12,0,3.372,9.426374,55.0409,0,0,0,5.188361,0,0,2.573626,2.444945,22.25338,9.570933,7.633306,0,7.633306,25.13025,64.43642,0.1839745,10.36901,4.150689,12,14.75929
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,8.120619,1.22926,1.22926,0,-1,0,1.22926,660.6106,0,0,0,8.120619,1.293957,1.22926,0,0,14.62008,16.44091,6.826662,0,6.826662,31.6066,81.04239,0.1833728,1.352185,6.496495,0,24.56153
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,10.00933,9.187422,9.187422,7.082306,0,2.127824,9.187422,108.946,0,0,0,10.00933,2.215911,2.105115,0,0,7.793416,22.5849,7.793416,0,7.793416,39.00008,100,0.1832384,10.10616,8.007461,12,32.59423
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,11.12474,4.537181,4.537181,0,0,0,4.537181,245.1905,6.348758,0,0,11.12474,4.77598,4.537181,0,0,0,29.59898,0,0,0,39.00008,100,0.1832384,4.990899,8.89979,0,40.72372
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,10.99877,10.99036,10.99036,3,0,1.095,10.99036,100.0765,2.587864,0,0,10.99877,8.410906,7.990361,0,0,0,29.59898,0,0,0,39.00008,100,0.1832384,12.0894,8.799016,12,40.59775
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,12.66508,7.111592,7.111592,0,0,0,7.111592,178.0906,5.179193,0,0,12.66508,7.485887,7.111592,0,0,0,29.59898,0,0,0,39.00008,100,0.1832384,7.822752,10.13206,0,42.26406
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,9.408845,8.472266,8.36,0,-1,0,8.36,112.546,0.6088454,0.1122664,0.959493,9.408845,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1832384,9.319493,7.527076,0,39.00782
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,8.208933,16.73105,16.73105,8.932562,0,2.595938,16.73105,49.06407,0,0,0,8.208933,8.208933,7.798486,0,0,0,29.59898,0,0,0,39.00008,100,0.1832384,18.40415,6.567146,12,37.80791
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,4.759825,3.910159,3.910159,0,0,0,3.910159,121.7297,0.6438681,0,0,4.759825,4.115957,3.910159,0,0,0,29.59898,0,0,0,39.00008,100,0.1832384,4.301175,3.80786,0,34.3588
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,2.612521,7.410029,7.410029,0,0,0,7.410029,35.25656,0,8.881784E-16,0,2.612521,7.80003,7.410029,0,0,0,29.59898,0,5.18751,-5.18751,33.53196,85.97922,0.1832384,8.151031,2.090017,0,32.2115
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,0.4131471,0,0,0,0,0,0,0,0,0,0,0.4131471,0,0,0,0,5.763899,24.41147,0.4131471,0,0.4131471,33.92391,86.98421,0.1832023,0,0.3305176,0,24.82462
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,7.705884,7.705884,0,-1,0,7.705884,0,0,0,0.1164726,0,8.111457,7.705884,0,0,5.350752,24.7833,0,8.111457,-8.111457,25.37368,65.06059,0.1832023,8.476473,0,0,24.7833
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.36348,16.67184,0,0,0,25.37368,65.06059,0.1832023,0,0,0,16.67184
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,4.99867,4.99867,0,-1,0,4.99867,0,0,8.881784E-16,0,0,5.261758,4.99867,0,0,14.36348,16.67184,0,5.261758,-5.261758,19.8273,50.83913,0.1832023,5.498537,0,0,16.67184
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,3.409315,3.409315,0,-1,0,3.409315,0,0,4.440892E-16,0,0,3.588753,3.409315,0,0,20.20988,11.41009,0,3.588753,-3.588753,16.04442,41.13947,0.1832023,3.750246,0,0,11.41009
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,0.4204851,0.4204851,0,-1,0,0.4204851,0,0,5.551115E-17,0,0,0.4426159,0.4204851,0,0,24.19738,7.821333,0,0.4426159,-0.4426159,15.57787,39.94317,0.1832023,0.4625336,0,0,7.821333
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,3.381441,3.381441,0,-1,0,3.381441,0,0,0,0,0,3.559412,3.381441,0,0,24.68918,7.378717,0,3.559412,-3.559412,11.82592,30.32281,0.1832023,3.719585,0,0,7.378717
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,1.271823,1.271823,0,-1,0,1.271823,0,0,0,0,0,1.338761,1.271823,0,0,28.64408,3.819306,0,1.338761,-1.338761,10.41474,26.70441,0.1832023,1.399006,0,0,3.819306
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,2.636541,2.356517,0,-1,0,2.356517,0,0,0.2800239,0.543678,0,2.480545,2.356517,0,0,30.13159,2.480545,0,2.480545,-2.480545,7.800015,20,0.1832023,2.900195,0,0,2.480545
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,1.223384,0,0,-1,0,0,0,0,1.223384,1.345722,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1832023,1.345722,0,0,0
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,3.349307,0,0,-1,0,0,0,0,3.349307,3.684237,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1832023,3.684237,0,0,0
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,1.50799,1.50799,10.30799,0,2.943921,1.50799,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1834508,1.658789,0,12,0
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,1.841297,1.841297,10.6413,0,3.028248,1.841297,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1837417,2.025426,0,12,7.524
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,2.31053,7.472262,7.472262,12,0,3.372,7.472262,30.92142,0,0,0,2.31053,0,0,4.527738,4.301351,16.16775,15.048,6.61188,0,6.61188,29.93458,76.75518,0.1840602,8.219489,1.848424,12,17.35853
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,5.971495,0,0,3.77303,0,1.290577,0,0,0,0,0,5.971495,0,0,3.77303,3.584378,9.555873,20.99869,9.555873,0,9.555873,39.00008,100,0.1833359,0,4.777196,12,26.97019
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,8.948315,8.078014,8.078014,0,-1,0,8.078014,110.7737,0.4451417,0,0.5258156,8.948315,8.503173,8.078014,0,0,0,29.59898,0,0,0,39.00008,100,0.1833359,8.885816,7.158652,0,38.54729
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,10.34822,3.454552,3.454552,0,0,0,3.454552,299.553,6.711846,0,0,10.34822,3.636371,3.454552,0,0,0,29.59898,0,0,0,39.00008,100,0.1833359,3.800008,8.278574,0,39.9472
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,11.82146,10.56579,10.56579,3,0,1.095,10.56579,111.8843,3.857475,0,0,11.82146,7.963987,7.565788,0,0,0,29.59898,0,0,0,39.00008,100,0.1833359,11.62237,9.45717,12,41.42044
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,12.38506,9.679583,9.679583,3,0,1.095,9.679583,127.9504,5.353924,0,0,12.38506,7.031139,6.679583,0,0,0,29.59898,0,0,0,39.00008,100,0.1833359,10.64754,9.908051,12,41.98404
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,11.12265,6.859053,6.859053,0,0,0,6.859053,162.1602,3.902597,0,0,11.12265,7.220056,6.859053,0,0,0,29.59898,0,0,0,39.00008,100,0.1833359,7.544959,8.898123,0,40.72163
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,11.08455,1.313805,1.313805,0,-1,0,1.313805,843.6979,9.701595,0,0,11.08455,1.382953,1.313805,0,0,0,29.59898,0,0,0,39.00008,100,0.1833359,1.445186,8.867639,0,40.68353
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,10.11469,5.195353,5.195353,0,0,0,5.195353,194.6872,4.645895,0,0,10.11469,5.468792,5.195353,0,0,0,29.59898,0,0,0,39.00008,100,0.1833359,5.714888,8.09175,0,39.71367
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,6.466341,10.28091,10.28091,4.137886,0,1.382885,10.28091,62.89659,0,0,0,6.466341,6.466341,6.143024,0,0,0,29.59898,0,0,0,39.00008,100,0.1833359,11.309,5.173073,12,36.06532
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,3.752795,7.681804,7.681804,4.116648,0,1.377512,7.681804,48.85305,0,0,0,3.752795,3.752795,3.565156,0,0,0,29.59898,0,0,0,39.00008,100,0.1833359,8.449985,3.002236,12,33.35177
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,0.7310414,10.09085,10.09085,9.39636,0,2.713279,10.09085,7.244597,0,1.776357E-15,0,0.7310414,0.7310414,0.6944894,0,0,0,29.59898,0,0,0,39.00008,100,0.1833359,11.09993,0.5848331,12,30.33002
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1833359,0,0,0,29.59898
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,2.895847,2.895847,0,-1,0,2.895847,0,0,4.440892E-16,0,0,3.04826,2.895847,0,0,0,29.59898,0,3.04826,-3.04826,35.78693,91.76118,0.1833359,3.185432,0,0,29.59898
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.386956,26.55072,0,0,0,35.78693,91.76118,0.1833359,0,0,0,26.55072
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.386956,26.55072,0,0,0,35.78693,91.76118,0.1833359,0,0,0,26.55072
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,1.419419,1.419419,0,-1,0,1.419419,0,0,2.220446E-16,0,0,1.494125,1.419419,0,0,3.386956,26.55072,0,1.494125,-1.494125,34.21198,87.72286,0.1833359,1.561361,0,0,26.55072
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,1.564024,1.564024,0,-1,0,1.564024,0,0,0,0,0,1.646341,1.564024,0,0,5.047095,25.05659,0,1.646341,-1.646341,32.47659,83.27313,0.1833359,1.720426,0,0,25.05659
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,0.8483347,0.8483347,0,-1,0,0.8483347,0,0,1.110223E-16,0,0,0.8929839,0.8483347,0,0,6.876362,23.41025,0,0.8929839,-0.8929839,31.5353,80.85958,0.1833359,0.9331682,0,0,23.41025
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,1.950116,1.950116,0,-1,0,1.950116,0,0,4.440892E-16,0,0,2.052753,1.950116,0,0,7.868567,22.51727,0,2.052753,-2.052753,29.37151,75.31141,0.1833359,2.145127,0,0,22.51727
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.1494,20.46452,0,0,0,29.37151,75.31141,0.1833359,0,0,0,20.46452
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,2.161892,2.161892,0,-1,0,2.161892,0,0,4.440892E-16,0,0,2.275676,2.161892,0,0,10.1494,20.46452,0,2.275676,-2.275676,26.97273,69.16072,0.1833359,2.378081,0,0,20.46452
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,0.9431634,0.9431634,0,0,0,0.9431634,0,0,1.110223E-16,0,0,0.9928036,0.9431634,0,0,12.67793,18.18884,0,0.9928036,-0.9928036,25.92623,66.47738,0.1833359,1.03748,0,0,18.18884
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,0.5293702,0.5293702,0,0,0,0.5293702,0,0,1.110223E-16,0,0,0.5572318,0.5293702,0,0,13.78105,17.19604,0,0.5572318,-0.5572318,25.33885,64.97129,0.1833359,0.5823072,0,0,17.19604
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,1.664097,5.750637,5.750637,0,0,0,5.750637,28.93762,0,8.881784E-16,0,1.664097,6.053302,5.750637,0,0,14.40019,16.6388,0,4.389204,-4.389204,20.71223,53.10817,0.1833359,6.3257,1.331278,0,18.3029
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,5.246488,2.984576,2.984576,0,0,0,2.984576,175.7867,0,0,0,5.246488,3.141659,2.984576,0,0,19.27709,12.2496,2.104829,0,2.104829,22.70904,58.2282,0.1831548,3.283034,4.19719,0,17.49609
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,7.097614,7.346373,7.346373,0,-1,0,7.346373,96.61387,0,0,0,7.097614,7.733024,7.346373,0,0,17.17226,14.14394,0,0.6354092,-0.6354092,22.03926,56.51081,0.1831548,8.08101,5.678092,0,21.24156
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,8.824592,2.741794,2.741794,0,0,0,2.741794,321.8546,0,0,0,8.824592,2.886099,2.741794,0,0,17.87827,13.50854,5.938492,0,5.938492,27.67301,70.9563,0.1826457,3.015974,7.059673,0,22.33313
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,10.81623,0,0,0,0,0,0,0,0,0,0,10.81623,0,0,0,0,11.93978,18.85318,10.81623,0,10.81623,37.93419,97.26695,0.1817257,0,8.652984,0,29.66941
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,12.69279,8.417907,8.417907,3,0,1.095,8.417907,150.7832,5.866181,0,0,12.69279,5.70306,5.417907,0,0,1.123548,28.58779,1.123548,0,1.123548,39.00008,100,0.1816307,9.259698,10.15423,12,41.28057
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,11.91971,8.197212,8.197212,3,0,1.095,8.197212,145.4118,6.448962,0,0,11.91971,5.47075,5.197212,0,0,0,29.59898,0,0,0,39.00008,100,0.1816307,9.016933,9.535769,12,41.51869
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,7.01784,1.69884,1.69884,0,-1,0,1.69884,413.096,5.229588,0,0,7.01784,1.788253,1.69884,0,0,0,29.59898,0,0,0,39.00008,100,0.1816307,1.868724,5.614272,0,36.61682
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,2.828107,1.403332,1.403332,0,0,0,1.403332,201.528,1.350915,0,0,2.828107,1.477191,1.403332,0,0,0,29.59898,0,0,0,39.00008,100,0.1816307,1.543665,2.262485,0,32.42709
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,2.752049,6.394943,6.394943,0,0,0,6.394943,43.03476,0,0,0,2.752049,6.731519,6.394943,0,0,0,29.59898,0,3.97947,-3.97947,34.80535,89.2443,0.1816307,7.034437,2.201639,0,32.35103
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,1.620811,11.26432,11.26432,12,0,3.372,11.26432,14.38889,0,0,0,1.620811,0,0,0.7356762,0.6988924,4.421634,25.61951,2.319704,0,2.319704,37.00601,94.88702,0.1817322,12.39076,1.296649,12,27.24032
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,0.3011338,0.2550829,0.2550829,0,0,0,0.2550829,118.0533,0,0,0,0.3011338,0.2685083,0.2550829,0,0,2.10193,27.70724,0.03262547,0,0.03262547,37.03696,94.96638,0.1817294,0.2805912,0.240907,0,28.00838
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.069304,27.7366,0,0,0,37.03696,94.96638,0.1817294,0,0,0,27.7366
