Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,0.2767373,0.2767373,0,-1,0,0.2767373,0,0,5.551115E-17,0,0,0.2913024,0.2767373,0,0,2.069304,27.7366,0,0.2913024,-0.2913024,36.7299,94.17905,0.1817294,0.304411,0,0,27.7366
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,10.59542,8.36,0,-1,0,8.36,0,0,2.235416,3.294958,0,8.8,8.36,0,0,2.392974,27.4453,0,8.8,-8.8,27.45389,70.39445,0.1817294,11.65496,0,0,27.4453
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.17075,18.6453,0,0,0,27.45389,70.39445,0.1817294,0,0,0,18.6453
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,0.5808768,0.5808768,0,-1,0,0.5808768,0,0,0,0,0,0.6114493,0.5808768,0,0,12.17075,18.6453,0,0.6114493,-0.6114493,26.80936,68.74182,0.1817294,0.6389645,0,0,18.6453
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,0.6643721,0.6643721,0,-1,0,0.6643721,0,0,0,0,0,0.699339,0.6643721,0,0,12.85014,18.03385,0,0.699339,-0.699339,26.0722,66.85165,0.1817294,0.7308093,0,0,18.03385
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,1.032351,1.032351,0,-1,0,1.032351,0,0,0,0,0,1.086686,1.032351,0,0,13.62718,17.33451,0,1.086686,-1.086686,24.92673,63.91456,0.1817294,1.135587,0,0,17.33451
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,1.469716,1.469716,0,-1,0,1.469716,0,0,2.220446E-16,0,0,1.547069,1.469716,0,0,14.83461,16.24783,0,1.547069,-1.547069,23.29597,59.73315,0.1817294,1.616688,0,0,16.24783
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.55358,14.70076,0,0,0,23.29597,59.73315,0.1817294,0,0,0,14.70076
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,0.6736977,0.6736977,0,-1,0,0.6736977,0,0,1.110223E-16,0,0,0.7091554,0.6736977,0,0,16.55358,14.70076,0,0.7091554,-0.7091554,22.54846,57.81645,0.1817294,0.7410675,0,0,14.70076
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,0.7698458,0.7698458,0,0,0,0.7698458,0,0,1.110223E-16,0,0,0.8103639,0.7698458,0,0,17.34153,13.9916,0,0.8103639,-0.8103639,21.69426,55.6262,0.1817294,0.8468304,0,0,13.9916
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,0.1548681,0.1548681,0,0,0,0.1548681,0,0,2.775558E-17,0,0,0.163019,0.1548681,0,0,18.24193,13.18124,0,0.163019,-0.163019,21.52242,55.18559,0.1817294,0.1703549,0,0,13.18124
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,0.6674188,4.223772,4.223772,0,0,0,4.223772,15.80149,0,0,0,0.6674188,4.446076,4.223772,0,0,18.42307,13.01822,0,3.778657,-3.778657,17.53937,44.97265,0.1817294,4.646149,0.5339351,0,13.68564
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,1.851143,7.276689,7.276689,0,0,0,7.276689,25.43936,0,8.881784E-16,0,1.851143,7.659672,7.276689,0,0,22.62157,9.239563,0,5.808529,-5.808529,11.41664,29.27338,0.1817294,8.004357,1.480914,0,11.09071
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,4.210584,2.86175,2.86175,0,-1,0,2.86175,147.1332,0,0,0,4.210584,3.012368,2.86175,0,0,29.07549,3.431033,1.198216,0,1.198216,12.55337,32.18806,0.1816282,3.147925,3.368467,0,7.641617
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,6.733479,7.385975,7.385975,11.77195,0,3.314303,7.385975,91.16576,0,0,0,6.733479,0,0,4.385975,4.166676,27.87728,4.509428,10.90016,0,10.90016,22.89417,58.70287,0.181853,8.124572,5.386784,12,11.24291
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,5.890887,3.689783,3.689783,11.96718,0,3.363696,3.689783,159.654,0,0,0,5.890887,0,0,8.277396,7.863526,16.97712,14.31957,13.75441,0,13.75441,35.94275,92.16071,0.181862,4.058761,4.712709,12,20.21045
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,7.890329,3.561225,3.561225,0,0,0,3.561225,221.5622,0.9189619,0,0,7.890329,3.748658,3.561225,0,0,3.22271,26.69854,3.22271,0,3.22271,39.00008,100,0.1815931,3.917347,6.312263,0,34.58887
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,7.78887,4.556419,4.556419,0,0,0,4.556419,170.9428,2.992639,0,0,7.78887,4.796231,4.556419,0,0,0,29.59898,0,0,0,39.00008,100,0.1815931,5.012061,6.231096,0,37.38785
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,6.404026,0.2484989,0.2484989,0,-1,0,0.2484989,2577.084,6.142448,0,0,6.404026,0.2615778,0.2484989,0,0,0,29.59898,0,0,0,39.00008,100,0.1815931,0.2733488,5.12322,0,36.003
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,7.401979,5.757087,5.757087,0,0,0,5.757087,128.5716,1.341888,0,0,7.401979,6.060091,5.757087,0,0,0,29.59898,0,0,0,39.00008,100,0.1815931,6.332795,5.921584,0,37.00096
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,2.421726,0,0,0,0,0,0,0,2.421726,0,0,2.421726,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1815931,0,1.937381,0,32.02071
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,0.8754788,8.657801,8.657801,7.826096,0,2.316002,8.657801,10.11202,3.330669E-16,0,0,0.8754788,0.8754788,0.8317049,0,0,0,29.59898,0,0,0,39.00008,100,0.1815931,9.523581,0.7003831,12,30.47446
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,0.3450895,8.563529,8.563529,8.235694,0,2.419631,8.563529,4.029757,2.775558E-16,0,0,0.3450895,0.3450895,0.327835,0,0,0,29.59898,0,0,0,39.00008,100,0.1815931,9.419882,0.2760716,12,29.94407
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,0.8173243,0.8173243,0,-1,0,0.8173243,0,0,1.110223E-16,0,0,0.8603414,0.8173243,0,0,0,29.59898,0,0.8603414,-0.8603414,38.0932,97.67467,0.1815931,0.8990568,0,0,29.59898
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,4.974945,4.974945,0,-1,0,4.974945,0,0,0,0,0,5.236784,4.974945,0,0,0.9559349,28.73864,0,5.236784,-5.236784,32.57314,83.52071,0.1815931,5.472439,0,0,28.73864
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,16.01728,8.36,0,-1,0,8.36,0,0,7.657283,9.259011,0,8.8,8.36,0,0,6.774583,23.50185,0,8.8,-8.8,23.29713,59.73611,0.1815931,17.61901,0,0,23.50185
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,2.699351,2.699351,0,-1,0,2.699351,0,0,0,0,0,2.841422,2.699351,0,0,16.55236,14.70185,0,2.841422,-2.841422,20.30201,52.05632,0.1815931,2.969286,0,0,14.70185
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,2.571699,2.571699,0,-1,0,2.571699,0,0,4.440892E-16,0,0,2.707052,2.571699,0,0,19.7095,11.86043,0,2.707052,-2.707052,17.44852,44.73972,0.1815931,2.828869,0,0,11.86043
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,2.808463,2.808463,0,-1,0,2.808463,0,0,4.440892E-16,0,0,2.956277,2.808463,0,0,22.71733,9.153379,0,2.956277,-2.956277,14.33233,36.7495,0.1815931,3.089309,0,0,9.153379
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,2.329183,2.329183,0,-1,0,2.329183,0,0,0,0,0,2.451771,2.329183,0,0,26.00208,6.197102,0,2.451771,-2.451771,11.74794,30.12287,0.1815931,2.562101,0,0,6.197102
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,1.424047,1.424047,0,-1,0,1.424047,0,0,0,0,0,1.498997,1.424047,0,0,28.72627,3.745331,0,1.498997,-1.498997,10.16786,26.07138,0.1815931,1.566452,0,0,3.745331
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,3.238859,2.134017,0,-1,0,2.134017,0,0,1.104842,1.428728,0,2.246334,2.134017,0,0,30.39183,2.246334,0,2.246334,-2.246334,7.800015,20,0.1815931,3.562745,0,0,2.246334
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,2.546625,0,0,-1,0,0,0,0,2.546625,2.801287,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1815931,2.801287,0,0,0
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,0.917731,0.917731,9.717731,0,2.794586,0.917731,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1817623,1.009504,0,12,0
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,3.206638,3.206638,12,0,3.372,3.206638,0,0,0,0,0,0,0,8.793363,8.353694,24.52775,7.524,8.353694,0,8.353694,23.65602,60.65633,0.1821964,3.527301,0,12,7.524
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,2.246636,10.18029,10.18029,12,0,3.372,10.18029,22.06849,0,0,0,2.246636,0,0,1.819709,1.728724,16.17406,15.04233,3.97536,0,3.97536,27.42738,70.32646,0.1823724,11.19832,1.797309,12,17.28896
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,5.769337,6.59373,6.59373,12,0,3.372,6.59373,87.49731,0,0,0,5.769337,0,0,5.40627,5.135956,12.1987,18.62015,10.90529,0,10.90529,37.77304,96.85377,0.1826171,7.253103,4.615469,12,24.38949
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,7.841423,13.54274,8.36,0,-1,0,8.36,93.79692,0,5.18274,6.537014,7.841423,8.8,8.36,0,0,1.293406,28.43491,0,0.9585773,-0.9585773,36.76262,94.26293,0.1826171,14.89701,6.273138,0,36.27634
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,10.18592,4.950572,4.950572,0,0,0,4.950572,205.7525,2.616304,0,0,10.18592,5.211128,4.950572,0,0,2.358492,27.47634,2.358492,0,2.358492,39.00008,100,0.1824225,5.445629,8.148739,0,37.66226
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,10.30713,12.25197,12.25197,3.891966,0,1.320667,12.25197,84.12637,1.507134,0,0,10.30713,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1824225,13.47716,8.245707,12,39.90611
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,12.73994,8.930368,8.930368,3,0,1.095,8.930368,142.6586,6.497445,0,0,12.73994,6.242493,5.930368,0,0,0,29.59898,0,0,0,39.00008,100,0.1824225,9.823405,10.19195,12,42.33892
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,12.2005,2.844558,2.844558,0,0,0,2.844558,428.9068,9.206232,0,0,12.2005,2.994272,2.844558,0,0,0,29.59898,0,0,0,39.00008,100,0.1824225,3.129014,9.760403,0,41.79948
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,11.04238,5.752642,5.752642,0,-1,0,5.752642,191.9532,4.986968,0,0,11.04238,6.055412,5.752642,0,0,0,29.59898,0,0,0,39.00008,100,0.1824225,6.327906,8.833904,0,40.64136
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,8.833917,0,0,0,0,0,0,0,8.833917,0,0,8.833917,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1824225,0,7.067133,0,38.4329
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,6.341021,0,0,0,0,0,0,0,6.341021,0,0,6.341021,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1824225,0,5.072817,0,35.94
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,3.178277,0.08898351,0.08898351,0,0,0,0.08898351,3571.76,3.08461,0,0,3.178277,0.09366685,0.08898351,0,0,0,29.59898,0,0,0,39.00008,100,0.1824225,0.09788186,2.542622,0,32.77726
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,0.579469,0,0,0,0,0,0,0,0.579469,0,0,0.579469,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1824225,0,0.4635752,0,30.17845
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,4.967509,4.967509,0,-1,0,4.967509,0,0,8.881784E-16,0,0,5.228957,4.967509,0,0,0,29.59898,0,5.228957,-5.228957,33.48827,85.8672,0.1824225,5.46426,0,0,29.59898
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,13.89065,8.36,0,-1,0,8.36,0,0,5.530646,6.919711,0,8.8,8.36,0,0,5.809952,24.37002,0,8.8,-8.8,24.21226,62.08259,0.1824225,15.27971,0,0,24.37002
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,6.114594,6.114594,0,-1,0,6.114594,0,0,8.881784E-16,0,0,6.436414,6.114594,0,0,15.58773,15.57002,0,6.436414,-6.436414,17.42768,44.68628,0.1824225,6.726053,0,0,15.57002
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,0.579687,0.579687,0,-1,0,0.579687,0,0,0,0,0,0.6101969,0.579687,0,0,22.7393,9.133607,0,0.6101969,-0.6101969,16.78448,43.03704,0.1824225,0.6376557,0,0,9.133607
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,0.3768599,0.3768599,0,-1,0,0.3768599,0,0,5.551115E-17,0,0,0.3966946,0.3768599,0,0,23.4173,8.523411,0,0.3966946,-0.3966946,16.36633,41.96486,0.1824225,0.4145459,0,0,8.523411
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,1.453311,1.453311,0,-1,0,1.453311,0,0,0,0,0,1.529801,1.453311,0,0,23.85807,8.126716,0,1.529801,-1.529801,14.75377,37.83011,0.1824225,1.598642,0,0,8.126716
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,3.442197,3.442197,0,-1,0,3.442197,0,0,4.440892E-16,0,0,3.623365,3.442197,0,0,25.55785,6.596914,0,3.623365,-3.623365,10.93441,28.0369,0.1824225,3.786416,0,0,6.596914
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,1.483555,1.483555,0,-1,0,1.483555,0,0,2.220446E-16,0,0,1.561637,1.483555,0,0,29.58381,2.973549,0,1.561637,-1.561637,9.288301,23.81611,0.1824225,1.631911,0,0,2.973549
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,1.007169,1.007169,0,-1,0,1.007169,0,0,2.220446E-16,0,0,1.060177,1.007169,0,0,31.31896,1.411912,0,1.060177,-1.060177,8.170776,20.95067,0.1824225,1.107885,0,0,1.411912
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,1.806095,0.3341481,0,-1,0,0.3341481,0,0,1.471947,1.652557,0,0.3517348,0.3341481,0,0,32.49694,0.3517348,0,0.3517348,-0.3517348,7.800015,20,0.1824225,1.986705,0,0,0.3517348
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,2.983297,2.983297,11.7833,0,3.317174,2.983297,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1828474,3.281627,0,12,0
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.182893,0,0,12,7.524
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,1.718855,2.677731,2.677731,11.47773,0,3.239866,2.677731,64.19071,1.776357E-15,0,0,1.718855,0,0,8.8,8.36,16.16775,15.048,10.07885,0,10.07885,33.22364,85.18865,0.183134,2.945504,1.375084,12,16.76686
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,5.023442,10.22061,10.22061,11.2328,0,3.177898,10.22061,49.1501,0,0,0,5.023442,0,0,1.012184,0.9615748,6.088899,24.11897,5.985017,0,5.985017,38.90153,99.74731,0.1833699,11.24268,4.018754,12,29.14241
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,8.620073,5.913085,5.913085,0,-1,0,5.913085,145.7796,2.291891,0,0,8.620073,6.2243,5.913085,0,0,0.103882,29.50548,0.103882,0,0.103882,39.00008,100,0.1833614,6.504394,6.896059,0,38.12556
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,10.58651,12.16622,12.16622,3.806222,0,1.298974,12.16622,87.01562,1.786514,0,0,10.58651,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1833614,13.38284,8.469211,12,40.18549
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,10.24568,11.94316,11.94316,3.583157,0,1.242539,11.94316,85.78703,1.44568,0,0,10.24568,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1833614,13.13747,8.196544,12,39.84466
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,11.79515,5.288246,5.288246,0,0,0,5.288246,223.0446,6.228571,0,0,11.79515,5.566575,5.288246,0,0,0,29.59898,0,0,0,39.00008,100,0.1833614,5.81707,9.436117,0,41.39412
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,10.49599,2.188778,2.188778,0,0,0,2.188778,479.5365,8.192014,0,0,10.49599,2.303977,2.188778,0,0,0,29.59898,0,0,0,39.00008,100,0.1833614,2.407656,8.396792,0,40.09497
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,6.730988,8.802581,8.36,0,-1,0,8.36,80.51421,0,0.4425806,1.322839,6.730988,8.8,8.36,0,0,0,29.59898,0,2.069013,-2.069013,36.81915,94.40788,0.1833614,9.682838,5.38479,0,36.32996
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,5.350327,0.7290782,0.7290782,0,0,0,0.7290782,733.8483,2.283974,0,0,5.350327,0.7674507,0.7290782,0,0,2.298903,27.52997,2.298903,0,2.298903,39.00008,100,0.183174,0.801986,4.280262,0,32.88029
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,3.775342,5.978649,5.978649,0,0,0,5.978649,63.14708,0,8.881784E-16,0,3.775342,6.293315,5.978649,0,0,0,29.59898,0,2.517973,-2.517973,36.3459,93.19444,0.183174,6.576514,3.020274,0,33.37432
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,1.052581,1.101929,1.101929,0,0,0,1.101929,95.5217,0,0,0,1.052581,1.159925,1.101929,0,0,2.797747,27.08101,0,0.107344,-0.107344,36.23275,92.9043,0.183174,1.212122,0.842065,0,28.13359
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,0.3266532,2.65174,2.65174,0,0,0,2.65174,12.31845,0,0,0,0.3266532,2.791306,2.65174,0,0,2.917019,26.97366,0,2.464652,-2.464652,33.63478,86.24285,0.183174,2.916914,0.2613226,0,27.30031
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,4.367681,4.367681,0,-1,0,4.367681,0,0,8.881784E-16,0,0,4.597558,4.367681,0,0,5.655521,24.50901,0,4.597558,-4.597558,28.78853,73.81659,0.183174,4.804449,0,0,24.50901
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,2.600191,2.600191,0,-1,0,2.600191,0,0,0,0,0,2.737043,2.600191,0,0,10.76392,19.91145,0,2.737043,-2.737043,25.90343,66.41892,0.183174,2.86021,0,0,19.91145
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.80508,17.17441,0,0,0,25.90343,66.41892,0.183174,0,0,0,17.17441
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.80508,17.17441,0,0,0,25.90343,66.41892,0.183174,0,0,0,17.17441
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,2.119592,2.119592,0,-1,0,2.119592,0,0,4.440892E-16,0,0,2.231149,2.119592,0,0,13.80508,17.17441,0,2.231149,-2.231149,23.55159,60.38858,0.183174,2.331551,0,0,17.17441
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,2.122017,2.122017,0,-1,0,2.122017,0,0,0,0,0,2.233702,2.122017,0,0,16.28413,14.94326,0,2.233702,-2.233702,21.19706,54.35134,0.183174,2.334219,0,0,14.94326
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.76603,12.70956,0,0,0,21.19706,54.35134,0.183174,0,0,0,12.70956
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,1.531455,1.531455,0,-1,0,1.531455,0,0,0,0,0,1.612058,1.531455,0,0,18.76603,12.70956,0,1.612058,-1.612058,19.49781,49.99427,0.183174,1.6846,0,0,12.70956
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,2.414622,2.414622,0,-1,0,2.414622,0,0,4.440892E-16,0,0,2.541707,2.414622,0,0,20.5572,11.0975,0,2.541707,-2.541707,16.81861,43.12456,0.183174,2.656084,0,0,11.0975
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,0.9210533,0.9210533,0,-1,0,0.9210533,0,0,1.110223E-16,0,0,0.9695297,0.9210533,0,0,23.38132,8.555791,0,0.9695297,-0.9695297,15.79664,40.50412,0.183174,1.013159,0,0,8.555791
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,3.360047,3.360047,0,0,0,3.360047,0,0,4.440892E-16,0,0,3.536892,3.360047,0,0,24.45857,7.586261,0,3.536892,-3.536892,12.06843,30.94462,0.183174,3.696052,0,0,7.586261
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,3.711545,3.711545,12,0,3.372,3.711545,0,0,0,0,0,0,0,8.288455,7.874032,28.38845,4.049369,7.874032,0,7.874032,19.53839,50.09833,0.1835673,4.0827,0,12,4.049369
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,0.8823246,7.745465,7.745465,12,0,3.372,7.745465,11.3915,0,0,0,0.8823246,0,0,4.254535,4.041809,20.51442,11.136,4.924133,0,4.924133,24.20983,62.07637,0.1838006,8.520011,0.7058597,12,12.01832
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,3.487885,7.538967,7.538967,12,0,3.372,7.538967,46.26476,0,0,0,3.487885,0,0,4.461033,4.237981,15.59029,15.56772,7.725866,0,7.725866,31.53923,80.86967,0.1841379,8.292864,2.790308,12,19.0556
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,4.039407,6.52773,6.52773,0,-1,0,6.52773,61.88073,0,8.881784E-16,0,4.039407,6.871295,6.52773,0,0,7.864422,22.521,0,2.831888,-2.831888,28.55416,73.21564,0.1841379,7.180503,3.231526,0,26.56041
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,8.814292,4.178745,4.178745,0,0,0,4.178745,210.9316,0,0,0,8.814292,4.398679,4.178745,0,0,11.01097,19.68911,4.415613,0,4.415613,32.74318,83.9567,0.1837803,4.596619,7.051434,0,28.5034
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,6.105933,8.673538,8.673538,9.138486,0,2.648037,8.673538,70.39725,0,0,0,6.105933,0,0,0.4649482,0.4417008,6.595352,23.66316,6.547633,0,6.547633,38.95481,99.88393,0.1840094,9.540892,4.884746,12,29.76909
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,8.388669,3.801164,3.801164,0,0,0,3.801164,220.6869,4.339725,0,0,8.388669,4.001225,3.801164,0,0,0.04771837,29.55603,0.04771837,0,0.04771837,39.00008,100,0.1840055,4.18128,6.710935,0,37.9447
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,9.661321,9.124331,9.124331,3,0,1.095,9.124331,105.8852,3.214656,0,0,9.661321,6.446665,6.124331,0,0,0,29.59898,0,0,0,39.00008,100,0.1840055,10.03677,7.729056,12,39.2603
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,6.027016,6.276172,6.276172,0,-1,0,6.276172,96.03014,0,8.881784E-16,0,6.027016,6.606496,6.276172,0,0,0,29.59898,0,0.5794804,-0.5794804,38.38925,98.43378,0.1840055,6.903789,4.821613,0,35.626
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,3.616434,5.13868,5.13868,0,0,0,5.13868,70.37672,0,8.881784E-16,0,3.616434,5.409137,5.13868,0,0,0.6438671,29.0195,0,1.792702,-1.792702,36.49958,93.58848,0.1840055,5.652548,2.893147,0,32.63593
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,3.081966,0.7682494,0.7682494,0,0,0,0.7682494,401.1674,0,0,0,3.081966,0.8086836,0.7682494,0,0,2.635758,27.2268,2.273283,0,2.273283,38.6562,99.11827,0.1838223,0.8450744,2.465573,0,30.30876
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,1.791207,2.368748,2.368748,0,0,0,2.368748,75.61829,0,4.440892E-16,0,1.791207,2.493419,2.368748,0,0,0.3624759,29.27275,0,0.7022123,-0.7022123,37.91601,97.22034,0.1838223,2.605623,1.432966,0,31.06396
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,0.6218672,0,0,0,0,0,0,0,0,0,0,0.6218672,0,0,0,0,1.142712,28.57054,0.6218672,0,0.6218672,38.50596,98.73304,0.1837722,0,0.4974938,0,29.1924
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,13.36497,8.36,0,-1,0,8.36,0,0,5.004975,6.341472,0,8.8,8.36,0,0,0.5208446,29.13022,0,8.8,-8.8,29.22995,74.94843,0.1837722,14.70147,0,0,29.13022
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,10.37233,8.36,0,-1,0,8.36,0,0,2.012326,3.049559,0,8.8,8.36,0,0,10.29862,20.33022,0,8.8,-8.8,19.95393,51.16383,0.1837722,11.40956,0,0,20.33022
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,1.811228,1.811228,0,-1,0,1.811228,0,0,2.220446E-16,0,0,1.906556,1.811228,0,0,20.0764,11.53022,0,1.906556,-1.906556,17.94425,46.0108,0.1837722,1.992351,0,0,11.53022
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.1948,9.623662,0,0,0,17.94425,46.0108,0.1837722,0,0,0,9.623662
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,1.606922,1.606922,0,-1,0,1.606922,0,0,2.220446E-16,0,0,1.691496,1.606922,0,0,22.1948,9.623662,0,1.691496,-1.691496,16.16125,41.43903,0.1837722,1.767614,0,0,9.623662
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,2.094456,2.094456,0,-1,0,2.094456,0,0,4.440892E-16,0,0,2.204691,2.094456,0,0,24.07424,7.932166,0,2.204691,-2.204691,13.8373,35.4802,0.1837722,2.303902,0,0,7.932166
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,2.300287,2.300287,0,-1,0,2.300287,0,0,0,0,0,2.421355,2.300287,0,0,26.52389,5.727475,0,2.421355,-2.421355,11.28497,28.93577,0.1837722,2.530316,0,0,5.727475
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,1.258238,1.258238,0,-1,0,1.258238,0,0,2.220446E-16,0,0,1.324461,1.258238,0,0,29.21429,3.30612,0,1.324461,-1.324461,9.888867,25.35602,0.1837722,1.384062,0,0,3.30612
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,0.7102681,0.7102681,0,-1,0,0.7102681,0,0,0,0,0,0.7476507,0.7102681,0,0,30.68591,1.981658,0,0.7476507,-0.7476507,9.100774,23.33527,0.1837722,0.7812949,0,0,1.981658
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.51663,1.234008,0,0,0,9.100774,23.33527,0.1837722,0,0,0,1.234008
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.51663,1.234008,0,0,0,9.100774,23.33527,0.1837722,0,0,0,1.234008
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,0.002341156,0.002341156,0,0,0,0.002341156,0,0,0,0,0,0.002464375,0.002341156,0,0,31.51663,1.234008,0,0.002464375,-0.002464375,9.098176,23.32861,0.1837722,0.002575272,0,0,1.234008
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,2.458824,3.836409,3.836409,11.36409,0,3.211115,3.836409,64.09181,0,0,0,2.458824,0,0,7.527681,7.151297,31.51937,1.231543,9.610121,0,9.610121,18.21514,46.70539,0.1840274,4.22005,1.967059,12,3.690367
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,5.313421,2.498388,2.498388,11.29839,0,3.194492,2.498388,212.674,0,0,0,5.313421,0,0,8.8,8.36,21.90925,9.880652,13.67342,0,13.67342,31.18688,79.96621,0.1839478,2.748227,4.250737,12,15.19407
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,8.247445,0,0,0,-1,0,0,0,0.01161542,0,0,8.247445,0,0,0,0,8.235829,22.18673,8.235829,0,8.235829,39.00008,100,0.1832934,0,6.597956,0,30.43418
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,8.273144,7.041271,7.041271,0,0,0,7.041271,117.495,0.8612795,0,0,8.273144,7.411864,7.041271,0,0,0,29.59898,0,0,0,39.00008,100,0.1832934,7.745398,6.618515,0,37.87212
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,7.93775,0,0,0,0,0,0,0,7.93775,0,0,7.93775,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1832934,0,6.3502,0,37.53673
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,9.497409,6.00084,6.00084,0,0,0,6.00084,158.268,3.180735,0,0,9.497409,6.316674,6.00084,0,0,0,29.59898,0,0,0,39.00008,100,0.1832934,6.600924,7.597927,0,39.09639
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,13.18988,8.197486,8.197486,3,0,1.095,8.197486,160.9016,7.718847,0,0,13.18988,5.471038,5.197486,0,0,0,29.59898,0,0,0,39.00008,100,0.1832934,9.017235,10.55191,12,42.78886
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,12.30778,4.202821,4.202821,0,-1,0,4.202821,292.8456,7.883753,0,0,12.30778,4.424022,4.202821,0,0,0,29.59898,0,0,0,39.00008,100,0.1832934,4.623104,9.84622,0,41.90675
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,7.71413,1.935355,1.935355,0,0,0,1.935355,398.5898,5.676914,0,0,7.71413,2.037216,1.935355,0,0,0,29.59898,0,0,0,39.00008,100,0.1832934,2.128891,6.171304,0,37.31311
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,5.695687,7.118918,7.118918,0,0,0,7.118918,80.00776,0,0,0,5.695687,7.493598,7.118918,0,0,0,29.59898,0,1.797911,-1.797911,37.10491,95.14062,0.1832934,7.83081,4.55655,0,35.29467
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,2.981248,2.034932,2.034932,0,0,0,2.034932,146.5036,0,0,0,2.981248,2.142034,2.034932,0,0,1.997679,27.80107,0.8392141,0,0.8392141,37.90106,97.18201,0.183227,2.238425,2.384998,0,30.78231
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,0.7143952,2.282166,2.282166,0,0,0,2.282166,31.30338,0,0,0,0.7143952,2.402281,2.282166,0,0,1.158465,28.55636,0,1.687885,-1.687885,36.12188,92.62,0.183227,2.510383,0.5715162,0,29.27076
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.033893,26.86847,0,0,0,36.12188,92.62,0.183227,0,0,0,26.86847
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,3.586984,3.586984,0,-1,0,3.586984,0,0,4.440892E-16,0,0,3.775772,3.586984,0,0,3.033893,26.86847,0,3.775772,-3.775772,32.14186,82.41486,0.183227,3.945682,0,0,26.86847
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,4.953529,4.953529,0,-1,0,4.953529,0,0,0,0,0,5.214241,4.953529,0,0,7.229196,23.0927,0,5.214241,-5.214241,26.64557,68.32183,0.183227,5.448882,0,0,23.0927
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,3.570972,3.570972,0,-1,0,3.570972,0,0,4.440892E-16,0,0,3.758918,3.570972,0,0,13.0228,17.87846,0,3.758918,-3.758918,22.68332,58.16225,0.183227,3.928069,0,0,17.87846
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,0.6565915,0.6565915,0,-1,0,0.6565915,0,0,0,0,0,0.6911489,0.6565915,0,0,17.19937,14.11954,0,0.6911489,-0.6911489,21.95479,56.29421,0.183227,0.7222506,0,0,14.11954
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.96732,13.42839,0,0,0,21.95479,56.29421,0.183227,0,0,0,13.42839
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,1.89769,1.89769,0,-1,0,1.89769,0,0,2.220446E-16,0,0,1.997568,1.89769,0,0,17.96732,13.42839,0,1.997568,-1.997568,19.84916,50.89519,0.183227,2.087459,0,0,13.42839
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.18684,11.43083,0,0,0,19.84916,50.89519,0.183227,0,0,0,11.43083
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,3.158244,3.158244,0,-1,0,3.158244,0,0,4.440892E-16,0,0,3.324468,3.158244,0,0,20.18684,11.43083,0,3.324468,-3.324468,16.34487,41.90983,0.183227,3.474069,0,0,11.43083
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,1.407413,1.407413,0,-1,0,1.407413,0,0,2.220446E-16,0,0,1.481488,1.407413,0,0,23.88069,8.106359,0,1.481488,-1.481488,14.78324,37.90567,0.183227,1.548155,0,0,8.106359
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,0.6768148,0.6768148,0,0,0,0.6768148,0,0,1.110223E-16,0,0,0.7124366,0.6768148,0,0,25.52679,6.624871,0,0.7124366,-0.7124366,14.03227,35.9801,0.183227,0.7444963,0,0,6.624871
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,3.171777,3.171777,0,0,0,3.171777,0,0,4.440892E-16,0,0,3.338712,3.171777,0,0,26.31838,5.912434,0,3.338712,-3.338712,10.51296,26.95625,0.183227,3.488954,0,0,5.912434
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,0.8023764,2.110396,2.110396,0,0,0,2.110396,38.02017,0,0,0,0.8023764,2.22147,2.110396,0,0,30.02806,2.573722,0,1.419094,-1.419094,9.0171,23.12072,0.183227,2.321436,0.6419011,0,3.376098
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,2.9195,11.23265,11.23265,12,0,3.372,11.23265,25.99121,0,0,0,2.9195,0,0,0.7673554,0.7289876,31.60483,1.154628,3.648487,0,3.648487,12.47836,31.99573,0.1833679,12.35591,2.3356,12,4.074128
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,5.897129,1.777194,1.777194,0,-1,0,1.777194,331.8224,0,0,0,5.897129,1.87073,1.777194,0,0,27.95635,4.438267,4.026398,0,4.026398,16.29814,41.79001,0.1830502,1.954913,4.717703,0,10.3354
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,5.744675,5.628243,5.628243,0,0,0,5.628243,102.0687,0,0,0,5.744675,5.924466,5.628243,0,0,23.92995,8.062025,0,0.1797911,-0.1797911,16.10862,41.30407,0.1830502,6.191067,4.59574,0,13.8067
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,4.708124,9.184139,9.184139,12,0,3.372,9.184139,51.26364,-4.440892E-16,0,0,4.708124,0,0,2.815861,2.675068,24.12971,7.882234,7.383192,0,7.383192,23.11293,59.26381,0.1833494,10.10255,3.766499,12,12.59036
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,6.755716,3.37939,3.37939,11.72598,0,3.302672,3.37939,199.9093,0,0,0,6.755716,0,0,8.346585,7.929256,16.74652,14.52711,14.68497,0,14.68497,37.04432,94.98524,0.1832473,3.717329,5.404573,12,21.28282
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,7.49943,1.995965,1.995965,0,0,0,1.995965,375.7295,3.336863,0,0,7.49943,2.101016,1.995965,0,0,2.061552,27.74358,2.061552,0,2.061552,39.00008,100,0.1830863,2.195561,5.999544,0,35.24301
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,10.62092,10.34517,8.36,0,-1,0,8.36,127.0445,1.82092,1.985169,3.019686,10.62092,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1830863,11.37969,8.496736,0,40.2199
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,8.822384,8.032934,8.032934,3,0,1.095,8.032934,109.8277,3.524558,0,0,8.822384,5.297825,5.032934,0,0,0,29.59898,0,0,0,39.00008,100,0.1830863,8.836227,7.057907,12,38.42136
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,5.793657,6.638082,6.638082,0,0,0,6.638082,87.27908,0,0,0,5.793657,6.987455,6.638082,0,0,0,29.59898,0,1.193798,-1.193798,37.7417,96.77341,0.1830863,7.30189,4.634925,0,35.39264
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,3.241917,7.488807,7.488807,0,0,0,7.488807,43.29016,0,0,0,3.241917,7.882955,7.488807,0,0,1.326442,28.40518,0,4.641038,-4.641038,32.84962,84.22963,0.1830863,8.237688,2.593534,0,31.6471
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,0.5024521,13.38312,13.38312,12,0,3.372,13.38312,3.754373,0,0,0,0.5024521,1.455913,1.383117,0,0,6.48315,23.76414,0,0.9534605,-0.9534605,31.84459,81.65262,0.1830863,14.72143,0.4019617,12,24.26659
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,7.989824,7.989824,0,-1,0,7.989824,0,0,0,0.4288068,0,8.410341,7.989824,0,0,7.542551,22.81068,0,8.410341,-8.410341,22.97931,58.92118,0.1830863,8.788807,0,0,22.81068
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,1.943687,1.943687,0,-1,0,1.943687,0,0,4.440892E-16,0,0,2.045986,1.943687,0,0,16.88737,14.40034,0,2.045986,-2.045986,20.82265,53.3913,0.1830863,2.138055,0,0,14.40034
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,8.511854,8.36,0,-1,0,8.36,0,0,0.1518538,1.003039,0,8.8,8.36,0,0,19.16069,12.35435,0,8.8,-8.8,11.54663,29.6067,0.1830863,9.363039,0,0,12.35435
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,1.434409,1.434409,0,-1,0,1.434409,0,0,0,0,0,1.509904,1.434409,0,0,28.93847,3.554355,0,1.509904,-1.509904,9.955055,25.52573,0.1830863,1.57785,0,0,3.554355
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,3.678668,1.942228,0,-1,0,1.942228,0,0,1.73644,2.104307,0,2.044451,1.942228,0,0,30.61614,2.044451,0,2.044451,-2.044451,7.800015,20,0.1830863,4.046535,0,0,2.044451
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,1.513014,0,0,-1,0,0,0,0,1.513014,1.664315,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1830863,1.664315,0,0,0
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,0.8477691,0,0,-1,0,0,0,0,0.8477691,0.932546,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1830863,0.932546,0,0,0
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,1.939519,0,0,-1,0,0,0,0,1.939519,2.133471,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1830863,2.133471,0,0,0
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1830863,0,0,0,0
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1830863,0,0,0,0
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,3.311782,3.311782,12,0,3.372,3.311782,0,0,0,0,0,0,0,8.688218,8.253807,32.88775,0,8.253807,0,8.253807,15.63026,40.07752,0.1834816,3.642961,0,12,0
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,1.57507,1.57507,10.37507,0,2.960893,1.57507,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.63395,7.428426,8.36,0,8.36,23.56126,60.41336,0.1837097,1.732577,0,12,7.428426
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,1.586847,8.202946,8.202946,12,0,3.372,8.202946,19.34484,0,0,0,1.586847,0,0,3.797055,3.607202,16.27395,14.95243,5.194048,0,5.194048,28.48876,73.04797,0.1839364,9.02324,1.269477,12,16.53927
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,4.742298,0.4832154,0.4832154,7.154374,0,2.146056,0.4832154,981.4045,0,0,0,4.742298,0,0,6.671158,6.3376,11.0799,19.62707,11.0799,0,11.0799,39.00008,100,0.1835708,0.5315369,3.793838,12,24.36937
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,7.876939,9.941727,8.36,0,-1,0,8.36,94.22176,0,1.581726,2.575899,7.876939,8.8,8.36,0,0,0,29.59898,0,0.9230609,-0.9230609,38.02709,97.50516,0.1835708,10.9359,6.301551,0,37.47592
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,9.135541,2.999963,2.999963,0,0,0,2.999963,304.5218,4.952062,0,0,9.135541,3.157856,2.999963,0,0,1.025623,28.67592,1.025623,0,1.025623,39.00008,100,0.1834918,3.299959,7.308433,0,37.81146
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,12.15504,10.93638,10.93638,3,0,1.095,10.93638,111.1431,3.800953,0,0,12.15504,8.354087,7.936382,0,0,0,29.59898,0,0,0,39.00008,100,0.1834918,12.03002,9.724031,12,41.75402
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,12.22893,8.036423,8.036423,3,0,1.095,8.036423,152.1688,6.927433,0,0,12.22893,5.301497,5.036423,0,0,0,29.59898,0,0,0,39.00008,100,0.1834918,8.840065,9.783144,12,41.82791
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,12.45513,5.001061,5.001061,0,0,0,5.001061,249.0498,7.190856,0,0,12.45513,5.264275,5.001061,0,0,0,29.59898,0,0,0,39.00008,100,0.1834918,5.501167,9.964105,0,42.05411
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,9.976,7.386421,7.386421,0,-1,0,7.386421,135.0587,2.20082,0,0,9.976,7.77518,7.386421,0,0,0,29.59898,0,0,0,39.00008,100,0.1834918,8.125063,7.9808,0,39.57498
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,6.387871,5.916542,5.916542,0,0,0,5.916542,107.9663,0.1599327,0,0,6.387871,6.227938,5.916542,0,0,0,29.59898,0,0,0,39.00008,100,0.1834918,6.508195,5.110297,0,35.98685
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,6.489723,5.14882,5.14882,0,0,0,5.14882,126.0429,1.069912,0,0,6.489723,5.41981,5.14882,0,0,0,29.59898,0,0,0,39.00008,100,0.1834918,5.663702,5.191778,0,36.0887
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,2.73186,12.1253,12.1253,9.530037,0,2.747099,12.1253,22.53024,0,0,0,2.73186,2.73186,2.595267,0,0,0,29.59898,0,0,0,39.00008,100,0.1834918,13.33783,2.185488,12,32.33084
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,0.4583159,7.529703,7.529703,0,0,0,7.529703,6.086773,0,8.881784E-16,0,0.4583159,7.926003,7.529703,0,0,0,29.59898,0,7.467687,-7.467687,31.12844,79.81637,0.1834918,8.282673,0.3666528,0,30.05729
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.29743,22.13129,0,0,0,31.12844,79.81637,0.1834918,0,0,0,22.13129
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,7.515563,7.515563,0,-1,0,7.515563,0,0,8.881784E-16,0,0,7.911119,7.515563,0,0,8.29743,22.13129,0,7.911119,-7.911119,22.78939,58.43422,0.1834918,8.26712,0,0,22.13129
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,7.01563,7.01563,0,-1,0,7.01563,0,0,8.881784E-16,0,0,7.384874,7.01563,0,0,17.08756,14.22017,0,7.384874,-7.384874,15.00505,38.47441,0.1834918,7.717193,0,0,14.22017
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,3.989909,3.989909,0,-1,0,3.989909,0,0,8.881784E-16,0,0,4.199904,3.989909,0,0,25.29298,6.835298,0,4.199904,-4.199904,10.57796,27.12293,0.1834918,4.3889,0,0,6.835298
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,1.474396,1.474396,0,-1,0,1.474396,0,0,2.220446E-16,0,0,1.551996,1.474396,0,0,29.95954,2.635393,0,1.551996,-1.551996,8.942017,22.9282,0.1834918,1.621835,0,0,2.635393
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,2.474006,1.029228,0,-1,0,1.029228,0,0,1.444778,1.692179,0,1.083398,1.029228,0,0,31.68398,1.083398,0,1.083398,-1.083398,7.800015,20,0.1834918,2.721407,0,0,1.083398
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,1.251697,0,0,-1,0,0,0,0,1.251697,1.376867,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1834918,1.376867,0,0,0
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,1.076287,0,0,-1,0,0,0,0,1.076287,1.183915,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1834918,1.183915,0,0,0
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,3.339189,0,0,-1,0,0,0,0,3.339189,3.673107,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1834918,3.673107,0,0,0
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,0.4513901,0,0,-1,0,0,0,0,0.4513901,0.4965291,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1834918,0.4965291,0,0,0
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,5.852226,5.852226,12,0,3.372,5.852226,0,0,0,0,0,0,0,6.147774,5.840385,32.88775,0,5.840385,0,5.840385,13.34069,34.20683,0.1837668,6.437449,0,12,0
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,1.571885,1.571885,10.37189,0,2.960087,1.571885,0,0,0,0,0,0,0,8.8,8.36,27.04737,5.256347,8.36,0,8.36,21.27168,54.54267,0.1839905,1.729073,0,12,5.256347
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,1.452883,3.558663,3.558663,11.37995,0,3.215126,3.558663,40.82664,0,0,0,1.452883,0,0,7.821283,7.430219,18.68737,12.78035,8.883101,0,8.883101,29.69893,76.15096,0.1842905,3.914529,1.162306,12,14.23323
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,3.083084,14.87782,14.87782,12,0,3.372,14.87782,20.72268,0,0,0,3.083084,3.029284,2.877819,0,0,9.804266,20.77514,0.05379999,0,0.05379999,29.74997,76.28183,0.1842923,16.3656,2.466467,12,23.85822
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,4.10558,0.8990065,0.8990065,0,-1,0,0.8990065,456.6797,0,0,0,4.10558,0.9463226,0.8990065,0,0,9.750466,20.82356,3.159257,0,3.159257,32.74711,83.96677,0.1840505,0.9889071,3.284464,0,24.92914
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,7.661711,7.129294,7.129294,0,0,0,7.129294,107.468,0,0,0,7.661711,7.50452,7.129294,0,0,6.591209,23.66689,0.1571912,0,0.1571912,32.89623,84.34914,0.1840385,7.842223,6.129369,0,31.3286
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,10.81087,8.645246,8.645246,4.487237,0,1.471271,8.645246,125.0499,8.881784E-16,0,0,10.81087,4.376851,4.158008,0,0,6.434018,23.80836,6.434018,0,6.434018,39.00008,100,0.1837212,9.509769,8.648695,12,34.61923
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,9.96603,6.167171,6.167171,0,0,0,6.167171,161.5981,3.47427,0,0,9.96603,6.491759,6.167171,0,0,0,29.59898,0,0,0,39.00008,100,0.1837212,6.783889,7.972824,0,39.56501
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,10.80405,3.983625,3.983625,0,0,0,3.983625,271.2114,6.610756,0,0,10.80405,4.19329,3.983625,0,0,0,29.59898,0,0,0,39.00008,100,0.1837212,4.381988,8.643237,0,40.40302
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,7.203886,5.380303,5.380303,0,-1,0,5.380303,133.8937,1.540409,0,0,7.203886,5.663477,5.380303,0,0,0,29.59898,0,0,0,39.00008,100,0.1837212,5.918334,5.763109,0,36.80286
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,6.712288,4.86053,4.86053,0,0,0,4.86053,138.0979,1.595941,0,0,6.712288,5.116347,4.86053,0,0,0,29.59898,0,0,0,39.00008,100,0.1837212,5.346583,5.369831,0,36.31127
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,3.349883,0,0,0,0,0,0,0,3.349883,0,0,3.349883,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1837212,0,2.679906,0,32.94886
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,1.764965,8.569694,8.569694,6.892977,0,2.079923,8.569694,20.59542,4.440892E-16,0,0,1.764965,1.764965,1.676717,0,0,0,29.59898,0,0,0,39.00008,100,0.1837212,9.426663,1.411972,12,31.36394
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,0.5619792,9.25311,9.25311,8.71923,0,2.541965,9.25311,6.073409,0,0,0,0.5619792,0.5619792,0.5338802,0,0,0,29.59898,0,0,0,39.00008,100,0.1837212,10.17842,0.4495833,12,30.16096
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,10.18878,8.36,0,-1,0,8.36,0,0,1.828782,2.84766,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1837212,11.20766,0,0,29.59898
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,7.326744,7.326744,0,-1,0,7.326744,0,0,8.881784E-16,0,0,7.712362,7.326744,0,0,9.777778,20.79898,0,7.712362,-7.712362,21.59452,55.37045,0.1837212,8.059419,0,0,20.79898
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.34707,13.08662,0,0,0,21.59452,55.37045,0.1837212,0,0,0,13.08662
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,2.407315,2.407315,0,-1,0,2.407315,0,0,0,0,0,2.534015,2.407315,0,0,18.34707,13.08662,0,2.534015,-2.534015,18.92343,48.52153,0.1837212,2.648046,0,0,13.08662
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,1.324844,1.324844,0,-1,0,1.324844,0,0,0,0,0,1.394572,1.324844,0,0,21.16264,10.5526,0,1.394572,-1.394572,17.45342,44.75228,0.1837212,1.457328,0,0,10.5526
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,2.055572,2.055572,0,-1,0,2.055572,0,0,4.440892E-16,0,0,2.16376,2.055572,0,0,22.71217,9.158028,0,2.16376,-2.16376,15.17262,38.90408,0.1837212,2.26113,0,0,9.158028
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,3.046556,3.046556,0,-1,0,3.046556,0,0,4.440892E-16,0,0,3.206902,3.046556,0,0,25.11634,6.994267,0,3.206902,-3.206902,11.79225,30.23648,0.1837212,3.351212,0,0,6.994267
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,3.213649,3.213649,0,-1,0,3.213649,0,0,4.440892E-16,0,0,3.382788,3.213649,0,0,28.67957,3.787366,0,3.382788,-3.382788,8.226478,21.09349,0.1837212,3.535014,0,0,3.787366
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,3.250208,0.3843486,0,-1,0,0.3843486,0,0,2.86586,3.19088,0,0.4045775,0.3843486,0,0,32.43822,0.4045775,0,0.4045775,-0.4045775,7.800015,20,0.1837212,3.575229,0,0,0.4045775
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,1.814248,0,0,-1,0,0,0,0,1.814248,1.995673,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1837212,1.995673,0,0,0
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,0.848452,0.848452,9.648452,0,2.777058,0.848452,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1838587,0.9332972,0,12,0
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,3.390689,3.390689,12,0,3.372,3.390689,0,0,0,0,0,0,0,8.609311,8.178845,24.52775,7.524,8.178845,0,8.178845,23.49014,60.23101,0.1842357,3.729758,0,12,7.524
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,1.507994,1.798282,1.798282,10.59828,0,3.017365,1.798282,83.85747,0,0,0,1.507994,0,0,8.8,8.36,16.34891,14.88496,9.867993,0,9.867993,32.85174,84.23507,0.1843659,1.97811,1.206395,12,16.39295
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,4.471481,1.177309,1.177309,0,0,0,1.177309,379.8051,0,0,0,4.471481,1.239273,1.177309,0,0,6.480915,23.76616,3.232208,0,3.232208,35.91808,92.09747,0.1841221,1.29504,3.577184,0,28.23764
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,7.822113,0,0,0,-1,0,0,0,4.573406,0,0,7.822113,0,0,0,0,3.248707,26.67514,3.248707,0,3.248707,39.00008,100,0.1838777,0,6.25769,0,34.49725
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,8.064739,3.56665,3.56665,0,0,0,3.56665,226.1152,4.310371,0,0,8.064739,3.754368,3.56665,0,0,0,29.59898,0,0,0,39.00008,100,0.1838777,3.923315,6.451792,0,37.66372
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,10.62658,0,0,0,0,0,0,0,10.62658,0,0,10.62658,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1838777,0,8.501262,0,40.22556
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,13.1408,3.62655,3.62655,0,0,0,3.62655,362.35,9.323382,0,0,13.1408,3.817421,3.62655,0,0,0,29.59898,0,0,0,39.00008,100,0.1838777,3.989205,10.51264,0,42.73978
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,12.9041,5.145582,5.145582,0,0,0,5.145582,250.7802,7.4877,0,0,12.9041,5.416402,5.145582,0,0,0,29.59898,0,0,0,39.00008,100,0.1838777,5.66014,10.32328,0,42.50308
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,10.95452,0,0,0,-1,0,0,0,10.95452,0,0,10.95452,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1838777,0,8.763616,0,40.5535
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,7.506733,9.911386,9.911386,3,0,1.095,9.911386,75.73848,0.23159,0,0,7.506733,7.275143,6.911386,0,0,0,29.59898,0,0,0,39.00008,100,0.1838777,10.90252,6.005386,12,37.10571
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,4.124133,6.164775,6.164775,0,0,0,6.164775,66.89835,8.881784E-16,0,0,4.124133,6.489237,6.164775,0,0,0,29.59898,0,2.365104,-2.365104,36.50704,93.6076,0.1838777,6.781253,3.299307,0,33.72311
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,1.690053,10.90813,10.90813,11.79908,0,3.321167,10.90813,15.49352,0,0,0,1.690053,0,0,0.8909482,0.8464007,2.627894,27.23387,2.536454,0,2.536454,38.91333,99.77757,0.1839738,11.99894,1.352043,12,28.92393
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,0.5527984,5.654628,5.654628,0,0,0,5.654628,9.776035,0,8.881784E-16,0,0.5527984,5.95224,5.654628,0,0,0.09143942,29.51668,0,5.399442,-5.399442,33.22182,85.18398,0.1839738,6.220091,0.4422387,0,30.06948
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,9.740082,8.36,0,-1,0,8.36,0,0,1.380082,2.35409,0,8.8,8.36,0,0,6.090819,24.11724,0,8.8,-8.8,23.9458,61.39938,0.1839738,10.71409,0,0,24.11724
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,6.902183,6.902183,0,-1,0,6.902183,0,0,8.881784E-16,0,0,7.265456,6.902183,0,0,15.8686,15.31724,0,7.265456,-7.265456,16.28734,41.76233,0.1839738,7.592402,0,0,15.31724
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,0.264985,0.264985,0,-1,0,0.264985,0,0,0,0,0,0.2789316,0.264985,0,0,23.94133,8.051785,0,0.2789316,-0.2789316,15.99332,41.00844,0.1839738,0.2914835,0,0,8.051785
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,2.796029,2.796029,0,-1,0,2.796029,0,0,0,0,0,2.943188,2.796029,0,0,24.25125,7.772853,0,2.943188,-2.943188,12.89093,33.0536,0.1839738,3.075632,0,0,7.772853
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,2.006723,2.006723,0,-1,0,2.006723,0,0,0,0,0,2.11234,2.006723,0,0,27.52146,4.829665,0,2.11234,-2.11234,10.66433,27.34438,0.1839738,2.207395,0,0,4.829665
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.8685,2.717325,0,0,0,10.66433,27.34438,0.1839738,0,0,0,2.717325
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.8685,2.717325,0,0,0,10.66433,27.34438,0.1839738,0,0,0,2.717325
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,1.962038,1.962038,0,-1,0,1.962038,0,0,4.440892E-16,0,0,2.065304,1.962038,0,0,29.8685,2.717325,0,2.065304,-2.065304,8.487307,21.76228,0.1839738,2.158242,0,0,2.717325
