Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,0.8308527,0.6194204,0,-1,0,0.6194204,0,0,0.2114323,0.2945175,0,0.6520215,0.6194204,0,0,32.16328,0.6520215,0,0.6520215,-0.6520215,7.800015,20,0.1839738,0.913938,0,0,0.6520215
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,0.5547886,0,0,-1,0,0,0,0,0.5547886,0.6102675,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1839738,0.6102675,0,0,0
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,0.436708,0.436708,9.236708,0,2.672887,0.436708,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1840613,0.4803788,0,12,0
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1840985,0,0,12,7.524
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,2.045539,2.906415,2.906415,11.70641,0,3.297723,2.906415,70.38017,1.776357E-15,0,0,2.045539,0,0,8.8,8.36,16.16775,15.048,10.40554,0,10.40554,33.53356,85.98332,0.1843132,3.197056,1.636432,12,17.09354
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,3.976618,5.155694,5.155694,0,0,0,5.155694,77.13061,0,0,0,3.976618,5.427046,5.155694,0,0,5.762214,24.41298,0,1.450428,-1.450428,32.00468,82.06311,0.1843132,5.671263,3.181294,0,28.3896
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,8.089188,10.15964,8.36,0,-1,0,8.36,96.76062,0,1.799645,2.815609,8.089188,8.8,8.36,0,0,7.373801,22.96256,0,0.7108122,-0.7108122,31.25541,80.14193,0.1843132,11.17561,6.47135,0,31.05174
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,8.323377,1.991527,1.991527,0,0,0,1.991527,417.9394,0,0,0,8.323377,2.096344,1.991527,0,0,8.163592,22.25175,6.227032,0,6.227032,37.1629,95.28928,0.183851,2.19068,6.658701,0,30.57512
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,10.58314,7.085501,7.085501,0,0,0,7.085501,149.3634,1.18816,0,0,10.58314,7.458422,7.085501,0,0,1.93656,27.85607,1.93656,0,1.93656,39.00008,100,0.1837077,7.794051,8.466514,0,38.43922
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,10.02003,1.347955,1.347955,0,0,0,1.347955,743.3504,8.60113,0,0,10.02003,1.4189,1.347955,0,0,0,29.59898,0,0,0,39.00008,100,0.1837077,1.482751,8.016024,0,39.61901
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,10.12234,0,0,0,0,0,0,0,10.12234,0,0,10.12234,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1837077,0,8.097875,0,39.72132
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,9.863094,0.49521,0.49521,0,-1,0,0.49521,1991.699,9.341821,0,0,9.863094,0.5212737,0.49521,0,0,0,29.59898,0,0,0,39.00008,100,0.1837077,0.544731,7.890475,0,39.46207
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,5.792766,9.293318,9.293318,3.79019,0,1.294918,9.293318,62.3326,0,0,0,5.792766,5.792766,5.503128,0,0,0,29.59898,0,0,0,39.00008,100,0.1837077,10.22265,4.634213,12,35.39174
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,2.731722,0.05820567,0.05820567,0,0,0,0.05820567,4693.224,2.670453,0,0,2.731722,0.06126913,0.05820567,0,0,0,29.59898,0,0,0,39.00008,100,0.1837077,0.06402624,2.185378,0,32.3307
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,1.695918,11.33057,11.33057,9.719452,0,2.795021,11.33057,14.96762,0,0,0,1.695918,1.695918,1.611122,0,0,0,29.59898,0,0,0,39.00008,100,0.1837077,12.46363,1.356734,12,31.2949
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,0.4240239,11.9602,11.9602,11.55738,0,3.260016,11.9602,3.545291,1.165734E-15,0,0,0.4240239,0.4240239,0.4028227,0,0,0,29.59898,0,0,0,39.00008,100,0.1837077,13.15622,0.3392191,12,30.023
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1837077,0,0,0,29.59898
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,6.290052,6.290052,0,-1,0,6.290052,0,0,0,0,0,6.621108,6.290052,0,0,0,29.59898,0,6.621108,-6.621108,32.02082,82.1045,0.1837077,6.919058,0,0,29.59898
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,6.468505,6.468505,0,-1,0,6.468505,0,0,8.881784E-16,0,0,6.808953,6.468505,0,0,7.356787,22.97787,0,6.808953,-6.808953,24.84355,63.70129,0.1837077,7.115356,0,0,22.97787
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,1.125166,1.125166,0,-1,0,1.125166,0,0,0,0,0,1.184386,1.125166,0,0,14.92229,16.16892,0,1.184386,-1.184386,23.5951,60.50013,0.1837077,1.237683,0,0,16.16892
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.23827,14.98453,0,0,0,23.5951,60.50013,0.1837077,0,0,0,14.98453
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,4.118617,4.118617,0,-1,0,4.118617,0,0,0,0,0,4.335386,4.118617,0,0,16.23827,14.98453,0,4.335386,-4.335386,19.0252,48.78247,0.1837077,4.530478,0,0,14.98453
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,0.8518383,0.8518383,0,-1,0,0.8518383,0,0,1.110223E-16,0,0,0.8966719,0.8518383,0,0,21.05537,10.64915,0,0.8966719,-0.8966719,18.08003,46.35895,0.1837077,0.9370221,0,0,10.64915
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,1.178948,1.178948,0,-1,0,1.178948,0,0,0,0,0,1.240998,1.178948,0,0,22.05167,9.752474,0,1.240998,-1.240998,16.7719,43.00478,0.1837077,1.296843,0,0,9.752474
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,2.501561,2.501561,0,-1,0,2.501561,0,0,4.440892E-16,0,0,2.633222,2.501561,0,0,23.43056,8.511476,0,2.633222,-2.633222,13.99624,35.88772,0.1837077,2.751717,0,0,8.511476
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,2.58798,2.58798,0,-1,0,2.58798,0,0,4.440892E-16,0,0,2.724189,2.58798,0,0,26.35636,5.878254,0,2.724189,-2.724189,11.12469,28.52479,0.1837077,2.846777,0,0,5.878254
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,1.414404,1.414404,0,0,0,1.414404,0,0,2.220446E-16,0,0,1.488846,1.414404,0,0,29.38324,3.154065,0,1.488846,-1.488846,9.55531,24.50075,0.1837077,1.555844,0,0,3.154065
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,1.577647,1.577647,10.37765,0,2.961545,1.577647,0,0,0,0,0,0,0,8.8,8.36,31.03751,1.665219,8.36,0,8.36,17.4863,44.83659,0.1839236,1.735412,0,12,1.665219
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,2.506692,2.419239,2.419239,11.21924,0,3.174468,2.419239,103.6149,0,0,0,2.506692,0,0,8.8,8.36,22.67751,9.189219,10.86669,0,10.86669,27.79535,71.26999,0.1840481,2.661163,2.005354,12,11.69591
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,5.521973,6.025575,6.025575,11.99998,0,3.371994,6.025575,91.64227,0,0,0,5.521973,0,0,5.974403,5.675683,11.81082,18.96924,11.19766,0,11.19766,38.41838,98.50847,0.1842346,6.628132,4.417578,12,24.49121
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,8.596406,1.893433,1.893433,0,-1,0,1.893433,454.0116,5.990156,0,0,8.596406,1.993088,1.893433,0,0,0.6131624,29.04713,0.6131624,0,0.6131624,39.00008,100,0.1841897,2.082777,6.877125,0,37.64354
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,9.920944,4.927493,4.927493,0,0,0,4.927493,201.3386,4.734109,0,0,9.920944,5.186835,4.927493,0,0,0,29.59898,0,0,0,39.00008,100,0.1841897,5.420242,7.936755,0,39.51992
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,13.00422,8.872556,8.872556,3,0,1.095,8.872556,146.5668,6.822586,0,0,13.00422,6.181638,5.872556,0,0,0,29.59898,0,0,0,39.00008,100,0.1841897,9.759811,10.40338,12,42.6032
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,12.69488,6.87358,6.87358,0,0,0,6.87358,184.691,5.459533,0,0,12.69488,7.235347,6.87358,0,0,0,29.59898,0,0,0,39.00008,100,0.1841897,7.560937,10.1559,0,42.29386
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,10.6154,5.237153,5.237153,0,0,0,5.237153,202.6941,5.10261,0,0,10.6154,5.512793,5.237153,0,0,0,29.59898,0,0,0,39.00008,100,0.1841897,5.760869,8.492322,0,40.21438
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,8.222973,5.654028,5.654028,0,-1,0,5.654028,145.4357,2.271364,0,0,8.222973,5.951609,5.654028,0,0,0,29.59898,0,0,0,39.00008,100,0.1841897,6.219431,6.578378,0,37.82195
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,3.235719,5.548113,5.548113,0,0,0,5.548113,58.32108,0,8.881784E-16,0,3.235719,5.840119,5.548113,0,0,0,29.59898,0,2.604399,-2.604399,36.2548,92.96084,0.1841897,6.102924,2.588576,0,32.8347
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,4.16189,7.130946,7.130946,0,0,0,7.130946,58.36378,0,0,0,4.16189,7.506258,7.130946,0,0,2.893777,26.99458,0,3.344369,-3.344369,32.72953,83.92169,0.1841897,7.84404,3.329512,0,31.15647
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,1.778083,2.652559,2.652559,0,0,0,2.652559,67.03272,0,4.440892E-16,0,1.778083,2.792168,2.652559,0,0,6.609742,23.65021,0,1.014085,-1.014085,31.66059,81.18083,0.1841897,2.917815,1.422466,0,25.42829
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,0.3407909,9.914312,9.914312,12,0,3.372,9.914312,3.437363,0,0,0,0.3407909,0,0,2.085688,1.981403,7.736503,22.63613,2.322194,0,2.322194,33.86361,86.82961,0.1842888,10.90574,0.2726327,12,22.97692
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,6.575575,6.575575,0,-1,0,6.575575,0,0,8.881784E-16,0,0,6.921658,6.575575,0,0,5.414309,24.7261,0,6.921658,-6.921658,26.56754,68.12177,0.1842888,7.233132,0,0,24.7261
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,8.038033,8.038033,0,-1,0,8.038033,0,0,1.776357E-15,0.4818372,0,8.461088,8.038033,0,0,13.10504,17.80444,0,8.461088,-8.461088,17.64878,45.25318,0.1842888,8.841837,0,0,17.80444
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,8.63465,8.36,0,-1,0,8.36,0,0,0.2746506,1.138116,0,8.8,8.36,0,0,22.50625,9.343354,0,8.8,-8.8,8.372761,21.46857,0.1842888,9.498116,0,0,9.343354
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,0.2372342,0.2372342,0,-1,0,0.2372342,0,0,2.775558E-17,0,0,0.2497202,0.2372342,0,0,32.28403,0.543354,0,0.2497202,-0.2497202,8.109532,20.79363,0.1842888,0.2609576,0,0,0.543354
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,0.5915498,0.2789521,0,-1,0,0.2789521,0,0,0.3125977,0.3717527,0,0.2936338,0.2789521,0,0,32.56149,0.2936338,0,0.2936338,-0.2936338,7.800015,20,0.1842888,0.6507048,0,0,0.2936338
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,0.2038628,0,0,-1,0,0,0,0,0.2038628,0.2242491,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1842888,0.2242491,0,0,0
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,3.7897,0,0,-1,0,0,0,0,3.7897,4.16867,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1842888,4.16867,0,0,0
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,2.827007,0,0,-1,0,0,0,0,2.827007,3.109708,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1842888,3.109708,0,0,0
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,0.7591493,0,0,-1,0,0,0,0,0.7591493,0.8350642,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1842888,0.8350642,0,0,0
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,2.185158,0,0,-1,0,0,0,0,2.185158,2.403674,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1842888,2.403674,0,0,0
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,3.164527,3.164527,11.96453,0,3.363025,3.164527,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1846581,3.48098,0,12,0
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,0.6901424,0.6901424,9.490143,0,2.737006,0.6901424,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1847688,0.7591566,0,12,7.524
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,2.449316,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.449316,0,0,8.8,8.36,16.16775,15.048,10.80932,0,10.80932,33.91662,86.96552,0.1846247,0,1.959453,12,17.49732
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,5.380737,3.966672,3.966672,0,0,0,3.966672,135.6487,0,0,0,5.380737,4.175445,3.966672,0,0,5.358438,24.77638,1.205293,0,1.205293,35.06006,89.89741,0.1845374,4.363339,4.30459,0,30.15712
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,8.831949,0,0,0,-1,0,0,0,4.678805,0,0,8.831949,0,0,0,0,4.153145,25.86115,4.153145,0,4.153145,39.00008,100,0.184237,0,7.06556,0,34.6931
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,10.90376,0,0,0,0,0,0,0,10.90376,0,0,10.90376,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.184237,0,8.723011,0,40.50274
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,11.15956,0,0,0,0,0,0,0,11.15956,0,0,11.15956,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.184237,0,8.927645,0,40.75853
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,13.03262,0,0,0,0,0,0,0,13.03262,0,0,13.03262,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.184237,0,10.4261,0,42.6316
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,11.86654,14.19081,14.19081,5.830807,0,1.811194,14.19081,83.62135,3.066545,0,0,11.86654,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.184237,15.60989,9.493236,12,41.46552
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,10.28827,3.535164,3.535164,0,-1,0,3.535164,291.0268,6.567049,0,0,10.28827,3.721226,3.535164,0,0,0,29.59898,0,0,0,39.00008,100,0.184237,3.888681,8.230619,0,39.88725
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,8.50067,2.525629,2.525629,0,0,0,2.525629,336.5764,5.842113,0,0,8.50067,2.658556,2.525629,0,0,0,29.59898,0,0,0,39.00008,100,0.184237,2.778191,6.800536,0,38.09965
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,5.578463,6.053429,6.053429,0,0,0,6.053429,92.15376,0,0,0,5.578463,6.372031,6.053429,0,0,0,29.59898,0,0.7935683,-0.7935683,38.16358,97.85515,0.184237,6.658772,4.46277,0,35.17744
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,2.415329,3.01,3.01,0,0,0,3.01,80.24347,0,0,0,2.415329,3.168421,3.01,0,0,0.8817426,28.80541,0,0.7530926,-0.7530926,37.36975,95.81969,0.184237,3.311,1.932263,0,31.22074
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,0.4035768,0.5782819,0.5782819,0,0,0,0.5782819,69.78894,0,0,0,0.4035768,0.6087178,0.5782819,0,0,1.718512,28.05232,0,0.205141,-0.205141,37.15351,95.26524,0.184237,0.6361101,0.3228614,0,28.45589
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,13.99264,8.36,0,-1,0,8.36,0,0,5.632641,7.031905,0,8.8,8.36,0,0,1.946447,27.84718,0,8.8,-8.8,27.8775,71.48063,0.184237,15.39191,0,0,27.84718
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,10.79004,8.36,0,-1,0,8.36,0,0,2.430042,3.509046,0,8.8,8.36,0,0,11.72422,19.04718,0,8.8,-8.8,18.60149,47.69603,0.184237,11.86905,0,0,19.04718
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,1.328478,1.328478,0,-1,0,1.328478,0,0,2.220446E-16,0,0,1.398398,1.328478,0,0,21.502,10.24718,0,1.398398,-1.398398,17.12745,43.91644,0.184237,1.461326,0,0,10.24718
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,2.095454,2.095454,0,-1,0,2.095454,0,0,0,0,0,2.20574,2.095454,0,0,23.05578,8.848778,0,2.20574,-2.20574,14.80239,37.95478,0.184237,2.304999,0,0,8.848778
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,1.356465,1.356465,0,-1,0,1.356465,0,0,0,0,0,1.427858,1.356465,0,0,25.5066,6.643037,0,1.427858,-1.427858,13.2973,34.09557,0.184237,1.492111,0,0,6.643037
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,1.160511,1.160511,0,-1,0,1.160511,0,0,2.220446E-16,0,0,1.221591,1.160511,0,0,27.09311,5.215179,0,1.221591,-1.221591,12.00963,30.79386,0.184237,1.276563,0,0,5.215179
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,0.4091602,0.4091602,0,-1,0,0.4091602,0,0,5.551115E-17,0,0,0.430695,0.4091602,0,0,28.45043,3.993588,0,0.430695,-0.430695,11.55564,29.62977,0.184237,0.4500762,0,0,3.993588
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,1.556566,1.556566,0,-1,0,1.556566,0,0,0,0,0,1.638491,1.556566,0,0,28.92898,3.562894,0,1.638491,-1.638491,9.828514,25.20127,0.184237,1.712223,0,0,3.562894
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,1.513329,1.513329,0,-1,0,1.513329,0,0,2.220446E-16,0,0,1.592978,1.513329,0,0,30.74953,1.924403,0,1.592978,-1.592978,8.149368,20.89577,0.184237,1.664662,0,0,1.924403
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,0.6993266,0.3148534,0,-1,0,0.3148534,0,0,0.3844732,0.4544059,0,0.3314246,0.3148534,0,0,32.5195,0.3314246,0,0.3314246,-0.3314246,7.800015,20,0.184237,0.7692593,0,0,0.3314246
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,2.20928,2.20928,11.00928,0,3.121348,2.20928,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1845149,2.430207,0,12,0
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,0.9545299,0.9545299,9.75453,0,2.803896,0.9545299,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1846536,1.049983,0,12,7.524
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,2.183076,2.200701,2.200701,11.0007,0,3.119177,2.200701,99.19913,0,0,0,2.183076,0,0,8.8,8.36,16.16775,15.048,10.54308,0,10.54308,33.66404,86.31788,0.1847708,2.420771,1.746461,12,17.23108
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,5.723324,5.697228,5.697228,0,0,0,5.697228,100.458,0,0,0,5.723324,5.997083,5.697228,0,0,5.624677,24.53677,0,0.273759,-0.273759,33.37547,85.57796,0.1847708,6.266952,4.578659,0,30.26009
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,8.150626,3.326784,3.326784,0,-1,0,3.326784,245.0001,0,0,0,8.150626,3.501878,3.326784,0,0,5.928854,24.26301,4.648747,0,4.648747,37.78566,96.88612,0.1844383,3.659463,6.520501,0,32.41364
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,10.81995,6.642238,6.642238,0,0,0,6.642238,162.8962,2.548019,0,0,10.81995,6.991829,6.642238,0,0,1.280106,28.44688,1.280106,0,1.280106,39.00008,100,0.1843469,7.306462,8.655964,0,39.26684
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,11.30959,3.867825,3.867825,0,0,0,3.867825,292.4018,7.238194,0,0,11.30959,4.071395,3.867825,0,0,0,29.59898,0,0,0,39.00008,100,0.1843469,4.254608,9.047671,0,40.90857
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,10.59895,12.97742,12.97742,4.617421,0,1.504207,12.97742,81.67222,1.798947,0,0,10.59895,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1843469,14.27516,8.479158,12,40.19793
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,12.57946,1.882273,1.882273,0,0,0,1.882273,668.312,10.59812,0,0,12.57946,1.98134,1.882273,0,0,0,29.59898,0,0,0,39.00008,100,0.1843469,2.0705,10.06357,0,42.17844
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,11.38058,6.584041,6.584041,0,-1,0,6.584041,172.851,4.450014,0,0,11.38058,6.93057,6.584041,0,0,0,29.59898,0,0,0,39.00008,100,0.1843469,7.242445,9.104467,0,40.97956
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,8.153707,8.117674,8.117674,3,0,1.095,8.117674,100.4439,2.766681,0,0,8.153707,5.387025,5.117674,0,0,0,29.59898,0,0,0,39.00008,100,0.1843469,8.929441,6.522965,12,37.75269
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,6.0962,7.070088,7.070088,0,0,0,7.070088,86.22523,0,0,0,6.0962,7.442198,7.070088,0,0,0,29.59898,0,1.345998,-1.345998,37.58127,96.36204,0.1843469,7.777097,4.876959,0,35.69518
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,3.724836,9.163665,9.163665,7.045846,0,2.118599,9.163665,40.64789,6.661338E-16,0,0,3.724836,2.229282,2.117818,0,0,1.495554,28.25298,1.495554,0,1.495554,39.00008,100,0.1843948,10.08003,2.979869,12,31.97782
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,0.4680718,8.247435,8.247435,7.802766,0,2.3101,8.247435,5.675362,1.110223E-16,0,0,0.4680718,0.4680718,0.4446682,0,0,0,29.59898,0,0,0,39.00008,100,0.1843948,9.072178,0.3744574,12,30.06705
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,21.61036,8.36,0,-1,0,8.36,0,0,13.25036,15.41139,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1843948,23.77139,0,0,29.59898
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,16.77118,8.36,0,-1,0,8.36,0,0,8.411181,10.0883,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.1843948,18.4483,0,0,20.79898
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,9.229177,8.36,0,-1,0,8.36,0,0,0.8691769,1.792095,0,8.8,8.36,0,0,19.55556,11.99898,0,8.8,-8.8,11.17203,28.64618,0.1843948,10.15209,0,0,11.99898
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,2.574043,2.574043,0,-1,0,2.574043,0,0,4.440892E-16,0,0,2.709519,2.574043,0,0,29.33333,3.198978,0,2.709519,-2.709519,8.315951,21.32291,0.1843948,2.831447,0,0,3.198978
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,1.529274,0.4649863,0,-1,0,0.4649863,0,0,1.064288,1.217216,0,0.4894592,0.4649863,0,0,32.34391,0.4894592,0,0.4894592,-0.4894592,7.800015,20,0.1843948,1.682202,0,0,0.4894592
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,2.637076,0,0,-1,0,0,0,0,2.637076,2.900783,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1843948,2.900783,0,0,0
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,0.8994716,0,0,-1,0,0,0,0,0.8994716,0.9894187,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1843948,0.9894187,0,0,0
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,1.709278,0,0,-1,0,0,0,0,1.709278,1.880205,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1843948,1.880205,0,0,0
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,2.116691,0,0,-1,0,0,0,0,2.116691,2.32836,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1843948,2.32836,0,0,0
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,0.5517085,0,0,-1,0,0,0,0,0.5517085,0.6068794,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1843948,0.6068794,0,0,0
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,1.414572,1.414572,10.21457,0,2.920287,1.414572,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1845823,1.556029,0,12,0
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,0.2449723,0.2449723,9.044972,0,2.624378,0.2449723,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1846423,0.2694695,0,12,7.524
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,1.732806,2.987296,2.987296,11.7873,0,3.318186,2.987296,58.00584,1.776357E-15,0,0,1.732806,0,0,8.8,8.36,16.16775,15.048,10.09281,0,10.09281,33.23688,85.22259,0.1848745,3.286025,1.386245,12,16.78081
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,4.784614,6.489573,6.489573,0,0,0,6.489573,73.72771,0,0,0,4.784614,6.831129,6.489573,0,0,6.074948,24.13153,0,2.046515,-2.046515,31.07966,79.69128,0.1848745,7.13853,3.827691,0,28.91614
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,6.574926,7.449012,7.449012,0,-1,0,7.449012,88.26575,8.881784E-16,0,0,6.574926,7.841065,7.449012,0,0,8.348853,22.08501,0,1.266138,-1.266138,29.74503,76.26917,0.1848745,8.193913,5.259941,0,28.65994
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,7.727791,1.442284,1.442284,0,0,0,1.442284,535.8023,0,0,0,7.727791,1.518194,1.442284,0,0,9.755674,20.81887,6.209598,0,6.209598,35.63597,91.37411,0.1844362,1.586512,6.182233,0,28.54666
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,7.683625,3.732497,3.732497,0,0,0,3.732497,205.8575,0.2086047,0,0,7.683625,3.928944,3.732497,0,0,3.546076,26.40751,3.546076,0,3.546076,39.00008,100,0.1841868,4.105746,6.1469,0,34.09113
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,3.278762,7.394624,7.394624,0,0,0,7.394624,44.33981,0,8.881784E-16,0,3.278762,7.783814,7.394624,0,0,0,29.59898,0,4.505053,-4.505053,34.25134,87.82376,0.1841868,8.134087,2.623009,0,32.87774
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,8.513072,0,0,0,0,0,0,0,3.507458,0,0,8.513072,0,0,0,0,5.005614,25.09393,5.005614,0,5.005614,39.00008,100,0.1838359,0,6.810458,0,33.607
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,6.312899,3.598114,3.598114,0,-1,0,3.598114,175.4502,2.52541,0,0,6.312899,3.787488,3.598114,0,0,0,29.59898,0,0,0,39.00008,100,0.1838359,3.957925,5.050319,0,35.91188
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,6.202843,0.9864691,0.9864691,0,0,0,0.9864691,628.7924,5.164454,0,0,6.202843,1.038388,0.9864691,0,0,0,29.59898,0,0,0,39.00008,100,0.1838359,1.085116,4.962275,0,35.80182
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,3.399577,0,0,0,0,0,0,0,3.399577,0,0,3.399577,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1838359,0,2.719661,0,32.99855
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,2.054545,2.591575,2.591575,0,0,0,2.591575,79.27783,0,0,0,2.054545,2.727974,2.591575,0,0,0,29.59898,0,0.6734291,-0.6734291,38.29022,98.17986,0.1838359,2.850733,1.643636,0,31.65352
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,0.5581515,8.534004,8.534004,8.714602,0,2.540794,8.534004,6.540323,0,0,0,0.5581515,0,0,0.180598,0.1715681,0.7482546,28.92555,0.7297195,0,0.7297195,38.98249,99.95491,0.1838609,9.387405,0.4465212,12,29.4837
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,4.411904,4.411904,0,-1,0,4.411904,0,0,8.881784E-16,0,0,4.644109,4.411904,0,0,0.01853506,29.5823,0,4.644109,-4.644109,34.08717,87.40283,0.1838609,4.853094,0,0,29.5823
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,1.835731,1.835731,0,-1,0,1.835731,0,0,2.220446E-16,0,0,1.932349,1.835731,0,0,5.178657,24.93819,0,1.932349,-1.932349,32.0503,82.18009,0.1838609,2.019305,0,0,24.93819
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,17.30153,8.36,0,-1,0,8.36,0,0,8.941532,10.67169,0,8.8,8.36,0,0,7.325711,23.00584,0,8.8,-8.8,22.77428,58.39548,0.1838609,19.03168,0,0,23.00584
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.10349,14.20584,0,0,0,22.77428,58.39548,0.1838609,0,0,0,14.20584
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,1.950652,1.950652,0,-1,0,1.950652,0,0,2.220446E-16,0,0,2.053318,1.950652,0,0,17.10349,14.20584,0,2.053318,-2.053318,20.6099,52.84578,0.1838609,2.145717,0,0,14.20584
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.38495,12.15252,0,0,0,20.6099,52.84578,0.1838609,0,0,0,12.15252
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,0.443993,0.443993,0,-1,0,0.443993,0,0,5.551115E-17,0,0,0.467361,0.443993,0,0,19.38495,12.15252,0,0.467361,-0.467361,20.11725,51.5826,0.1838609,0.4883923,0,0,12.15252
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,1.908406,1.908406,0,-1,0,1.908406,0,0,4.440892E-16,0,0,2.008848,1.908406,0,0,19.90424,11.68516,0,2.008848,-2.008848,17.99974,46.1531,0.1838609,2.099247,0,0,11.68516
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,2.773467,2.773467,0,-1,0,2.773467,0,0,0,0,0,2.919439,2.773467,0,0,22.1363,9.676311,0,2.919439,-2.919439,14.92238,38.26245,0.1838609,3.050814,0,0,9.676311
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,0.5882779,0.5882779,0,-1,0,0.5882779,0,0,1.110223E-16,0,0,0.6192399,0.5882779,0,0,25.38012,6.756872,0,0.6192399,-0.6192399,14.26965,36.58877,0.1838609,0.6471057,0,0,6.756872
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,1.63716,1.63716,0,0,0,1.63716,0,0,2.220446E-16,0,0,1.723327,1.63716,0,0,26.06816,6.137632,0,1.723327,-1.723327,12.4531,31.93097,0.1838609,1.800876,0,0,6.137632
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,0.1689883,0.1689883,0,0,0,0.1689883,0,0,0,0,0,0.1778824,0.1689883,0,0,27.98297,4.414305,0,0.1778824,-0.1778824,12.2656,31.45019,0.1838609,0.1858871,0,0,4.414305
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,1.12733,0,0,0,0,0,0,0,0,0,0,1.12733,0,0,0,0,28.18062,4.236423,1.12733,0,1.12733,13.33508,34.19244,0.1837821,0,0.9018639,0,5.363753
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,0.9595369,3.976352,3.976352,0,0,0,3.976352,24.13108,0,4.440892E-16,0,0.9595369,4.185634,3.976352,0,0,27.05329,5.251019,0,3.226097,-3.226097,9.934471,25.47295,0.1837821,4.373987,0.7676296,0,6.210557
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,2.402675,0,0,0,-1,0,0,0,0,0,0,2.402675,0,0,0,0,30.63784,2.024923,2.402675,0,2.402675,12.21385,31.3175,0.1836143,0,1.92214,0,4.427598
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,4.930108,12.27567,12.27567,12,0,3.372,12.27567,40.16162,0,0,0,4.930108,0.2901792,0.2756702,0,0,28.23516,4.187331,4.639929,0,4.639929,16.61567,42.6042,0.1837611,13.50324,3.944086,12,9.117438
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,5.12123,11.96431,11.96431,12,0,3.372,11.96431,42.80421,0,0,0,5.12123,0,0,0.03568716,0.0339028,23.59524,8.363267,5.155133,0,5.155133,21.50626,55.14415,0.1839241,13.16074,4.096984,12,13.4845
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,4.495509,8.423879,8.423879,12,0,3.372,8.423879,53.36626,0,0,0,4.495509,0,0,3.576121,3.397315,18.4401,13.00289,7.892824,0,7.892824,28.99405,74.34357,0.1842087,9.266267,3.596407,12,17.4984
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,7.722108,14.78865,14.78865,12,0,3.372,14.78865,52.21644,0,0,0,7.722108,2.935424,2.788652,0,0,10.54728,20.10643,4.786685,0,4.786685,33.5351,85.98726,0.1843581,16.26752,6.177687,12,27.82854
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,4.577091,3.00436,3.00436,0,-1,0,3.00436,152.3483,0,0,0,4.577091,3.162484,3.00436,0,0,5.760593,24.41444,1.414607,0,1.414607,34.87711,89.42831,0.1842599,3.304796,3.661673,0,28.99154
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,3.280019,5.887004,5.887004,0,0,0,5.887004,55.71626,0,0,0,3.280019,6.196847,5.887004,0,0,4.345986,25.68759,0,2.916828,-2.916828,31.80251,81.54472,0.1842599,6.475705,2.624015,0,28.96761
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,0.9395013,1.911894,1.911894,0,0,0,1.911894,49.13981,0,2.220446E-16,0,0.9395013,2.01252,1.911894,0,0,7.586906,22.77076,0,1.073019,-1.073019,30.67145,78.64458,0.1842599,2.103084,0.751601,0,23.71026
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,1.057379,7.563958,7.563958,0,0,0,7.563958,13.97918,0,8.881784E-16,0,1.057379,7.962061,7.563958,0,0,8.779149,21.69774,0,6.904681,-6.904681,23.39327,59.98263,0.1842599,8.320354,0.8459036,0,22.75512
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,0.5325184,5.235904,5.235904,0,0,0,5.235904,10.17052,0,8.881784E-16,0,0.5325184,5.511478,5.235904,0,0,16.45102,14.79306,0,4.97896,-4.97896,18.14499,46.52552,0.1842599,5.759494,0.4260147,0,15.32558
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,2.600517,2.600517,0,-1,0,2.600517,0,0,4.440892E-16,0,0,2.737386,2.600517,0,0,21.98319,9.814103,0,2.737386,-2.737386,15.25953,39.12692,0.1842599,2.860568,0,0,9.814103
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,7.302848,6.722881,0,-1,0,6.722881,0,0,0.5799671,1.310252,0,7.076717,6.722881,0,0,25.02473,7.076717,0,7.076717,-7.076717,7.800015,20,0.1842599,8.033134,0,0,7.076717
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,5.238715,0,0,-1,0,0,0,0,5.238715,5.762587,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1842599,5.762587,0,0,0
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,2.089634,0,0,-1,0,0,0,0,2.089634,2.298597,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1842599,2.298597,0,0,0
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,4.160699,0,0,-1,0,0,0,0,4.160699,4.576769,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1842599,4.576769,0,0,0
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,1.612529,0,0,-1,0,0,0,0,1.612529,1.773782,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1842599,1.773782,0,0,0
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,1.0169,0,0,-1,0,0,0,0,1.0169,1.11859,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1842599,1.11859,0,0,0
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,1.273511,0,0,-1,0,0,0,0,1.273511,1.400862,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1842599,1.400862,0,0,0
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1842599,0,0,0,0
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,0.1600217,0,0,-1,0,0,0,0,0.1600217,0.1760239,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1842599,0.1760239,0,0,0
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1842599,0,0,0,0
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,1.423956,1.423956,10.22396,0,2.922661,1.423956,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.184444,1.566352,0,12,0
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,1.514926,0.5777069,0.5777069,9.377707,0,2.70856,0.5777069,262.2309,0,0,0,1.514926,0,0,8.8,8.36,24.52775,7.524,9.874926,0,9.874926,25.09919,64.35676,0.1844333,0.6354776,1.211941,12,9.038926
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,2.879838,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.879838,0,0,8.8,8.36,14.65283,16.41143,11.23984,0,11.23984,35.76223,91.69785,0.1842685,0,2.303871,12,19.29127
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,3.593048,0.7025113,0.7025113,0,-1,0,0.7025113,511.4576,0,0,0,3.593048,0.7394856,0.7025113,0,0,3.412989,26.52729,2.853562,0,2.853562,38.46936,98.63918,0.1840729,0.7727624,2.874438,0,30.12034
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,6.379849,5.049911,5.049911,0,0,0,5.049911,126.3359,0.504726,0,0,6.379849,5.315696,5.049911,0,0,0.559427,29.09549,0.559427,0,0.559427,39.00008,100,0.1840346,5.554903,5.103879,0,35.47534
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,8.152045,7.653437,7.653437,3,0,1.095,7.653437,106.5148,3.25369,0,0,8.152045,4.898355,4.653437,0,0,0,29.59898,0,0,0,39.00008,100,0.1840346,8.418781,6.521636,12,37.75102
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,8.586049,3.892557,3.892557,0,0,0,3.892557,220.5761,4.48862,0,0,8.586049,4.097428,3.892557,0,0,0,29.59898,0,0,0,39.00008,100,0.1840346,4.281813,6.868839,0,38.18503
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,9.204556,0,0,0,0,0,0,0,9.204556,0,0,9.204556,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1840346,0,7.363645,0,38.80353
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,4.17695,8.795911,8.36,0,-1,0,8.36,49.96352,0,0.4359111,1.315502,4.17695,8.8,8.36,0,0,0,29.59898,0,4.62305,-4.62305,34.12696,87.50484,0.1840346,9.675502,3.34156,0,33.77593
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,3.640467,12.55332,12.55332,12,0,3.372,12.55332,29.00003,0,0,0,3.640467,0.582444,0.5533217,0,0,5.136722,24.97593,3.058023,0,3.058023,37.02805,94.94353,0.1841289,13.80865,2.912374,12,28.6164
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,5.349756,11.78908,11.78908,8.681577,0,2.532439,11.78908,45.37891,8.881784E-16,0,0,5.349756,3.271057,3.107505,0,0,2.078699,27.72815,2.078699,0,2.078699,39.00008,100,0.1841929,12.96799,4.279805,12,33.0779
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,1.590117,0,0,0,0,0,0,0,1.590117,0,0,1.590117,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1841929,0,1.272093,0,31.18909
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,0.5162783,0,0,0,0,0,0,0,0.5162783,0,0,0.5162783,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1841929,0,0.4130227,0,30.11526
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,6.336707,6.336707,0,-1,0,6.336707,0,0,8.881784E-16,0,0,6.670218,6.336707,0,0,0,29.59898,0,6.670218,-6.670218,31.96905,81.97176,0.1841929,6.970378,0,0,29.59898
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,11.10111,8.36,0,-1,0,8.36,0,0,2.741109,3.85122,0,8.8,8.36,0,0,7.411354,22.92876,0,8.8,-8.8,22.69304,58.18716,0.1841929,12.21122,0,0,22.92876
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,11.24661,8.36,0,-1,0,8.36,0,0,2.886612,4.011273,0,8.8,8.36,0,0,17.18913,14.12876,0,8.8,-8.8,13.41702,34.40255,0.1841929,12.37127,0,0,14.12876
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,1.166567,1.166567,0,-1,0,1.166567,0,0,2.220446E-16,0,0,1.227965,1.166567,0,0,26.96691,5.32876,0,1.227965,-1.227965,12.12263,31.08361,0.1841929,1.283223,0,0,5.32876
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.33131,4.100795,0,0,0,12.12263,31.08361,0.1841929,0,0,0,4.100795
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,2.872365,2.872365,0,-1,0,2.872365,0,0,0,0,0,3.023543,2.872365,0,0,28.33131,4.100795,0,3.023543,-3.023543,8.935539,22.91159,0.1841929,3.159602,0,0,4.100795
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,2.898968,1.02339,0,-1,0,1.02339,0,0,1.875578,2.165475,0,1.077252,1.02339,0,0,31.69081,1.077252,0,1.077252,-1.077252,7.800015,20,0.1841929,3.188864,0,0,1.077252
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1841929,0,0,0,0
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,1.434889,0,0,-1,0,0,0,0,1.434889,1.578378,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1841929,1.578378,0,0,0
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,3.207395,0,0,-1,0,0,0,0,3.207395,3.528135,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1841929,3.528135,0,0,0
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,0.5336565,0.5336565,9.333656,0,2.697415,0.5336565,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1842819,0.5870221,0,12,0
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,1.259141,1.259141,10.05914,0,2.880963,1.259141,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1844456,1.385055,0,12,7.524
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,1.94447,10.47098,10.47098,12,0,3.372,10.47098,18.57008,2.220446E-16,0,0,1.94447,0,0,1.529016,1.452565,16.16775,15.048,3.397035,0,3.397035,26.88471,68.93502,0.1845645,11.51808,1.555576,12,16.99247
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,4.509419,1.467646,1.467646,10.16375,0,2.907429,1.467646,307.2553,0,0,0,4.509419,0,0,8.696104,8.261299,12.77072,18.10533,12.77072,0,12.77072,39.00008,100,0.1844386,1.61441,3.607536,12,22.61475
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,8.895232,15.23674,8.36,0,-1,0,8.36,106.4023,0.09523267,6.876744,8.400419,8.895232,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1844386,16.76042,7.116186,0,38.49421
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,9.193457,3.146832,3.146832,0,0,0,3.146832,292.1496,5.881001,0,0,9.193457,3.312455,3.146832,0,0,0,29.59898,0,0,0,39.00008,100,0.1844386,3.461515,7.354765,0,38.79243
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,3.365347,10.41198,10.41198,7.214902,0,2.16137,10.41198,32.32187,0,0,0,3.365347,3.365347,3.19708,0,0,0,29.59898,0,0,0,39.00008,100,0.1844386,11.45318,2.692278,12,32.96432
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,7.945727,7.694475,7.694475,3,0,1.095,7.694475,103.2654,3.004174,0,0,7.945727,4.941553,4.694475,0,0,0,29.59898,0,0,0,39.00008,100,0.1844386,8.463923,6.356582,12,37.5447
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,10.40901,5.966113,5.966113,0,0,0,5.966113,174.4689,4.128891,0,0,10.40901,6.280118,5.966113,0,0,0,29.59898,0,0,0,39.00008,100,0.1844386,6.562724,8.327208,0,40.00799
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,7.92413,2.442174,2.442174,0,-1,0,2.442174,324.4703,5.35342,0,0,7.92413,2.57071,2.442174,0,0,0,29.59898,0,0,0,39.00008,100,0.1844386,2.686392,6.339304,0,37.52311
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,6.526655,6.604497,6.604497,0,0,0,6.604497,98.82137,0,0,0,6.526655,6.952103,6.604497,0,0,0,29.59898,0,0.4254474,-0.4254474,38.55162,98.85011,0.1844386,7.264947,5.221324,0,36.12563
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,2.60585,5.804875,5.804875,0,0,0,5.804875,44.89071,0,8.881784E-16,0,2.60585,6.110394,5.804875,0,0,0.4727193,29.17353,0,3.504545,-3.504545,34.8575,89.37803,0.1844386,6.385362,2.08468,0,31.77938
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,2.27837,10.48649,10.48649,12,0,3.372,10.48649,21.72672,0,0,0,2.27837,0,0,1.513512,1.437836,4.366658,25.66899,3.716206,0,3.716206,38.383,98.41776,0.1845663,11.53514,1.822696,12,27.94736
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,0.4037545,10.35956,10.35956,10.59393,0,3.016263,10.35956,3.897409,0,0,0,0.4037545,0,0,0.2343626,0.2226445,0.6504521,29.01357,0.626399,0,0.626399,38.97726,99.94149,0.1845875,11.39552,0.3230036,12,29.41733
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,8.385731,8.36,0,-1,0,8.36,0,0,0.02573059,0.8643036,0,8.8,8.36,0,0,0.02405301,29.57733,0,8.8,-8.8,29.70124,76.15688,0.1845875,9.224303,0,0,29.57733
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,15.616,8.36,0,-1,0,8.36,0,0,7.255998,8.817597,0,8.8,8.36,0,0,9.801831,20.77733,0,8.8,-8.8,20.42523,52.37228,0.1845875,17.1776,0,0,20.77733
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,7.346235,7.346235,0,-1,0,7.346235,0,0,8.881784E-16,0,0,7.732879,7.346235,0,0,19.57961,11.97733,0,7.732879,-7.732879,12.27406,31.47189,0.1845875,8.080858,0,0,11.97733
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,0.6827462,0.6827462,0,-1,0,0.6827462,0,0,1.110223E-16,0,0,0.7186803,0.6827462,0,0,28.1717,4.244452,0,0.7186803,-0.7186803,11.51651,29.52944,0.1845875,0.7510208,0,0,4.244452
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,2.539991,2.539991,0,-1,0,2.539991,0,0,0,0,0,2.673675,2.539991,0,0,28.97023,3.525771,0,2.673675,-2.673675,8.698204,22.30304,0.1845875,2.793991,0,0,3.525771
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.94098,0.8520963,0,0,0,8.698204,22.30304,0.1845875,0,0,0,0.8520963
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,1.382013,0.8094914,0,-1,0,0.8094914,0,0,0.5725221,0.7107234,0,0.8520963,0.8094914,0,0,31.94098,0.8520963,0,0.8520963,-0.8520963,7.800015,20,0.1845875,1.520215,0,0,0.8520963
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1845875,0,0,0,0
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,1.47147,0,0,-1,0,0,0,0,1.47147,1.618616,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1845875,1.618616,0,0,0
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1845875,0,0,0,0
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,0.001208783,0.001208783,8.801208,0,2.562706,0.001208783,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1846195,0.001329661,0,12,0
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,0.7308133,0.7308133,9.530813,0,2.747296,0.7308133,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.184726,0.8038946,0,12,7.524
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,0.6485391,1.669814,1.669814,10.46981,0,2.984863,1.669814,38.839,1.776357E-15,0,0,0.6485391,0,0,8.8,8.36,16.16775,15.048,9.008539,0,9.008539,32.20825,82.58509,0.184884,1.836796,0.5188313,12,15.69654
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,3.24899,0,0,0,0,0,0,0,0,0,0,3.24899,0,0,0,0,7.159214,23.15569,3.24899,0,3.24899,35.29051,90.48831,0.1846664,0,2.599192,0,26.40467
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,4.992771,0,0,0,-1,0,0,0,1.082547,0,0,4.992771,0,0,0,0,3.910225,26.07978,3.910225,0,3.910225,39.00008,100,0.1844051,0,3.994217,0,31.07255
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,6.541009,2.296263,2.296263,0,0,0,2.296263,284.8546,4.123891,0,0,6.541009,2.417118,2.296263,0,0,0,29.59898,0,0,0,39.00008,100,0.1844051,2.525889,5.232808,0,36.13999
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,6.28419,2.858527,2.858527,0,0,0,2.858527,219.8401,3.275213,0,0,6.28419,3.008976,2.858527,0,0,0,29.59898,0,0,0,39.00008,100,0.1844051,3.14438,5.027352,0,35.88317
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,9.75001,0,0,0,0,0,0,0,9.75001,0,0,9.75001,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1844051,0,7.800008,0,39.34899
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,6.098045,4.437331,4.437331,0,0,0,4.437331,137.426,1.427171,0,0,6.098045,4.670874,4.437331,0,0,0,29.59898,0,0,0,39.00008,100,0.1844051,4.881063,4.878436,0,35.69702
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,7.597976,14.07937,8.36,0,-1,0,8.36,90.88488,0,5.719371,7.127308,7.597976,8.8,8.36,0,0,0,29.59898,0,1.202024,-1.202024,37.73303,96.75117,0.1844051,15.48731,6.078381,0,37.19695
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,3.845711,7.146909,7.146909,0,0,0,7.146909,53.80943,0,0,0,3.845711,7.523062,7.146909,0,0,1.335583,28.39695,0,3.677351,-3.677351,33.85677,86.81204,0.1844051,7.8616,3.076569,0,32.24266
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,4.174372,14.71983,14.71983,12,0,3.372,14.71983,28.35883,0,0,0,4.174372,2.862984,2.719835,0,0,5.421528,24.7196,1.311388,0,1.311388,35.10086,90.00201,0.1844443,16.19182,3.339498,12,28.89397
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,1.601489,5.446863,5.446863,0,0,0,5.446863,29.40204,0,8.881784E-16,0,1.601489,5.73354,5.446863,0,0,4.11014,25.89985,0,4.132051,-4.132051,30.74529,78.83393,0.1844443,5.991549,1.281191,0,27.50134
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,0.4390602,11.27529,11.27529,12,0,3.372,11.27529,3.894003,0,0,0,0.4390602,0,0,0.7247101,0.6884746,8.701307,21.7678,1.127535,0,1.127535,31.81497,81.57668,0.1844852,12.40282,0.3512481,12,22.20686
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,5.242645,5.242645,0,-1,0,5.242645,0,0,8.881784E-16,0,0,5.518574,5.242645,0,0,7.573772,22.78258,0,5.518574,-5.518574,25.99788,66.66109,0.1844852,5.76691,0,0,22.78258
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,5.465736,5.465736,0,-1,0,5.465736,0,0,8.881784E-16,0,0,5.753407,5.465736,0,0,13.70552,17.26401,0,5.753407,-5.753407,19.93326,51.11081,0.1844852,6.01231,0,0,17.26401
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,1.000684,1.000684,0,-1,0,1.000684,0,0,2.220446E-16,0,0,1.053352,1.000684,0,0,20.0982,11.5106,0,1.053352,-1.053352,18.82293,48.26382,0.1844852,1.100752,0,0,11.5106
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,2.720555,2.720555,0,-1,0,2.720555,0,0,0,0,0,2.863742,2.720555,0,0,21.26859,10.45725,0,2.863742,-2.863742,15.80428,40.5237,0.1844852,2.99261,0,0,10.45725
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,0.6869835,0.6869835,0,-1,0,0.6869835,0,0,0,0,0,0.7231406,0.6869835,0,0,24.45052,7.593509,0,0.7231406,-0.7231406,15.04202,38.5692,0.1844852,0.7556819,0,0,7.593509
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,3.03628,3.03628,0,-1,0,3.03628,0,0,0,0,0,3.196084,3.03628,0,0,25.25401,6.870368,0,3.196084,-3.196084,11.67305,29.93084,0.1844852,3.339908,0,0,6.870368
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,3.241799,3.241799,0,-1,0,3.241799,0,0,4.440892E-16,0.07540928,0,3.41242,3.241799,0,0,28.80522,3.674284,0,3.41242,-3.41242,8.076044,20.70776,0.1844852,3.565979,0,0,3.674284
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,3.564133,0.2487707,0,-1,0,0.2487707,0,0,3.315362,3.671776,0,0.2618638,0.2487707,0,0,32.59679,0.2618638,0,0.2618638,-0.2618638,7.800015,20,0.1844852,3.920546,0,0,0.2618638
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,1.748255,0,0,-1,0,0,0,0,1.748255,1.923081,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1844852,1.923081,0,0,0
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,0.3703584,0,0,-1,0,0,0,0,0.3703584,0.4073942,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1844852,0.4073942,0,0,0
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,0.6562774,0.6562774,9.456277,0,2.728438,0.6562774,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1845834,0.7219051,0,12,0
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,1.888165,1.888165,10.68817,0,3.040106,1.888165,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1848055,2.076982,0,12,7.524
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,0.375064,8.273242,8.273242,12,0,3.372,8.273242,4.533458,0,0,0,0.375064,0,0,3.726758,3.54042,16.16775,15.048,3.915484,0,3.915484,27.37655,70.19615,0.1849577,9.100567,0.3000512,12,15.42306
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,0.8120256,11.07082,11.07082,12,0,3.372,11.07082,7.334831,0,0,0,0.8120256,0,0,0.9291846,0.8827253,12.25227,18.57194,1.694751,0,1.694751,28.98434,74.31866,0.1850168,12.1779,0.6496205,12,19.38396
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,2.363469,2.819808,2.819808,0,-1,0,2.819808,83.81667,4.440892E-16,0,0,2.363469,2.968219,2.819808,0,0,10.55752,20.09721,0,0.6047499,-0.6047499,28.34687,72.68414,0.1850168,3.101789,1.890775,0,22.46068
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,1.504265,4.958459,4.958459,0,0,0,4.958459,30.33735,0,8.881784E-16,0,1.504265,5.21943,4.958459,0,0,11.22946,19.49246,0,3.715165,-3.715165,24.43075,62.64281,0.1850168,5.454305,1.203412,0,20.99673
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,5.12853,9.04335,9.04335,12,0,3.372,9.04335,56.71051,0,0,0,5.12853,0,0,2.95665,2.808818,15.35742,15.7773,7.937348,0,7.937348,31.96078,81.95054,0.1852786,9.947685,4.102824,12,20.90583
