Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,1.598881,5.355843,5.355843,0,0,0,5.355843,29.85301,0,8.881784E-16,0,1.598881,5.63773,5.355843,0,0,7.420077,22.92091,0,4.038849,-4.038849,27.70345,71.03436,0.1852786,5.891428,1.279104,0,24.51979
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,0.5759012,0,0,0,0,0,0,0,0,0,0,0.5759012,0,0,0,0,11.90769,18.88206,0.5759012,0,0.5759012,28.2498,72.43525,0.1852404,0,0.4607209,0,19.45796
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,0.7456438,6.233416,6.233416,0,-1,0,6.233416,11.96204,0,8.881784E-16,0,0.7456438,6.56149,6.233416,0,0,11.33179,19.40037,0,5.815846,-5.815846,22.11936,56.7162,0.1852404,6.856757,0.596515,0,20.14602
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,0.3457172,2.855007,2.855007,0,0,0,2.855007,12.10915,0,4.440892E-16,0,0.3457172,3.005271,2.855007,0,0,17.79384,13.58453,0,2.659554,-2.659554,19.31595,49.52797,0.1852404,3.140508,0.2765738,0,13.93024
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,0.768709,8.630214,8.630214,12,0,3.372,8.630214,8.907183,0,0,0,0.768709,0,0,3.369786,3.201297,20.7489,10.92497,3.970006,0,3.970006,23.08222,59.18507,0.1853894,9.493236,0.6149672,12,11.69368
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,1.025894,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.025894,0,0,8.8,8.36,16.77889,14.49798,9.385894,0,9.385894,31.98647,82.01641,0.1853504,0,0.8207152,12,15.52387
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,0.4251082,6.665252,6.665252,0,0,0,6.665252,6.377975,0,8.881784E-16,0,0.4251082,7.016055,6.665252,0,0,7.392997,22.94528,0,6.590947,-6.590947,25.039,64.20243,0.1853504,7.331778,0.3400865,0,23.37039
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,1.373124,1.373124,0,-1,0,1.373124,0,0,0,0,0,1.445393,1.373124,0,0,14.71627,16.35433,0,1.445393,-1.445393,23.51542,60.29583,0.1853504,1.510436,0,0,16.35433
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,3.799138,3.799138,0,-1,0,3.799138,0,0,4.440892E-16,0,0,3.999093,3.799138,0,0,16.32226,14.90894,0,3.999093,-3.999093,19.3,49.48709,0.1853504,4.179052,0,0,14.90894
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,9.49417,8.36,0,-1,0,8.36,0,0,1.13417,2.083587,0,8.8,8.36,0,0,20.7657,10.90985,0,8.8,-8.8,10.02399,25.70249,0.1853504,10.44359,0,0,10.90985
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,0.967445,0.967445,0,-1,0,0.967445,0,0,0,0,0,1.018363,0.967445,0,0,30.54348,2.109848,0,1.018363,-1.018363,8.950541,22.95006,0.1853504,1.064189,0,0,2.109848
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,1.266223,1.03691,0,-1,0,1.03691,0,0,0.2293129,0.3559352,0,1.091485,1.03691,0,0,31.67499,1.091485,0,1.091485,-1.091485,7.800015,20,0.1853504,1.392846,0,0,1.091485
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1853504,0,0,0,0
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,3.424466,0,0,-1,0,0,0,0,3.424466,3.766913,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1853504,3.766913,0,0,0
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,0.9965214,0,0,-1,0,0,0,0,0.9965214,1.096174,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1853504,1.096174,0,0,0
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,1.915168,0,0,-1,0,0,0,0,1.915168,2.106685,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1853504,2.106685,0,0,0
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,1.056108,0,0,-1,0,0,0,0,1.056108,1.161719,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1853504,1.161719,0,0,0
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,1.481992,1.481992,10.28199,0,2.937344,1.481992,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1855269,1.630191,0,12,0
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.185555,0,0,12,7.524
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,2.622426,14.41639,14.41639,12,0,3.372,14.41639,18.19059,0,0,0,2.622426,2.543567,2.416389,0,0,16.16775,15.048,0.07885935,0,0.07885935,23.73681,60.8635,0.1855572,15.85803,2.097941,12,17.67043
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,5.990252,17.92932,17.92932,12,0,3.372,17.92932,33.41037,0,0,0,5.990252,6.241392,5.929323,0,0,16.08889,15.11897,0,0.2511396,-0.2511396,23.47209,60.18472,0.1855572,19.72226,4.792202,12,21.10923
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,7.357335,1.415146,1.415146,0,-1,0,1.415146,519.8992,0,0,0,7.357335,1.489628,1.415146,0,0,16.36794,14.86783,5.867707,0,5.867707,29.03868,74.45802,0.1851729,1.556661,5.885868,0,22.22517
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,10.90143,11.94188,11.94188,11.56074,0,3.260868,11.94188,91.28737,0,0,0,10.90143,0.4011956,0.3811359,0,0,10.50023,20.14877,10.50023,0,10.50023,39.00008,100,0.1852779,13.13607,8.721142,12,31.0502
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,11.70387,4.92272,4.92272,0,0,0,4.92272,237.752,6.522055,0,0,11.70387,5.181811,4.92272,0,0,0,29.59898,0,0,0,39.00008,100,0.1852779,5.414992,9.363092,0,41.30285
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,10.95461,10.72802,10.72802,3,0,1.095,10.72802,102.1122,2.819854,0,0,10.95461,8.13476,7.728022,0,0,0,29.59898,0,0,0,39.00008,100,0.1852779,11.80082,8.763691,12,40.55359
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,11.89253,17.14772,17.14772,8.787723,0,2.559294,17.14772,69.35341,3.09253,0,0,11.89253,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1852779,18.8625,9.514024,12,41.49151
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,11.53867,3.580094,3.580094,0,-1,0,3.580094,322.3008,7.770153,0,0,11.53867,3.76852,3.580094,0,0,0,29.59898,0,0,0,39.00008,100,0.1852779,3.938103,9.230939,0,41.13765
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,9.410058,4.2609,4.2609,0,0,0,4.2609,220.8467,4.9249,0,0,9.410058,4.485158,4.2609,0,0,0,29.59898,0,0,0,39.00008,100,0.1852779,4.68699,7.528046,0,39.00904
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,5.894014,10.39017,10.39017,4.790859,0,1.548087,10.39017,56.72682,8.881784E-16,0,0,5.894014,5.894014,5.599314,0,0,0,29.59898,0,0,0,39.00008,100,0.1852779,11.42919,4.715211,12,35.49299
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,2.665965,1.909777,1.909777,0,0,0,1.909777,139.5956,0.6556735,0,0,2.665965,2.010292,1.909777,0,0,0,29.59898,0,0,0,39.00008,100,0.1852779,2.100755,2.132772,0,32.26494
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,0.3203749,3.299192,3.299192,0,0,0,3.299192,9.710708,0,0,0,0.3203749,3.472834,3.299192,0,0,0,29.59898,0,3.152459,-3.152459,35.67709,91.47955,0.1852779,3.629111,0.2562999,0,29.91935
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,11.86817,8.36,0,-1,0,8.36,0,0,3.508173,4.69499,0,8.8,8.36,0,0,3.502732,26.44652,0,8.8,-8.8,26.40108,67.69494,0.1852779,13.05499,0,0,26.44652
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,12.0724,8.36,0,-1,0,8.36,0,0,3.712398,4.919638,0,8.8,8.36,0,0,13.28051,17.64652,0,8.8,-8.8,17.12506,43.91034,0.1852779,13.27964,0,0,17.64652
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,7.952151,7.952151,0,-1,0,7.952151,0,0,1.776357E-15,0.3873666,0,8.370686,7.952151,0,0,23.05829,8.846519,0,8.370686,-8.370686,8.301588,21.28608,0.1852779,8.747367,0,0,8.846519
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,3.424593,0.4520419,0,-1,0,0.4520419,0,0,2.972551,3.31501,0,0.4758336,0.4520419,0,0,32.35905,0.4758336,0,0.4758336,-0.4758336,7.800015,20,0.1852779,3.767052,0,0,0.4758336
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,2.57658,0,0,-1,0,0,0,0,2.57658,2.834238,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1852779,2.834238,0,0,0
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,2.495731,0,0,-1,0,0,0,0,2.495731,2.745304,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1852779,2.745304,0,0,0
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,0.1263342,0,0,-1,0,0,0,0,0.1263342,0.1389676,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1852779,0.1389676,0,0,0
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,1.69,0,0,-1,0,0,0,0,1.69,1.859,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1852779,1.859,0,0,0
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,0.710832,0,0,-1,0,0,0,0,0.710832,0.7819152,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1852779,0.7819152,0,0,0
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,3.307496,0,0,-1,0,0,0,0,3.307496,3.638245,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1852779,3.638245,0,0,0
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,3.464496,3.464496,12,0,3.372,3.464496,0,0,0,0,0,0,0,8.535503,8.108728,32.88775,0,8.108728,0,8.108728,15.49263,39.72461,0.1855925,3.810946,0,12,0
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.77902,7.297855,8.36,0,8.36,23.42362,60.06045,0.1856201,0,0,12,7.297855
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,2.422554,0.4477293,0.4477293,9.247729,0,2.675676,0.4477293,541.0756,1.776357E-15,0,0,2.422554,0,0,8.8,8.36,16.41903,14.82186,10.78255,0,10.78255,33.65285,86.28919,0.1855347,0.4925023,1.938043,12,17.24441
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,5.064958,6.410125,6.410125,0,0,0,6.410125,79.01496,0,0,0,5.064958,6.7475,6.410125,0,0,5.636471,24.52615,0,1.682542,-1.682542,31.8793,81.74162,0.1855347,7.051137,4.051966,0,29.59111
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,8.457764,0,0,0,-1,0,0,0,0.9518018,0,0,8.457764,0,0,0,0,7.505962,22.84361,7.505962,0,7.505962,39.00008,100,0.1850509,0,6.766211,0,31.30138
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,10.386,7.999935,7.999935,3,0,1.095,7.999935,129.8261,5.122913,0,0,10.386,5.263089,4.999935,0,0,0,29.59898,0,0,0,39.00008,100,0.1850509,8.799928,8.308802,12,39.98498
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,12.41907,3.333665,3.333665,0,0,0,3.333665,372.5352,8.909952,0,0,12.41907,3.509121,3.333665,0,0,0,29.59898,0,0,0,39.00008,100,0.1850509,3.667031,9.935259,0,42.01805
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,11.83612,0,0,0,0,0,0,0,11.83612,0,0,11.83612,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1850509,0,9.468897,0,41.4351
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,11.49695,8.640742,8.640742,3,0,1.095,8.640742,133.0552,5.55933,0,0,11.49695,5.937623,5.640742,0,0,0,29.59898,0,0,0,39.00008,100,0.1850509,9.504816,9.197562,12,41.09593
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,10.78199,9.827682,8.36,0,-1,0,8.36,128.9712,1.981993,1.467682,2.45045,10.78199,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1850509,10.81045,8.625594,0,40.38097
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,8.297784,5.314178,5.314178,0,0,0,5.314178,156.1443,2.703913,0,0,8.297784,5.593871,5.314178,0,0,0,29.59898,0,0,0,39.00008,100,0.1850509,5.845595,6.638227,0,37.89676
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,6.464289,0,0,0,0,0,0,0,6.464289,0,0,6.464289,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1850509,0,5.171432,0,36.06327
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,3.205841,0,0,0,0,0,0,0,3.205841,0,0,3.205841,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1850509,0,2.564673,0,32.80482
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,0.5182591,5.957461,5.957461,0,0,0,5.957461,8.699328,0,8.881784E-16,0,0.5182591,6.271011,5.957461,0,0,0,29.59898,0,5.752752,-5.752752,32.93615,84.45148,0.1850509,6.553207,0.4146073,0,30.11724
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,8.746245,8.36,0,-1,0,8.36,0,0,0.3862458,1.26087,0,8.8,8.36,0,0,6.391947,23.84623,0,8.8,-8.8,23.66013,60.66688,0.1850509,9.620871,0,0,23.84623
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,14.13014,8.36,0,-1,0,8.36,0,0,5.770144,7.183158,0,8.8,8.36,0,0,16.16973,15.04623,0,8.8,-8.8,14.38412,36.88227,0.1850509,15.54316,0,0,15.04623
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,8.847811,5.933914,0,-1,0,5.933914,0,0,2.913896,3.798677,0,6.246226,5.933914,0,0,25.9475,6.246226,0,6.246226,-6.246226,7.800015,20,0.1850509,9.732592,0,0,6.246226
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1850509,0,0,0,0
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,3.983717,0,0,-1,0,0,0,0,3.983717,4.382089,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1850509,4.382089,0,0,0
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,1.45283,0,0,-1,0,0,0,0,1.45283,1.598113,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1850509,1.598113,0,0,0
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,1.50185,0,0,-1,0,0,0,0,1.50185,1.652035,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1850509,1.652035,0,0,0
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,2.926533,0,0,-1,0,0,0,0,2.926533,3.219187,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1850509,3.219187,0,0,0
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1850509,0,0,0,0
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1850509,0,0,0,0
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,1.368785,1.368785,10.16879,0,2.908703,1.368785,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1852131,1.505664,0,12,0
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,1.420366,1.420366,10.22037,0,2.921752,1.420366,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1853793,1.562402,0,12,7.524
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,2.615203,5.388733,5.388733,12,0,3.372,5.388733,48.53094,0,0,0,2.615203,0,0,6.611267,6.280704,16.16775,15.048,8.895906,0,8.895906,32.1014,82.31111,0.1856827,5.927606,2.092162,12,17.6632
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,6.131318,16.81932,16.81932,12,0,3.372,16.81932,36.45401,0,0,0,6.131318,5.072972,4.819323,0,0,7.271847,23.05432,1.058346,0,1.058346,33.10543,84.88556,0.1857123,18.50126,4.905054,12,29.18563
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,8.807192,7.043491,7.043491,0,-1,0,7.043491,125.0401,0,0,0,8.807192,7.414202,7.043491,0,0,6.213501,24.00683,1.39299,0,1.39299,34.42694,88.27402,0.1856233,7.747841,7.045753,0,32.81402
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,9.84746,3.097556,3.097556,0,0,0,3.097556,317.9106,1.766363,0,0,9.84746,3.260585,3.097556,0,0,4.820511,25.26052,4.820511,0,4.820511,39.00008,100,0.1853159,3.407312,7.877968,0,35.10798
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,10.77236,10.37253,10.37253,3,0,1.095,10.37253,103.8548,3.011808,0,0,10.77236,7.760552,7.372525,0,0,0,29.59898,0,0,0,39.00008,100,0.1853159,11.40978,8.617888,12,40.37134
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,10.64673,1.902127,1.902127,0,0,0,1.902127,559.7274,8.644487,0,0,10.64673,2.002239,1.902127,0,0,0,29.59898,0,0,0,39.00008,100,0.1853159,2.09234,8.517381,0,40.2457
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,9.836029,19.8926,19.8926,11.5326,0,3.253747,19.8926,49.44568,1.036029,0,1.521856,9.836029,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1853159,21.88186,7.868823,12,39.43501
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,10.46265,2.041078,2.041078,0,-1,0,2.041078,512.6042,8.314148,0,0,10.46265,2.148503,2.041078,0,0,0,29.59898,0,0,0,39.00008,100,0.1853159,2.245186,8.37012,0,40.06163
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,8.329709,0,0,0,0,0,0,0,8.329709,0,0,8.329709,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1853159,0,6.663767,0,37.92869
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,5.457403,5.301583,5.301583,0,0,0,5.301583,102.9391,0,0,0,5.457403,5.580613,5.301583,0,0,0,29.59898,0,0.1232106,-0.1232106,38.8702,99.66698,0.1853159,5.831741,4.365922,0,35.05638
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,3.44096,6.667321,6.667321,0,0,0,6.667321,51.60934,0,0,0,3.44096,7.018232,6.667321,0,0,0.1369006,29.47577,0,3.577272,-3.577272,35.09943,89.99835,0.1853159,7.334053,2.752768,0,32.91673
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,0.4487698,12.02758,12.02758,12,0,3.372,12.02758,3.731174,0,0,0,0.4487698,0.02902714,0.02757578,0,0,4.111648,25.89849,0.4197427,0,0.4197427,35.49763,91.01938,0.1853277,13.23033,0.3590159,12,26.34727
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.691905,26.27626,0,0,0,35.49763,91.01938,0.1853277,0,0,0,26.27626
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,6.784704,6.784704,0,-1,0,6.784704,0,0,0,0,0,7.141794,6.784704,0,0,3.691905,26.27626,0,7.141794,-7.141794,27.96952,71.71657,0.1853277,7.463174,0,0,26.27626
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,7.978705,7.978705,0,-1,0,7.978705,0,0,8.881784E-16,0.4165761,0,8.398638,7.978705,0,0,11.62723,19.13447,0,8.398638,-8.398638,19.11658,49.01677,0.1853277,8.776576,0,0,19.13447
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,1.931864,1.931864,0,-1,0,1.931864,0,0,4.440892E-16,0,0,2.033541,1.931864,0,0,20.95905,10.73583,0,2.033541,-2.033541,16.97304,43.52052,0.1853277,2.12505,0,0,10.73583
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,2.810995,2.810995,0,-1,0,2.810995,0,0,4.440892E-16,0,0,2.958942,2.810995,0,0,23.21854,8.702291,0,2.958942,-2.958942,13.85404,35.5231,0.1853277,3.092094,0,0,8.702291
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,0.7530863,0.7530863,0,-1,0,0.7530863,0,0,1.110223E-16,0,0,0.7927224,0.7530863,0,0,26.50625,5.74335,0,0.7927224,-0.7927224,13.01844,33.38054,0.1853277,0.8283949,0,0,5.74335
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,2.497267,2.497267,0,-1,0,2.497267,0,0,4.440892E-16,0,0,2.628702,2.497267,0,0,27.38706,4.950627,0,2.628702,-2.628702,10.24754,26.27569,0.1853277,2.746994,0,0,4.950627
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,2.648998,2.205829,0,-1,0,2.205829,0,0,0.4431692,0.708069,0,2.321926,2.205829,0,0,30.30784,2.321926,0,2.321926,-2.321926,7.800015,20,0.1853277,2.913898,0,0,2.321926
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1853277,0,0,0,0
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,2.324606,0,0,-1,0,0,0,0,2.324606,2.557067,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1853277,2.557067,0,0,0
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,1.716621,1.716621,10.51662,0,2.996705,1.716621,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1855208,1.888283,0,12,0
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,0.2475399,0.2475399,9.04754,0,2.625028,0.2475399,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1855717,0.2722939,0,12,7.524
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,2.077634,8.647879,8.647879,12,0,3.372,8.647879,24.02478,0,0,0,2.077634,0,0,3.352122,3.184515,16.16775,15.048,5.262149,0,5.262149,28.65411,73.47194,0.1857491,9.512666,1.662107,12,17.12563
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,4.881441,6.30815,6.30815,12,0,3.372,6.30815,77.38308,0,0,0,4.881441,0,0,5.69185,5.407257,10.9056,19.78393,10.2887,0,10.2887,38.41483,98.49937,0.1859594,6.938965,3.905153,12,24.66537
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,8.296745,9.830964,8.36,0,-1,0,8.36,99.24336,0,1.470965,2.454061,8.296745,8.8,8.36,0,0,0.6169058,29.04376,0,0.5032548,-0.5032548,37.88435,97.13917,0.1859594,10.81406,6.637396,0,37.34051
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,10.02009,9.632837,9.632837,3,0,1.095,9.632837,104.0201,1.862077,0,0,10.02009,6.981934,6.632837,0,0,1.176078,28.54051,1.176078,0,1.176078,39.00008,100,0.1858851,10.59612,8.016071,12,38.5606
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,11.57796,9.105712,9.105712,3,0,1.095,9.105712,127.1505,5.150897,0,0,11.57796,6.427065,6.105712,0,0,0,29.59898,0,0,0,39.00008,100,0.1858851,10.01628,9.262369,12,41.17694
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,9.587129,0.2339725,0.2339725,0,0,0,0.2339725,4097.545,9.340841,0,0,9.587129,0.2462869,0.2339725,0,0,0,29.59898,0,0,0,39.00008,100,0.1858851,0.2573698,7.669703,0,39.18611
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,8.622199,6.889625,6.889625,0,0,0,6.889625,125.1476,1.369962,0,0,8.622199,7.252236,6.889625,0,0,0,29.59898,0,0,0,39.00008,100,0.1858851,7.578587,6.897759,0,38.22118
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,11.09398,12.94772,8.36,0,-1,0,8.36,132.7031,2.293981,4.587721,5.882493,11.09398,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1858851,14.24249,8.875185,0,40.69296
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,8.243629,10.52455,10.52455,3,0,1.095,10.52455,78.32761,0.3230502,0,0,8.243629,7.920578,7.524549,0,0,0,29.59898,0,0,0,39.00008,100,0.1858851,11.577,6.594903,12,37.84261
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,4.596408,6.499308,6.499308,0,0,0,6.499308,70.7215,0,8.881784E-16,0,4.596408,6.841376,6.499308,0,0,0,29.59898,0,2.244968,-2.244968,36.63367,93.93231,0.1858851,7.149238,3.677126,0,34.19538
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,2.076588,5.697569,5.697569,0,0,0,5.697569,36.44691,0,8.881784E-16,0,2.076588,5.997442,5.697569,0,0,2.494409,27.35401,0,3.920854,-3.920854,32.50073,83.33504,0.1858851,6.267326,1.66127,0,29.4306
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,0.4187993,20.24051,20.24051,12,0,3.372,20.24051,2.069114,0,0,1.904562,0.4187993,8.674222,8.240511,0,0,6.850914,23.43316,0,8.255423,-8.255423,23.79875,61.02232,0.1858851,22.26456,0.3350395,12,23.85196
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,12.82458,8.36,0,-1,0,8.36,0,0,4.464583,5.747042,0,8.8,8.36,0,0,16.02361,15.17773,0,8.8,-8.8,14.52274,37.23771,0.1858851,14.10704,0,0,15.17773
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,10.09014,6.058846,0,-1,0,6.058846,0,0,4.031298,5.040312,0,6.377733,6.058846,0,0,25.80138,6.377733,0,6.377733,-6.377733,7.800015,20,0.1858851,11.09916,0,0,6.377733
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1858851,0,0,0,0
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,1.47246,0,0,-1,0,0,0,0,1.47246,1.619706,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1858851,1.619706,0,0,0
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,0.7640332,0,0,-1,0,0,0,0,0.7640332,0.8404365,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1858851,0.8404365,0,0,0
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,1.768904,0,0,-1,0,0,0,0,1.768904,1.945795,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1858851,1.945795,0,0,0
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,2.197863,0,0,-1,0,0,0,0,2.197863,2.417649,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1858851,2.417649,0,0,0
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1858851,0,0,0,0
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,2.166512,0,0,-1,0,0,0,0,2.166512,2.383163,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1858851,2.383163,0,0,0
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,1.350949,0,0,-1,0,0,0,0,1.350949,1.486044,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1858851,1.486044,0,0,0
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,0.9868077,0.9868077,9.786808,0,2.812062,0.9868077,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1860049,1.085489,0,12,0
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,4.894188,4.894188,12,0,3.372,4.894188,0,0,0,0,0,0,0,7.105812,6.750521,24.52775,7.524,6.750521,0,6.750521,22.13511,56.75659,0.1862555,5.383607,0,12,7.524
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,1.714795,9.169256,9.169256,12,0,3.372,9.169256,18.70157,0,0,0,1.714795,0,0,2.830744,2.689207,17.77723,13.59947,4.404002,0,4.404002,26.31312,67.4694,0.1864017,10.08618,1.371836,12,15.31426
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,2.396303,9.693776,9.693776,12,0,3.372,9.693776,24.72002,0,0,0,2.396303,0,0,2.306224,2.190913,13.37323,17.56307,4.587216,0,4.587216,30.66493,78.62788,0.1865476,10.66315,1.917043,12,19.95937
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,4.129129,8.278912,8.278912,0,-1,0,8.278912,49.87527,0,0,0.7468032,4.129129,8.714644,8.278912,0,0,8.786015,21.69156,0,4.585515,-4.585515,25.83138,66.23416,0.1865476,9.106803,3.303304,0,25.82069
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,3.97214,0.09309871,0.09309871,0,0,0,0.09309871,4266.59,0,0,0,3.97214,0.09799864,0.09309871,0,0,13.88103,17.10605,3.874141,0,3.874141,29.50671,75.65808,0.1863045,0.1024086,3.177712,0,21.07819
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,6.476279,4.385201,4.385201,0,0,0,4.385201,147.6849,0,0,0,6.476279,4.616002,4.385201,0,0,10.00689,20.59278,1.860278,0,1.860278,31.27152,80.18324,0.186188,4.823722,5.181024,0,27.06906
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,8.068548,2.480555,2.480555,0,0,0,2.480555,325.2719,0,0,0,8.068548,2.61111,2.480555,0,0,8.146612,22.26703,5.457438,0,5.457438,36.4489,93.45854,0.1858471,2.72861,6.454839,0,30.33558
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,9.413583,7.555541,7.555541,0,0,0,7.555541,124.5918,0,0,0,9.413583,7.953201,7.555541,0,0,2.689173,27.17872,1.460382,0,1.460382,37.83434,97.01095,0.1857561,8.311095,7.530867,0,36.5923
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,7.106458,1.712114,1.712114,0,-1,0,1.712114,415.0691,4.075441,0,0,7.106458,1.802225,1.712114,0,0,1.228791,28.49307,1.228791,0,1.228791,39.00008,100,0.1856796,1.883326,5.685166,0,35.59953
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,1.884938,5.69153,5.69153,0,0,0,5.69153,33.1183,0,8.881784E-16,0,1.884938,5.991084,5.69153,0,0,0,29.59898,0,4.106146,-4.106146,34.67182,88.90192,0.1856796,6.260683,1.50795,0,31.48392
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,1.091553,2.668054,2.668054,0,0,0,2.668054,40.91196,0,0,0,1.091553,2.808478,2.668054,0,0,4.562384,25.49283,0,1.716925,-1.716925,32.86202,84.26143,0.1856796,2.93486,0.8732427,0,26.58438
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,1.31067,6.207087,6.207087,0,0,0,6.207087,21.11571,0,0,0,1.31067,6.533775,6.207087,0,0,6.470078,23.77591,0,5.223105,-5.223105,27.35639,70.14444,0.1856796,6.827796,1.048536,0,25.08658
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,0.4408883,13.52035,13.52035,12,0,3.372,13.52035,3.260923,0,0,0,0.4408883,1.60037,1.520352,0,0,12.27353,18.5528,0,1.159482,-1.159482,26.13419,67.0106,0.1856796,14.87239,0.3527106,12,18.99369
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.56184,17.39332,0,0,0,26.13419,67.0106,0.1856796,0,0,0,17.39332
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.56184,17.39332,0,0,0,26.13419,67.0106,0.1856796,0,0,0,17.39332
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,2.603666,2.603666,0,-1,0,2.603666,0,0,0,0,0,2.740701,2.603666,0,0,13.56184,17.39332,0,2.740701,-2.740701,23.24523,59.60304,0.1856796,2.864032,0,0,17.39332
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,0.6167723,0.6167723,0,-1,0,0.6167723,0,0,1.110223E-16,0,0,0.649234,0.6167723,0,0,16.60707,14.65262,0,0.649234,-0.649234,22.56088,57.84829,0.1856796,0.6784495,0,0,14.65262
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,0.9062833,0.9062833,0,-1,0,0.9062833,0,0,1.110223E-16,0,0,0.9539824,0.9062833,0,0,17.32844,14.00339,0,0.9539824,-0.9539824,21.55529,55.26987,0.1856796,0.9969116,0,0,14.00339
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.38842,13.0494,0,0,0,21.55529,55.26987,0.1856796,0,0,0,13.0494
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,3.145851,3.145851,0,-1,0,3.145851,0,0,4.440892E-16,0,0,3.311422,3.145851,0,0,18.38842,13.0494,0,3.311422,-3.311422,18.06475,46.31977,0.1856796,3.460436,0,0,13.0494
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,0.2396062,0.2396062,0,-1,0,0.2396062,0,0,2.775558E-17,0,0,0.2522171,0.2396062,0,0,22.06777,9.737981,0,0.2522171,-0.2522171,17.79889,45.63808,0.1856796,0.2635669,0,0,9.737981
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.34802,9.485764,0,0,0,17.79889,45.63808,0.1856796,0,0,0,9.485764
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,3.091537,3.091537,0,-1,0,3.091537,0,0,4.440892E-16,0,0,3.25425,3.091537,0,0,22.34802,9.485764,0,3.25425,-3.25425,14.36861,36.84251,0.1856796,3.400691,0,0,9.485764
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,0.8587149,0.8587149,0,0,0,0.8587149,0,0,1.110223E-16,0,0,0.9039105,0.8587149,0,0,25.96385,6.231514,0,0.9039105,-0.9039105,13.4158,34.39943,0.1856796,0.9445865,0,0,6.231514
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,0.8273765,0.8273765,0,0,0,0.8273765,0,0,1.110223E-16,0,0,0.8709226,0.8273765,0,0,26.96819,5.327603,0,0.8709226,-0.8709226,12.49777,32.0455,0.1856796,0.9101142,0,0,5.327603
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,1.524544,1.816863,1.816863,0,0,0,1.816863,83.91079,0,0,0,1.524544,1.912487,1.816863,0,0,27.93589,4.456681,0,0.3879434,-0.3879434,12.08884,30.99697,0.1856796,1.998549,1.219635,0,5.981225
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,3.737262,0,0,0,0,0,0,0,0,0,0,3.737262,0,0,0,0,28.36693,4.068738,3.737262,0,3.737262,15.63432,40.08792,0.1854472,0,2.989809,0,7.805999
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,5.322179,1.206102,1.206102,0,-1,0,1.206102,441.271,0,0,0,5.322179,1.269581,1.206102,0,0,24.62967,7.432273,4.052598,0,4.052598,19.47895,49.94593,0.185196,1.326712,4.257743,0,12.75445
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,7.681765,2.956659,2.956659,0,0,0,2.956659,259.8124,0,0,0,7.681765,3.112272,2.956659,0,0,20.57707,11.07961,4.569492,0,4.569492,23.81395,61.06129,0.1849135,3.252324,6.145412,0,18.76138
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,9.684467,0,0,0,0,0,0,0,0,0,0,9.684467,0,0,0,0,16.00758,15.19215,9.684467,0,9.684467,33.00145,84.61892,0.1843176,0,7.747574,0,24.87662
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,10.567,1.075274,1.075274,0,0,0,1.075274,982.7264,3.112021,0,0,10.567,1.131868,1.075274,0,0,6.323115,23.90817,6.323115,0,6.323115,39.00008,100,0.1839306,1.182802,8.453603,0,34.47518
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,6.197292,8.382689,8.382689,3,0,1.095,8.382689,73.92964,0.531304,0,0,6.197292,5.665988,5.382689,0,0,0,29.59898,0,0,0,39.00008,100,0.1839306,9.220958,4.957833,12,35.79627
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,5.179724,15.05105,8.36,0,-1,0,8.36,61.95842,0,6.691054,8.196159,5.179724,8.8,8.36,0,0,0,29.59898,0,3.620276,-3.620276,35.18397,90.21513,0.1839306,16.55616,4.143779,0,34.7787
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,6.722987,1.996638,1.996638,0,0,0,1.996638,336.7153,0.5987331,0,0,6.722987,2.101725,1.996638,0,0,4.022529,25.9787,4.022529,0,4.022529,39.00008,100,0.1836852,2.196302,5.378389,0,32.70169
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,4.54533,4.870897,4.870897,0,0,0,4.870897,93.31606,0,0,0,4.54533,5.127261,4.870897,0,0,0,29.59898,0,0.5819308,-0.5819308,38.38667,98.42716,0.1836852,5.357987,3.636264,0,34.14431
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,0.9524531,0.6541642,0.6541642,0,0,0,0.6541642,145.5985,0,0,0,0.9524531,0.6885939,0.6541642,0,0,0.6465898,29.01705,0.2638592,0,0.2638592,38.63699,99.069,0.1836692,0.7195807,0.7619625,0,29.9695
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,0.3691266,6.322561,6.322561,0,0,0,6.322561,5.838244,0,0,0,0.3691266,6.655328,6.322561,0,0,0.3827305,29.25452,0,6.286201,-6.286201,32.01075,82.07868,0.1836692,6.954818,0.2953013,0,29.62365
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,12.58075,8.36,0,-1,0,8.36,0,0,4.220746,5.478821,0,8.8,8.36,0,0,7.367399,22.96832,0,8.8,-8.8,22.73474,58.29408,0.1836692,13.83882,0,0,22.96832
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.14518,14.16832,0,0,0,22.73474,58.29408,0.1836692,0,0,0,14.16832
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,9.65329,8.36,0,-1,0,8.36,0,0,1.29329,2.258619,0,8.8,8.36,0,0,17.14518,14.16832,0,8.8,-8.8,13.45872,34.50947,0.1836692,10.61862,0,0,14.16832
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,2.659361,2.659361,0,-1,0,2.659361,0,0,4.440892E-16,0,0,2.799328,2.659361,0,0,26.92295,5.36832,0,2.799328,-2.799328,10.50797,26.94346,0.1836692,2.925297,0,0,5.36832
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,1.023767,1.023767,0,-1,0,1.023767,0,0,0,0,0,1.077649,1.023767,0,0,30.03332,2.568992,0,1.077649,-1.077649,9.372029,24.0308,0.1836692,1.126143,0,0,2.568992
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,0.5248579,0.5248579,0,-1,0,0.5248579,0,0,0,0,0,0.552482,0.5248579,0,0,31.23071,1.491343,0,0.552482,-0.552482,8.789661,22.53755,0.1836692,0.5773437,0,0,1.491343
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,1.761141,0.8919178,0,-1,0,0.8919178,0,0,0.8692237,1.045338,0,0.9388608,0.8919178,0,0,31.84457,0.9388608,0,0.9388608,-0.9388608,7.800015,20,0.1836692,1.937256,0,0,0.9388608
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,3.609218,0,0,-1,0,0,0,0,3.609218,3.97014,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1836692,3.97014,0,0,0
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,2.27613,0,0,-1,0,0,0,0,2.27613,2.503743,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1836692,2.503743,0,0,0
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,1.293586,0,0,-1,0,0,0,0,1.293586,1.422944,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1836692,1.422944,0,0,0
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1836692,0,0,0,0
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,3.010781,3.010781,11.81078,0,3.324128,3.010781,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1839794,3.311859,0,12,0
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,2.230646,6.191614,6.191614,12,0,3.372,6.191614,36.02689,0,0,0,2.230646,0,0,5.808386,5.517967,24.52775,7.524,7.748613,0,7.748613,23.08199,59.18446,0.1842442,6.810776,1.784517,12,9.754646
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,3.9533,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.9533,0,0,8.8,8.36,16.77914,14.49775,12.3133,0,12.3133,34.76341,89.13677,0.1840346,0,3.16264,12,18.45105
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,8.08897,1.224738,1.224738,0,-1,0,1.224738,660.4652,2.333931,0,0,8.08897,1.289198,1.224738,0,0,4.465841,25.57972,4.465841,0,4.465841,39.00008,100,0.183765,1.347212,6.471176,0,33.66869
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,9.965663,0,0,0,0,0,0,0,9.965663,0,0,9.965663,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.183765,0,7.97253,0,39.56464
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,9.640977,5.643982,5.643982,0,0,0,5.643982,170.8187,3.699944,0,0,9.640977,5.941034,5.643982,0,0,0,29.59898,0,0,0,39.00008,100,0.183765,6.20838,7.712782,0,39.23996
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,10.58942,3.680589,3.680589,0,0,0,3.680589,287.7099,6.715116,0,0,10.58942,3.874304,3.680589,0,0,0,29.59898,0,0,0,39.00008,100,0.183765,4.048648,8.471536,0,40.1884
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,11.7165,3.302693,3.302693,0,0,0,3.302693,354.7561,8.239984,0,0,11.7165,3.476519,3.302693,0,0,0,29.59898,0,0,0,39.00008,100,0.183765,3.632962,9.373202,0,41.31548
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,9.574024,0.1729745,0.1729745,0,-1,0,0.1729745,5534.933,9.391946,0,0,9.574024,0.1820785,0.1729745,0,0,0,29.59898,0,0,0,39.00008,100,0.183765,0.190272,7.659219,0,39.173
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,7.204913,0,0,0,0,0,0,0,7.204913,0,0,7.204913,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.183765,0,5.76393,0,36.80389
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,4.993789,5.290001,5.290001,0,0,0,5.290001,94.40052,0,0,0,4.993789,5.568422,5.290001,0,0,0,29.59898,0,0.5746336,-0.5746336,38.39436,98.44688,0.183765,5.819001,3.995031,0,34.59277
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,2.010957,2.765295,2.765295,0,0,0,2.765295,72.72124,0,0,0,2.010957,2.910837,2.765295,0,0,0.6384818,29.02435,0,0.8998798,-0.8998798,37.4458,96.01469,0.183765,3.041824,1.608765,0,31.0353
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,0.430701,0,0,0,0,0,0,0,0,0,0,0.430701,0,0,0,0,1.638348,28.12446,0.430701,0,0.430701,37.8544,97.06238,0.1837391,0,0.3445608,0,28.55517
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.207647,28.5121,0,0,0,37.8544,97.06238,0.1837391,0,0,0,28.5121
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,1.158932,1.158932,0,-1,0,1.158932,0,0,2.220446E-16,0,0,1.219929,1.158932,0,0,1.207647,28.5121,0,1.219929,-1.219929,36.56849,93.76516,0.1837391,1.274825,0,0,28.5121
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,0.103442,0.103442,0,-1,0,0.103442,0,0,1.387779E-17,0,0,0.1088863,0.103442,0,0,2.563123,27.29217,0,0.1088863,-0.1088863,36.45371,93.47086,0.1837391,0.1137862,0,0,27.29217
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,1.157225,1.157225,0,-1,0,1.157225,0,0,2.220446E-16,0,0,1.218132,1.157225,0,0,2.684108,27.18328,0,1.218132,-1.218132,35.16969,90.1785,0.1837391,1.272948,0,0,27.18328
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,3.35108,3.35108,0,-1,0,3.35108,0,0,0,0,0,3.527453,3.35108,0,0,4.037588,25.96515,0,3.527453,-3.527453,31.45142,80.64452,0.1837391,3.686188,0,0,25.96515
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.95698,22.4377,0,0,0,31.45142,80.64452,0.1837391,0,0,0,22.4377
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,0.487492,0.487492,0,-1,0,0.487492,0,0,5.551115E-17,0,0,0.5131495,0.487492,0,0,7.95698,22.4377,0,0.5131495,-0.5131495,30.91052,79.25758,0.1837391,0.5362412,0,0,22.4377
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,0.5443319,0.5443319,0,-1,0,0.5443319,0,0,0,0,0,0.572981,0.5443319,0,0,8.527146,21.92455,0,0.572981,-0.572981,30.30654,77.70892,0.1837391,0.5987651,0,0,21.92455
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,1.295473,1.295473,0,-1,0,1.295473,0,0,0,0,0,1.363656,1.295473,0,0,9.163792,21.35157,0,1.363656,-1.363656,28.86912,74.02325,0.1837391,1.42502,0,0,21.35157
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,1.615343,1.615343,0,-1,0,1.615343,0,0,2.220446E-16,0,0,1.700361,1.615343,0,0,10.67896,19.98791,0,1.700361,-1.700361,27.07678,69.42751,0.1837391,1.776877,0,0,19.98791
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,1.93306,1.93306,0,0,0,1.93306,0,0,2.220446E-16,0,0,2.0348,1.93306,0,0,12.56825,18.28755,0,2.0348,-2.0348,24.93192,63.92786,0.1837391,2.126366,0,0,18.28755
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,3.556344,3.556344,0,0,0,3.556344,0,0,4.440892E-16,0,0,3.74352,3.556344,0,0,14.82914,16.25275,0,3.74352,-3.74352,20.9859,53.80989,0.1837391,3.911978,0,0,16.25275
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,1.47458,4.321808,4.321808,0,0,0,4.321808,34.11951,0,0,0,1.47458,4.549272,4.321808,0,0,18.98861,12.50923,0,3.074692,-3.074692,17.74489,45.49963,0.1837391,4.753989,1.179664,0,13.98381
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,3.635849,6.698076,6.698076,0,0,0,6.698076,54.28198,0,0,0,3.635849,7.050607,6.698076,0,0,22.40493,9.434537,0,3.414758,-3.414758,14.14542,36.27024,0.1837391,7.367884,2.908679,0,13.07039
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,6.030572,12.15414,8.36,0,-1,0,8.36,72.13602,0,3.794144,6.504959,6.030572,8.8,8.36,0,0,26.19911,6.019779,0,2.769428,-2.769428,11.22619,28.78504,0.1837391,13.36956,4.824458,0,12.05035
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,6.098679,9.202976,9.202976,12,0,3.372,9.202976,66.26855,0,0,0,6.098679,0,0,2.797024,2.657173,29.27625,3.250351,8.755852,0,8.755852,19.53272,50.08379,0.1840027,10.12327,4.878943,12,9.34903
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,6.578129,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,6.578129,0,0,8.8,8.36,20.5204,11.13062,14.93813,0,14.93813,33.70427,86.42104,0.1836388,0,5.262503,12,17.70875
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,11.31402,2.710904,2.710904,0,0,0,2.710904,417.3523,2.878164,0,0,11.31402,2.853583,2.710904,0,0,5.582272,24.57493,5.582272,0,5.582272,39.00008,100,0.1833058,2.981994,9.051215,0,35.88895
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,12.34309,0,0,0,0,0,0,0,12.34309,0,0,12.34309,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1833058,0,9.874473,0,41.94207
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,10.10873,3.164375,3.164375,0,-1,0,3.164375,319.4542,6.777807,0,0,10.10873,3.330921,3.164375,0,0,0,29.59898,0,0,0,39.00008,100,0.1833058,3.480813,8.086983,0,39.70771
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,5.311128,4.528153,4.528153,0,0,0,4.528153,117.2913,0.5446505,0,0,5.311128,4.766478,4.528153,0,0,0,29.59898,0,0,0,39.00008,100,0.1833058,4.980969,4.248902,0,34.91011
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,2.924841,5.212269,5.212269,0,0,0,5.212269,56.11455,0,0,0,2.924841,5.486599,5.212269,0,0,0,29.59898,0,2.561758,-2.561758,36.29975,93.0761,0.1833058,5.733496,2.339873,0,32.52382
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,2.602195,11.25431,11.25431,11.48631,0,3.242036,11.25431,23.12175,0,0,0,2.602195,0,0,0.2319924,0.2203928,2.846397,27.03722,2.822587,0,2.822587,38.97749,99.94209,0.1833846,12.37975,2.081756,12,29.63942
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,0.4428355,17.40589,17.40589,12,0,3.372,17.40589,2.54417,0,0,0,0.4428355,5.690413,5.405892,0,0,0.02380975,29.57755,0,5.247577,-5.247577,33.44606,85.75895,0.1833846,19.14648,0.3542684,12,30.02039
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,10.05958,8.36,0,-1,0,8.36,0,0,1.699577,2.705535,0,8.8,8.36,0,0,5.854451,24.32997,0,8.8,-8.8,24.17004,61.97435,0.1833846,11.06553,0,0,24.32997
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,11.22517,8.36,0,-1,0,8.36,0,0,2.865168,3.987685,0,8.8,8.36,0,0,15.63223,15.52997,0,8.8,-8.8,14.89403,38.18974,0.1833846,12.34768,0,0,15.52997
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,8.287847,6.393473,0,-1,0,6.393473,0,0,1.894373,2.723158,0,6.729972,6.393473,0,0,25.41001,6.729972,0,6.729972,-6.729972,7.800015,20,0.1833846,9.116632,0,0,6.729972
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,2.616451,0,0,-1,0,0,0,0,2.616451,2.878096,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1833846,2.878096,0,0,0
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,0.07878251,0,0,-1,0,0,0,0,0.07878251,0.08666077,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1833846,0.08666077,0,0,0
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,1.229078,0,0,-1,0,0,0,0,1.229078,1.351986,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1833846,1.351986,0,0,0
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,1.367809,0,0,-1,0,0,0,0,1.367809,1.504589,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1833846,1.504589,0,0,0
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,1.488736,0,0,-1,0,0,0,0,1.488736,1.637609,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1833846,1.637609,0,0,0
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,2.21317,0,0,-1,0,0,0,0,2.21317,2.434487,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1833846,2.434487,0,0,0
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1833846,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,2.976732,2.976732,11.77673,0,3.315513,2.976732,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1836869,3.274405,0,12,0
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,2.963286,2.963286,11.76329,0,3.312111,2.963286,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1839864,3.259615,0,12,7.524
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,2.153821,4.721575,4.721575,11.60788,0,3.272793,4.721575,45.61659,0,0,0,2.153821,0,0,6.886301,6.541986,16.16775,15.048,8.695807,0,8.695807,31.91157,81.82436,0.1842503,5.193733,1.723057,12,17.20182
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,5.402319,0,0,0,0,0,0,0,0,0,0,5.402319,0,0,0,0,7.471947,22.87423,5.402319,0,5.402319,37.03666,94.9656,0.1839305,0,4.321856,0,28.27654
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,7.879843,9.776293,8.36,0,-1,0,8.36,94.25649,0,1.416293,2.393922,7.879843,8.8,8.36,0,0,2.069627,27.73631,0,0.9201574,-0.9201574,36.06673,92.4786,0.1839305,10.75392,6.303874,0,35.61616
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,9.977435,10.99183,10.99183,4.450685,0,1.462023,10.99183,90.77142,0,0,0,9.977435,6.88541,6.54114,0,0,3.092024,26.81616,3.092024,0,3.092024,39.00008,100,0.1838788,12.09101,7.981948,12,36.79359
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,9.040787,1.340603,1.340603,0,0,0,1.340603,674.382,7.629626,0,0,9.040787,1.411161,1.340603,0,0,0,29.59898,0,0,0,39.00008,100,0.1838788,1.474664,7.23263,0,38.63977
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,8.97412,4.176067,4.176067,0,0,0,4.176067,214.8941,4.57826,0,0,8.97412,4.39586,4.176067,0,0,0,29.59898,0,0,0,39.00008,100,0.1838788,4.593674,7.179296,0,38.5731
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,10.73089,5.659936,5.659936,0,0,0,5.659936,189.5938,4.773063,0,0,10.73089,5.957828,5.659936,0,0,0,29.59898,0,0,0,39.00008,100,0.1838788,6.22593,8.584712,0,40.32987
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,8.665113,0,0,0,-1,0,0,0,8.665113,0,0,8.665113,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1838788,0,6.93209,0,38.26409
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,7.746816,3.283471,3.283471,0,0,0,3.283471,235.9337,4.290531,0,0,7.746816,3.456285,3.283471,0,0,0,29.59898,0,0,0,39.00008,100,0.1838788,3.611818,6.197453,0,37.34579
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,5.605752,0,0,0,0,0,0,0,5.605752,0,0,5.605752,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1838788,0,4.484602,0,35.20473
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,2.592396,8.935108,8.935108,6.472332,0,1.9735,8.935108,29.0136,0,0,0,2.592396,2.592396,2.462776,0,0,0,29.59898,0,0,0,39.00008,100,0.1838788,9.828619,2.073917,12,32.19138
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,0.4302498,2.55968,2.55968,0,0,0,2.55968,16.80873,0,4.440892E-16,0,0.4302498,2.6944,2.55968,0,0,0,29.59898,0,2.26415,-2.26415,36.61345,93.88046,0.1838788,2.815648,0.3441998,0,30.02923
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.515723,27.33483,0,0,0,36.61345,93.88046,0.1838788,0,0,0,27.33483
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,11.48519,8.36,0,-1,0,8.36,0,0,3.125188,4.273707,0,8.8,8.36,0,0,2.515723,27.33483,0,8.8,-8.8,27.33744,70.09586,0.1838788,12.63371,0,0,27.33483
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,10.27548,8.36,0,-1,0,8.36,0,0,1.915481,2.943029,0,8.8,8.36,0,0,12.2935,18.53483,0,8.8,-8.8,18.06142,46.31125,0.1838788,11.30303,0,0,18.53483
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,0.3895873,0.3895873,0,-1,0,0.3895873,0,0,0,0,0,0.4100919,0.3895873,0,0,22.07128,9.734828,0,0.4100919,-0.4100919,17.62915,45.20286,0.1838788,0.4285461,0,0,9.734828
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,1.843563,1.843563,0,-1,0,1.843563,0,0,2.220446E-16,0,0,1.940593,1.843563,0,0,22.52694,9.324736,0,1.940593,-1.940593,15.58359,39.95783,0.1838788,2.02792,0,0,9.324736
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,0.4763086,0.4763086,0,-1,0,0.4763086,0,0,5.551115E-17,0,0,0.5013775,0.4763086,0,0,24.68315,7.384143,0,0.5013775,-0.5013775,15.05509,38.60271,0.1838788,0.5239394,0,0,7.384143
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,4.087738,4.087738,0,-1,0,4.087738,0,0,0,0,0,4.302882,4.087738,0,0,25.24024,6.882765,0,4.302882,-4.302882,10.51945,26.9729,0.1838788,4.496512,0,0,6.882765
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,2.507745,2.450889,0,-1,0,2.450889,0,0,0.05685571,0.3076302,0,2.579883,2.450889,0,0,30.02122,2.579883,0,2.579883,-2.579883,7.800015,20,0.1838788,2.758519,0,0,2.579883
