Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,1.356613,0,0,-1,0,0,0,0,1.356613,1.492275,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1838788,1.492275,0,0,0
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,1.76565,0,0,-1,0,0,0,0,1.76565,1.942215,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1838788,1.942215,0,0,0
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,1.783077,1.783077,10.58308,0,3.013518,1.783077,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1840691,1.961385,0,12,0
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,2.042846,2.042846,10.84285,0,3.07924,2.042846,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1842818,2.24713,0,12,7.524
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,2.309209,9.865943,9.865943,12,0,3.372,9.865943,23.40586,0,0,0,2.309209,0,0,2.134057,2.027354,16.16775,15.048,4.336563,0,4.336563,27.77603,71.22044,0.1844149,10.85254,1.847367,12,17.35721
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,4.353502,3.622042,3.622042,10.72585,0,3.049639,3.622042,120.1947,0,0,0,4.353502,0,0,7.103804,6.748613,11.83119,18.95091,11.10212,0,11.10212,38.30842,98.22652,0.1844544,3.984246,3.482802,12,23.30441
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,6.083573,3.587677,3.587677,0,-1,0,3.587677,169.5686,1.577996,0,0,6.083573,3.776502,3.587677,0,0,0.7290746,28.94281,0.7290746,0,0.7290746,39.00008,100,0.1844117,3.946445,4.866858,0,35.02638
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,4.996307,0.1296966,0.1296966,0,0,0,0.1296966,3852.304,4.859784,0,0,4.996307,0.1365227,0.1296966,0,0,0,29.59898,0,0,0,39.00008,100,0.1844117,0.1426662,3.997045,0,34.59528
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,4.337605,3.053991,3.053991,0,0,0,3.053991,142.0307,1.122877,0,0,4.337605,3.214728,3.053991,0,0,0,29.59898,0,0,0,39.00008,100,0.1844117,3.35939,3.470083,0,33.93658
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,3.74833,2.631328,2.631328,0,0,0,2.631328,142.4501,0.978511,0,0,3.74833,2.769819,2.631328,0,0,0,29.59898,0,0,0,39.00008,100,0.1844117,2.894461,2.998664,0,33.34731
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,4.493204,11.91873,11.91873,7.650184,0,2.271497,11.91873,37.69869,0,0,0,4.493204,4.493204,4.268543,0,0,0,29.59898,0,0,0,39.00008,100,0.1844117,13.1106,3.594563,12,34.09218
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,3.488837,1.511316,1.511316,0,-1,0,1.511316,230.8477,1.897979,0,0,3.488837,1.590858,1.511316,0,0,0,29.59898,0,0,0,39.00008,100,0.1844117,1.662447,2.79107,0,33.08781
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,6.515845,0,0,0,0,0,0,0,6.515845,0,0,6.515845,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1844117,0,5.212677,0,36.11482
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,4.433524,8.082335,8.082335,3.870488,0,1.315233,8.082335,54.85449,0,0,0,4.433524,4.433524,4.211848,0,0,0,29.59898,0,0,0,39.00008,100,0.1844117,8.890569,3.546819,12,34.0325
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,1.736103,4.096199,4.096199,0,0,0,4.096199,42.38328,0,8.881784E-16,0,1.736103,4.311788,4.096199,0,0,0,29.59898,0,2.575685,-2.575685,36.28507,93.03845,0.1844117,4.505818,1.388883,0,31.33508
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,0.2867444,6.794039,6.794039,0,0,0,6.794039,4.22053,0,8.881784E-16,0,0.2867444,7.15162,6.794039,0,0,2.861872,27.02329,0,6.864875,-6.864875,29.04885,74.48409,0.1844117,7.473443,0.2293956,0,27.31004
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.48951,20.15842,0,0,0,29.04885,74.48409,0.1844117,0,0,0,20.15842
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,9.564986,8.36,0,-1,0,8.36,0,0,1.204987,2.161485,0,8.8,8.36,0,0,10.48951,20.15842,0,8.8,-8.8,19.77284,50.69949,0.1844117,10.52149,0,0,20.15842
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,12.8725,8.36,0,-1,0,8.36,0,0,4.512502,5.799752,0,8.8,8.36,0,0,20.26729,11.35842,0,8.8,-8.8,10.49683,26.91488,0.1844117,14.15975,0,0,11.35842
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,2.743542,2.430497,0,-1,0,2.430497,0,0,0.3130449,0.5873991,0,2.558418,2.430497,0,0,30.04507,2.558418,0,2.558418,-2.558418,7.800015,20,0.1844117,3.017896,0,0,2.558418
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,3.250241,0,0,-1,0,0,0,0,3.250241,3.575265,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1844117,3.575265,0,0,0
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,1.669433,0,0,-1,0,0,0,0,1.669433,1.836376,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1844117,1.836376,0,0,0
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,2.228123,0,0,-1,0,0,0,0,2.228123,2.450935,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1844117,2.450935,0,0,0
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,1.030313,0,0,-1,0,0,0,0,1.030313,1.133345,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1844117,1.133345,0,0,0
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,2.085338,0,0,-1,0,0,0,0,2.085338,2.293872,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1844117,2.293872,0,0,0
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,2.853536,0,0,-1,0,0,0,0,2.853536,3.138889,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1844117,3.138889,0,0,0
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,2.48668,2.48668,11.28668,0,3.19153,2.48668,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1846613,2.735348,0,12,0
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,0.8731889,0.8731889,9.673189,0,2.783317,0.8731889,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1847662,0.9605078,0,12,7.524
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,1.608597,7.821554,7.821554,12,0,3.372,7.821554,20.56621,0,0,0,1.608597,0,0,4.178446,3.969524,16.16775,15.048,5.578121,0,5.578121,28.95387,74.24055,0.1849471,8.603709,1.286878,12,16.6566
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,5.041723,12.21464,12.21464,12,0,3.372,12.21464,41.27606,0,0,0,5.041723,0.2259403,0.2146432,0,0,10.58963,20.06831,4.815783,0,4.815783,33.52252,85.95502,0.1850717,13.43611,4.033379,12,25.11003
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,6.132523,2.096956,2.096956,0,-1,0,2.096956,292.4489,0,0,0,6.132523,2.207322,2.096956,0,0,5.773849,24.40251,3.925201,0,3.925201,37.2463,95.50314,0.1848432,2.306651,4.906018,0,30.53504
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,9.070464,12.10755,12.10755,5.246826,0,1.663447,12.10755,74.91576,0,0,0,9.070464,7.221816,6.860725,0,0,1.848648,27.93519,1.848648,0,1.848648,39.00008,100,0.1848682,13.31831,7.256371,12,37.00566
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,9.326334,6.184311,6.184311,0,0,0,6.184311,150.8064,2.816533,0,0,9.326334,6.509801,6.184311,0,0,0,29.59898,0,0,0,39.00008,100,0.1848682,6.802742,7.461068,0,38.92531
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,6.791019,6.235158,6.235158,0,0,0,6.235158,108.915,0.2276953,0,0,6.791019,6.563324,6.235158,0,0,0,29.59898,0,0,0,39.00008,100,0.1848682,6.858674,5.432816,0,36.39
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,7.362907,7.259548,7.259548,0,0,0,7.259548,101.4238,0,0,0,7.362907,7.64163,7.259548,0,0,0,29.59898,0,0.2787226,-0.2787226,38.70628,99.24667,0.1848682,7.985503,5.890326,0,36.96188
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,7.362376,3.740031,3.740031,0,-1,0,3.740031,196.8533,3.115809,0,0,7.362376,3.936875,3.740031,0,0,0.3096918,29.32026,0.3096918,0,0.3096918,39.00008,100,0.1848502,4.114035,5.889901,0,36.68263
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,7.577662,3.458321,3.458321,0,0,0,3.458321,219.1139,3.937323,0,0,7.577662,3.640338,3.458321,0,0,0,29.59898,0,0,0,39.00008,100,0.1848502,3.804153,6.062129,0,37.17664
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,3.870376,8.342656,8.342656,4.665799,0,1.516447,8.342656,46.39261,4.440892E-16,0,0,3.870376,3.870376,3.676857,0,0,0,29.59898,0,0,0,39.00008,100,0.1848502,9.176922,3.096301,12,33.46935
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,1.812561,1.423934,1.423934,0,0,0,1.423934,127.2924,0.3136826,0,0,1.812561,1.498878,1.423934,0,0,0,29.59898,0,0,0,39.00008,100,0.1848502,1.566328,1.450049,0,31.41154
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,0.3938394,15.35419,15.35419,12,0,3.372,15.35419,2.565028,0,0,0,0.3938394,3.530729,3.354192,0,0,0,29.59898,0,3.136889,-3.136889,35.6935,91.52163,0.1848502,16.88961,0.3150715,12,29.99282
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,13.11158,8.36,0,-1,0,8.36,0,0,4.751579,6.062737,0,8.8,8.36,0,0,3.485433,26.46209,0,8.8,-8.8,26.41749,67.73702,0.1848502,14.42274,0,0,26.46209
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,4.99278,4.99278,0,-1,0,4.99278,0,0,0,0,0,5.255558,4.99278,0,0,13.26321,17.66209,0,5.255558,-5.255558,20.87765,53.53232,0.1848502,5.492057,0,0,17.66209
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,3.468043,3.468043,0,-1,0,3.468043,0,0,4.440892E-16,0,0,3.650572,3.468043,0,0,19.10272,12.40653,0,3.650572,-3.650572,17.02961,43.66557,0.1848502,3.814848,0,0,12.40653
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,1.360906,1.360906,0,-1,0,1.360906,0,0,2.220446E-16,0,0,1.432533,1.360906,0,0,23.15891,8.75596,0,1.432533,-1.432533,15.51958,39.79373,0.1848502,1.496997,0,0,8.75596
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,1.630942,1.630942,0,-1,0,1.630942,0,0,2.220446E-16,0,0,1.716781,1.630942,0,0,24.75061,7.323427,0,1.716781,-1.716781,13.70994,35.15362,0.1848502,1.794037,0,0,7.323427
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,0.623946,0.623946,0,-1,0,0.623946,0,0,1.110223E-16,0,0,0.6567852,0.623946,0,0,26.65815,5.606645,0,0.6567852,-0.6567852,13.01763,33.37846,0.1848502,0.6863405,0,0,5.606645
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,0.6551497,0.6551497,0,-1,0,0.6551497,0,0,1.110223E-16,0,0,0.6896312,0.6551497,0,0,27.38791,4.94986,0,0.6896312,-0.6896312,12.29069,31.51453,0.1848502,0.7206646,0,0,4.94986
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,0.7918432,0.7918432,0,-1,0,0.7918432,0,0,1.110223E-16,0,0,0.8335192,0.7918432,0,0,28.15417,4.260229,0,0.8335192,-0.8335192,11.41208,29.2617,0.1848502,0.8710276,0,0,4.260229
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,1.514814,1.514814,0,-1,0,1.514814,0,0,0,0,0,1.594541,1.514814,0,0,29.0803,3.42671,0,1.594541,-1.594541,9.731291,24.95198,0.1848502,1.666295,0,0,3.42671
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,1.696982,1.696982,0,-1,0,1.696982,0,0,2.220446E-16,0.1261195,0,1.786297,1.696982,0,0,30.85201,1.832169,0,1.786297,-1.786297,7.848369,20.12398,0.1848502,1.86668,0,0,1.832169
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,0.5519657,0.5519657,9.351966,0,2.702047,0.5519657,0,0,0,0,0,0,0,8.8,8.36,32.83678,0.04587233,8.36,0,8.36,15.77936,40.45982,0.1849256,0.6071623,0,12,0.04587233
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.47678,7.569872,8.36,0,8.36,23.71035,60.79566,0.184952,0,0,12,7.569872
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,0.7573597,1.223119,1.223119,10.02312,0,2.871849,1.223119,61.92035,0,0,0,0.7573597,0,0,8.8,8.36,16.11679,15.09387,9.11736,0,9.11736,32.35984,82.97379,0.1850418,1.345431,0.6058878,12,15.85123
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,0.6992047,0,0,0,0,0,0,0,0,0,0,0.6992047,0,0,0,0,6.999424,23.2995,0.6992047,0,0.6992047,33.02317,84.67461,0.1850014,0,0.5593638,0,23.9987
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,0.6707759,5.256292,5.256292,0,-1,0,5.256292,12.76139,0,0,0,0.6707759,5.532939,5.256292,0,0,6.30022,23.92878,0,4.862163,-4.862163,27.89799,71.53318,0.1850014,5.781921,0.5366207,0,24.59956
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,2.785353,0,0,0,0,0,0,0,0,0,0,2.785353,0,0,0,0,11.70262,19.06662,2.785353,0,2.785353,30.54041,78.30859,0.1848409,0,2.228282,0,21.85197
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,0.8838071,5.603611,5.603611,0,0,0,5.603611,15.7721,0,8.881784E-16,0,0.8838071,5.898538,5.603611,0,0,8.91727,21.57343,0,5.014731,-5.014731,25.25442,64.7548,0.1848409,6.163972,0.7070457,0,22.45724
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,1.228881,12.76714,12.76714,12,0,3.372,12.76714,9.625341,0,0,0,1.228881,0.8075153,0.7671395,0,0,14.48919,16.5587,0.4213655,0,0.4213655,25.65417,65.77978,0.1848517,14.04385,0.9831046,12,17.78758
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,3.804505,12.80766,12.80766,12,0,3.372,12.80766,29.70492,0,0,0,3.804505,0.8501691,0.8076606,0,0,14.06783,16.93793,2.954336,0,2.954336,28.45689,72.96625,0.1849273,14.08843,3.043604,12,20.74244
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,7.455278,2.867927,2.867927,0,-1,0,2.867927,259.9536,0,0,0,7.455278,3.01887,2.867927,0,0,11.11349,19.59684,4.436408,0,4.436408,32.66564,83.75788,0.1846724,3.154719,5.964222,0,27.05211
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,4.801102,0,0,0,0,0,0,0,0,0,0,4.801102,0,0,0,0,6.677084,23.5896,4.801102,0,4.801102,37.22036,95.43665,0.1843973,0,3.840881,0,28.39071
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,0.9594485,8.515544,8.515544,9.386251,0,2.710721,8.515544,11.26702,0,0,0,0.9594485,0,0,0.870707,0.8271717,1.875982,27.91059,1.78662,0,1.78662,38.9153,99.78262,0.1844505,9.367099,0.7675588,12,28.87004
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,0.9727144,5.447916,5.447916,0,0,0,5.447916,17.8548,0,8.881784E-16,0,0.9727144,5.734648,5.447916,0,0,0.08936204,29.51855,0,4.761934,-4.761934,33.89578,86.91209,0.1844505,5.992707,0.7781715,0,30.49127
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,0.368452,13.01137,13.01137,12,0,3.372,13.01137,2.83177,0,0,0,0.368452,1.064601,1.011371,0,0,5.380399,24.75662,0,0.696149,-0.696149,33.16198,85.03054,0.1844505,14.31251,0.2947616,12,25.12507
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,2.859468,2.859468,0,-1,0,2.859468,0,0,0,0,0,3.009966,2.859468,0,0,6.153898,24.06047,0,3.009966,-3.009966,29.98919,76.89522,0.1844505,3.145414,0,0,24.06047
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,12.09301,8.36,0,-1,0,8.36,0,0,3.733006,4.942307,0,8.8,8.36,0,0,9.498305,21.0505,0,8.8,-8.8,20.71318,53.11061,0.1844505,13.30231,0,0,21.0505
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,7.682852,7.682852,0,-1,0,7.682852,0,0,8.881784E-16,0.09113722,0,8.087213,7.682852,0,0,19.27608,12.2505,0,8.087213,-8.087213,12.18851,31.25253,0.1844505,8.451138,0,0,12.2505
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,1.487521,1.487521,0,-1,0,1.487521,0,0,0,0,0,1.565811,1.487521,0,0,28.26188,4.163291,0,1.565811,-1.565811,10.538,27.02046,0.1844505,1.636273,0,0,4.163291
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,0.6000422,0.6000422,0,-1,0,0.6000422,0,0,1.110223E-16,0,0,0.6316234,0.6000422,0,0,30.00167,2.59748,0,0.6316234,-0.6316234,9.872211,25.31331,0.1844505,0.6600465,0,0,2.59748
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,0.5219729,0.5219729,0,-1,0,0.5219729,0,0,1.110223E-16,0,0,0.5494452,0.5219729,0,0,30.70347,1.965856,0,0.5494452,-0.5494452,9.293044,23.82827,0.1844505,0.5741702,0,0,1.965856
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,0.7487397,0.7487397,0,-1,0,0.7487397,0,0,1.110223E-16,0,0,0.788147,0.7487397,0,0,31.31396,1.416411,0,0.788147,-0.788147,8.462264,21.69807,0.1844505,0.8236136,0,0,1.416411
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.18968,0.6282642,0,0,0,8.462264,21.69807,0.1844505,0,0,0,0.6282642
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,0.7667956,0.596851,0,-1,0,0.596851,0,0,0.1699446,0.2466241,0,0.6282642,0.596851,0,0,32.18968,0.6282642,0,0.6282642,-0.6282642,7.800015,20,0.1844505,0.8434751,0,0,0.6282642
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,0.2595421,0,0,-1,0,0,0,0,0.2595421,0.2854964,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1844505,0.2854964,0,0,0
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,0.05879813,0.05879813,8.858798,0,2.577276,0.05879813,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1844829,0.06467795,0,12,0
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,1.018607,1.018607,9.818607,0,2.820108,1.018607,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1845985,1.120468,0,12,7.524
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,2.097876,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.097876,0,0,8.8,8.36,16.16775,15.048,10.45788,0,10.45788,33.58321,86.11063,0.1845062,0,1.6783,12,17.14588
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,3.772398,4.35242,4.35242,0,0,0,4.35242,86.67358,0,0,0,3.772398,4.581494,4.35242,0,0,5.709878,24.46009,0,0.8090967,-0.8090967,32.73035,83.92381,0.1845062,4.787662,3.017918,0,28.23249
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,4.912607,7.898578,7.898578,0,-1,0,7.898578,62.19609,0,0,0.3284362,4.912607,8.314293,7.898578,0,0,6.608874,23.65099,0,3.401686,-3.401686,29.14466,74.72974,0.1845062,8.688437,3.930085,0,28.5636
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,6.101499,9.899055,9.899055,12,0,3.372,9.899055,61.63719,0,0,0,6.101499,0,0,2.100945,1.995898,10.38853,20.24931,8.097398,0,8.097398,36.82652,94.4268,0.1847289,10.88896,4.881199,12,26.3508
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,9.304435,3.084647,3.084647,0,0,0,3.084647,301.637,3.76631,0,0,9.304435,3.246997,3.084647,0,0,2.291128,27.53696,2.291128,0,2.291128,39.00008,100,0.1845992,3.393111,7.443548,0,36.8414
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,10.38387,1.824808,1.824808,0,0,0,1.824808,569.0391,8.463021,0,0,10.38387,1.920851,1.824808,0,0,0,29.59898,0,0,0,39.00008,100,0.1845992,2.007289,8.307097,0,39.98285
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,9.00035,6.79201,6.79201,0,0,0,6.79201,132.5138,1.850865,0,0,9.00035,7.149485,6.79201,0,0,0,29.59898,0,0,0,39.00008,100,0.1845992,7.471211,7.20028,0,38.59933
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,5.971662,4.021364,4.021364,0,-1,0,4.021364,148.4984,1.738647,0,0,5.971662,4.233015,4.021364,0,0,0,29.59898,0,0,0,39.00008,100,0.1845992,4.423501,4.777329,0,35.57064
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,6.614686,1.805544,1.805544,0,0,0,1.805544,366.3542,4.714113,0,0,6.614686,1.900573,1.805544,0,0,0,29.59898,0,0,0,39.00008,100,0.1845992,1.986099,5.291749,0,36.21367
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,5.821338,2.498236,2.498236,0,0,0,2.498236,233.0179,3.191616,0,0,5.821338,2.629723,2.498236,0,0,0,29.59898,0,0,0,39.00008,100,0.1845992,2.74806,4.657071,0,35.42031
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,1.26398,15.34577,15.34577,12,0,3.372,15.34577,8.23667,0,0,0,1.26398,3.521861,3.345768,0,0,0,29.59898,0,2.257881,-2.257881,36.62006,93.89741,0.1845992,16.88034,1.011184,12,30.86296
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,0.369661,5.929308,5.929308,0,0,0,5.929308,6.234471,0,0,0,0.369661,6.241377,5.929308,0,0,2.508757,27.3411,0,5.871716,-5.871716,30.43073,78.02736,0.1845992,6.52224,0.2957288,0,27.71076
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,11.12758,8.36,0,-1,0,8.36,0,0,2.767584,3.880343,0,8.8,8.36,0,0,9.032887,21.46938,0,8.8,-8.8,21.15471,54.24275,0.1845992,12.24034,0,0,21.46938
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.81066,12.66938,0,0,0,21.15471,54.24275,0.1845992,0,0,0,12.66938
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,7.304611,7.304611,0,-1,0,7.304611,0,0,8.881784E-16,0,0,7.689064,7.304611,0,0,18.81066,12.66938,0,7.689064,-7.689064,13.04973,33.46078,0.1845992,8.035071,0,0,12.66938
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,3.190547,3.190547,0,-1,0,3.190547,0,0,4.440892E-16,0,0,3.358471,3.190547,0,0,27.35407,4.980317,0,3.358471,-3.358471,9.509591,24.38352,0.1845992,3.509602,0,0,4.980317
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,0.1756056,0.1756056,0,-1,0,0.1756056,0,0,2.775558E-17,0,0,0.184848,0.1756056,0,0,31.0857,1.621846,0,0.184848,-0.184848,9.314745,23.88391,0.1845992,0.1931661,0,0,1.621846
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,3.458774,1.365148,0,-1,0,1.365148,0,0,2.093626,2.439503,0,1.436998,1.365148,0,0,31.29109,1.436998,0,1.436998,-1.436998,7.800015,20,0.1845992,3.804651,0,0,1.436998
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,0.7272232,0,0,-1,0,0,0,0,0.7272232,0.7999455,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1845992,0.7999455,0,0,0
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,2.063392,0,0,-1,0,0,0,0,2.063392,2.269731,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1845992,2.269731,0,0,0
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,3.912007,0,0,-1,0,0,0,0,3.912007,4.303207,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1845992,4.303207,0,0,0
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,2.982024,0,0,-1,0,0,0,0,2.982024,3.280227,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1845992,3.280227,0,0,0
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,1.819151,1.819151,10.61915,0,3.022645,1.819151,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1847822,2.001066,0,12,0
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,1.473007,1.473007,10.27301,0,2.935071,1.473007,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1849346,1.620308,0,12,7.524
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,2.525555,5.492196,5.492196,12,0,3.372,5.492196,45.98443,0,0,0,2.525555,0,0,6.507804,6.182414,16.16775,15.048,8.707969,0,8.707969,31.92311,81.85395,0.1852063,6.041415,2.020444,12,17.57355
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,2.953683,0,0,0,0,0,0,0,0,0,0,2.953683,0,0,0,0,7.459785,22.88517,2.953683,0,2.953683,34.72522,89.03883,0.1850401,0,2.362947,0,25.83886
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,2.52728,0,0,0,-1,0,0,0,0,0,0,2.52728,0,0,0,0,4.506101,25.54349,2.52728,0,2.52728,37.1228,95.18649,0.1848981,0,2.021824,0,28.07077
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,9.054103,8.093496,8.093496,3,0,1.095,8.093496,111.8689,1.713707,0,0,9.054103,5.361575,5.093496,0,0,1.978821,27.81804,1.978821,0,1.978821,39.00008,100,0.1847871,8.902845,7.243282,12,36.87214
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,9.33914,6.01539,6.01539,0,0,0,6.01539,155.2541,3.007151,0,0,9.33914,6.331989,6.01539,0,0,0,29.59898,0,0,0,39.00008,100,0.1847871,6.616929,7.471313,0,38.93812
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,10.91673,9.891674,9.891674,3,0,1.095,9.891674,110.3628,3.662339,0,0,10.91673,7.254394,6.891674,0,0,0,29.59898,0,0,0,39.00008,100,0.1847871,10.88084,8.733386,12,40.51571
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,7.007903,5.518293,5.518293,0,0,0,5.518293,126.994,1.199173,0,0,7.007903,5.80873,5.518293,0,0,0,29.59898,0,0,0,39.00008,100,0.1847871,6.070123,5.606322,0,36.60688
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,3.456815,11.20635,8.36,0,-1,0,8.36,41.34947,0,2.846349,3.966984,3.456815,8.8,8.36,0,0,0,29.59898,0,5.343184,-5.343184,33.36787,85.55846,0.1847871,12.32698,2.765452,0,33.05579
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,1.806668,5.648549,5.648549,0,0,0,5.648549,31.98463,0,0,0,1.806668,5.945841,5.648549,0,0,5.936872,24.25579,0,4.139174,-4.139174,29.0048,74.37112,0.1847871,6.213404,1.445334,0,26.06246
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,4.725189,10.33042,10.33042,12,0,3.372,10.33042,45.74055,0,0,0,4.725189,0,0,1.669585,1.586105,10.53595,20.11662,6.311295,0,6.311295,34.99221,89.72345,0.1849582,11.36346,3.780152,12,24.84181
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,2.192154,2.766373,2.766373,0,0,0,2.766373,79.24287,0,0,0,2.192154,2.911972,2.766373,0,0,4.224659,25.79679,0,0.7198182,-0.7198182,34.23346,87.77792,0.1849582,3.043011,1.753723,0,27.98894
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,0.3743687,17.37745,17.37745,12,0,3.372,17.37745,2.154337,0,0,0,0.3743687,5.660469,5.377445,0,0,5.024457,25.07697,0,5.2861,-5.2861,28.66142,73.49068,0.1849582,19.11519,0.299495,12,25.45134
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,15.99635,8.36,0,-1,0,8.36,0,0,7.636351,9.235986,0,8.8,8.36,0,0,10.8979,19.79087,0,8.8,-8.8,19.38541,49.70607,0.1849582,17.59599,0,0,19.79087
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,9.856667,8.36,0,-1,0,8.36,0,0,1.496667,2.482333,0,8.8,8.36,0,0,20.67568,10.99087,0,8.8,-8.8,10.10939,25.92147,0.1849582,10.84233,0,0,10.99087
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,6.537928,2.081323,0,-1,0,2.081323,0,0,4.456604,5.110397,0,2.190867,2.081323,0,0,30.45346,2.190867,0,2.190867,-2.190867,7.800015,20,0.1849582,7.19172,0,0,2.190867
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,2.214932,0,0,-1,0,0,0,0,2.214932,2.436425,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1849582,2.436425,0,0,0
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,2.304025,0,0,-1,0,0,0,0,2.304025,2.534428,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1849582,2.534428,0,0,0
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,1.002842,0,0,-1,0,0,0,0,1.002842,1.103127,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1849582,1.103127,0,0,0
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,1.447477,0,0,-1,0,0,0,0,1.447477,1.592224,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1849582,1.592224,0,0,0
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,1.986493,0,0,-1,0,0,0,0,1.986493,2.185143,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1849582,2.185143,0,0,0
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,0.4384392,0,0,-1,0,0,0,0,0.4384392,0.4822832,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1849582,0.4822832,0,0,0
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,0.236513,0,0,-1,0,0,0,0,0.236513,0.2601643,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1849582,0.2601643,0,0,0
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,2.037112,2.037112,10.83711,0,3.07779,2.037112,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1851566,2.240824,0,12,0
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,2.276625,2.276625,11.07662,0,3.138386,2.276625,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1853743,2.504287,0,12,7.524
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,2.235814,0.4604328,0.4604328,9.260433,0,2.67889,0.4604328,485.5895,1.776357E-15,0,0,2.235814,0,0,8.8,8.36,16.16775,15.048,10.59581,0,10.59581,33.71407,86.44617,0.185313,0.5064761,1.788651,12,17.28381
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,4.859442,11.46472,11.46472,12,0,3.372,11.46472,42.38606,0,0,0,4.859442,0,0,0.5352831,0.508519,5.57194,24.58423,5.367961,0,5.367961,38.80657,99.50381,0.185449,12.61119,3.887554,12,29.44367
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,8.062186,0.6045885,0.6045885,0,-1,0,0.6045885,1333.5,7.221798,0,0,8.062186,0.6364089,0.6045885,0,0,0.2039788,29.4154,0.2039788,0,0.2039788,39.00008,100,0.1854376,0.6650473,6.449749,0,37.47758
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,10.44901,4.028629,4.028629,0,0,0,4.028629,259.3687,6.208343,0,0,10.44901,4.240663,4.028629,0,0,0,29.59898,0,0,0,39.00008,100,0.1854376,4.431492,8.359204,0,40.04798
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,10.65757,8.189869,8.189869,3,0,1.095,8.189869,130.1311,5.19455,0,0,10.65757,5.46302,5.189869,0,0,0,29.59898,0,0,0,39.00008,100,0.1854376,9.008856,8.526056,12,40.25655
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,10.91352,0.392144,0.392144,0,0,0,0.392144,2783.037,10.50073,0,0,10.91352,0.4127832,0.392144,0,0,0,29.59898,0,0,0,39.00008,100,0.1854376,0.4313584,8.730812,0,40.51249
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,10.95127,3.676238,3.676238,0,0,0,3.676238,297.8935,7.081549,0,0,10.95127,3.869724,3.676238,0,0,0,29.59898,0,0,0,39.00008,100,0.1854376,4.043861,8.761018,0,40.55025
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,9.252625,1.85244,1.85244,0,-1,0,1.85244,499.4832,7.302689,0,0,9.252625,1.949937,1.85244,0,0,0,29.59898,0,0,0,39.00008,100,0.1854376,2.037684,7.4021,0,38.8516
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,8.258831,0.4818874,0.4818874,0,0,0,0.4818874,1713.851,7.751581,0,0,8.258831,0.50725,0.4818874,0,0,0,29.59898,0,0,0,39.00008,100,0.1854376,0.5300762,6.607065,0,37.85781
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,6.282233,0.5116736,0.5116736,0,0,0,0.5116736,1227.781,5.743629,0,0,6.282233,0.5386038,0.5116736,0,0,0,29.59898,0,0,0,39.00008,100,0.1854376,0.5628409,5.025787,0,35.88121
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,3.311939,0.9669561,0.9669561,0,0,0,0.9669561,342.5118,2.294091,0,0,3.311939,1.017848,0.9669561,0,0,0,29.59898,0,0,0,39.00008,100,0.1854376,1.063652,2.649551,0,32.91092
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,0.3834476,5.018331,5.018331,0,0,0,5.018331,7.640939,0,0,0,0.3834476,5.282453,5.018331,0,0,0,29.59898,0,4.899005,-4.899005,33.83607,86.75899,0.1854376,5.520164,0.306758,0,29.98243
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,12.82493,8.36,0,-1,0,8.36,0,0,4.464931,5.747425,0,8.8,8.36,0,0,5.443339,24.69997,0,8.8,-8.8,24.56006,62.97438,0.1854376,14.10742,0,0,24.69997
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.22112,15.89997,0,0,0,24.56006,62.97438,0.1854376,0,0,0,15.89997
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,23.13689,8.36,0,-1,0,8.36,0,0,14.77689,17.09058,0,8.8,8.36,0,0,15.22112,15.89997,0,8.8,-8.8,15.28404,39.18978,0.1854376,25.45058,0,0,15.89997
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,0.5761037,0.5761037,0,-1,0,0.5761037,0,0,0,0,0,0.606425,0.5761037,0,0,24.9989,7.099973,0,0.606425,-0.606425,14.64482,37.55074,0.1854376,0.6337141,0,0,7.099973
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,0.698502,0.698502,0,-1,0,0.698502,0,0,1.110223E-16,0,0,0.7352653,0.698502,0,0,25.6727,6.493547,0,0.7352653,-0.7352653,13.86978,35.56346,0.1854376,0.7683522,0,0,6.493547
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,3.52898,3.52898,0,-1,0,3.52898,0,0,4.440892E-16,0,0,3.714715,3.52898,0,0,26.48966,5.758282,0,3.714715,-3.714715,9.954124,25.52334,0.1854376,3.881878,0,0,5.758282
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,0.8247744,0.8247744,0,-1,0,0.8247744,0,0,0,0,0,0.8681836,0.8247744,0,0,30.61712,2.043567,0,0.8681836,-0.8681836,9.038979,23.17682,0.1854376,0.9072518,0,0,2.043567
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,2.752041,1.116614,0,-1,0,1.116614,0,0,1.635427,1.910631,0,1.175383,1.116614,0,0,31.58177,1.175383,0,1.175383,-1.175383,7.800015,20,0.1854376,3.027245,0,0,1.175383
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,2.893814,0,0,-1,0,0,0,0,2.893814,3.183195,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1854376,3.183195,0,0,0
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,2.835444,0,0,-1,0,0,0,0,2.835444,3.118988,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1854376,3.118988,0,0,0
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,2.255285,2.255285,11.05528,0,3.132987,2.255285,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1856513,2.480814,0,12,0
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,1.024136,1.024136,9.824137,0,2.821507,1.024136,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1857606,1.12655,0,12,7.524
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,2.387505,1.878857,1.878857,10.67886,0,3.037751,1.878857,127.0722,1.776357E-15,0,0,2.387505,0,0,8.8,8.36,16.16775,15.048,10.74751,0,10.74751,33.85798,86.81516,0.1858088,2.066742,1.910004,12,17.4355
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,4.415796,4.131296,4.131296,0,0,0,4.131296,106.8865,0,0,0,4.415796,4.348732,4.131296,0,0,5.420249,24.72075,0.06706385,0,0.06706385,33.9216,86.97829,0.1858051,4.544425,3.532637,0,29.13655
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,6.097454,11.28861,8.36,0,-1,0,8.36,72.93604,0,2.928612,4.057473,6.097454,8.8,8.36,0,0,5.353185,24.78111,0,2.702547,-2.702547,31.07287,79.67386,0.1858051,12.41747,4.877963,0,30.87856
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,7.784534,11.09196,11.09196,11.63487,0,3.279621,11.09196,70.18177,0,0,0,7.784534,0,0,0.5429066,0.5157613,8.356014,22.07857,8.300295,0,8.300295,38.94722,99.86446,0.1860096,12.20116,6.227627,12,29.8631
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,10.0958,17.84659,17.84659,9.486594,0,2.736108,17.84659,56.56988,1.240078,0,0,10.0958,8.8,8.36,0,0,0.05571937,29.54883,0.05571937,0,0.05571937,39.00008,100,0.1860065,19.63125,8.076637,12,39.64463
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,10.70915,0.06876704,0.06876704,0,0,0,0.06876704,15573.09,10.63677,0,0,10.70915,0.07238636,0.06876704,0,0,0,29.59898,0,0,0,39.00008,100,0.1860065,0.07564375,8.567323,0,40.30813
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,9.516838,1.625894,1.625894,0,0,0,1.625894,585.3296,7.80537,0,0,9.516838,1.711467,1.625894,0,0,0,29.59898,0,0,0,39.00008,100,0.1860065,1.788483,7.61347,0,39.11581
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,7.293347,4.586985,4.586985,0,-1,0,4.586985,159.0009,2.464942,0,0,7.293347,4.828405,4.586985,0,0,0,29.59898,0,0,0,39.00008,100,0.1860065,5.045683,5.834678,0,36.89233
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,7.286959,7.878629,7.878629,3,0,1.095,7.878629,92.49018,2.151559,0,0,7.286959,5.135399,4.878629,0,0,0,29.59898,0,0,0,39.00008,100,0.1860065,8.666492,5.829567,12,36.88594
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,5.262003,5.367703,5.367703,0,0,0,5.367703,98.03083,0,0,0,5.262003,5.650213,5.367703,0,0,0,29.59898,0,0.3882099,-0.3882099,38.59087,98.95074,0.1860065,5.904473,4.209603,0,34.86098
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,2.674843,0.4603462,0.4603462,0,0,0,0.4603462,581.0504,1.758924,0,0,2.674843,0.4845749,0.4603462,0,0,0.4313443,29.21077,0.4313443,0,0.4313443,39.00008,100,0.1859827,0.5063808,2.139874,0,31.88561
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,0.3517914,8.444487,8.444487,8.110285,0,2.387902,8.444487,4.16593,5.551115E-17,0,0,0.3517914,0.3517914,0.3342018,0,0,0,29.59898,0,0,0,39.00008,100,0.1859827,9.288935,0.2814331,12,29.95077
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1859827,0,0,0,29.59898
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,11.62387,8.36,0,-1,0,8.36,0,0,3.263872,4.426259,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1859827,12.78626,0,0,29.59898
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,12.83861,8.36,0,-1,0,8.36,0,0,4.478609,5.762469,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.1859827,14.12247,0,0,20.79898
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,1.677269,1.677269,0,-1,0,1.677269,0,0,0,0,0,1.765547,1.677269,0,0,19.55556,11.99898,0,1.765547,-1.765547,18.587,47.65888,0.1859827,1.844996,0,0,11.99898
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,3.122141,3.122141,0,-1,0,3.122141,0,0,4.440892E-16,0,0,3.286464,3.122141,0,0,21.51727,10.23343,0,3.286464,-3.286464,15.12276,38.77624,0.1859827,3.434355,0,0,10.23343
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.1689,6.946968,0,0,0,15.12276,38.77624,0.1859827,0,0,0,6.946968
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,1.879599,1.879599,0,-1,0,1.879599,0,0,2.220446E-16,0,0,1.978526,1.879599,0,0,25.1689,6.946968,0,1.978526,-1.978526,13.03721,33.42868,0.1859827,2.067559,0,0,6.946968
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.36726,4.968442,0,0,0,13.03721,33.42868,0.1859827,0,0,0,4.968442
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,0.4259701,0.4259701,0,-1,0,0.4259701,0,0,5.551115E-17,0,0,0.4483896,0.4259701,0,0,27.36726,4.968442,0,0.4483896,-0.4483896,12.56457,32.21678,0.1859827,0.4685671,0,0,4.968442
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,0.5617568,0.5617568,0,-1,0,0.5617568,0,0,1.110223E-16,0,0,0.5913229,0.5617568,0,0,27.86547,4.520052,0,0.5913229,-0.5913229,11.94126,30.61856,0.1859827,0.6179324,0,0,4.520052
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,0.5655771,0.5655771,0,0,0,0.5655771,0,0,0,0,0,0.5953444,0.5655771,0,0,28.5225,3.92873,0,0.5953444,-0.5953444,11.31371,29.00946,0.1859827,0.6221349,0,0,3.92873
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,1.077163,1.077163,0,0,0,1.077163,0,0,0,0,0,1.133856,1.077163,0,0,29.18399,3.333385,0,1.133856,-1.133856,10.11852,25.94488,0.1859827,1.184879,0,0,3.333385
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,2.317491,0,0,0,0,0,0,0,0,0,0,2.317491,0,0,0,0,30.44383,2.199529,2.317491,0,2.317491,12.31709,31.58221,0.1858549,0,1.853992,0,4.51702
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,5.258782,5.67428,5.67428,12,0,3.372,5.67428,92.67754,0,0,0,5.258782,0,0,6.32572,6.009434,28.12634,4.285271,11.26822,0,11.26822,23.00706,58.99234,0.1859837,6.241708,4.207026,12,9.544054
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,6.834553,3.01635,3.01635,0,-1,0,3.01635,226.5836,0,0,0,6.834553,3.175105,3.01635,0,0,16.85812,14.42667,3.659448,0,3.659448,26.47871,67.894,0.1857828,3.317985,5.467642,0,21.26122
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,10.76004,6.102545,6.102545,0,0,0,6.102545,176.3206,0,0,0,10.76004,6.423731,6.102545,0,0,13.19868,17.72017,4.33631,0,4.33631,30.5925,78.44215,0.1855454,6.7128,8.608033,0,28.48021
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,11.46108,8.672216,8.672216,6.20344,0,1.90547,8.672216,132.1586,0,0,0,11.46108,2.598712,2.468777,0,0,8.862366,21.62285,8.862366,0,8.862366,39.00008,100,0.1853267,9.539438,9.168862,12,33.08393
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,11.11785,5.273765,5.273765,0,0,0,5.273765,210.8142,5.566514,0,0,11.11785,5.551332,5.273765,0,0,0,29.59898,0,0,0,39.00008,100,0.1853267,5.801141,8.894277,0,40.71682
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,9.946594,9.349666,9.349666,3,0,1.095,9.349666,106.3845,3.262736,0,0,9.946594,6.683858,6.349665,0,0,0,29.59898,0,0,0,39.00008,100,0.1853267,10.28463,7.957275,12,39.54557
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,8.06791,11.46818,8.36,0,-1,0,8.36,96.5061,0,3.108185,4.255003,8.06791,8.8,8.36,0,0,0,29.59898,0,0.73209,-0.73209,38.22839,98.02131,0.1853267,12.615,6.454328,0,37.66689
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,7.597469,0,0,0,0,0,0,0,6.784036,0,0,7.597469,0,0,0,0,0.8134333,28.86689,0.8134333,0,0.8134333,39.00008,100,0.1852823,0,6.077975,0,36.46436
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,4.776678,3.541755,3.541755,0,0,0,3.541755,134.8675,1.048515,0,0,4.776678,3.728163,3.541755,0,0,0,29.59898,0,0,0,39.00008,100,0.1852823,3.895931,3.821342,0,34.37566
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,2.687682,12.16102,12.16102,9.607718,0,2.766752,12.16102,22.1008,0,1.776357E-15,0,2.687682,2.687682,2.553298,0,0,0,29.59898,0,0,0,39.00008,100,0.1852823,13.37712,2.150146,12,32.28666
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,0.3510348,10.24549,10.24549,9.912009,0,2.843738,10.24549,3.426237,6.661338E-16,0,0,0.3510348,0.3510348,0.3334831,0,0,0,29.59898,0,0,0,39.00008,100,0.1852823,11.27004,0.2808279,12,29.95001
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,17.48444,8.36,0,-1,0,8.36,0,0,9.124443,10.87289,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1852823,19.23289,0,0,29.59898
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,6.200427,6.200427,0,-1,0,6.200427,0,0,8.881784E-16,0,0,6.526765,6.200427,0,0,9.777778,20.79898,0,6.526765,-6.526765,22.84425,58.57488,0.1852823,6.82047,0,0,20.79898
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.02974,14.27221,0,0,0,22.84425,58.57488,0.1852823,0,0,0,14.27221
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,0.2652024,0.2652024,0,-1,0,0.2652024,0,0,5.551115E-17,0,0,0.2791604,0.2652024,0,0,17.02974,14.27221,0,0.2791604,-0.2791604,22.54999,57.82037,0.1852823,0.2917226,0,0,14.27221
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,2.31992,2.31992,0,-1,0,2.31992,0,0,4.440892E-16,0,0,2.442021,2.31992,0,0,17.33992,13.99305,0,2.442021,-2.442021,19.97587,51.22008,0.1852823,2.551912,0,0,13.99305
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,0.6658099,0.6658099,0,-1,0,0.6658099,0,0,0,0,0,0.7008526,0.6658099,0,0,20.05327,11.55103,0,0.7008526,-0.7008526,19.23711,49.32582,0.1852823,0.7323909,0,0,11.55103
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,2.303975,2.303975,0,-1,0,2.303975,0,0,0,0,0,2.425237,2.303975,0,0,20.832,10.85018,0,2.425237,-2.425237,16.68069,42.7709,0.1852823,2.534373,0,0,10.85018
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,1.650172,1.650172,0,-1,0,1.650172,0,0,2.220446E-16,0,0,1.737023,1.650172,0,0,23.52671,8.424942,0,1.737023,-1.737023,14.8497,38.07608,0.1852823,1.815189,0,0,8.424942
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,4.435166,4.435166,0,-1,0,4.435166,0,0,0,0,0,4.668596,4.435166,0,0,25.45673,6.68792,0,4.668596,-4.668596,9.928569,25.45782,0.1852823,4.878683,0,0,6.68792
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,1.846701,1.846701,0,-1,0,1.846701,0,0,0,0.1130143,0,1.943896,1.846701,0,0,30.64406,2.019323,0,1.943896,-1.943896,7.879523,20.20387,0.1852823,2.031371,0,0,2.019323
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.80394,0.07542721,0,0,0,7.879523,20.20387,0.1852823,0,0,0,0.07542721
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.05759916,0,0,0,0,0,0,0,0,0,0,0.05759916,0,0,0,0,32.80394,0.07542721,0.05759916,0,0.05759916,7.934166,20.34398,0.1852792,0,0.04607933,0,0.1330264
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,2.389317,0,0,0,0,0,0,0,0,0,0,2.389317,0,0,0,0,32.74635,0.1272665,2.389317,0,2.389317,10.20087,26.15603,0.1851492,0,1.911454,0,2.516584
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,4.998593,3.640292,3.640292,11.96409,0,3.362915,3.640292,137.313,0,0,0,4.998593,0,0,8.323798,7.907609,30.35703,2.277652,12.9062,0,12.9062,22.44477,57.55058,0.1851873,4.004322,3.998875,12,7.276245
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,8.12033,4.702573,4.702573,0,-1,0,4.702573,172.6784,0,0,0,8.12033,4.950077,4.702573,0,0,17.45083,13.89323,3.170253,0,3.170253,25.45234,65.26227,0.1850157,5.172831,6.496264,0,22.01356
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,9.470695,6.562442,6.562442,0,0,0,6.562442,144.3166,0,0,0,9.470695,6.907834,6.562442,0,0,14.28057,16.74646,2.562862,0,2.562862,27.88368,71.49648,0.1848772,7.218686,7.576556,0,26.21716
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,9.095757,6.680359,6.680359,0,0,0,6.680359,136.1567,0,0,0,9.095757,7.031957,6.680359,0,0,11.71771,19.05304,2.063801,0,2.063801,29.84157,76.5167,0.1847658,7.348395,7.276606,0,28.14879
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,11.18777,0,0,0,0,0,0,0,1.53386,0,0,11.18777,0,0,0,0,9.653912,20.91046,9.653912,0,9.653912,39.00008,100,0.1842465,0,8.950217,0,32.09823
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,10.99299,10.57488,10.57488,3,0,1.095,10.57488,103.9538,3.019433,0,0,10.99299,7.973555,7.574877,0,0,0,29.59898,0,0,0,39.00008,100,0.1842465,11.63236,8.79439,12,40.59196
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,8.576782,5.917088,5.917088,0,-1,0,5.917088,144.9494,2.348269,0,0,8.576782,6.228513,5.917088,0,0,0,29.59898,0,0,0,39.00008,100,0.1842465,6.508797,6.861426,0,38.17576
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,6.520686,5.685235,5.685235,0,0,0,5.685235,114.6951,0.5362276,0,0,6.520686,5.984458,5.685235,0,0,0,29.59898,0,0,0,39.00008,100,0.1842465,6.253758,5.216548,0,36.11966
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,5.301636,5.282657,5.282657,0,0,0,5.282657,100.3593,0,0,0,5.301636,5.560692,5.282657,0,0,0,29.59898,0,0.2590558,-0.2590558,38.72701,99.29983,0.1842465,5.810923,4.241309,0,34.90062
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,2.474033,0,0,0,0,0,0,0,2.186193,0,0,2.474033,0,0,0,0,0.2878398,29.33992,0.2878398,0,0.2878398,39.00008,100,0.1842311,0,1.979226,0,31.81396
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,0.3404425,0,0,0,0,0,0,0,0.3404425,0,0,0.3404425,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1842311,0,0.272354,0,29.93942
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,3.966061,3.966061,0,-1,0,3.966061,0,0,0,0,0,4.174801,3.966061,0,0,0,29.59898,0,4.174801,-4.174801,34.59945,88.71636,0.1842311,4.362667,0,0,29.59898
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,26.3165,8.36,0,-1,0,8.36,0,0,17.9565,20.58815,0,8.8,8.36,0,0,4.638668,25.42418,0,8.8,-8.8,25.32344,64.93176,0.1842311,28.94815,0,0,25.42418
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,9.032685,8.36,0,-1,0,8.36,0,0,0.672685,1.575953,0,8.8,8.36,0,0,14.41645,16.62418,0,8.8,-8.8,16.04742,41.14716,0.1842311,9.935953,0,0,16.62418
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,4.051023,4.051023,0,-1,0,4.051023,0,0,0,0,0,4.264235,4.051023,0,0,24.19422,7.824177,0,4.264235,-4.264235,11.55252,29.6218,0.1842311,4.456126,0,0,7.824177
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,1.55771,1.55771,0,-1,0,1.55771,0,0,2.220446E-16,0,0,1.639695,1.55771,0,0,28.93226,3.559942,0,1.639695,-1.639695,9.824134,25.19004,0.1842311,1.713481,0,0,3.559942
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,2.740076,1.824235,0,-1,0,1.824235,0,0,0.9158406,1.189848,0,1.920247,1.824235,0,0,30.75414,1.920247,0,1.920247,-1.920247,7.800015,20,0.1842311,3.014083,0,0,1.920247
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1842311,0,0,0,0
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,1.452219,0,0,-1,0,0,0,0,1.452219,1.597441,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1842311,1.597441,0,0,0
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,2.468518,0,0,-1,0,0,0,0,2.468518,2.71537,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1842311,2.71537,0,0,0
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1842311,0,0,0,0
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1842311,0,0,0,0
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.02694659,0,0,0,0,0,0,0,0,0,0,0.02694659,0,0,0,0,32.88775,0,0.02694659,0,0.02694659,7.825579,20.06555,0.1842296,0,0.02155727,0,0.02694659
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,2.913473,4.331168,4.331168,12,0,3.372,4.331168,67.26762,0,0,0,2.913473,0,0,7.668832,7.28539,32.86081,0.02425193,10.19886,0,10.19886,17.50107,44.87445,0.1844186,4.764285,2.330779,12,2.937725
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,5.188906,6.82913,6.82913,12,0,3.372,6.82913,75.98194,0,0,0,5.188906,0,0,5.17087,4.912327,22.66194,9.203229,10.10123,0,10.10123,27.08394,69.44586,0.1846116,7.512043,4.151124,12,14.39213
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,8.209608,7.809418,7.809418,0,-1,0,7.809418,105.1244,0,0,0.2303603,8.209608,8.220441,7.809418,0,0,12.56071,18.29434,0,0.01083269,-0.01083269,27.07252,69.41659,0.1846116,8.590361,6.567686,0,26.50395
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,8.107109,3.58228,3.58228,0,0,0,3.58228,226.3114,0,0,0,8.107109,3.770821,3.58228,0,0,12.57275,18.28351,4.336288,0,4.336288,31.18629,79.96468,0.1843803,3.940508,6.485687,0,26.39062
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,9.878822,4.202971,4.202971,0,0,0,4.202971,235.0438,0,0,0,9.878822,4.42418,4.202971,0,0,8.23646,22.18616,5.454642,0,5.454642,36.36102,93.23318,0.1840901,4.623268,7.903058,0,32.06499
