Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,11.4169,6.270312,6.270312,0,0,0,6.270312,182.0786,2.034754,0,0,11.4169,6.600329,6.270312,0,0,2.781817,27.09534,2.781817,0,2.781817,39.00008,100,0.1839424,6.897344,9.133519,0,38.51224
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,10.91194,5.169634,5.169634,0,0,0,5.169634,211.0776,5.470221,0,0,10.91194,5.44172,5.169634,0,0,0,29.59898,0,0,0,39.00008,100,0.1839424,5.686597,8.729552,0,40.51092
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,9.509612,0.7519187,0.7519187,0,-1,0,0.7519187,1264.713,8.718119,0,0,9.509612,0.7914934,0.7519187,0,0,0,29.59898,0,0,0,39.00008,100,0.1839424,0.8271106,7.60769,0,39.10859
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,7.491889,7.030766,7.030766,0,0,0,7.030766,106.5587,0.09108317,0,0,7.491889,7.400806,7.030766,0,0,0,29.59898,0,0,0,39.00008,100,0.1839424,7.733842,5.993511,0,37.09087
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,5.672909,2.272317,2.272317,0,0,0,2.272317,249.6531,3.280996,0,0,5.672909,2.391912,2.272317,0,0,0,29.59898,0,0,0,39.00008,100,0.1839424,2.499549,4.538327,0,35.27189
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,2.777003,0,0,0,0,0,0,0,2.777003,0,0,2.777003,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1839424,0,2.221602,0,32.37598
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,0.337507,5.417555,5.417555,0,0,0,5.417555,6.229877,0,8.881784E-16,0,0.337507,5.702689,5.417555,0,0,0,29.59898,0,5.365182,-5.365182,33.34468,85.49901,0.1839424,5.959311,0.2700056,0,29.93649
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,1.067265,1.067265,0,-1,0,1.067265,0,0,2.220446E-16,0,0,1.123437,1.067265,0,0,5.961314,24.2338,0,1.123437,-1.123437,32.16047,82.46259,0.1839424,1.173992,0,0,24.2338
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,2.670769,2.670769,0,-1,0,2.670769,0,0,0,0,0,2.811336,2.670769,0,0,7.209577,23.11036,0,2.811336,-2.811336,29.19706,74.86412,0.1839424,2.937846,0,0,23.11036
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,4.397443,4.397443,0,-1,0,4.397443,0,0,8.881784E-16,0,0,4.628887,4.397443,0,0,10.33328,20.29902,0,4.628887,-4.628887,24.31779,62.35318,0.1839424,4.837187,0,0,20.29902
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,1.027229,1.027229,0,-1,0,1.027229,0,0,0,0,0,1.081294,1.027229,0,0,15.47649,15.67014,0,1.081294,-1.081294,23.17801,59.43066,0.1839424,1.129952,0,0,15.67014
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,1.405162,1.405162,0,-1,0,1.405162,0,0,0,0,0,1.479118,1.405162,0,0,16.67793,14.58884,0,1.479118,-1.479118,21.61888,55.43291,0.1839424,1.545678,0,0,14.58884
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,2.061855,2.061855,0,-1,0,2.061855,0,0,4.440892E-16,0,0,2.170373,2.061855,0,0,18.32139,13.10972,0,2.170373,-2.170373,19.3311,49.56683,0.1839424,2.26804,0,0,13.10972
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,1.443594,1.443594,0,-1,0,1.443594,0,0,0,0,0,1.519573,1.443594,0,0,20.73292,10.93935,0,1.519573,-1.519573,17.72933,45.45974,0.1839424,1.587953,0,0,10.93935
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,0.8037987,0.8037987,0,-1,0,0.8037987,0,0,0,0,0,0.8461038,0.8037987,0,0,22.42133,9.419778,0,0.8461038,-0.8461038,16.83746,43.17289,0.1839424,0.8841785,0,0,9.419778
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,0.9490327,0.9490327,0,-1,0,0.9490327,0,0,1.110223E-16,0,0,0.9989818,0.9490327,0,0,23.36145,8.573674,0,0.9989818,-0.9989818,15.78444,40.47285,0.1839424,1.043936,0,0,8.573674
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,1.532453,1.532453,0,-1,0,1.532453,0,0,2.220446E-16,0,0,1.613109,1.532453,0,0,24.47143,7.574693,0,1.613109,-1.613109,14.08408,36.11295,0.1839424,1.685699,0,0,7.574693
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,1.798578,1.798578,0,0,0,1.798578,0,0,2.220446E-16,0,0,1.89324,1.798578,0,0,26.26377,5.961584,0,1.89324,-1.89324,12.08843,30.9959,0.1839424,1.978436,0,0,5.961584
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,0.1248312,1.747672,1.747672,0,0,0,1.747672,7.142711,0,0,0,0.1248312,1.839655,1.747672,0,0,28.36737,4.068344,0,1.714824,-1.714824,10.28084,26.36109,0.1839424,1.922439,0.09986494,0,4.193175
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,1.593754,4.137564,4.137564,12,0,3.372,4.137564,38.51913,0,0,0,1.593754,0,0,7.862436,7.469314,30.27273,2.35352,9.063068,0,9.063068,18.87882,48.40715,0.1841906,4.551321,1.275003,12,3.947274
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,4.375989,3.365962,3.365962,11.41712,0,3.224532,3.365962,130.0071,0,0,0,4.375989,0,0,8.051161,7.648603,21.20966,10.51028,12.02459,0,12.02459,30.28636,77.65717,0.1842339,3.702558,3.500791,12,14.88627
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,5.114197,0,0,0,-1,0,0,0,0,0,0,5.114197,0,0,0,0,9.18507,21.33241,5.114197,0,5.114197,35.13811,90.09753,0.1839643,0,4.091358,0,26.44661
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,7.596855,6.351878,6.351878,0,0,0,6.351878,119.6001,0,0,0,7.596855,6.686187,6.351878,0,0,4.070873,25.93519,0.9106678,0,0.9106678,36.00204,92.31275,0.1839164,6.987065,6.077484,0,33.53205
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,7.458406,8.949025,8.949025,4.865735,0,1.567031,8.949025,83.34322,0,0,0,7.458406,4.2982,4.08329,0,0,3.160206,26.75479,3.160206,0,3.160206,39.00008,100,0.1839001,9.843928,5.966725,12,34.2132
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,5.574968,5.714444,5.714444,0,0,0,5.714444,97.55924,0,0,0,5.574968,6.015204,5.714444,0,0,0,29.59898,0,0.4402358,-0.4402358,38.53603,98.81013,0.1839001,6.285888,4.459975,0,35.17395
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,8.179741,9.703181,9.703181,3,0,1.095,9.703181,84.29958,0.63461,0,0,8.179741,7.05598,6.703181,0,0,0.4891509,29.15874,0.4891509,0,0.4891509,39.00008,100,0.1838744,10.6735,6.543793,12,37.33848
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,9.061589,1.575994,1.575994,0,-1,0,1.575994,574.976,7.402648,0,0,9.061589,1.658942,1.575994,0,0,0,29.59898,0,0,0,39.00008,100,0.1838744,1.733594,7.249272,0,38.66057
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,7.178473,0,0,0,0,0,0,0,7.178473,0,0,7.178473,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1838744,0,5.742779,0,36.77745
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,4.39012,6.895044,6.895044,0,0,0,6.895044,63.67065,0,0,0,4.39012,7.257941,6.895044,0,0,0,29.59898,0,2.867821,-2.867821,35.97713,92.24886,0.1838744,7.584548,3.512096,0,33.9891
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,2.37923,5.840939,5.840939,0,0,0,5.840939,40.73368,0,8.881784E-16,0,2.37923,6.148356,5.840939,0,0,3.186468,26.73116,0,3.769127,-3.769127,32.00412,82.06168,0.1838744,6.425032,1.903384,0,29.11039
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,0.3118327,4.390341,4.390341,0,0,0,4.390341,7.102698,0,0,0,0.3118327,4.621412,4.390341,0,0,7.374387,22.96203,0,4.309579,-4.309579,27.46143,70.41377,0.1838744,4.829375,0.2494661,0,23.27386
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,14.72521,8.36,0,-1,0,8.36,0,0,6.365215,7.837736,0,8.8,8.36,0,0,12.16281,18.65245,0,8.8,-8.8,18.18541,46.62917,0.1838744,16.19774,0,0,18.65245
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,10.42372,8.36,0,-1,0,8.36,0,0,2.063716,3.106088,0,8.8,8.36,0,0,21.94059,9.852451,0,8.8,-8.8,8.909396,22.84456,0.1838744,11.46609,0,0,9.852451
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,10.78966,0.9998285,0,-1,0,0.9998285,0,0,9.789833,10.8688,0,1.052451,0.9998285,0,0,31.71836,1.052451,0,1.052451,-1.052451,7.800015,20,0.1838744,11.86863,0,0,1.052451
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1838744,0,0,0,0
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,1.367738,0,0,-1,0,0,0,0,1.367738,1.504511,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1838744,1.504511,0,0,0
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,0.4395633,0,0,-1,0,0,0,0,0.4395633,0.4835197,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1838744,0.4835197,0,0,0
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,0.2661716,0,0,-1,0,0,0,0,0.2661716,0.2927888,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1838744,0.2927888,0,0,0
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,0.1854398,0,0,-1,0,0,0,0,0.1854398,0.2039837,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1838744,0.2039837,0,0,0
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1838744,0,0,0,0
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,0.6616332,0,0,-1,0,0,0,0,0.6616332,0.7277965,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1838744,0.7277965,0,0,0
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,2.045314,2.045314,10.84531,0,3.079864,2.045314,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.184065,2.249845,0,12,0
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,0.1612704,3.181828,3.181828,11.455,0,3.234114,3.181828,5.06848,0,0,0,0.1612704,0,0,8.273169,7.85951,24.52775,7.524,8.020781,0,8.020781,23.34019,59.84652,0.1843188,3.500011,0.1290163,12,7.68527
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,1.159884,4.723488,4.723488,12,0,3.372,4.723488,24.55567,0,0,0,1.159884,0,0,7.276512,6.912686,16.50697,14.7427,8.07257,0,8.07257,30.9985,79.48318,0.184565,5.195837,0.9279072,12,15.90259
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,2.311317,4.806012,4.806012,10.62294,0,3.023605,4.806012,48.0922,0,0,0,2.311317,0,0,5.816932,5.526085,8.434402,22.00802,7.837402,0,7.837402,38.43371,98.54778,0.1847622,5.286613,1.849053,12,24.31933
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,5.993066,0.5703532,0.5703532,0,-1,0,0.5703532,1050.764,4.795693,0,0,5.993066,0.6003718,0.5703532,0,0,0.5970009,29.06168,0.5970009,0,0.5970009,39.00008,100,0.184731,0.6273885,4.794453,0,35.05474
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,10.05651,2.740453,2.740453,0,0,0,2.740453,366.9652,7.171821,0,0,10.05651,2.884687,2.740453,0,0,0,29.59898,0,0,0,39.00008,100,0.184731,3.014498,8.045207,0,39.65549
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,11.19649,0,0,0,0,0,0,0,11.19649,0,0,11.19649,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.184731,0,8.957195,0,40.79547
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,12.41378,9.444702,9.444702,3,0,1.095,9.444702,131.4364,5.629881,0,0,12.41378,6.783896,6.444702,0,0,0,29.59898,0,0,0,39.00008,100,0.184731,10.38917,9.931022,12,42.01276
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,7.63661,3.795837,3.795837,0,0,0,3.795837,201.1838,3.640992,0,0,7.63661,3.995618,3.795837,0,0,0,29.59898,0,0,0,39.00008,100,0.184731,4.175421,6.109288,0,37.23559
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,6.935959,14.88307,8.36,0,-1,0,8.36,82.96602,0,6.523067,8.011374,6.935959,8.8,8.36,0,0,0,29.59898,0,1.864041,-1.864041,37.03521,94.96188,0.184731,16.37137,5.548767,0,36.53494
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,4.815279,3.655728,3.655728,0,0,0,3.655728,131.7188,0,0,0,4.815279,3.848135,3.655728,0,0,2.071157,27.73494,0.9671452,0,0.9671452,37.95272,97.31448,0.1846804,4.0213,3.852224,0,32.55022
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,4.04591,9.28868,9.28868,6.493876,0,1.978951,9.28868,43.55743,2.220446E-16,0,0,4.04591,2.941899,2.794804,0,0,1.104012,28.60537,1.104012,0,1.104012,39.00008,100,0.1847061,10.21755,3.236728,12,32.65128
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,2.448879,0,0,0,0,0,0,0,2.448879,0,0,2.448879,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1847061,0,1.959103,0,32.04786
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,0.3195306,3.417382,3.417382,0,0,0,3.417382,9.350159,0,4.440892E-16,0,0.3195306,3.597244,3.417382,0,0,0,29.59898,0,3.277714,-3.277714,35.54506,91.14101,0.1847061,3.75912,0.2556245,0,29.91851
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,8.734571,8.36,0,-1,0,8.36,0,0,0.3745702,1.248027,0,8.8,8.36,0,0,3.641904,26.32126,0,8.8,-8.8,26.26905,67.35641,0.1847061,9.608027,0,0,26.32126
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,2.656748,2.656748,0,-1,0,2.656748,0,0,4.440892E-16,0,0,2.796577,2.656748,0,0,13.41968,17.52127,0,2.796577,-2.796577,23.3212,59.79783,0.1847061,2.922423,0,0,17.52127
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,13.87473,8.36,0,-1,0,8.36,0,0,5.514729,6.902203,0,8.8,8.36,0,0,16.52699,14.72469,0,8.8,-8.8,14.04519,36.01322,0.1847061,15.2622,0,0,14.72469
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,1.456394,1.456394,0,-1,0,1.456394,0,0,2.220446E-16,0,0,1.533046,1.456394,0,0,26.30477,5.924688,0,1.533046,-1.533046,12.42921,31.86971,0.1847061,1.602033,0,0,5.924688
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,0.792537,0.792537,0,-1,0,0.792537,0,0,0,0,0,0.8342495,0.792537,0,0,28.00815,4.391642,0,0.8342495,-0.8342495,11.54984,29.6149,0.1847061,0.8717907,0,0,4.391642
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.93509,3.557392,0,0,0,11.54984,29.6149,0.1847061,0,0,0,3.557392
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,2.467512,2.467512,0,-1,0,2.467512,0,0,0,0,0,2.597381,2.467512,0,0,28.93509,3.557392,0,2.597381,-2.597381,8.811956,22.59472,0.1847061,2.714263,0,0,3.557392
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,2.404116,0.9120108,0,-1,0,0.9120108,0,0,1.492106,1.732517,0,0.9600114,0.9120108,0,0,31.82107,0.9600114,0,0.9600114,-0.9600114,7.800015,20,0.1847061,2.644528,0,0,0.9600114
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,1.165629,0,0,-1,0,0,0,0,1.165629,1.282191,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1847061,1.282191,0,0,0
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,2.296394,0,0,-1,0,0,0,0,2.296394,2.526033,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1847061,2.526033,0,0,0
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1847061,0,0,0,0
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,0.1719559,1.174397,1.174397,9.974397,0,2.859522,1.174397,14.64207,1.776357E-15,0,0,0.1719559,0,0,8.8,8.36,32.88775,0,8.531956,0,8.531956,15.89414,40.75412,0.1848147,1.291836,0.1375647,12,0.1719559
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,2.142034,5.046461,5.046461,12,0,3.372,5.046461,42.44625,0,0,0,2.142034,0,0,6.953539,6.605862,24.3558,7.678761,8.747896,0,8.747896,24.19312,62.03352,0.185071,5.551107,1.713627,12,9.820794
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,5.26241,4.933839,4.933839,12,0,3.372,4.933839,106.6595,0,0,0,5.26241,0,0,7.066161,6.712852,15.6079,15.55187,11.97526,0,11.97526,35.55386,91.16354,0.185159,5.427223,4.209928,12,20.81428
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,8.750193,0.9308888,0.9308888,0,-1,0,0.9308888,939.9825,4.137671,0,0,8.750193,0.979883,0.9308888,0,0,3.632639,26.3296,3.632639,0,3.632639,39.00008,100,0.1849705,1.023978,7.000154,0,35.0798
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,10.36765,9.563353,9.563353,3,0,1.095,9.563353,108.4102,3.458861,0,0,10.36765,6.908792,6.563352,0,0,0,29.59898,0,0,0,39.00008,100,0.1849705,10.51969,8.294122,12,39.96663
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,11.22033,3.21134,3.21134,0,0,0,3.21134,349.3971,7.83997,0,0,11.22033,3.380358,3.21134,0,0,0,29.59898,0,0,0,39.00008,100,0.1849705,3.532474,8.976262,0,40.81931
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,11.70816,3.726131,3.726131,0,0,0,3.726131,314.2176,7.785914,0,0,11.70816,3.922243,3.726131,0,0,0,29.59898,0,0,0,39.00008,100,0.1849705,4.098744,9.366526,0,41.30714
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,9.868112,5.049806,5.049806,0,0,0,5.049806,195.4156,4.552526,0,0,9.868112,5.315585,5.049806,0,0,0,29.59898,0,0,0,39.00008,100,0.1849705,5.554787,7.894489,0,39.46709
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,9.800311,4.647892,4.647892,0,-1,0,4.647892,210.855,4.907793,0,0,9.800311,4.892518,4.647892,0,0,0,29.59898,0,0,0,39.00008,100,0.1849705,5.112681,7.840249,0,39.39929
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,8.441593,0,0,0,0,0,0,0,8.441593,0,0,8.441593,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1849705,0,6.753275,0,38.04057
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,4.613359,7.495076,7.495076,0,0,0,7.495076,61.55187,0,8.881784E-16,0,4.613359,7.889553,7.495076,0,0,0,29.59898,0,3.276194,-3.276194,35.54667,91.14512,0.1849705,8.244583,3.690687,0,34.21234
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,2.71518,0,0,0,0,0,0,0,0,0,0,2.71518,0,0,0,0,3.640216,26.32278,2.71518,0,2.71518,38.12251,97.74983,0.1848297,0,2.172144,0,29.03796
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,0.3186217,3.120026,3.120026,0,0,0,3.120026,10.21215,0,0,0,0.3186217,3.284238,3.120026,0,0,0.9250357,28.76645,0,2.965616,-2.965616,34.99648,89.73438,0.1848297,3.432028,0.2548974,0,29.08507
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,4.29331,4.29331,0,-1,0,4.29331,0,0,8.881784E-16,0,0,4.519273,4.29331,0,0,4.220164,25.80083,0,4.519273,-4.519273,30.23275,77.51971,0.1848297,4.722641,0,0,25.80083
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,10.51966,8.36,0,-1,0,8.36,0,0,2.159659,3.211625,0,8.8,8.36,0,0,9.241579,21.28156,0,8.8,-8.8,20.95673,53.7351,0.1848297,11.57162,0,0,21.28156
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.01936,12.48156,0,0,0,20.95673,53.7351,0.1848297,0,0,0,12.48156
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,2.558671,2.558671,0,-1,0,2.558671,0,0,4.440892E-16,0,0,2.693338,2.558671,0,0,19.01936,12.48156,0,2.693338,-2.693338,18.1177,46.45556,0.1848297,2.814538,0,0,12.48156
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,1.114794,1.114794,0,-1,0,1.114794,0,0,2.220446E-16,0,0,1.173468,1.114794,0,0,22.01196,9.788218,0,1.173468,-1.173468,16.88076,43.28391,0.1848297,1.226274,0,0,9.788218
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,4.089258,4.089258,0,-1,0,4.089258,0,0,8.881784E-16,0,0,4.304482,4.089258,0,0,23.31581,8.614751,0,4.304482,-4.304482,12.34344,31.64978,0.1848297,4.498184,0,0,8.614751
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,0.3934716,0.3934716,0,-1,0,0.3934716,0,0,5.551115E-17,0,0,0.4141806,0.3934716,0,0,28.09857,4.310269,0,0.4141806,-0.4141806,11.90685,30.53033,0.1848297,0.4328188,0,0,4.310269
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,1.589648,1.589648,0,-1,0,1.589648,0,0,2.220446E-16,0,0,1.673313,1.589648,0,0,28.55877,3.896088,0,1.673313,-1.673313,10.14303,26.00771,0.1848297,1.748613,0,0,3.896088
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.418,2.222775,0,0,0,10.14303,26.00771,0.1848297,0,0,0,2.222775
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,4.543929,2.111636,0,-1,0,2.111636,0,0,2.432293,2.886686,0,2.222775,2.111636,0,0,30.418,2.222775,0,2.222775,-2.222775,7.800015,20,0.1848297,4.998322,0,0,2.222775
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,0.5630645,0.5630645,9.363065,0,2.704855,0.5630645,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1848978,0.6193709,0,12,0
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.05451713,0.9946952,0.9946952,9.794695,0,2.814058,0.9946952,5.480787,1.776357E-15,0,0,0.05451713,0,0,8.8,8.36,24.52775,7.524,8.414517,0,8.414517,23.71372,60.80429,0.1849966,1.094165,0.04361371,12,7.578517
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,2.743509,10.31919,10.31919,12,0,3.372,10.31919,26.58648,0,0,0,2.743509,0,0,1.680811,1.59677,16.11324,15.09706,4.340279,0,4.340279,27.83127,71.36209,0.1851086,11.35111,2.194807,12,17.84057
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,5.697473,7.408633,7.408633,11.81727,0,3.325768,7.408633,76.90316,0,0,0,5.697473,0,0,4.408633,4.188201,11.77296,19.00332,9.885674,0,9.885674,37.20964,95.40915,0.1852888,8.149496,4.557978,12,24.70079
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,7.892395,1.945482,1.945482,0,-1,0,1.945482,405.6782,3.957236,0,0,7.892395,2.047876,1.945482,0,0,1.887283,27.90042,1.887283,0,1.887283,39.00008,100,0.1851917,2.14003,6.313916,0,35.79282
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,10.07255,5.751585,5.751585,0,0,0,5.751585,175.1266,4.018252,0,0,10.07255,6.054299,5.751585,0,0,0,29.59898,0,0,0,39.00008,100,0.1851917,6.326743,8.058042,0,39.67153
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,9.627353,7.090212,7.090212,0,0,0,7.090212,135.7837,2.163972,0,0,9.627353,7.463381,7.090212,0,0,0,29.59898,0,0,0,39.00008,100,0.1851917,7.799233,7.701882,0,39.22633
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,10.03974,7.578087,7.578087,0,0,0,7.578087,132.4838,2.062806,0,0,10.03974,7.976933,7.578087,0,0,0,29.59898,0,0,0,39.00008,100,0.1851917,8.335896,8.031792,0,39.63872
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,10.09113,4.19146,4.19146,0,0,0,4.19146,240.7546,5.679071,0,0,10.09113,4.412063,4.19146,0,0,0,29.59898,0,0,0,39.00008,100,0.1851917,4.610606,8.072907,0,39.69011
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,9.996678,1.229109,1.229109,0,-1,0,1.229109,813.327,8.702879,0,0,9.996678,1.293799,1.229109,0,0,0,29.59898,0,0,0,39.00008,100,0.1851917,1.35202,7.997343,0,39.59566
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,7.254059,0.6433476,0.6433476,0,0,0,0.6433476,1127.549,6.576851,0,0,7.254059,0.6772079,0.6433476,0,0,0,29.59898,0,0,0,39.00008,100,0.1851917,0.7076823,5.803247,0,36.85304
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,4.371893,5.934004,5.934004,0,0,0,5.934004,73.67527,0,8.881784E-16,0,4.371893,6.24632,5.934004,0,0,0,29.59898,0,1.874427,-1.874427,37.02426,94.93381,0.1851917,6.527404,3.497515,0,33.97087
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,2.797208,4.221535,4.221535,0,0,0,4.221535,66.26045,0,0,0,2.797208,4.443721,4.221535,0,0,2.082696,27.72455,0,1.646513,-1.646513,35.28868,90.48362,0.1851917,4.643689,2.237767,0,30.52176
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,0.3133633,7.093831,7.093831,0,0,0,7.093831,4.417407,0,8.881784E-16,0,0.3133633,7.46719,7.093831,0,0,3.912155,26.07804,0,7.153827,-7.153827,27.74789,71.14828,0.1851917,7.803214,0.2506907,0,26.3914
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,1.15048,1.15048,0,-1,0,1.15048,0,0,2.220446E-16,0,0,1.211031,1.15048,0,0,11.86085,18.92421,0,1.211031,-1.211031,26.47135,67.87511,0.1851917,1.265528,0,0,18.92421
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,4.972724,4.972724,0,-1,0,4.972724,0,0,0,0,0,5.234447,4.972724,0,0,13.20644,17.71318,0,5.234447,-5.234447,20.95376,53.72747,0.1851917,5.469997,0,0,17.71318
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,6.634742,6.634742,0,-1,0,6.634742,0,0,8.881784E-16,0,0,6.983939,6.634742,0,0,19.02249,12.47873,0,6.983939,-6.983939,13.59204,34.85131,0.1851917,7.298216,0,0,12.47873
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,2.641755,2.641755,0,-1,0,2.641755,0,0,4.440892E-16,0,0,2.780794,2.641755,0,0,26.78243,5.494795,0,2.780794,-2.780794,10.66082,27.33539,0.1851917,2.90593,0,0,5.494795
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,2.99474,2.5783,0,-1,0,2.5783,0,0,0.4164395,0.7159135,0,2.714,2.5783,0,0,29.8722,2.714,0,2.714,-2.714,7.800015,20,0.1851917,3.294214,0,0,2.714
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,1.276702,0,0,-1,0,0,0,0,1.276702,1.404373,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1851917,1.404373,0,0,0
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1851917,0,0,0,0
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,2.693119,0,0,-1,0,0,0,0,2.693119,2.962431,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1851917,2.962431,0,0,0
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,2.758463,0,0,-1,0,0,0,0,2.758463,3.034309,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1851917,3.034309,0,0,0
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,0.9299205,0,0,-1,0,0,0,0,0.9299205,1.022913,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1851917,1.022913,0,0,0
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1851917,0,0,0,0
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,0.1902006,2.746997,2.746997,11.547,0,3.25739,2.746997,6.923944,1.776357E-15,0,0,0.1902006,0,0,8.8,8.36,32.88775,0,8.5502,0,8.5502,15.91145,40.7985,0.1854186,3.021697,0.1521605,12,0.1902006
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,2.227165,3.653697,3.653697,11.49805,0,3.245008,3.653697,60.95649,0,0,0,2.227165,0,0,7.844357,7.452139,24.33755,7.69518,9.679304,0,9.679304,25.09404,64.34357,0.1855827,4.019066,1.781732,12,9.922345
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,5.373311,9.643532,9.643532,12,0,3.372,9.643532,55.71933,0,0,0,5.373311,0,0,2.356469,2.238645,14.65825,16.40656,7.611956,0,7.611956,32.31538,82.85978,0.1857714,10.60788,4.298648,12,21.77987
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,8.059405,3.182848,3.182848,0,-1,0,3.182848,253.2136,0,0,0,8.059405,3.350366,3.182848,0,0,7.046293,23.25731,4.709039,0,4.709039,36.78276,94.31459,0.1855306,3.501133,6.447524,0,31.31672
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,9.37993,7.632699,7.632699,3,0,1.095,7.632699,122.8914,2.16615,0,0,9.37993,4.876525,4.632699,0,0,2.337254,27.49545,2.337254,0,2.337254,39.00008,100,0.1854113,8.395969,7.503943,12,36.87538
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,10.46163,14.58543,14.58543,6.225431,0,1.911034,14.58543,71.72659,1.661631,0,0,10.46163,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1854113,16.04397,8.369306,12,40.06061
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,10.1386,7.362107,7.362107,0,0,0,7.362107,137.7133,2.389015,0,0,10.1386,7.749586,7.362107,0,0,0,29.59898,0,0,0,39.00008,100,0.1854113,8.098317,8.110881,0,39.73758
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,8.823493,1.234222,1.234222,0,0,0,1.234222,714.9032,7.524312,0,0,8.823493,1.299181,1.234222,0,0,0,29.59898,0,0,0,39.00008,100,0.1854113,1.357644,7.058794,0,38.42247
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,9.341905,5.089422,5.089422,0,-1,0,5.089422,183.5553,3.984619,0,0,9.341905,5.357286,5.089422,0,0,0,29.59898,0,0,0,39.00008,100,0.1854113,5.598364,7.473524,0,38.94088
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,6.46348,6.492815,6.492815,0,0,0,6.492815,99.5482,0,0,0,6.46348,6.834542,6.492815,0,0,0,29.59898,0,0.3710615,-0.3710615,38.60894,98.99709,0.1854113,7.142096,5.170784,0,36.06246
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,5.326941,11.59271,11.59271,6.923792,0,2.087719,11.59271,45.95078,2.220446E-16,0,0,5.326941,4.91465,4.668918,0,0,0.4122905,29.22792,0.4122905,0,0.4122905,39.00008,100,0.1854206,12.75198,4.261552,12,34.55486
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,2.143154,4.552468,4.552468,0,0,0,4.552468,47.07674,0,8.881784E-16,0,2.143154,4.792071,4.552468,0,0,0,29.59898,0,2.648918,-2.648918,36.20787,92.84052,0.1854206,5.007715,1.714523,0,31.74213
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,0.3090217,15.04783,15.04783,12,0,3.372,15.04783,2.053597,0,0,0,0.3090217,3.208239,3.047827,0,0,2.943242,26.95006,0,2.899217,-2.899217,33.15183,85.00452,0.1854206,16.55261,0.2472174,12,27.25908
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,5.146557,5.146557,0,-1,0,5.146557,0,0,8.881784E-16,0,0,5.417428,5.146557,0,0,6.164595,24.05084,0,5.417428,-5.417428,27.44136,70.36232,0.1854206,5.661212,0,0,24.05084
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,14.68949,8.36,0,-1,0,8.36,0,0,6.32949,7.798439,0,8.8,8.36,0,0,12.18396,18.63342,0,8.8,-8.8,18.16534,46.57771,0.1854206,16.15844,0,0,18.63342
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.96174,9.833415,0,0,0,18.16534,46.57771,0.1854206,0,0,0,9.833415
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,0.993503,0.993503,0,-1,0,0.993503,0,0,1.110223E-16,0,0,1.045793,0.993503,0,0,21.96174,9.833415,0,1.045793,-1.045793,17.06298,43.75115,0.1854206,1.092853,0,0,9.833415
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,0.2330768,0.2330768,0,-1,0,0.2330768,0,0,0,0,0,0.245344,0.2330768,0,0,23.12373,8.787622,0,0.245344,-0.245344,16.80437,43.08804,0.1854206,0.2563844,0,0,8.787622
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,1.829573,1.829573,0,-1,0,1.829573,0,0,2.220446E-16,0,0,1.925866,1.829573,0,0,23.39633,8.542278,0,1.925866,-1.925866,14.77433,37.88281,0.1854206,2.01253,0,0,8.542278
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,1.206016,1.206016,0,-1,0,1.206016,0,0,0,0,0,1.269491,1.206016,0,0,25.53618,6.616412,0,1.269491,-1.269491,13.43617,34.45164,0.1854206,1.326618,0,0,6.616412
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,1.263128,1.263128,0,-1,0,1.263128,0,0,0,0,0,1.329608,1.263128,0,0,26.94673,5.346921,0,1.329608,-1.329608,12.03464,30.85798,0.1854206,1.389441,0,0,5.346921
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,0.7946541,0.7946541,0,-1,0,0.7946541,0,0,1.110223E-16,0,0,0.836478,0.7946541,0,0,28.42407,4.017313,0,0.836478,-0.836478,11.15291,28.59715,0.1854206,0.8741195,0,0,4.017313
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,0.8264061,0.8264061,0,-1,0,0.8264061,0,0,0,0,0,0.8699012,0.8264061,0,0,29.35349,3.180835,0,0.8699012,-0.8699012,10.23595,26.24598,0.1854206,0.9090468,0,0,3.180835
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,3.328274,3.328274,12,0,3.372,3.328274,0,0,0,0,0,0,0,8.671726,8.238139,30.32005,2.310934,8.238139,0,8.238139,18.05134,46.28539,0.1856704,3.661102,0,12,2.310934
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,0.1951663,1.855989,1.855989,10.65599,0,3.031965,1.855989,10.51549,0,0,0,0.1951663,0,0,8.8,8.36,22.08191,9.72526,8.555166,0,8.555166,26.16748,67.09598,0.1858247,2.041588,0.156133,12,9.920426
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,2.078303,7.135863,7.135863,12,0,3.372,7.135863,29.12476,0,0,0,2.078303,0,0,4.864137,4.62093,13.52674,17.42491,6.699233,0,6.699233,32.52293,83.39197,0.1860099,7.84945,1.662643,12,19.50321
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,5.813797,8.380924,8.380924,9.343952,0,2.70002,8.380924,69.36939,0,0,0,5.813797,0,0,0.9630278,0.9148765,6.82751,23.45422,6.728673,0,6.728673,38.90631,99.75957,0.1861549,9.219017,4.651037,12,29.26801
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,7.957546,3.849814,3.849814,0,-1,0,3.849814,206.6995,3.806273,0,0,7.957546,4.052436,3.849814,0,0,0.09883707,29.51003,0.09883707,0,0.09883707,39.00008,100,0.1861499,4.234796,6.366037,0,37.46757
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,10.27206,5.896034,5.896034,0,0,0,5.896034,174.2199,4.065712,0,0,10.27206,6.206352,5.896034,0,0,0,29.59898,0,0,0,39.00008,100,0.1861499,6.485638,8.217651,0,39.87104
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,9.453222,6.380287,6.380287,0,0,0,6.380287,148.163,2.737131,0,0,9.453222,6.716091,6.380287,0,0,0,29.59898,0,0,0,39.00008,100,0.1861499,7.018315,7.562577,0,39.0522
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,10.98194,5.695168,5.695168,0,0,0,5.695168,192.8291,4.987025,0,0,10.98194,5.994913,5.695168,0,0,0,29.59898,0,0,0,39.00008,100,0.1861499,6.264684,8.785551,0,40.58092
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,10.93269,5.667366,5.667366,0,0,0,5.667366,192.906,4.967041,0,0,10.93269,5.965648,5.667366,0,0,0,29.59898,0,0,0,39.00008,100,0.1861499,6.234102,8.746151,0,40.53167
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,8.978056,9.966056,8.36,0,-1,0,8.36,107.393,0.1780558,1.606056,2.602661,8.978056,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1861499,10.96266,7.182445,0,38.57703
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,7.361779,9.471501,9.471501,3,0,1.095,9.471501,77.72557,0.5496717,0,0,7.361779,6.812107,6.471502,0,0,0,29.59898,0,0,0,39.00008,100,0.1861499,10.41865,5.889423,12,36.96076
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,4.709932,6.954667,6.954667,0,0,0,6.954667,67.72333,0,8.881784E-16,0,4.709932,7.320702,6.954667,0,0,0,29.59898,0,2.61077,-2.61077,36.24809,92.94362,0.1861499,7.650134,3.767946,0,34.30891
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,1.779449,0,0,0,0,0,0,0,0,0,0,1.779449,0,0,0,0,2.900856,26.98821,1.779449,0,1.779449,37.93622,97.27216,0.1860596,0,1.423559,0,28.76766
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,0.3075738,21.93266,20.36,12,0,3.372,20.36,1.510677,0,1.572664,3.76593,0.3075738,8.8,8.36,0,0,1.121407,28.58971,0,8.492426,-8.492426,28.98442,74.31886,0.1860596,24.12593,0.246059,12,28.89729
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,5.966413,5.966413,0,-1,0,5.966413,0,0,8.881784E-16,0,0,6.280435,5.966413,0,0,10.55744,20.09729,0,6.280435,-6.280435,22.36426,57.34413,0.1860596,6.563055,0,0,20.09729
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,0.9541273,0.9541273,0,-1,0,0.9541273,0,0,0,0,0,1.004344,0.9541273,0,0,17.5357,13.81685,0,1.004344,-1.004344,21.30558,54.62959,0.1860596,1.04954,0,0,13.81685
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,13.56337,8.36,0,-1,0,8.36,0,0,5.203372,6.55971,0,8.8,8.36,0,0,18.65164,12.81251,0,8.8,-8.8,12.02957,30.84499,0.1860596,14.91971,0,0,12.81251
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,1.401858,1.401858,0,-1,0,1.401858,0,0,2.220446E-16,0,0,1.47564,1.401858,0,0,28.42941,4.012506,0,1.47564,-1.47564,10.47411,26.85663,0.1860596,1.542044,0,0,4.012506
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,0.755888,0.755888,0,-1,0,0.755888,0,0,0,0,0,0.7956716,0.755888,0,0,30.06901,2.536866,0,0.7956716,-0.7956716,9.635395,24.70609,0.1860596,0.8314769,0,0,2.536866
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,3.568331,1.654135,0,-1,0,1.654135,0,0,1.914197,2.27103,0,1.741194,1.654135,0,0,30.95309,1.741194,0,1.741194,-1.741194,7.800015,20,0.1860596,3.925164,0,0,1.741194
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1860596,0,0,0,0
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1860596,0,0,0,0
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1860596,0,0,0,0
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,1.883126,0,0,-1,0,0,0,0,1.883126,2.071439,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1860596,2.071439,0,0,0
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,1.022786,1.022786,9.822785,0,2.821165,1.022786,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1861582,1.125064,0,12,0
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,0.1131146,1.728338,1.728338,10.52834,0,2.99967,1.728338,6.544704,0,0,0,0.1131146,0,0,8.8,8.36,24.52775,7.524,8.473115,0,8.473115,23.76931,60.94683,0.1863045,1.901172,0.09049171,12,7.637115
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,2.427908,6.772118,6.772118,12,0,3.372,6.772118,35.85153,0,0,0,2.427908,0,0,5.227882,4.966488,16.05464,15.1498,7.394396,0,7.394396,30.78425,78.93382,0.186505,7.449329,1.942326,12,17.57771
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,5.139327,0,0,3.706228,0,1.273676,0,0,0,0,0,5.139327,0,0,3.706228,3.520916,8.660243,21.80476,8.660243,0,8.660243,39.00008,100,0.1861222,0,4.111461,12,26.94409
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,6.6952,7.521857,7.521857,0,-1,0,7.521857,89.00993,0,0,0,6.6952,7.917745,7.521857,0,0,0,29.59898,0,1.222545,-1.222545,37.7114,96.69571,0.1861222,8.274043,5.35616,0,36.29418
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,7.490458,5.390014,5.390014,0,0,0,5.390014,138.9692,0.4583759,0,0,7.490458,5.673699,5.390014,0,0,1.358383,28.37643,1.358383,0,1.358383,39.00008,100,0.1860539,5.929016,5.992366,0,35.86689
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,9.519844,0,0,0,0,0,0,0,9.519844,0,0,9.519844,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1860539,0,7.615876,0,39.11882
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,9.373867,0.09422494,0.09422494,0,0,0,0.09422494,9948.393,9.274683,0,0,9.373867,0.09918414,0.09422494,0,0,0,29.59898,0,0,0,39.00008,100,0.1860539,0.1036474,7.499094,0,38.97284
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,9.98983,17.99473,17.99473,9.634732,0,2.773587,17.99473,55.5153,1.18983,0,0,9.98983,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1860539,19.79421,7.991864,12,39.58881
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,9.451753,8.087236,8.087236,0,-1,0,8.087236,116.8725,0.9388731,0,0.5359595,9.451753,8.51288,8.087236,0,0,0,29.59898,0,0,0,39.00008,100,0.1860539,8.89596,7.561402,0,39.05073
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,7.023522,9.833615,9.833615,3.161269,0,1.135801,9.833615,71.42361,0,0,0,7.023522,7.023522,6.672347,0,0,0,29.59898,0,0,0,39.00008,100,0.1860539,10.81698,5.618818,12,36.6225
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,4.117723,2.523831,2.523831,0,0,0,2.523831,163.1537,1.461059,0,0,4.117723,2.656664,2.523831,0,0,0,29.59898,0,0,0,39.00008,100,0.1860539,2.776214,3.294178,0,33.7167
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,1.984214,0,0,0,0,0,0,0,1.984214,0,0,1.984214,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1860539,0,1.587371,0,31.58319
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,0.2888721,11.13471,11.13471,10.86028,0,3.083652,11.13471,2.594338,0,0,0,0.2888721,0.2888721,0.2744285,0,0,0,29.59898,0,0,0,39.00008,100,0.1860539,12.24818,0.2310976,12,29.88785
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1860539,0,0,0,29.59898
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,3.518049,3.518049,0,-1,0,3.518049,0,0,4.440892E-16,0,0,3.70321,3.518049,0,0,0,29.59898,0,3.70321,-3.70321,35.09655,89.99098,0.1860539,3.869854,0,0,29.59898
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,7.237298,7.237298,0,-1,0,7.237298,0,0,8.881784E-16,0,0,7.618208,7.237298,0,0,4.114678,25.89577,0,7.618208,-7.618208,27.06626,69.40051,0.1860539,7.961028,0,0,25.89577
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,2.678391,2.678391,0,-1,0,2.678391,0,0,0,0,0,2.819359,2.678391,0,0,12.57935,18.27756,0,2.819359,-2.819359,24.09439,61.78036,0.1860539,2.94623,0,0,18.27756
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.71197,15.4582,0,0,0,24.09439,61.78036,0.1860539,0,0,0,15.4582
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,1.826756,1.826756,0,-1,0,1.826756,0,0,2.220446E-16,0,0,1.922901,1.826756,0,0,15.71197,15.4582,0,1.922901,-1.922901,22.06747,56.58316,0.1860539,2.009431,0,0,15.4582
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,2.065114,2.065114,0,-1,0,2.065114,0,0,0,0,0,2.173804,2.065114,0,0,17.84853,13.5353,0,2.173804,-2.173804,19.77608,50.70781,0.1860539,2.271625,0,0,13.5353
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,0.925919,0.925919,0,-1,0,0.925919,0,0,1.110223E-16,0,0,0.9746516,0.925919,0,0,20.26387,11.3615,0,0.9746516,-0.9746516,18.74871,48.07352,0.1860539,1.018511,0,0,11.3615
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,1.879954,1.879954,0,-1,0,1.879954,0,0,2.220446E-16,0,0,1.978899,1.879954,0,0,21.34682,10.38684,0,1.978899,-1.978899,16.66277,42.72496,0.1860539,2.067949,0,0,10.38684
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,1.862906,1.862906,0,-1,0,1.862906,0,0,2.220446E-16,0,0,1.960954,1.862906,0,0,23.54559,8.407947,0,1.960954,-1.960954,14.59574,37.4249,0.1860539,2.049197,0,0,8.407947
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,3.680223,3.680223,0,0,0,3.680223,0,0,4.440892E-16,0,0,3.873919,3.680223,0,0,25.72443,6.446992,0,3.873919,-3.873919,10.51227,26.95449,0.1860539,4.048245,0,0,6.446992
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,0.1384492,2.310108,2.310108,11.11011,0,3.146857,2.310108,5.99319,0,0,0,0.1384492,0,0,8.8,8.36,30.02878,2.573073,8.498449,0,8.498449,18.57461,47.62711,0.1862422,2.541119,0.1107593,12,2.711523
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,2.335434,12.38824,12.38824,12,0,3.372,12.38824,18.85203,0,0,0,2.335434,0.4086693,0.3882358,0,0,21.53033,10.22168,1.926765,0,1.926765,20.4025,52.314,0.1862842,13.62706,1.868348,12,12.55711
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,5.544445,8.525845,8.525845,12,0,3.372,8.525845,65.03104,0,0,0,5.544445,0,0,3.474156,3.300448,19.60357,11.95577,8.844893,0,8.844893,28.7935,73.82935,0.1865017,9.378428,4.435556,12,17.50021
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,5.972535,4.385127,4.385127,0,-1,0,4.385127,136.1998,0,0,0,5.972535,4.615922,4.385127,0,0,10.75868,19.91617,1.356613,0,1.356613,30.0805,77.12933,0.1864338,4.823639,4.778028,0,25.88871
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,7.762711,10.94674,10.94674,12,0,3.372,10.94674,70.91344,0,0,0,7.762711,0,0,1.053259,1.000597,9.402062,21.13712,8.763308,0,8.763308,38.3941,98.44622,0.1866308,12.04141,6.210169,12,28.89983
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,7.507786,0,0,0,0,0,0,0,6.869031,0,0,7.507786,0,0,0,0,0.6387553,29.0241,0.6387553,0,0.6387553,39.00008,100,0.1865989,0,6.006229,0,36.53188
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,10.17069,1.858449,1.858449,0,0,0,1.858449,547.2678,8.214431,0,0,10.17069,1.956262,1.858449,0,0,0,29.59898,0,0,0,39.00008,100,0.1865989,2.044294,8.136554,0,39.76967
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,10.75636,2.401704,2.401704,0,0,0,2.401704,447.8636,8.228248,0,0,10.75636,2.52811,2.401704,0,0,0,29.59898,0,0,0,39.00008,100,0.1865989,2.641874,8.605085,0,40.35534
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,10.76335,5.098457,5.098457,0,-1,0,5.098457,211.11,5.396553,0,0,10.76335,5.366796,5.098457,0,0,0,29.59898,0,0,0,39.00008,100,0.1865989,5.608303,8.61068,0,40.36233
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,8.537862,0.07699601,0.07699601,0,0,0,0.07699601,11088.71,8.456813,0,0,8.537862,0.08104844,0.07699601,0,0,0,29.59898,0,0,0,39.00008,100,0.1865989,0.08469561,6.830289,0,38.13684
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,3.997251,6.510925,6.510925,0,0,0,6.510925,61.39298,0,8.881784E-16,0,3.997251,6.853605,6.510925,0,0,0,29.59898,0,2.856354,-2.856354,35.98922,92.27985,0.1865989,7.162017,3.197801,0,33.59623
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,2.406666,10.23748,10.23748,10.96619,0,3.110445,10.23748,23.50838,0,0,0,2.406666,0,0,0.7287083,0.6922728,3.173727,26.74262,3.098938,0,3.098938,38.92913,99.81808,0.186671,11.26123,1.925333,12,29.14929
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,0.2889034,14.30281,14.30281,12,0,3.372,14.30281,2.019907,0,1.776357E-15,0,0.2889034,2.424007,2.302806,0,0,0.07478848,29.53167,0,2.135103,-2.135103,36.67853,94.04733,0.186671,15.73309,0.2311227,12,29.82057
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,7.364437,7.364437,0,-1,0,7.364437,0,0,8.881784E-16,0,0,7.752039,7.364437,0,0,2.447126,27.39656,0,7.752039,-7.752039,28.50716,73.09515,0.186671,8.100881,0,0,27.39656
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,3.521264,3.521264,0,-1,0,3.521264,0,0,4.440892E-16,0,0,3.706594,3.521264,0,0,11.0605,19.64453,0,3.706594,-3.706594,24.60007,63.07698,0.186671,3.873391,0,0,19.64453
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,2.173077,2.173077,0,-1,0,2.173077,0,0,0,0,0,2.28745,2.173077,0,0,15.17894,15.93793,0,2.28745,-2.28745,22.18889,56.89447,0.186671,2.390385,0,0,15.93793
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,0.07189428,0.07189428,0,-1,0,0.07189428,0,0,1.387779E-17,0,0,0.07567818,0.07189428,0,0,17.72055,13.65048,0,0.07567818,-0.07567818,22.10912,56.68993,0.186671,0.0790837,0,0,13.65048
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,1.202328,1.202328,0,-1,0,1.202328,0,0,0,0,0,1.265608,1.202328,0,0,17.80464,13.5748,0,1.265608,-1.265608,20.77505,53.26925,0.186671,1.322561,0,0,13.5748
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,1.212866,1.212866,0,-1,0,1.212866,0,0,2.220446E-16,0,0,1.276701,1.212866,0,0,19.21087,12.3092,0,1.276701,-1.276701,19.42929,49.81858,0.186671,1.334153,0,0,12.3092
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,0.7041975,0.7041975,0,-1,0,0.7041975,0,0,1.110223E-16,0,0,0.7412605,0.7041975,0,0,20.62943,11.03249,0,0.7412605,-0.7412605,18.64793,47.81511,0.186671,0.7746173,0,0,11.03249
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,0.8739371,0.8739371,0,-1,0,0.8739371,0,0,1.110223E-16,0,0,0.9199339,0.8739371,0,0,21.45305,10.29123,0,0.9199339,-0.9199339,17.67823,45.32871,0.186671,0.9613308,0,0,10.29123
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,1.80846,1.80846,0,-1,0,1.80846,0,0,2.220446E-16,0,0,1.903642,1.80846,0,0,22.4752,9.3713,0,1.903642,-1.903642,15.67162,40.18356,0.186671,1.989306,0,0,9.3713
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,1.502821,1.502821,0,-1,0,1.502821,0,0,2.220446E-16,0,0,1.581917,1.502821,0,0,24.59036,7.467658,0,1.581917,-1.581917,14.00413,35.90796,0.186671,1.653103,0,0,7.467658
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,0.8646552,0.8646552,0,0,0,0.8646552,0,0,0,0,0,0.9101633,0.8646552,0,0,26.34804,5.88574,0,0.9101633,-0.9101633,13.04473,33.44797,0.186671,0.9511207,0,0,5.88574
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,0.2097044,1.803323,1.803323,0,0,0,1.803323,11.62877,0,2.220446E-16,0,0.2097044,1.898235,1.803323,0,0,27.35933,4.975577,0,1.68853,-1.68853,11.26487,28.88422,0.186671,1.983655,0.1677635,0,5.185281
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,1.533287,3.553071,3.553071,11.84914,0,3.333832,3.553071,43.15386,0,0,0,1.533287,0,0,8.296067,7.881264,29.23548,3.287047,9.414551,0,9.414551,20.19629,51.78527,0.186866,3.908378,1.22663,12,4.820334
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,4.737732,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.737732,0,0,8.8,8.36,19.82093,11.76014,13.09773,0,13.09773,32.62189,83.64571,0.1866485,0,3.790186,12,16.49788
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,4.465964,3.399868,3.399868,0,-1,0,3.399868,131.357,0,0,0,4.465964,3.578808,3.399868,0,0,6.723196,23.5481,0.8871557,0,0.8871557,33.46352,85.80373,0.1866045,3.739855,3.572771,0,28.01406
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,6.124497,7.689555,7.689555,7.415521,0,2.212127,7.689555,79.64697,8.881784E-16,0,0,6.124497,0.288457,0.2740341,0,0,5.83604,24.34654,5.83604,0,5.83604,39.00008,100,0.1866449,8.45851,4.899598,12,30.47104
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,9.255268,1.666737,1.666737,0,0,0,1.666737,555.2927,7.500808,0,0,9.255268,1.75446,1.666737,0,0,0,29.59898,0,0,0,39.00008,100,0.1866449,1.833411,7.404214,0,38.85425
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,9.452989,1.913713,1.913713,0,0,0,1.913713,493.9607,7.438554,0,0,9.452989,2.014434,1.913713,0,0,0,29.59898,0,0,0,39.00008,100,0.1866449,2.105084,7.562391,0,39.05197
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,10.776,1.217907,1.217907,0,0,0,1.217907,884.7962,9.493989,0,0,10.776,1.282007,1.217907,0,0,0,29.59898,0,0,0,39.00008,100,0.1866449,1.339698,8.620797,0,40.37497
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,7.05211,0,0,0,-1,0,0,0,7.05211,0,0,7.05211,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1866449,0,5.641688,0,36.65109
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,5.819226,2.359085,2.359085,0,0,0,2.359085,246.673,3.335979,0,0,5.819226,2.483247,2.359085,0,0,0,29.59898,0,0,0,39.00008,100,0.1866449,2.594993,4.655381,0,35.41821
