Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,3.080571,1.501874,1.501874,0,0,0,1.501874,205.1152,1.499651,0,0,3.080571,1.58092,1.501874,0,0,0,29.59898,0,0,0,39.00008,100,0.1866449,1.652062,2.464457,0,32.67955
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,1.416563,3.258472,3.258472,0,0,0,3.258472,43.47324,0,0,0,1.416563,3.42997,3.258472,0,0,0,29.59898,0,2.013407,-2.013407,36.87776,94.55817,0.1866449,3.584319,1.133251,0,31.01554
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,0.2946389,7.021729,7.021729,0,0,0,7.021729,4.196101,0,0,0,0.2946389,7.391294,7.021729,0,0,2.237119,27.58557,0,7.096655,-7.096655,29.39723,75.37736,0.1866449,7.723902,0.2357111,0,27.88021
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,9.755037,8.36,0,-1,0,8.36,0,0,1.395038,2.370541,0,8.8,8.36,0,0,10.12229,20.48892,0,8.8,-8.8,20.12121,51.59275,0.1866449,10.73054,0,0,20.48892
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.90007,11.68892,0,0,0,20.12121,51.59275,0.1866449,0,0,0,11.68892
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,13.17639,8.36,0,-1,0,8.36,0,0,4.816394,6.134034,0,8.8,8.36,0,0,19.90007,11.68892,0,8.8,-8.8,10.8452,27.80815,0.1866449,14.49403,0,0,11.68892
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,2.483603,2.483603,0,-1,0,2.483603,0,0,0,0,0,2.614319,2.483603,0,0,29.67785,2.888916,0,2.614319,-2.614319,8.089466,20.74218,0.1866449,2.731963,0,0,2.888916
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,2.411484,0.260867,0,-1,0,0.260867,0,0,2.150617,2.391766,0,0.2745968,0.260867,0,0,32.58265,0.2745968,0,0.2745968,-0.2745968,7.800015,20,0.1866449,2.652632,0,0,0.2745968
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,0.484552,0,0,-1,0,0,0,0,0.484552,0.5330073,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1866449,0.5330073,0,0,0
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1866449,0,0,0,0
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,4.168523,0,0,-1,0,0,0,0,4.168523,4.585375,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1866449,4.585375,0,0,0
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,1.242924,0,0,-1,0,0,0,0,1.242924,1.367217,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1866449,1.367217,0,0,0
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,1.18096,0,0,-1,0,0,0,0,1.18096,1.299056,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1866449,1.299056,0,0,0
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,0.6387421,0.6387421,9.438742,0,2.724002,0.6387421,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1867111,0.7026163,0,12,0
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,0.2098562,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2098562,0,0,8.8,8.36,24.52775,7.524,8.569856,0,8.569856,23.86109,61.18215,0.1867191,0,0.1678849,12,7.733856
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,1.361926,4.41551,4.41551,12,0,3.372,4.41551,30.84414,0,0,0,1.361926,0,0,7.58449,7.205266,15.9579,15.23687,8.567191,0,8.567191,31.98864,82.02199,0.1869556,4.857061,1.089541,12,16.5988
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,4.27006,3.524431,3.524431,0,0,0,3.524431,121.156,0,0,0,4.27006,3.709928,3.524431,0,0,7.390706,22.94734,0.5601319,0,0.5601319,32.52003,83.38451,0.186928,3.876874,3.416048,0,27.2174
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,6.150127,5.441895,5.441895,0,-1,0,5.441895,113.0144,0,0,0,6.150127,5.728311,5.441895,0,0,6.830574,23.45146,0.4218167,0,0.4218167,32.9202,84.41059,0.1869072,5.986084,4.920102,0,29.60159
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,8.747505,8.852529,8.852529,6.630717,0,2.013572,8.852529,98.81364,0,0,0,8.747505,2.338748,2.221811,0,0,6.408757,23.8311,6.408757,0,6.408757,39.00008,100,0.1868605,9.737782,6.998004,12,32.5786
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,10.52806,0,0,0,0,0,0,0,10.52806,0,0,10.52806,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1868605,0,8.422448,0,40.12704
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,10.73203,0,0,0,0,0,0,0,10.73203,0,0,10.73203,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1868605,0,8.585626,0,40.33101
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,9.439032,0,0,0,0,0,0,0,9.439032,0,0,9.439032,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1868605,0,7.551226,0,39.03801
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,8.684086,3.696615,3.696615,0,-1,0,3.696615,234.9199,4.792912,0,0,8.684086,3.891174,3.696615,0,0,0,29.59898,0,0,0,39.00008,100,0.1868605,4.066277,6.947268,0,38.28306
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,4.92722,4.381036,4.381036,0,0,0,4.381036,112.467,0.3156037,0,0,4.92722,4.611617,4.381036,0,0,0,29.59898,0,0,0,39.00008,100,0.1868605,4.819139,3.941776,0,34.5262
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,2.343426,4.883254,4.883254,0,0,0,4.883254,47.98902,0,8.881784E-16,0,2.343426,5.140267,4.883254,0,0,0,29.59898,0,2.796842,-2.796842,36.05195,92.4407,0.1868605,5.37158,1.874741,0,31.9424
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,1.685511,0,0,0,0,0,0,0,0,0,0,1.685511,0,0,0,0,3.107602,26.80214,1.685511,0,1.685511,37.65096,96.54074,0.1867776,0,1.348409,0,28.48765
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,0.2624777,0.1697743,0.1697743,0,0,0,0.1697743,154.6039,0,0,0,0.2624777,0.1787098,0.1697743,0,0,1.422091,28.3191,0.08376791,0,0.08376791,37.73043,96.74451,0.1867735,0.1867517,0.2099821,0,28.58157
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.338323,28.39449,0,0,0,37.73043,96.74451,0.1867735,0,0,0,28.39449
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.338323,28.39449,0,0,0,37.73043,96.74451,0.1867735,0,0,0,28.39449
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,7.496247,7.496247,0,-1,0,7.496247,0,0,0,0,0,7.890787,7.496247,0,0,1.338323,28.39449,0,7.890787,-7.890787,29.41281,75.41732,0.1867735,8.245872,0,0,28.39449
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,1.333201,1.333201,0,-1,0,1.333201,0,0,2.220446E-16,0,0,1.403369,1.333201,0,0,10.10586,20.5037,0,1.403369,-1.403369,27.93353,71.6243,0.1867735,1.466521,0,0,20.5037
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.66516,19.10033,0,0,0,27.93353,71.6243,0.1867735,0,0,0,19.10033
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.66516,19.10033,0,0,0,27.93353,71.6243,0.1867735,0,0,0,19.10033
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.66516,19.10033,0,0,0,27.93353,71.6243,0.1867735,0,0,0,19.10033
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.66516,19.10033,0,0,0,27.93353,71.6243,0.1867735,0,0,0,19.10033
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,1.841865,1.841865,0,-1,0,1.841865,0,0,2.220446E-16,0,0,1.938806,1.841865,0,0,11.66516,19.10033,0,1.938806,-1.938806,25.88985,66.3841,0.1867735,2.026052,0,0,19.10033
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,2.275602,2.275602,0,-1,0,2.275602,0,0,4.440892E-16,0,0,2.395371,2.275602,0,0,13.81939,17.16153,0,2.395371,-2.395371,23.36491,59.9099,0.1867735,2.503163,0,0,17.16153
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,1.954257,1.954257,0,0,0,1.954257,0,0,0,0,0,2.057113,1.954257,0,0,16.48092,14.76616,0,2.057113,-2.057113,21.19652,54.34995,0.1867735,2.149683,0,0,14.76616
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,0.2052521,0.411885,0.411885,0,0,0,0.411885,49.83239,0,0,0,0.2052521,0.4335631,0.411885,0,0,18.7666,12.70904,0,0.228311,-0.228311,20.95586,53.73287,0.1867735,0.4530735,0.1642017,0,12.91429
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,2.17118,0,0,0,0,0,0,0,0,0,0,2.17118,0,0,0,0,19.02028,12.48073,2.17118,0,2.17118,23.01562,59.0143,0.1866668,0,1.736944,0,14.65191
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,4.453636,0,0,0,0,0,0,0,0,0,0,4.453636,0,0,0,0,16.84909,14.43479,4.453636,0,4.453636,27.24072,69.84785,0.1864483,0,3.562909,0,18.88843
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,7.762754,6.835156,6.835156,0,-1,0,6.835156,113.571,0,0,0,7.762754,7.194902,6.835156,0,0,12.39546,18.44307,0.5678521,0,0.5678521,27.77943,71.22916,0.1864205,7.518672,6.210203,0,26.20582
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,8.083471,4.25943,4.25943,0,0,0,4.25943,189.7782,0,0,0,8.083471,4.483611,4.25943,0,0,11.82761,18.95413,3.599861,0,3.599861,31.19455,79.98588,0.1862444,4.685373,6.466777,0,27.03761
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,9.89,1.138798,1.138798,0,0,0,1.138798,868.4595,0.4635211,0,0,9.89,1.198735,1.138798,0,0,8.227744,22.19401,8.227744,0,8.227744,39.00008,100,0.185843,1.252678,7.912,0,32.08401
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,10.79143,0,0,0,0,0,0,0,10.79143,0,0,10.79143,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.185843,0,8.633143,0,40.39041
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,9.520185,12.80139,12.80139,4.441394,0,1.459673,12.80139,74.36835,0.7201853,0,0,9.520185,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.185843,14.08153,7.616148,12,39.11916
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,8.248117,5.019094,5.019094,0,-1,0,5.019094,164.3348,2.964861,0,0,8.248117,5.283256,5.019094,0,0,0,29.59898,0,0,0,39.00008,100,0.185843,5.521003,6.598494,0,37.8471
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,5.850118,0,0,0,0,0,0,0,5.850118,0,0,5.850118,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.185843,0,4.680094,0,35.4491
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,5.127026,2.496444,2.496444,0,0,0,2.496444,205.3732,2.49919,0,0,5.127026,2.627836,2.496444,0,0,0,29.59898,0,0,0,39.00008,100,0.185843,2.746089,4.101621,0,34.72601
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,2.915079,5.059971,5.059971,0,0,0,5.059971,57.61058,0,8.881784E-16,0,2.915079,5.326286,5.059971,0,0,0,29.59898,0,2.411206,-2.411206,36.45844,93.483,0.185843,5.565969,2.332063,0,32.51406
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,0.1951156,5.287755,5.287755,0,0,0,5.287755,3.689951,0,8.881784E-16,0,0.1951156,5.566058,5.287755,0,0,2.679118,27.18777,0,5.370943,-5.370943,30.79697,78.96644,0.185843,5.816531,0.1560925,0,27.38289
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,7.29175,7.29175,0,-1,0,7.29175,0,0,8.881784E-16,0,0,7.675527,7.29175,0,0,8.646832,21.81683,0,7.675527,-7.675527,22.70626,58.22105,0.185843,8.020926,0,0,21.81683
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,14.06686,8.36,0,-1,0,8.36,0,0,5.706857,7.113542,0,8.8,8.36,0,0,17.1752,14.1413,0,8.8,-8.8,13.43024,34.43645,0.185843,15.47354,0,0,14.1413
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,2.42039,2.42039,0,-1,0,2.42039,0,0,0,0,0,2.547779,2.42039,0,0,26.95297,5.341302,0,2.547779,-2.547779,10.74465,27.55032,0.185843,2.662429,0,0,5.341302
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,0.9002036,0.9002036,0,-1,0,0.9002036,0,0,1.110223E-16,0,0,0.9475828,0.9002036,0,0,29.78384,2.793523,0,0.9475828,-0.9475828,9.745808,24.9892,0.185843,0.990224,0,0,2.793523
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,3.868612,1.753643,0,-1,0,1.753643,0,0,2.114969,2.50183,0,1.84594,1.753643,0,0,30.83671,1.84594,0,1.84594,-1.84594,7.800015,20,0.185843,4.255473,0,0,1.84594
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,1.616457,0,0,-1,0,0,0,0,1.616457,1.778103,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.185843,1.778103,0,0,0
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,1.760721,0,0,-1,0,0,0,0,1.760721,1.936793,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.185843,1.936793,0,0,0
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,0.8251358,0,0,-1,0,0,0,0,0.8251358,0.9076493,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.185843,0.9076493,0,0,0
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,1.790114,0,0,-1,0,0,0,0,1.790114,1.969125,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.185843,1.969125,0,0,0
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,1.021421,0,0,-1,0,0,0,0,1.021421,1.123563,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.185843,1.123563,0,0,0
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.185843,0,0,0,0
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,0.1897205,1.135479,1.135479,9.935479,0,2.849676,1.135479,16.70841,1.776357E-15,0,0,0.1897205,0,0,8.8,8.36,32.88775,0,8.549721,0,8.549721,15.91099,40.79734,0.1859373,1.249027,0.1517764,12,0.1897205
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,2.262294,0.5701634,0.5701634,9.370163,0,2.706651,0.5701634,396.78,0,0,0,2.262294,0,0,8.8,8.36,24.33803,7.694748,10.62229,0,10.62229,25.98819,66.63624,0.1858893,0.6271797,1.809835,12,9.957043
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,3.221417,4.1623,4.1623,12,0,3.372,4.1623,77.39513,0,0,0,3.221417,0,0,7.8377,7.445815,13.71574,17.25481,10.66723,0,10.66723,36.10801,92.58446,0.1860314,4.57853,2.577134,12,20.47623
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,4.570246,4.74736,4.74736,0,-1,0,4.74736,96.26922,0,8.881784E-16,0,4.570246,4.997221,4.74736,0,0,3.048506,26.85532,0,0.4269746,-0.4269746,35.65794,91.43044,0.1860314,5.222095,3.656197,0,31.42557
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,8.778655,0,0,0,0,0,0,0,5.255733,0,0,8.778655,0,0,0,0,3.522923,26.42835,3.522923,0,3.522923,39.00008,100,0.1858613,0,7.022924,0,35.207
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,8.223701,6.425081,6.425081,0,0,0,6.425081,127.9937,1.460458,0,0,8.223701,6.763243,6.425081,0,0,0,29.59898,0,0,0,39.00008,100,0.1858613,7.067589,6.578961,0,37.82268
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,9.044225,9.98493,9.98493,3,0,1.095,9.98493,90.57875,1.691667,0,0,9.044225,7.352558,6.98493,0,0,0,29.59898,0,0,0,39.00008,100,0.1858613,10.98342,7.23538,12,38.6432
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,8.719133,11.95842,11.95842,3.675237,0,1.265835,11.95842,72.91212,0,0,0,8.719133,8.719133,8.283177,0,0,0,29.59898,0,0,0,39.00008,100,0.1858613,13.15426,6.975307,12,38.31811
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,5.6019,11.5455,8.36,0,-1,0,8.36,67.00837,0,3.185497,4.340046,5.6019,8.8,8.36,0,0,0,29.59898,0,3.1981,-3.1981,35.62898,91.35619,0.1858613,12.70005,4.48152,0,35.20088
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,4.815916,5.777832,5.777832,0,0,0,5.777832,83.35162,0,8.881784E-16,0,4.815916,6.081928,5.777832,0,0,3.553445,26.40088,0,1.266012,-1.266012,34.29449,87.93442,0.1858613,6.355615,3.852733,0,31.21679
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,2.548535,14.24701,14.24701,12,0,3.372,14.24701,17.88821,0,0,0,2.548535,2.365275,2.247011,0,0,4.960124,25.13487,0.1832597,0,0.1832597,34.46835,88.3802,0.1858651,15.67171,2.038828,12,27.6834
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,1.60006,0,0,0,0,0,0,0,0,0,0,1.60006,0,0,0,0,4.776865,25.2998,1.60006,0,1.60006,35.9863,92.27237,0.1857879,0,1.280048,0,26.89986
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,0.1807905,0,0,0,0,0,0,0,0,0,0,0.1807905,0,0,0,0,3.176805,26.73985,0.1807905,0,0.1807905,36.15781,92.71215,0.1857792,0,0.1446324,0,26.92064
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,6.034846,6.034846,0,-1,0,6.034846,0,0,8.881784E-16,0,0,6.35247,6.034846,0,0,2.996014,26.90257,0,6.35247,-6.35247,29.46172,75.54272,0.1857792,6.638331,0,0,26.90257
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,9.050059,8.36,0,-1,0,8.36,0,0,0.6900593,1.595065,0,8.8,8.36,0,0,10.05431,20.5501,0,8.8,-8.8,20.1857,51.75811,0.1857792,9.955066,0,0,20.5501
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,7.365875,7.365875,0,-1,0,7.365875,0,0,8.881784E-16,0,0,7.753553,7.365875,0,0,19.83209,11.7501,0,7.753553,-7.753553,12.01274,30.80184,0.1857792,8.102463,0,0,11.7501
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,3.119478,3.119478,0,-1,0,3.119478,0,0,4.440892E-16,0,0,3.283661,3.119478,0,0,28.44715,3.996543,0,3.283661,-3.283661,8.551458,21.92677,0.1857792,3.431426,0,0,3.996543
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,0.1660915,0.1660915,0,-1,0,0.1660915,0,0,2.775558E-17,0,0,0.1748332,0.1660915,0,0,32.09566,0.7128814,0,0.1748332,-0.1748332,8.367168,21.45424,0.1857792,0.1827007,0,0,0.7128814
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,1.380163,0.5111458,0,-1,0,0.5111458,0,0,0.8690168,1.007033,0,0.5380483,0.5111458,0,0,32.28992,0.5380483,0,0.5380483,-0.5380483,7.800015,20,0.1857792,1.518179,0,0,0.5380483
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,3.3786,0,0,-1,0,0,0,0,3.3786,3.71646,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1857792,3.71646,0,0,0
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1857792,0,0,0,0
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,0.9363293,0,0,-1,0,0,0,0,0.9363293,1.029962,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1857792,1.029962,0,0,0
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,2.668845,0,0,-1,0,0,0,0,2.668845,2.93573,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1857792,2.93573,0,0,0
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,0.9051201,0.9051201,9.70512,0,2.791395,0.9051201,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1858651,0.9956321,0,12,0
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,0.1318822,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1318822,0,0,8.8,8.36,24.52775,7.524,8.491882,0,8.491882,23.78712,60.99248,0.1858786,0,0.1055057,12,7.655882
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,2.199875,6.301995,6.301995,12,0,3.372,6.301995,34.90759,0,0,0,2.199875,0,0,5.698005,5.413105,16.03587,15.16669,7.612979,0,7.612979,31.00942,79.51118,0.1860783,6.932195,1.7599,12,17.36657
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,2.513256,8.277325,8.277325,12,0,3.372,8.277325,30.36314,0,0,0,2.513256,0,0,3.722676,3.536542,8.422893,22.01838,6.049798,0,6.049798,36.74876,94.22741,0.1862306,9.105057,2.010605,12,24.53163
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,2.546947,8.144374,8.144374,0,-1,0,8.144374,31.27247,0,1.776357E-15,0.5988117,2.546947,8.573026,8.144374,0,0,2.373094,27.46319,0,6.026079,-6.026079,30.39672,77.94015,0.1862306,8.958812,2.037557,0,30.01014
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,7.789183,0,0,0,0,0,0,0,0,0,0,7.789183,0,0,0,0,9.068737,21.43711,7.789183,0,7.789183,37.78619,96.88746,0.1858579,0,6.231346,0,29.2263
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,7.622328,3.558325,3.558325,0,0,0,3.558325,214.2111,2.597168,0,0,7.622328,3.745605,3.558325,0,0,1.279555,28.44738,1.279555,0,1.279555,39.00008,100,0.1857968,3.914157,6.097863,0,36.06971
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,8.990347,9.56685,9.56685,3,0,1.095,9.56685,93.97395,2.077873,0,0,8.990347,6.912474,6.56685,0,0,0,29.59898,0,0,0,39.00008,100,0.1857968,10.52353,7.192278,12,38.58932
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,11.37759,0,0,0,0,0,0,0,11.37759,0,0,11.37759,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1857968,0,9.102074,0,40.97657
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,7.987279,0,0,0,-1,0,0,0,7.987279,0,0,7.987279,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1857968,0,6.389823,0,37.58626
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,3.805685,0.06310891,0.06310891,0,0,0,0.06310891,6030.344,3.739254,0,0,3.805685,0.06643043,0.06310891,0,0,0,29.59898,0,0,0,39.00008,100,0.1857968,0.06941981,3.044548,0,33.40466
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,3.061067,0,0,0,0,0,0,0,3.061067,0,0,3.061067,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1857968,0,2.448854,0,32.66005
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,0.6751841,0,0,0,0,0,0,0,0.6751841,0,0,0.6751841,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1857968,0,0.5401472,0,30.27416
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,0.1438686,3.52696,3.52696,0,0,0,3.52696,4.079111,0,4.440892E-16,0,0.1438686,3.71259,3.52696,0,0,0,29.59898,0,3.568721,-3.568721,35.23832,90.35448,0.1857968,3.879656,0.1150949,0,29.74285
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.965246,26.03026,0,0,0,35.23832,90.35448,0.1857968,0,0,0,26.03026
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.965246,26.03026,0,0,0,35.23832,90.35448,0.1857968,0,0,0,26.03026
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,0.4077745,0.4077745,0,-1,0,0.4077745,0,0,5.551115E-17,0,0,0.4292364,0.4077745,0,0,3.965246,26.03026,0,0.4292364,-0.4292364,34.78586,89.19434,0.1857968,0.448552,0,0,26.03026
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,0.9322656,0.9322656,0,-1,0,0.9322656,0,0,1.110223E-16,0,0,0.9813322,0.9322656,0,0,4.442175,25.60102,0,0.9813322,-0.9813322,33.75145,86.54199,0.1857968,1.025492,0,0,25.60102
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.532544,24.61969,0,0,0,33.75145,86.54199,0.1857968,0,0,0,24.61969
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.532544,24.61969,0,0,0,33.75145,86.54199,0.1857968,0,0,0,24.61969
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.532544,24.61969,0,0,0,33.75145,86.54199,0.1857968,0,0,0,24.61969
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,1.519981,1.519981,0,-1,0,1.519981,0,0,0,0,0,1.59998,1.519981,0,0,5.532544,24.61969,0,1.59998,-1.59998,32.06492,82.21758,0.1857968,1.671979,0,0,24.61969
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,1.158171,1.158171,0,-1,0,1.158171,0,0,0,0,0,1.219127,1.158171,0,0,7.3103,23.01971,0,1.219127,-1.219127,30.77985,78.92252,0.1857968,1.273988,0,0,23.01971
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,0.8181093,0.8181093,0,-1,0,0.8181093,0,0,1.110223E-16,0,0,0.8611677,0.8181093,0,0,8.664886,21.80058,0,0.8611677,-0.8611677,29.8721,76.59496,0.1857968,0.8999203,0,0,21.80058
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,3.674218,3.674218,0,0,0,3.674218,0,0,4.440892E-16,0,0,3.867598,3.674218,0,0,9.621738,20.93941,0,3.867598,-3.867598,25.79529,66.14163,0.1857968,4.04164,0,0,20.93941
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,0.2031531,2.864733,2.864733,0,0,0,2.864733,7.091521,0,0,0,0.2031531,3.015508,2.864733,0,0,13.91907,17.07182,0,2.812355,-2.812355,22.83081,58.54041,0.1857968,3.151206,0.1625225,0,17.27497
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,1.118344,9.562301,9.562301,12,0,3.372,9.562301,11.69534,0,0,0,1.118344,0,0,2.437699,2.315814,17.04391,14.25946,3.434158,0,3.434158,26.08873,66.89406,0.1858856,10.51853,0.894675,12,15.3778
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,1.973766,2.03636,2.03636,10.83636,0,3.077599,2.03636,96.92619,1.776357E-15,0,0,1.973766,0,0,8.8,8.36,13.60975,17.3502,10.33377,0,10.33377,35.8922,92.03111,0.1859578,2.239996,1.579013,12,19.32397
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,2.857391,11.17962,8.36,0,-1,0,8.36,34.17931,0,2.819619,3.937581,2.857391,8.8,8.36,0,0,3.275985,26.65059,0,5.942609,-5.942609,29.62815,75.96945,0.1859578,12.29758,2.285913,0,29.50798
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,4.682292,7.731019,7.731019,12,0,3.372,7.731019,60.56501,0,0,0,4.682292,0,0,4.268981,4.055532,9.878884,20.70798,8.737824,0,8.737824,37.91757,97.22435,0.1861686,8.50412,3.745833,12,25.39027
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,3.400528,0,0,0,0,0,0,0,2.259469,0,0,3.400528,0,0,0,0,1.14106,28.57203,1.14106,0,1.14106,39.00008,100,0.1861144,0,2.720423,0,31.97255
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,2.508709,0.4800345,0.4800345,0,0,0,0.4800345,522.6102,2.00341,0,0,2.508709,0.5052995,0.4800345,0,0,0,29.59898,0,0,0,39.00008,100,0.1861144,0.528038,2.006967,0,32.10769
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,1.90563,9.459333,9.459333,7.648985,0,2.271193,9.459333,20.1455,0,0,0,1.90563,1.90563,1.810348,0,0,0,29.59898,0,0,0,39.00008,100,0.1861144,10.40527,1.524504,12,31.50461
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,4.432934,3.962399,3.962399,0,-1,0,3.962399,111.875,0.261988,0,0,4.432934,4.170946,3.962399,0,0,0,29.59898,0,0,0,39.00008,100,0.1861144,4.358639,3.546347,0,34.03191
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,2.457773,2.039377,2.039377,0,0,0,2.039377,120.5159,0.3110608,0,0,2.457773,2.146713,2.039377,0,0,0,29.59898,0,0,0,39.00008,100,0.1861144,2.243315,1.966219,0,32.05675
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,1.927557,0,0,0,0,0,0,0,1.927557,0,0,1.927557,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1861144,0,1.542046,0,31.52654
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,0.4054227,10.83772,10.83772,10.45257,0,2.980501,10.83772,3.740847,0,0,0,0.4054227,0.4054227,0.3851515,0,0,0,29.59898,0,0,0,39.00008,100,0.1861144,11.9215,0.3243381,12,30.0044
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,0.2064783,7.655732,7.655732,7.459578,0,2.223273,7.655732,2.697042,0,0,0,0.2064783,0.2064783,0.1961544,0,0,0,29.59898,0,0,0,39.00008,100,0.1861144,8.421306,0.1651826,12,29.80546
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,6.753162,6.753162,0,-1,0,6.753162,0,0,8.881784E-16,0,0,7.108592,6.753162,0,0,0,29.59898,0,7.108592,-7.108592,31.50696,80.78693,0.1861144,7.428478,0,0,29.59898
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,2.14853,2.14853,0,-1,0,2.14853,0,0,4.440892E-16,0,0,2.261611,2.14853,0,0,7.898435,22.49039,0,2.261611,-2.261611,29.12302,74.67426,0.1861144,2.363383,0,0,22.49039
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,2.13446,2.13446,0,-1,0,2.13446,0,0,0,0,0,2.2468,2.13446,0,0,10.41134,20.22878,0,2.2468,-2.2468,26.75468,68.60161,0.1861144,2.347906,0,0,20.22878
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,0.8071061,0.8071061,0,-1,0,0.8071061,0,0,1.110223E-16,0,0,0.8495854,0.8071061,0,0,12.90778,17.98198,0,0.8495854,-0.8495854,25.85914,66.30536,0.1861144,0.8878167,0,0,17.98198
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,3.225623,3.225623,0,-1,0,3.225623,0,0,4.440892E-16,0,0,3.395393,3.225623,0,0,13.85176,17.13239,0,3.395393,-3.395393,22.28008,57.1283,0.1861144,3.548185,0,0,17.13239
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,0.6241191,0.6241191,0,-1,0,0.6241191,0,0,0,0,0,0.6569675,0.6241191,0,0,17.62442,13.737,0,0.6569675,-0.6569675,21.58758,55.35265,0.1861144,0.686531,0,0,13.737
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,3.064144,3.064144,0,-1,0,3.064144,0,0,4.440892E-16,0,0,3.225414,3.064144,0,0,18.35439,13.08003,0,3.225414,-3.225414,18.18769,46.63502,0.1861144,3.370558,0,0,13.08003
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,0.07758122,0.07758122,0,-1,0,0.07758122,0,0,1.387779E-17,0,0,0.08166444,0.07758122,0,0,21.93818,9.854615,0,0.08166444,-0.08166444,18.10161,46.4143,0.1861144,0.08533935,0,0,9.854615
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,0.6468245,0.6468245,0,-1,0,0.6468245,0,0,0,0,0,0.6808679,0.6468245,0,0,22.02892,9.772951,0,0.6808679,-0.6808679,17.38391,44.57405,0.1861144,0.711507,0,0,9.772951
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,0.3878546,0.3878546,0,-1,0,0.3878546,0,0,5.551115E-17,0,0,0.408268,0.3878546,0,0,22.78544,9.092083,0,0.408268,-0.408268,16.95356,43.47058,0.1861144,0.4266401,0,0,9.092083
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,1.426779,1.426779,0,0,0,1.426779,0,0,2.220446E-16,0,0,1.501872,1.426779,0,0,23.23907,8.683815,0,1.501872,-1.501872,15.37045,39.41133,0.1861144,1.569457,0,0,8.683815
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.0861198,3.668973,3.668973,0,0,0,3.668973,2.347245,0,4.440892E-16,0,0.0861198,3.862077,3.668973,0,0,24.90782,7.181943,0,3.775957,-3.775957,11.39024,29.20568,0.1861144,4.03587,0.06889584,0,7.268063
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,2.820246,0,0,0,0,0,0,0,0,0,0,2.820246,0,0,0,0,29.10332,3.405986,2.820246,0,2.820246,14.06576,36.06598,0.1859805,0,2.256196,0,6.226232
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,5.069085,5.701503,5.701503,0,0,0,5.701503,88.90788,0,0,0,5.069085,6.001582,5.701503,0,0,26.28308,5.944207,0,0.9324971,-0.9324971,13.08282,33.54563,0.1859805,6.271654,4.055268,0,11.01329
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,7.031918,6.694065,6.694065,0,-1,0,6.694065,105.0471,0,8.881784E-16,1.266282,7.031918,7.046384,6.694065,0,0,27.31919,5.01171,0,0.01446608,-0.01446608,13.06757,33.50653,0.1859805,7.363471,5.625534,0,12.04363
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,9.932741,0.9198976,0.9198976,0,0,0,0.9198976,1079.766,0,0,0,9.932741,0.9683133,0.9198976,0,0,27.33526,4.997244,8.964428,0,8.964428,21.57198,55.31265,0.1855561,1.011887,7.946193,0,14.92999
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,10.36796,5.91951,5.91951,0,0,0,5.91951,175.1489,0,0,0,10.36796,6.231063,5.91951,0,0,18.37083,13.06523,4.136895,0,4.136895,25.49658,65.37572,0.1853609,6.511461,8.294367,0,23.43319
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,10.05654,4.881631,4.881631,0,0,0,4.881631,206.0079,0,0,0,10.05654,5.138559,4.881631,0,0,14.23394,16.78843,4.917986,0,4.917986,30.16219,77.3388,0.1851294,5.369794,8.045236,0,26.84498
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,9.31645,2.293983,2.293983,0,0,0,2.293983,406.1256,0,0,0,9.31645,2.414719,2.293983,0,0,9.315951,21.21462,6.901731,0,6.901731,36.70975,94.12737,0.1848054,2.523381,7.45316,0,30.53107
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,8.583298,0,0,0,-1,0,0,0,6.169077,0,0,8.583298,0,0,0,0,2.41422,27.42618,2.41422,0,2.41422,39.00008,100,0.1846924,0,6.866638,0,36.00948
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,6.662768,5.95151,5.95151,0,0,0,5.95151,111.9509,0.3980205,0,0,6.662768,6.264747,5.95151,0,0,0,29.59898,0,0,0,39.00008,100,0.1846924,6.546661,5.330214,0,36.26175
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,5.683311,1.010877,1.010877,0,0,0,1.010877,562.2157,4.619229,0,0,5.683311,1.064081,1.010877,0,0,0,29.59898,0,0,0,39.00008,100,0.1846924,1.111965,4.546649,0,35.28229
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,2.635195,19.16727,19.16727,12,0,3.372,19.16727,13.74841,8.881784E-16,0,0.7239982,2.635195,7.544496,7.167271,0,0,0,29.59898,0,4.909301,-4.909301,33.82522,86.73116,0.1846924,21.084,2.108155,12,32.23417
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,0.2705345,11.76672,11.76672,12,0,3.372,11.76672,2.29915,0,0,0,0.2705345,0,0,0.2332799,0.2216159,5.454779,24.68968,0.4921505,0,0.4921505,34.29211,87.92832,0.1847043,12.94339,0.2164276,12,24.96021
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,7.091541,7.091541,0,-1,0,7.091541,0,0,8.881784E-16,0,0,7.46478,7.091541,0,0,4.962629,25.13261,0,7.46478,-7.46478,26.42355,67.75255,0.1847043,7.800695,0,0,25.13261
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,6.279466,6.279466,0,-1,0,6.279466,0,0,8.881784E-16,0,0,6.609964,6.279466,0,0,13.25683,17.66783,0,6.609964,-6.609964,19.45603,49.88716,0.1847043,6.907413,0,0,17.66783
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,1.026968,1.026968,0,-1,0,1.026968,0,0,0,0,0,1.081019,1.026968,0,0,20.60123,11.05787,0,1.081019,-1.081019,18.31654,46.96539,0.1847043,1.129664,0,0,11.05787
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,1.014313,1.014313,0,-1,0,1.014313,0,0,2.220446E-16,0,0,1.067697,1.014313,0,0,21.80237,9.97685,0,1.067697,-1.067697,17.19109,44.07962,0.1847043,1.115744,0,0,9.97685
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,2.580388,2.580388,0,-1,0,2.580388,0,0,0,0,0,2.716198,2.580388,0,0,22.9887,8.909152,0,2.716198,-2.716198,14.32796,36.73829,0.1847043,2.838427,0,0,8.909152
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,1.906687,1.906687,0,-1,0,1.906687,0,0,0,0,0,2.007039,1.906687,0,0,26.00669,6.192954,0,2.007039,-2.007039,12.21236,31.31367,0.1847043,2.097356,0,0,6.192954
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,1.995013,1.995013,0,-1,0,1.995013,0,0,4.440892E-16,0,0,2.100013,1.995013,0,0,28.23674,4.185915,0,2.100013,-2.100013,9.998749,25.63777,0.1847043,2.194514,0,0,4.185915
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,0.7514043,0.7514043,0,-1,0,0.7514043,0,0,1.110223E-16,0,0,0.7909519,0.7514043,0,0,30.57009,2.085902,0,0.7909519,-0.7909519,9.165012,23.49998,0.1847043,0.8265448,0,0,2.085902
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,2.452782,1.230202,0,-1,0,1.230202,0,0,1.22258,1.467858,0,1.29495,1.230202,0,0,31.44892,1.29495,0,1.29495,-1.29495,7.800015,20,0.1847043,2.698061,0,0,1.29495
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,0.1032878,0,0,-1,0,0,0,0,0.1032878,0.1136166,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1847043,0.1136166,0,0,0
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,1.902835,1.902835,10.70284,0,3.043817,1.902835,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1848613,2.093119,0,12,0
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,0.2409373,3.730414,3.730414,11.97047,0,3.364529,3.730414,6.458729,0,0,0,0.2409373,0,0,8.240056,7.828053,24.52775,7.524,8.068991,0,8.068991,23.38593,59.96379,0.1850856,4.103455,0.1927499,12,7.764937
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,1.804716,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.804716,0,0,8.8,8.36,16.45876,14.78609,10.16472,0,10.16472,33.02902,84.68963,0.1850225,0,1.443773,12,16.59081
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,3.321846,2.472077,2.472077,0,0,0,2.472077,134.3747,0,0,0,3.321846,2.602187,2.472077,0,0,6.294046,23.93434,0.7196594,0,0.7196594,33.71175,86.44022,0.184989,2.719285,2.657477,0,27.25618
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,4.32951,1.721573,1.721573,0,-1,0,1.721573,251.4857,0,0,0,4.32951,1.812182,1.721573,0,0,5.574387,24.58203,2.517328,0,2.517328,36.0999,92.56365,0.1848719,1.89373,3.463608,0,28.91154
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,8.088237,10.59688,10.59688,5.817263,0,1.807768,10.59688,76.32658,0,0,0,8.088237,5.031178,4.77962,0,0,3.057059,26.84763,3.057059,0,3.057059,39.00008,100,0.1849289,11.65657,6.47059,12,34.93586
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,6.44294,10.12366,10.12366,4.002872,0,1.348727,10.12366,63.64237,0,0,0,6.44294,6.44294,6.120793,0,0,0,29.59898,0,0,0,39.00008,100,0.1849289,11.13603,5.154352,12,36.04192
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,8.397006,4.070048,4.070048,0,0,0,4.070048,206.3122,4.112744,0,0,8.397006,4.284261,4.070048,0,0,0,29.59898,0,0,0,39.00008,100,0.1849289,4.477053,6.717605,0,37.99598
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,7.394448,2.881899,2.881899,0,0,0,2.881899,256.5825,4.36087,0,0,7.394448,3.033578,2.881899,0,0,0,29.59898,0,0,0,39.00008,100,0.1849289,3.170089,5.915558,0,36.99343
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,6.12921,4.791258,4.791258,0,-1,0,4.791258,127.9249,1.085781,0,0,6.12921,5.043429,4.791258,0,0,0,29.59898,0,0,0,39.00008,100,0.1849289,5.270383,4.903368,0,35.72819
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,4.898731,2.334638,2.334638,0,0,0,2.334638,209.8283,2.441218,0,0,4.898731,2.457513,2.334638,0,0,0,29.59898,0,0,0,39.00008,100,0.1849289,2.568101,3.918985,0,34.49771
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,1.425766,0.8050876,0.8050876,0,0,0,0.8050876,177.0945,0.5783051,0,0,1.425766,0.8474606,0.8050876,0,0,0,29.59898,0,0,0,39.00008,100,0.1849289,0.8855963,1.140612,0,31.02474
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,0.3715629,6.193599,6.193599,0,0,0,6.193599,5.999143,0,0,0,0.3715629,6.519578,6.193599,0,0,0,29.59898,0,6.148015,-6.148015,32.5195,83.38317,0.1849289,6.812959,0.2972503,0,29.97054
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,0.2087316,3.969261,3.969261,0,0,0,3.969261,5.258702,0,0,0,0.2087316,4.178169,3.969261,0,0,6.831128,23.45096,0,3.969438,-3.969438,28.33535,72.65459,0.1849289,4.366187,0.1669853,0,23.65969
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,21.11356,8.36,0,-1,0,8.36,0,0,12.75356,14.86492,0,8.8,8.36,0,0,11.24161,19.48153,0,8.8,-8.8,19.05933,48.86998,0.1849289,23.22492,0,0,19.48153
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.01939,10.68153,0,0,0,19.05933,48.86998,0.1849289,0,0,0,10.68153
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,8.869658,8.36,0,-1,0,8.36,0,0,0.5096588,1.396625,0,8.8,8.36,0,0,21.01939,10.68153,0,8.8,-8.8,9.783318,25.08538,0.1849289,9.756625,0,0,10.68153
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,1.469178,1.469178,0,-1,0,1.469178,0,0,0,0,0,1.546503,1.469178,0,0,30.79717,1.881525,0,1.546503,-1.546503,8.153159,20.90549,0.1849289,1.616096,0,0,1.881525
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,1.200167,0.3182706,0,-1,0,0.3182706,0,0,0.8818963,1.001913,0,0.3350217,0.3182706,0,0,32.51551,0.3350217,0,0.3350217,-0.3350217,7.800015,20,0.1849289,1.320184,0,0,0.3350217
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,1.866309,0,0,-1,0,0,0,0,1.866309,2.05294,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1849289,2.05294,0,0,0
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,0.95345,0,0,-1,0,0,0,0,0.95345,1.048795,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1849289,1.048795,0,0,0
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1849289,0,0,0,0
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,0.9767097,0,0,-1,0,0,0,0,0.9767097,1.074381,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1849289,1.074381,0,0,0
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,0.4447223,0,0,-1,0,0,0,0,0.4447223,0.4891945,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1849289,0.4891945,0,0,0
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,1.406186,1.406186,10.20619,0,2.918165,1.406186,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1850492,1.546805,0,12,0
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.07064506,0.2520423,0.2520423,9.052042,0,2.626167,0.2520423,28.02905,1.776357E-15,0,0,0.07064506,0,0,8.8,8.36,24.52775,7.524,8.430645,0,8.430645,23.72902,60.84352,0.1850845,0.2772465,0.05651604,12,7.594645
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,3.023592,1.844376,1.844376,10.64438,0,3.029027,1.844376,163.9357,0,0,0,3.023592,0,0,8.8,8.36,16.09711,15.11158,11.38359,0,11.38359,34.52844,88.53429,0.185095,2.028814,2.418873,12,18.13517
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,6.081369,7.013041,7.013041,0,0,0,7.013041,86.71514,0,8.881784E-16,0,6.081369,7.382149,7.013041,0,0,4.713517,25.35681,0,1.30078,-1.30078,33.1573,85.01855,0.185095,7.714346,4.865095,0,31.43818
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,7.659168,2.666928,2.666928,0,-1,0,2.666928,287.1906,0,0,0,7.659168,2.807293,2.666928,0,0,6.158828,24.05603,4.851875,0,4.851875,37.76019,96.82082,0.1848712,2.933621,6.127334,0,31.7152
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,10.16451,1.942574,1.942574,0,0,0,1.942574,523.2498,6.812746,0,0,10.16451,2.044815,1.942574,0,0,1.306954,28.42272,1.306954,0,1.306954,39.00008,100,0.184811,2.136831,8.131611,0,38.58723
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,10.89485,0,0,0,0,0,0,0,10.89485,0,0,10.89485,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.184811,0,8.715878,0,40.49382
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,11.87041,7.464209,7.464209,0,0,0,7.464209,159.0311,4.013348,0,0,11.87041,7.857062,7.464209,0,0,0,29.59898,0,0,0,39.00008,100,0.184811,8.210629,9.496327,0,41.46939
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,8.699125,0,0,0,0,0,0,0,8.699125,0,0,8.699125,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.184811,0,6.959301,0,38.2981
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,10.23395,14.83233,8.36,0,-1,0,8.36,122.4156,1.433947,6.472333,7.955567,10.23395,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.184811,16.31557,8.187158,0,39.83292
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,8.391198,4.50454,4.50454,0,0,0,4.50454,186.2831,3.649577,0,0,8.391198,4.741622,4.50454,0,0,0,29.59898,0,0,0,39.00008,100,0.184811,4.954995,6.712959,0,37.99018
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,5.816271,0.8876728,0.8876728,0,0,0,0.8876728,655.2269,4.881878,0,0,5.816271,0.9343925,0.8876728,0,0,0,29.59898,0,0,0,39.00008,100,0.184811,0.9764401,4.653017,0,35.41525
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,2.305036,2.77907,2.77907,0,0,0,2.77907,82.94272,4.440892E-16,0,0,2.305036,2.925337,2.77907,0,0,0,29.59898,0,0.6203007,-0.6203007,38.34622,98.32346,0.184811,3.056977,1.844029,0,31.90401
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,0.2598513,9.376168,9.376168,9.784072,0,2.81137,9.376168,2.771401,0,0,0,0.2598513,0,0,0.4079031,0.3875079,0.6892229,28.97868,0.6473592,0,0.6473592,38.96036,99.89816,0.184827,10.31379,0.207881,12,29.23853
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,5.884737,5.884737,0,-1,0,5.884737,0,0,8.881784E-16,0,0,6.194459,5.884737,0,0,0.04186374,29.5613,0,6.194459,-6.194459,32.43083,83.15581,0.184827,6.47321,0,0,29.5613
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,13.90683,8.36,0,-1,0,8.36,0,0,5.546834,6.937517,0,8.8,8.36,0,0,6.924597,23.36684,0,8.8,-8.8,23.15481,59.3712,0.184827,15.29752,0,0,23.36684
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,13.89309,8.36,0,-1,0,8.36,0,0,5.533093,6.922402,0,8.8,8.36,0,0,16.70238,14.56684,0,8.8,-8.8,13.8788,35.58659,0.184827,15.2824,0,0,14.56684
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,2.464852,2.464852,0,-1,0,2.464852,0,0,4.440892E-16,0,0,2.594581,2.464852,0,0,26.48015,5.766841,0,2.594581,-2.594581,11.14387,28.57397,0.184827,2.711337,0,0,5.766841
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,1.903364,1.903364,0,-1,0,1.903364,0,0,2.220446E-16,0,0,2.003541,1.903364,0,0,29.36302,3.172261,0,2.003541,-2.003541,9.031954,23.15881,0.184827,2.0937,0,0,3.172261
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,1.110501,1.110283,0,-1,0,1.110283,0,0,0.0002176548,0.1112678,0,1.168719,1.110283,0,0,31.58918,1.168719,0,1.168719,-1.168719,7.800015,20,0.184827,1.221551,0,0,1.168719
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.184827,0,0,0,0
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,1.399839,0,0,-1,0,0,0,0,1.399839,1.539822,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.184827,1.539822,0,0,0
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,0.5223424,0,0,-1,0,0,0,0,0.5223424,0.5745766,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.184827,0.5745766,0,0,0
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,0.4719633,0,0,-1,0,0,0,0,0.4719633,0.5191597,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.184827,0.5191597,0,0,0
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,1.250219,1.250219,10.05022,0,2.878706,1.250219,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1849356,1.375241,0,12,0
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,0.2487509,3.120589,3.120589,11.44123,0,3.230632,3.120589,7.971279,0,0,0,0.2487509,0,0,8.320642,7.90461,24.52775,7.524,8.153361,0,8.153361,23.46597,60.16902,0.1851502,3.432648,0.1990007,12,7.772751
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,2.145471,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.145471,0,0,8.8,8.36,16.37439,14.86202,10.50547,0,10.50547,33.43233,85.72375,0.1850723,0,1.716377,12,17.0075
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,3.995653,4.393963,4.393963,0,0,0,4.393963,90.93507,0,0,0,3.995653,4.625224,4.393963,0,0,5.868922,24.31695,0,0.6295709,-0.6295709,32.7687,84.02215,0.1850723,4.833359,3.196522,0,28.3126
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,6.922741,1.692434,1.692434,0,-1,0,1.692434,409.0406,0,0,0,6.922741,1.781509,1.692434,0,0,6.568445,23.68738,5.141232,0,5.141232,37.64611,96.52828,0.1848372,1.861677,5.538193,0,30.61012
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,10.0501,0,0,0,0,0,0,0,8.622889,0,0,10.0501,0,0,0,0,1.427213,28.31449,1.427213,0,1.427213,39.00008,100,0.1847721,0,8.040081,0,38.36459
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,10.36256,11.5926,11.5926,3.232601,0,1.153848,11.5926,89.38946,1.562563,0,0,10.36256,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1847721,12.75186,8.290051,12,39.96154
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,10.57577,5.683862,5.683862,0,0,0,5.683862,186.0667,4.592759,0,0,10.57577,5.983012,5.683862,0,0,0,29.59898,0,0,0,39.00008,100,0.1847721,6.252248,8.460617,0,40.17475
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,11.5043,0,0,0,0,0,0,0,11.5043,0,0,11.5043,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1847721,0,9.203439,0,41.10328
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,9.625077,0,0,0,-1,0,0,0,9.625077,0,0,9.625077,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1847721,0,7.700062,0,39.22406
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,8.251054,4.524231,4.524231,0,0,0,4.524231,182.3747,3.488705,0,0,8.251054,4.762349,4.524231,0,0,0,29.59898,0,0,0,39.00008,100,0.1847721,4.976655,6.600843,0,37.85003
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,5.643024,1.405722,1.405722,0,0,0,1.405722,401.4325,4.163317,0,0,5.643024,1.479707,1.405722,0,0,0,29.59898,0,0,0,39.00008,100,0.1847721,1.546294,4.514419,0,35.242
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,2.262481,1.958791,1.958791,0,0,0,1.958791,115.504,0.200596,0,0,2.262481,2.061885,1.958791,0,0,0,29.59898,0,0,0,39.00008,100,0.1847721,2.15467,1.809985,0,31.86146
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,0.2209865,3.121786,3.121786,0,0,0,3.121786,7.078849,0,0,0,0.2209865,3.28609,3.121786,0,0,0,29.59898,0,3.065104,-3.065104,35.76918,91.71565,0.1847721,3.433964,0.1767892,0,29.81997
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,2.582672,2.582672,0,-1,0,2.582672,0,0,0,0,0,2.718602,2.582672,0,0,3.405671,26.53387,0,2.718602,-2.718602,32.90351,84.36782,0.1847721,2.84094,0,0,26.53387
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.42634,23.81527,0,0,0,32.90351,84.36782,0.1847721,0,0,0,23.81527
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.42634,23.81527,0,0,0,32.90351,84.36782,0.1847721,0,0,0,23.81527
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,2.536679,2.536679,0,-1,0,2.536679,0,0,4.440892E-16,0,0,2.670188,2.536679,0,0,6.42634,23.81527,0,2.670188,-2.670188,30.08889,77.15085,0.1847721,2.790347,0,0,23.81527
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,0.7570837,0.7570837,0,-1,0,0.7570837,0,0,1.110223E-16,0,0,0.7969302,0.7570837,0,0,9.393216,21.14508,0,0.7969302,-0.7969302,29.24885,74.99691,0.1847721,0.832792,0,0,21.14508
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,2.5639,2.5639,0,-1,0,2.5639,0,0,0,0,0,2.698842,2.5639,0,0,10.27869,20.34815,0,2.698842,-2.698842,26.40402,67.70249,0.1847721,2.82029,0,0,20.34815
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,1.046344,1.046344,0,-1,0,1.046344,0,0,2.220446E-16,0,0,1.101414,1.046344,0,0,13.27741,17.64931,0,1.101414,-1.101414,25.24303,64.72559,0.1847721,1.150978,0,0,17.64931
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,2.316662,2.316662,0,-1,0,2.316662,0,0,0,0,0,2.438592,2.316662,0,0,14.5012,16.5479,0,2.438592,-2.438592,22.67253,58.13457,0.1847721,2.548328,0,0,16.5479
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,2.456481,2.456481,0,-1,0,2.456481,0,0,0,0,0,2.58577,2.456481,0,0,17.21075,14.10931,0,2.58577,-2.58577,19.94689,51.14577,0.1847721,2.702129,0,0,14.10931
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,1.482144,1.482144,0,-1,0,1.482144,0,0,2.220446E-16,0,0,1.560152,1.482144,0,0,20.08382,11.52354,0,1.560152,-1.560152,18.30234,46.92899,0.1847721,1.630359,0,0,11.52354
