Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,1.108223,1.108223,0,0,0,1.108223,0,0,0,0,0,1.166551,1.108223,0,0,21.81733,9.963384,0,1.166551,-1.166551,17.07269,43.77604,0.1847721,1.219046,0,0,9.963384
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,0.193801,1.750143,1.750143,0,0,0,1.750143,11.07344,0,2.220446E-16,0,0.193801,1.842256,1.750143,0,0,23.11349,8.796833,0,1.648455,-1.648455,15.33507,39.32061,0.1847721,1.925158,0.1550408,0,8.990634
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,1.754618,8.258413,8.258413,12,0,3.372,8.258413,21.24643,0,0,0,1.754618,0,0,3.741587,3.554508,24.94511,7.148377,5.309125,0,5.309125,20.37175,52.23514,0.1849051,9.084254,1.403694,12,8.902995
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,2.283019,3.354999,3.354999,11.51998,0,3.250554,3.354999,68.04829,0,0,0,2.283019,0,0,8.164978,7.756729,19.63599,11.92659,10.03975,0,10.03975,29.89629,76.65699,0.1850377,3.690499,1.826415,12,14.20961
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,3.992795,11.90738,8.36,0,-1,0,8.36,47.7607,0,3.547379,4.738117,3.992795,8.8,8.36,0,0,9.596238,20.96236,0,4.807205,-4.807205,24.82905,63.6641,0.1850377,13.09812,3.194236,0,24.95516
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,6.399189,4.343001,4.343001,0,0,0,4.343001,147.3449,0,0,0,6.399189,4.57158,4.343001,0,0,14.93758,16.15516,1.827609,0,1.827609,26.56287,68.10979,0.1849545,4.777301,5.119351,0,22.55435
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,8.306726,0.1094123,0.1094123,0,0,0,0.1094123,7592.135,0,0,0,8.306726,0.1151708,0.1094123,0,0,13.10997,17.80001,8.191556,0,8.191556,34.33406,88.03588,0.1845826,0.1203535,6.645381,0,26.10673
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,7.879974,2.157034,2.157034,0,0,0,2.157034,365.3152,0.6909999,0,0,7.879974,2.270562,2.157034,0,0,4.918412,25.17241,4.918412,0,4.918412,39.00008,100,0.1843601,2.372737,6.303979,0,33.05238
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,10.47635,9.928715,9.928715,3,0,1.095,9.928715,105.5157,3.182968,0,0,10.47635,7.293384,6.928715,0,0,0,29.59898,0,0,0,39.00008,100,0.1843601,10.92159,8.381082,12,40.07533
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,10.4948,6.883132,6.883132,0,-1,0,6.883132,152.4713,3.249401,0,0,10.4948,7.245403,6.883132,0,0,0,29.59898,0,0,0,39.00008,100,0.1843601,7.571446,8.395844,0,40.09378
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,8.639423,0,0,0,0,0,0,0,8.639423,0,0,8.639423,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1843601,0,6.911539,0,38.2384
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,4.582883,6.604519,6.604519,0,0,0,6.604519,69.39011,0,0,0,4.582883,6.952125,6.604519,0,0,0,29.59898,0,2.369242,-2.369242,36.50268,93.59642,0.1843601,7.26497,3.666306,0,34.18186
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,2.436207,5.640185,5.640185,0,0,0,5.640185,43.19373,0,8.881784E-16,0,2.436207,5.937037,5.640185,0,0,2.632491,27.22974,0,3.50083,-3.50083,32.81248,84.13439,0.1843601,6.204204,1.948965,0,29.66594
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,0.2309786,4.346773,4.346773,0,0,0,4.346773,5.313796,0,8.881784E-16,0,0.2309786,4.57555,4.346773,0,0,6.522303,23.7289,0,4.344572,-4.344572,28.2329,72.3919,0.1843601,4.78145,0.1847829,0,23.95988
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,7.800211,7.800211,0,-1,0,7.800211,0,0,1.776357E-15,0.2202319,0,8.210749,7.800211,0,0,11.3496,19.38433,0,8.210749,-8.210749,19.57801,50.19992,0.1843601,8.580232,0,0,19.38433
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.47266,11.17359,0,0,0,19.57801,50.19992,0.1843601,0,0,0,11.17359
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,11.71522,8.36,0,-1,0,8.36,0,0,3.355221,4.526743,0,8.8,8.36,0,0,20.47266,11.17359,0,8.8,-8.8,10.30199,26.41532,0.1843601,12.88674,0,0,11.17359
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,2.199611,2.199611,0,-1,0,2.199611,0,0,0,0.1646656,0,2.31538,2.199611,0,0,30.25044,2.373586,0,2.31538,-2.31538,7.86137,20.15732,0.1843601,2.419572,0,0,2.373586
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,2.079941,0.05529546,0,-1,0,0.05529546,0,0,2.024646,2.23264,0,0.05820574,0.05529546,0,0,32.82308,0.05820574,0,0.05820574,-0.05820574,7.800015,20,0.1843601,2.287935,0,0,0.05820574
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1843601,0,0,0,0
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,2.428746,0,0,-1,0,0,0,0,2.428746,2.671621,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1843601,2.671621,0,0,0
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,1.553695,0,0,-1,0,0,0,0,1.553695,1.709065,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1843601,1.709065,0,0,0
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1843601,0,0,0,0
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,1.485296,0,0,-1,0,0,0,0,1.485296,1.633826,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1843601,1.633826,0,0,0
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,0.1257832,0.1257832,8.925783,0,2.594223,0.1257832,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1843905,0.1383615,0,12,0
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.1064465,1.816337,1.816337,10.61634,0,3.021933,1.816337,5.860502,1.776357E-15,0,0,0.1064465,0,0,8.8,8.36,24.52775,7.524,8.466447,0,8.466447,23.76299,60.93061,0.1845321,1.997971,0.08515719,12,7.630446
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,2.966867,7.633536,7.633536,12,0,3.372,7.633536,38.86622,0,0,0,2.966867,0,0,4.366464,4.14814,16.06131,15.1438,7.115007,0,7.115007,30.51287,78.23798,0.1847044,8.39689,2.373493,12,18.11067
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,5.143844,7.151501,7.151501,10.76383,0,3.05925,7.151501,71.92678,0,0,0,5.143844,0,0,3.612333,3.431716,8.9463,21.54731,8.575561,0,8.575561,38.64837,99.09817,0.18485,7.866651,4.115076,12,26.69115
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,7.766992,4.814331,4.814331,0,-1,0,4.814331,161.3307,2.328536,0,0,7.766992,5.067717,4.814331,0,0,0.3707394,29.26531,0.3707394,0,0.3707394,39.00008,100,0.1848333,5.295764,6.213593,0,37.0323
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,9.94422,2.907834,2.907834,0,0,0,2.907834,341.9803,6.883341,0,0,9.94422,3.060878,2.907834,0,0,0,29.59898,0,0,0,39.00008,100,0.1848333,3.198618,7.955376,0,39.5432
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,11.73917,9.890766,9.890766,3,0,1.095,9.890766,118.6882,4.485731,0,0,11.73917,7.253438,6.890767,0,0,0,29.59898,0,0,0,39.00008,100,0.1848333,10.87984,9.391335,12,41.33815
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,12.14705,5.404535,5.404535,0,0,0,5.404535,224.7566,6.458064,0,0,12.14705,5.688985,5.404535,0,0,0,29.59898,0,0,0,39.00008,100,0.1848333,5.944989,9.717639,0,41.74603
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,12.09389,10.92738,10.92738,3,0,1.095,10.92738,110.6751,3.749278,0,0,12.09389,8.34461,7.92738,0,0,0,29.59898,0,0,0,39.00008,100,0.1848333,12.02012,9.675111,12,41.69287
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,10.40538,4.841618,4.841618,0,-1,0,4.841618,214.9154,5.308943,0,0,10.40538,5.096439,4.841618,0,0,0,29.59898,0,0,0,39.00008,100,0.1848333,5.325779,8.324306,0,40.00436
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,8.641644,13.97688,13.97688,5.767318,0,1.795132,13.97688,61.82813,0,0,0,8.641644,8.641644,8.209561,0,0,0,29.59898,0,0,0,39.00008,100,0.1848333,15.37457,6.913315,12,38.24062
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,5.478846,7.180647,7.180647,0,0,0,7.180647,76.30017,0,0,0,5.478846,7.558576,7.180647,0,0,0,29.59898,0,2.07973,-2.07973,36.80785,94.37891,0.1848333,7.898712,4.383077,0,35.07782
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,2.593508,0.06116124,0.06116124,0,0,0,0.06116124,4240.443,0.2183163,0,0,2.593508,0.06438026,0.06116124,0,0,2.310811,27.51925,2.310811,0,2.310811,39.00008,100,0.1847295,0.06727736,2.074806,0,30.11276
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,0.2846245,11.66518,11.66518,11.39479,0,3.218882,11.66518,2.439949,0,0,0,0.2846245,0.2846245,0.2703933,0,0,0,29.59898,0,0,0,39.00008,100,0.1847295,12.8317,0.2276996,12,29.8836
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,5.51983,5.51983,0,-1,0,5.51983,0,0,0,0,0,5.810348,5.51983,0,0,0,29.59898,0,5.810348,-5.810348,32.87543,84.29581,0.1847295,6.071814,0,0,29.59898
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,9.212804,8.36,0,-1,0,8.36,0,0,0.8528036,1.774084,0,8.8,8.36,0,0,6.455942,23.78863,0,8.8,-8.8,23.59942,60.51121,0.1847295,10.13408,0,0,23.78863
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,2.073734,2.073734,0,-1,0,2.073734,0,0,4.440892E-16,0,0,2.182878,2.073734,0,0,16.23372,14.98863,0,2.182878,-2.182878,21.29846,54.61134,0.1847295,2.281107,0,0,14.98863
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,2.690976,2.690976,0,-1,0,2.690976,0,0,4.440892E-16,0,0,2.832606,2.690976,0,0,18.65914,12.80575,0,2.832606,-2.832606,18.31264,46.95538,0.1847295,2.960074,0,0,12.80575
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.80648,9.973146,0,0,0,18.31264,46.95538,0.1847295,0,0,0,9.973146
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,3.297953,3.297953,0,-1,0,3.297953,0,0,4.440892E-16,0,0,3.471529,3.297953,0,0,21.80648,9.973146,0,3.471529,-3.471529,14.65332,37.57254,0.1847295,3.627748,0,0,9.973146
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,0.5558291,0.5558291,0,-1,0,0.5558291,0,0,0,0,0,0.5850832,0.5558291,0,0,25.66373,6.501617,0,0.5850832,-0.5850832,14.03659,35.99118,0.1847295,0.611412,0,0,6.501617
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,3.1746,3.1746,0,-1,0,3.1746,0,0,4.440892E-16,0,0,3.341684,3.1746,0,0,26.31383,5.916534,0,3.341684,-3.341684,10.51415,26.95929,0.1847295,3.49206,0,0,5.916534
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,3.861404,2.446107,0,-1,0,2.446107,0,0,1.415297,1.801437,0,2.57485,2.446107,0,0,30.02681,2.57485,0,2.57485,-2.57485,7.800015,20,0.1847295,4.247545,0,0,2.57485
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,1.078927,0,0,-1,0,0,0,0,1.078927,1.18682,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1847295,1.18682,0,0,0
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1847295,0,0,0,0
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,0.1394316,0,0,0,0,0,0,0,0,0,0,0.1394316,0,0,0,0,32.88775,0,0.1394316,0,0.1394316,7.932292,20.33917,0.1847232,0,0.1115453,0,0.1394316
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,2.701428,3.695174,3.695174,12,0,3.372,3.695174,73.10693,0,0,0,2.701428,0,0,8.304826,7.889585,32.74832,0.1254884,10.59101,0,10.59101,17.97981,46.10198,0.1848623,4.064692,2.161143,12,2.826917
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,5.470321,6.519156,6.519156,12,0,3.372,6.519156,83.91149,0,0,0,5.470321,0,0,5.480844,5.206801,22.15731,9.6574,10.67712,0,10.67712,28.10902,72.07426,0.1849968,7.171072,4.376257,12,15.12772
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,7.48336,0,0,0,-1,0,0,0,0,0,0,7.48336,0,0,0,0,11.48019,19.26681,7.48336,0,7.48336,35.20835,90.27766,0.1846626,0,5.986688,0,26.75017
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,10.01634,10.90281,10.90281,5.184268,0,1.64762,10.90281,91.86938,0,0,0,10.01634,6.019516,5.718541,0,0,3.996826,26.00183,3.996826,0,3.996826,39.00008,100,0.1846327,11.99309,8.013074,12,36.01818
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,11.0318,12.21719,12.21719,3.857185,0,1.311868,12.21719,90.2974,2.2318,0,0,11.0318,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1846327,13.4389,8.82544,12,40.63078
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,10.51263,0,0,0,0,0,0,0,10.51263,0,0,10.51263,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1846327,0,8.410101,0,40.11161
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,10.33595,4.439481,4.439481,0,0,0,4.439481,232.8188,5.662807,0,0,10.33595,4.673138,4.439481,0,0,0,29.59898,0,0,0,39.00008,100,0.1846327,4.883429,8.268756,0,39.93493
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,9.122982,3.417063,3.417063,0,-1,0,3.417063,266.9832,5.526074,0,0,9.122982,3.596908,3.417063,0,0,0,29.59898,0,0,0,39.00008,100,0.1846327,3.758769,7.298386,0,38.72196
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,8.259431,8.772645,8.772645,3,0,1.095,8.772645,94.14983,2.182962,0,0,8.259431,6.076468,5.772645,0,0,0,29.59898,0,0,0,39.00008,100,0.1846327,9.64991,6.607545,12,37.85841
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,5.778439,10.1962,10.1962,4.706687,0,1.526792,10.1962,56.67245,0,0,0,5.778439,5.778439,5.489517,0,0,0,29.59898,0,0,0,39.00008,100,0.1846327,11.21582,4.622751,12,35.37742
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,2.695358,0.2445722,0.2445722,0,0,0,0.2445722,1102.07,2.437914,0,0,2.695358,0.2574444,0.2445722,0,0,0,29.59898,0,0,0,39.00008,100,0.1846327,0.2690294,2.156286,0,32.29433
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,0.25393,0,0,0,0,0,0,0,0.25393,0,0,0.25393,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1846327,0,0.203144,0,29.85291
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,2.749972,2.749972,0,-1,0,2.749972,0,0,4.440892E-16,0,0,2.894707,2.749972,0,0,0,29.59898,0,2.894707,-2.894707,35.94879,92.17619,0.1846327,3.024969,0,0,29.59898
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,14.50388,8.36,0,-1,0,8.36,0,0,6.143879,7.594267,0,8.8,8.36,0,0,3.216341,26.70427,0,8.8,-8.8,26.67277,68.39159,0.1846327,15.95427,0,0,26.70427
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,14.95205,8.36,0,-1,0,8.36,0,0,6.592046,8.08725,0,8.8,8.36,0,0,12.99412,17.90427,0,8.8,-8.8,17.39676,44.60699,0.1846327,16.44725,0,0,17.90427
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,2.6978,2.6978,0,-1,0,2.6978,0,0,4.440892E-16,0,0,2.83979,2.6978,0,0,22.7719,9.104271,0,2.83979,-2.83979,14.40336,36.93161,0.1846327,2.96758,0,0,9.104271
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,2.590734,2.590734,0,-1,0,2.590734,0,0,4.440892E-16,0,0,2.727089,2.590734,0,0,25.92722,6.264481,0,2.727089,-2.727089,11.52875,29.56085,0.1846327,2.849808,0,0,6.264481
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.95732,3.537393,0,0,0,11.52875,29.56085,0.1846327,0,0,0,3.537393
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.95732,3.537393,0,0,0,11.52875,29.56085,0.1846327,0,0,0,3.537393
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.95732,3.537393,0,0,0,11.52875,29.56085,0.1846327,0,0,0,3.537393
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,2.464431,2.464431,0,-1,0,2.464431,0,0,4.440892E-16,0,0,2.594138,2.464431,0,0,28.95732,3.537393,0,2.594138,-2.594138,8.794292,22.54942,0.1846327,2.710875,0,0,3.537393
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,2.162618,0.8960915,0,-1,0,0.8960915,0,0,1.266526,1.482788,0,0.9432542,0.8960915,0,0,31.83969,0.9432542,0,0.9432542,-0.9432542,7.800015,20,0.1846327,2.37888,0,0,0.9432542
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,1.138865,1.138865,9.938866,0,2.850533,1.138865,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1847307,1.252752,0,12,0
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,0.2492946,0.005271305,0.005271305,8.805271,0,2.563734,0.005271305,4729.276,1.776357E-15,0,0,0.2492946,0,0,8.8,8.36,24.52775,7.524,8.609295,0,8.609295,23.8985,61.27809,0.1847406,0.005798435,0.1994357,12,7.773294
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,1.124113,3.114146,3.114146,11.44681,0,3.232043,3.114146,36.09698,0,0,0,1.124113,0,0,8.332664,7.91603,15.91846,15.27237,9.040143,0,9.040143,32.47474,83.26838,0.1849094,3.425561,0.8992901,12,16.39648
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,3.211563,3.182443,3.182443,0,0,0,3.182443,100.915,0,0,0,3.211563,3.34994,3.182443,0,0,6.878316,23.40849,0,0.138377,-0.138377,32.32887,82.89438,0.1849094,3.500687,2.56925,0,26.62006
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,4.458319,6.960972,6.960972,0,-1,0,6.960972,64.04736,0,0,0,4.458319,7.327339,6.960972,0,0,7.032069,23.27012,0,2.86902,-2.86902,29.30466,75.14,0.1849094,7.657069,3.566655,0,27.72844
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,6.494069,3.847678,3.847678,0,0,0,3.847678,168.7789,0,0,0,6.494069,4.050188,3.847678,0,0,10.21987,20.4011,2.443881,0,2.443881,31.62313,81.08479,0.1848012,4.232446,5.195255,0,26.89516
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,5.170976,0.6853028,0.6853028,0,0,0,0.6853028,754.5534,0,0,0,5.170976,0.7213714,0.6853028,0,0,7.775988,22.60059,4.449605,0,4.449605,35.84439,91.90852,0.1846045,0.7538331,4.136781,0,27.77156
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,4.232467,0.7316466,0.7316466,0,0,0,0.7316466,578.4852,0.1359292,0,0,4.232467,0.7701543,0.7316466,0,0,3.326384,26.60523,3.326384,0,3.326384,39.00008,100,0.1844577,0.8048112,3.385974,0,30.8377
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,1.140966,0,0,0,0,0,0,0,1.140966,0,0,1.140966,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1844577,0,0.9127724,0,30.73994
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,1.226268,8.582382,8.36,0,-1,0,8.36,14.66828,0,0.2223824,1.080621,1.226268,8.8,8.36,0,0,0,29.59898,0,7.573732,-7.573732,31.01666,79.52975,0.1844577,9.44062,0.9810143,0,30.82525
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,3.216357,2.664033,2.664033,0,0,0,2.664033,120.7326,0,0,0,3.216357,2.804245,2.664033,0,0,8.415257,22.02525,0.4121118,0,0.4121118,31.40763,80.53222,0.1844395,2.930436,2.573086,0,25.2416
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,1.442631,2.000683,2.000683,0,0,0,2.000683,72.10689,0,0,0,1.442631,2.105982,2.000683,0,0,8.003146,22.39615,0,0.6633519,-0.6633519,30.70839,78.73931,0.1844395,2.200752,1.154104,0,23.83878
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,0.3578402,5.298564,5.298564,0,0,0,5.298564,6.753532,0,8.881784E-16,0,0.3578402,5.577435,5.298564,0,0,8.740204,21.73279,0,5.219595,-5.219595,25.20646,64.63181,0.1844395,5.82842,0.2862722,0,22.09064
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,0.2107052,10.74437,10.74437,12,0,3.372,10.74437,1.961076,0,0,0,0.2107052,0,0,1.255634,1.192853,14.53975,16.5132,1.403558,0,1.403558,26.53799,68.04599,0.1844755,11.8188,0.1685642,12,16.7239
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,13.67416,8.36,0,-1,0,8.36,0,0,5.314158,6.681574,0,8.8,8.36,0,0,13.1362,17.7764,0,8.8,-8.8,17.26197,44.26138,0.1844755,15.04157,0,0,17.7764
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,15.31509,8.36,0,-1,0,8.36,0,0,6.955087,8.486596,0,8.8,8.36,0,0,22.91397,8.976401,0,8.8,-8.8,7.985959,20.47678,0.1844755,16.8466,0,0,8.976401
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.69175,0.1764015,0,0,0,7.985959,20.47678,0.1844755,0,0,0,0.1764015
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,1.561581,0.1675814,0,-1,0,0.1675814,0,0,1.394,1.550158,0,0.1764015,0.1675814,0,0,32.69175,0.1764015,0,0.1764015,-0.1764015,7.800015,20,0.1844755,1.717739,0,0,0.1764015
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,2.709339,0,0,-1,0,0,0,0,2.709339,2.980273,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1844755,2.980273,0,0,0
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,1.01147,0,0,-1,0,0,0,0,1.01147,1.112617,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1844755,1.112617,0,0,0
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,4.144285,0,0,-1,0,0,0,0,4.144285,4.558713,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1844755,4.558713,0,0,0
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1844755,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,2.368834,0,0,-1,0,0,0,0,2.368834,2.605718,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1844755,2.605718,0,0,0
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,0.9878004,0,0,-1,0,0,0,0,0.9878004,1.08658,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1844755,1.08658,0,0,0
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,2.375253,2.375253,11.17525,0,3.163339,2.375253,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1846557,2.612778,0,12,0
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,0.2296675,0.8060716,0.8060716,9.606071,0,2.766336,0.8060716,28.4922,0,0,0,0.2296675,0,0,8.8,8.36,24.52775,7.524,8.589667,0,8.589667,23.87988,61.23034,0.1847202,0.8866788,0.183734,12,7.753667
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,1.811664,6.489948,6.489948,12,0,3.372,6.489948,27.91493,0,0,0,1.811664,0,0,5.510052,5.23455,15.93809,15.2547,7.046214,0,7.046214,30.56451,78.37038,0.1848939,7.138943,1.449331,12,17.06636
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,0.8571476,0,0,8.457605,0,2.475774,0,0,0,0,0,0.8571476,0,0,8.457605,8.034724,8.891872,21.59629,8.891872,0,8.891872,39.00008,100,0.1848679,0,0.6857181,12,22.45344
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,1.419062,9.113485,8.36,0,-1,0,8.36,16.97442,0,0.753485,1.664834,1.419062,8.8,8.36,0,0,0,29.59898,0,7.380938,-7.380938,31.21989,80.05083,0.1848679,10.02483,1.135249,0,31.01804
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,4.410048,0.01469699,0.01469699,0,0,0,0.01469699,30006.47,0,0,0,4.410048,0.01547052,0.01469699,0,0,8.201042,22.21804,4.394578,0,4.394578,35.38895,90.74072,0.1846755,0.01616669,3.528039,0,26.62809
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,3.254866,1.414688,1.414688,0,0,0,1.414688,230.0766,0,0,0,3.254866,1.489145,1.414688,0,0,3.806465,26.17316,1.765721,0,1.765721,37.06406,95.03586,0.1845983,1.556157,2.603893,0,29.42803
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,4.199586,0,0,0,0,0,0,0,2.158843,0,0,4.199586,0,0,0,0,2.040744,27.76231,2.040744,0,2.040744,39.00008,100,0.1845091,0,3.359669,0,31.96189
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,4.245179,6.189499,6.189499,0,0,0,6.189499,68.58679,0,0,0,4.245179,6.515262,6.189499,0,0,0,29.59898,0,2.270083,-2.270083,36.6072,93.86443,0.1845091,6.808449,3.396143,0,33.84416
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,4.445035,5.333864,5.333864,0,-1,0,5.333864,83.33613,0,0,0,4.445035,5.614593,5.333864,0,0,2.522315,27.3289,0,1.169558,-1.169558,35.37438,90.70335,0.1845091,5.86725,3.556028,0,31.77393
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,3.311348,2.912474,2.912474,0,0,0,2.912474,113.6954,0,0,0,3.311348,3.065762,2.912474,0,0,3.821823,26.15934,0.2455863,0,0.2455863,35.60736,91.30074,0.1844984,3.203722,2.649079,0,29.47069
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,0.3998913,8.041737,8.041737,11.05927,0,3.133994,8.041737,4.972699,0,0,0,0.3998913,0,0,3.017529,2.866652,3.576237,26.38037,3.266543,0,3.266543,38.70628,99.24667,0.1845817,8.845911,0.3199131,12,26.78026
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,1.307311,0,0,0,0,0,0,0,0.9976176,0,0,1.307311,0,0,0,0,0.3096937,29.32025,0.3096937,0,0.3096937,39.00008,100,0.1845682,0,1.045849,0,30.62757
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,0.2619173,0,0,0,0,0,0,0,0.2619173,0,0,0.2619173,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1845682,0,0.2095339,0,29.8609
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,0.08855556,0.08855556,0,-1,0,0.08855556,0,0,1.387779E-17,0,0,0.09321637,0.08855556,0,0,0,29.59898,0,0.09321637,-0.09321637,38.90182,99.74805,0.1845682,0.09741111,0,0,29.59898
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1035737,29.50576,0,0,0,38.90182,99.74805,0.1845682,0,0,0,29.50576
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,1.702574,1.702574,0,-1,0,1.702574,0,0,2.220446E-16,0,0,1.792184,1.702574,0,0,0.1035737,29.50576,0,1.792184,-1.792184,37.01269,94.90415,0.1845682,1.872832,0,0,29.50576
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,2.903318,2.903318,0,-1,0,2.903318,0,0,0,0,0,3.056124,2.903318,0,0,2.094889,27.71358,0,3.056124,-3.056124,33.79126,86.64407,0.1845682,3.19365,0,0,27.71358
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,0.4642761,0.4642761,0,-1,0,0.4642761,0,0,5.551115E-17,0,0,0.4887117,0.4642761,0,0,5.490582,24.65745,0,0.4887117,-0.4887117,33.27611,85.32318,0.1845682,0.5107037,0,0,24.65745
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.033595,24.16874,0,0,0,33.27611,85.32318,0.1845682,0,0,0,24.16874
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,0.3459576,0.3459576,0,-1,0,0.3459576,0,0,0,0,0,0.3641659,0.3459576,0,0,6.033595,24.16874,0,0.3641659,-0.3641659,32.89224,84.33891,0.1845682,0.3805533,0,0,24.16874
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,1.417786,1.417786,0,-1,0,1.417786,0,0,2.220446E-16,0,0,1.492406,1.417786,0,0,6.438224,23.80458,0,1.492406,-1.492406,31.31911,80.30524,0.1845682,1.559564,0,0,23.80458
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,1.563091,1.563091,0,-1,0,1.563091,0,0,2.220446E-16,0,0,1.645359,1.563091,0,0,8.096453,22.31217,0,1.645359,-1.645359,29.58475,75.85818,0.1845682,1.7194,0,0,22.31217
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,0.3606704,0.3606704,0,-1,0,0.3606704,0,0,5.551115E-17,0,0,0.379653,0.3606704,0,0,9.924629,20.66681,0,0.379653,-0.379653,29.18456,74.83205,0.1845682,0.3967374,0,0,20.66681
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,0.8868769,0.8868769,0,0,0,0.8868769,0,0,0,0,0,0.9335546,0.8868769,0,0,10.34647,20.28716,0,0.9335546,-0.9335546,28.20051,72.30885,0.1845682,0.9755646,0,0,20.28716
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.09342861,1.321128,1.321128,0,0,0,1.321128,7.071884,0,0,0,0.09342861,1.390661,1.321128,0,0,11.38375,19.35361,0,1.297232,-1.297232,26.8331,68.80269,0.1845682,1.453241,0.07474289,0,19.44703
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,2.044291,0.4738097,0.4738097,0,0,0,0.4738097,431.4581,0,0,0,2.044291,0.4987471,0.4738097,0,0,12.82512,18.05637,1.545544,0,1.545544,28.29933,72.56225,0.1845008,0.5211907,1.635432,0,20.10066
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,2.973481,6.263722,6.263722,0,0,0,6.263722,47.47148,0,0,0,2.973481,6.593391,6.263722,0,0,11.27957,19.44736,0,3.61991,-3.61991,24.48361,62.77837,0.1845008,6.890094,2.378785,0,22.42084
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,4.593493,9.40542,8.36,0,-1,0,8.36,54.94609,0,1.04542,1.985962,4.593493,8.8,8.36,0,0,15.3017,15.82745,0,4.206507,-4.206507,20.04957,51.40904,0.1845008,10.34596,3.674794,0,20.42094
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,4.908227,4.192084,4.192084,0,0,0,4.192084,117.0832,0,0,0,4.908227,4.412721,4.192084,0,0,19.97559,11.62094,0.4955064,0,0.4955064,20.51965,52.61437,0.1844792,4.611293,3.926582,0,16.52917
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,6.338044,0.4984535,0.4984535,0,0,0,0.4984535,1271.542,0,0,0,6.338044,0.5246879,0.4984535,0,0,19.48009,12.0669,5.813356,0,5.813356,26.03468,66.75546,0.1842261,0.5482988,5.070436,0,18.40494
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,8.991394,8.438541,8.438541,12,0,3.372,8.438541,106.5515,0,0,0,8.991394,0,0,3.561459,3.383386,13.66673,17.29892,12.37478,0,12.37478,37.77443,96.85731,0.184285,9.282395,7.193115,12,26.29032
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,8.67098,7.771997,7.771997,3,0,1.095,7.771997,111.5669,2.355875,0,0,8.67098,5.023155,4.771997,0,0,1.29195,28.43622,1.29195,0,1.29195,39.00008,100,0.184229,8.549197,6.936784,12,37.1072
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,9.618325,2.393327,2.393327,0,-1,0,2.393327,401.8809,7.099033,0,0,9.618325,2.519292,2.393327,0,0,0,29.59898,0,0,0,39.00008,100,0.184229,2.63266,7.69466,0,39.2173
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,7.036712,1.573838,1.573838,0,0,0,1.573838,447.1053,5.38004,0,0,7.036712,1.656671,1.573838,0,0,0,29.59898,0,0,0,39.00008,100,0.184229,1.731221,5.629369,0,36.63569
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,4.788558,2.080162,2.080162,0,0,0,2.080162,230.2012,2.598914,0,0,4.788558,2.189644,2.080162,0,0,0,29.59898,0,0,0,39.00008,100,0.184229,2.288178,3.830847,0,34.38754
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,2.247545,10.76587,10.76587,8.630708,0,2.519569,10.76587,20.87657,8.881784E-16,0,0,2.247545,2.247545,2.135168,0,0,0,29.59898,0,0,0,39.00008,100,0.184229,11.84246,1.798036,12,31.84652
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,0.1879414,0,0,0,0,0,0,0,0.1879414,0,0,0.1879414,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.184229,0,0.1503531,0,29.78692
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,11.58939,8.36,0,-1,0,8.36,0,0,3.229388,4.388327,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.184229,12.74833,0,0,29.59898
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,18.79569,8.36,0,-1,0,8.36,0,0,10.43569,12.31526,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.184229,20.67526,0,0,20.79898
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,13.63457,8.36,0,-1,0,8.36,0,0,5.274572,6.638029,0,8.8,8.36,0,0,19.55556,11.99898,0,8.8,-8.8,11.17203,28.64618,0.184229,14.99803,0,0,11.99898
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,2.549019,2.549019,0,-1,0,2.549019,0,0,0,0,0,2.683178,2.549019,0,0,29.33333,3.198978,0,2.683178,-2.683178,8.343717,21.3941,0.184229,2.803921,0,0,3.198978
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.31464,0.5157998,0,0,0,8.343717,21.3941,0.184229,0,0,0,0.5157998
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,2.983033,0.4900098,0,-1,0,0.4900098,0,0,2.493023,2.791327,0,0.5157998,0.4900098,0,0,32.31464,0.5157998,0,0.5157998,-0.5157998,7.800015,20,0.184229,3.281336,0,0,0.5157998
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.184229,0,0,0,0
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,2.649502,0,0,-1,0,0,0,0,2.649502,2.914452,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.184229,2.914452,0,0,0
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,3.573663,0,0,-1,0,0,0,0,3.573663,3.93103,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.184229,3.93103,0,0,0
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,2.426812,0,0,-1,0,0,0,0,2.426812,2.669493,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.184229,2.669493,0,0,0
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,0.6581733,0.6581733,9.458174,0,2.728918,0.6581733,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1842936,0.7239907,0,12,0
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,0.2602512,3.497165,3.497165,11.65604,0,3.284978,3.497165,7.441776,0,0,0,0.2602512,0,0,8.158875,7.750931,24.52775,7.524,8.011183,0,8.011183,23.33108,59.82317,0.1845014,3.846882,0.208201,12,7.784251
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,2.182545,14.85319,14.85319,12,0,3.372,14.85319,14.69412,0,0,0,2.182545,3.003356,2.853188,0,0,16.51657,14.73406,0,0.8208103,-0.8208103,22.46587,57.60469,0.1845014,16.33851,1.746036,12,16.91661
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,5.29842,7.529727,7.529727,12,0,3.372,7.529727,70.3667,0,0,0,5.29842,0,0,4.470273,4.24676,17.42858,13.91325,9.545179,0,9.545179,31.52122,80.82349,0.1846811,8.2827,4.238736,12,19.21167
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,5.238358,2.755092,2.755092,0,-1,0,2.755092,190.1337,0,0,0,5.238358,2.900097,2.755092,0,0,7.883403,22.50392,2.338261,0,2.338261,33.73949,86.51135,0.1845802,3.030602,4.190686,0,27.74227
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,5.289023,4.333384,4.333384,0,0,0,4.333384,122.0529,0,0,0,5.289023,4.561457,4.333384,0,0,5.545142,24.60835,0.7275661,0,0.7275661,34.42973,88.28117,0.1845489,4.766722,4.231218,0,29.89737
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,6.796695,3.814071,3.814071,0,0,0,3.814071,178.2005,0,0,0,6.796695,4.014812,3.814071,0,0,4.817576,25.26316,2.781883,0,2.781883,37.06885,95.04814,0.184429,4.195478,5.437356,0,32.05985
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,10.25935,2.623725,2.623725,0,0,0,2.623725,391.0224,5.461844,0,0,10.25935,2.761816,2.623725,0,0,2.035693,27.76686,2.035693,0,2.035693,39.00008,100,0.1843414,2.886097,8.207481,0,38.02621
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,9.307949,6.82875,6.82875,0,0,0,6.82875,136.3053,2.119792,0,0,9.307949,7.188158,6.82875,0,0,0,29.59898,0,0,0,39.00008,100,0.1843414,7.511624,7.446359,0,38.90693
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,7.357738,0,0,0,-1,0,0,0,7.357738,0,0,7.357738,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1843414,0,5.886191,0,36.95672
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,6.156908,3.738623,3.738623,0,0,0,3.738623,164.6838,2.221515,0,0,6.156908,3.935393,3.738623,0,0,0,29.59898,0,0,0,39.00008,100,0.1843414,4.112485,4.925526,0,35.75589
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,3.653644,8.809017,8.809017,5.338056,0,1.686528,8.809017,41.47618,0,0,0,3.653644,3.653644,3.470962,0,0,0,29.59898,0,0,0,39.00008,100,0.1843414,9.689919,2.922915,12,33.25262
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,1.931378,8.483829,8.483829,6.64902,0,2.018202,8.483829,22.7654,4.440892E-16,0,0,1.931378,1.931378,1.834809,0,0,0,29.59898,0,0,0,39.00008,100,0.1843414,9.332211,1.545102,12,31.53036
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,0.2467184,5.767395,5.767395,0,0,0,5.767395,4.277814,0,8.881784E-16,0,0.2467184,6.070942,5.767395,0,0,0,29.59898,0,5.824224,-5.824224,32.86081,84.25831,0.1843414,6.344135,0.1973747,0,29.8457
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,7.187646,7.187646,0,-1,0,7.187646,0,0,8.881784E-16,0,0,7.565943,7.187646,0,0,6.47136,23.77475,0,7.565943,-7.565943,24.8856,63.80911,0.1843414,7.90641,0,0,23.77475
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,18.85367,8.36,0,-1,0,8.36,0,0,10.49367,12.37904,0,8.8,8.36,0,0,14.87796,16.20881,0,8.8,-8.8,15.60959,40.02451,0.1843414,20.73904,0,0,16.20881
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,9.149059,7.038371,0,-1,0,7.038371,0,0,2.110689,3.025595,0,7.408811,7.038371,0,0,24.65574,7.408811,0,7.408811,-7.408811,7.800015,20,0.1843414,10.06397,0,0,7.408811
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,0.7798684,0,0,-1,0,0,0,0,0.7798684,0.8578552,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1843414,0.8578552,0,0,0
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,2.379037,0,0,-1,0,0,0,0,2.379037,2.61694,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1843414,2.61694,0,0,0
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,1.224607,0,0,-1,0,0,0,0,1.224607,1.347068,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1843414,1.347068,0,0,0
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,0.2928451,0,0,-1,0,0,0,0,0.2928451,0.3221296,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1843414,0.3221296,0,0,0
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,2.412581,0,0,-1,0,0,0,0,2.412581,2.653839,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1843414,2.653839,0,0,0
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,1.701378,0,0,-1,0,0,0,0,1.701378,1.871516,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1843414,1.871516,0,0,0
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,1.31157,0,0,-1,0,0,0,0,1.31157,1.442727,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1843414,1.442727,0,0,0
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,2.508974,2.508974,11.30897,0,3.19717,2.508974,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1845265,2.759871,0,12,0
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,0.2724824,1.531796,1.531796,10.3318,0,2.949944,1.531796,17.78843,0,0,0,0.2724824,0,0,8.8,8.36,24.52775,7.524,8.632483,0,8.632483,23.9205,61.33449,0.1846353,1.684976,0.2179859,12,7.796483
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,2.400483,4.765356,4.765356,11.82678,0,3.328175,4.765356,50.37364,0,0,0,2.400483,0,0,7.061423,6.708352,15.89527,15.29323,9.108835,0,9.108835,32.5619,83.49188,0.1848207,5.241891,1.920387,12,17.69372
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,4.285102,6.630377,6.630377,0,0,0,6.630377,64.62833,0,0,0,4.285102,6.979344,6.630377,0,0,6.786436,23.49119,0,2.694242,-2.694242,29.72192,76.2099,0.1848207,7.293415,3.428082,0,27.77629
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,5.082116,5.37183,5.37183,0,-1,0,5.37183,94.60678,0,0,0,5.082116,5.654559,5.37183,0,0,9.780038,20.79694,0,0.5724425,-0.5724425,29.11851,74.6627,0.1848207,5.909014,4.065693,0,25.87906
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,6.141007,3.530868,3.530868,0,0,0,3.530868,173.9235,0,0,0,6.141007,3.716703,3.530868,0,0,10.41609,20.2245,2.424304,0,2.424304,31.41841,80.55986,0.1847168,3.883955,4.912806,0,26.36551
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,6.331852,7.375241,7.375241,0,0,0,7.375241,85.85282,8.881784E-16,0,0,6.331852,7.763412,7.375241,0,0,7.991781,22.40638,0,1.431559,-1.431559,29.90941,76.69065,0.1847168,8.112765,5.065482,0,28.73823
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,6.772756,6.547531,6.547531,0,0,0,6.547531,103.4398,0,8.881784E-16,0,6.772756,6.892138,6.547531,0,0,9.582402,20.97482,0,0.119382,-0.119382,29.78357,76.36799,0.1847168,7.202284,5.418204,0,27.74757
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,8.561188,7.297171,7.297171,0,0,0,7.297171,117.322,0,0,0,8.561188,7.681232,7.297171,0,0,9.715049,20.85543,0.879955,0,0.879955,30.61837,78.50849,0.1846792,8.026888,6.84895,0,29.41662
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,5.209469,1.51814,1.51814,0,-1,0,1.51814,343.1481,0,0,0,5.209469,1.598042,1.51814,0,0,8.835093,21.64739,3.611427,0,3.611427,34.04447,87.29334,0.1845247,1.669954,4.167575,0,26.85686
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,3.260699,2.713284,2.713284,0,0,0,2.713284,120.1754,0,0,0,3.260699,2.856088,2.713284,0,0,5.223667,24.89768,0.4046109,0,0.4046109,34.42832,88.27757,0.1845074,2.984612,2.60856,0,28.15838
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,2.995892,0.6367798,0.6367798,0,0,0,0.6367798,470.4754,0,0,0,2.995892,0.6702945,0.6367798,0,0,4.819056,25.26183,2.325598,0,2.325598,36.63457,93.93462,0.1844081,0.7004578,2.396714,0,28.25772
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,1.797533,5.518201,5.518201,0,0,0,5.518201,32.57461,0,8.881784E-16,0,1.797533,5.808633,5.518201,0,0,2.493458,27.35487,0,4.0111,-4.0111,32.40651,83.09344,0.1844081,6.070022,1.438026,0,29.1524
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,0.1332555,0,0,0,0,0,0,0,0,0,0,0.1332555,0,0,0,0,6.950236,23.34377,0.1332555,0,0.1332555,32.53292,83.41758,0.1844025,0,0.1066044,0,23.47702
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,9.361156,8.36,0,-1,0,8.36,0,0,1.001157,1.937272,0,8.8,8.36,0,0,6.816981,23.4637,0,8.8,-8.8,23.25691,59.63298,0.1844025,10.29727,0,0,23.4637
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,7.167922,7.167922,0,-1,0,7.167922,0,0,8.881784E-16,0,0,7.54518,7.167922,0,0,16.59476,14.6637,0,7.54518,-7.54518,15.30359,39.23989,0.1844025,7.884714,0,0,14.6637
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,0.5137453,0.5137453,0,-1,0,0.5137453,0,0,0,0,0,0.5407845,0.5137453,0,0,24.97829,7.118515,0,0.5407845,-0.5407845,14.73355,37.77826,0.1844025,0.5651199,0,0,7.118515
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,4.445951,4.445951,0,-1,0,4.445951,0,0,8.881784E-16,0,0,4.679948,4.445951,0,0,25.57916,6.57773,0,4.679948,-4.679948,9.800454,25.12932,0.1844025,4.890546,0,0,6.57773
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,1.133102,1.133102,0,-1,0,1.133102,0,0,2.220446E-16,0,0,1.192738,1.133102,0,0,30.77911,1.897782,0,1.192738,-1.192738,8.543198,21.90559,0.1844025,1.246412,0,0,1.897782
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,1.151528,0.6697918,0,-1,0,0.6697918,0,0,0.4817359,0.5968887,0,0.705044,0.6697918,0,0,32.10437,0.705044,0,0.705044,-0.705044,7.800015,20,0.1844025,1.26668,0,0,0.705044
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,0.7936512,0,0,-1,0,0,0,0,0.7936512,0.8730162,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1844025,0.8730162,0,0,0
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,0.5891337,0,0,-1,0,0,0,0,0.5891337,0.6480471,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1844025,0.6480471,0,0,0
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1844025,0,0,0,0
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,2.199758,0,0,-1,0,0,0,0,2.199758,2.419734,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1844025,2.419734,0,0,0
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,2.009106,2.009106,10.80911,0,3.070704,2.009106,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1845534,2.210017,0,12,0
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.08004797,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.08004797,0,0,8.8,8.36,24.52775,7.524,8.440048,0,8.440048,23.73794,60.86639,0.1845702,0,0.06403837,12,7.604048
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,2.744382,9.333842,9.333842,12,0,3.372,9.333842,29.40248,0,0,0,2.744382,0,0,2.666157,2.53285,16.08771,15.12004,5.277231,0,5.277231,28.74436,73.70335,0.1846872,10.26723,2.195505,12,17.86443
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,5.476943,13.12869,13.12869,12,0,3.372,13.12869,41.71737,0,0,0,5.476943,1.188093,1.128688,0,0,10.81047,19.86955,4.288851,0,4.288851,32.81312,84.13605,0.1847685,14.44156,4.381555,12,25.34649
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,8.121833,9.64262,8.36,0,-1,0,8.36,97.15112,0,1.28262,2.246882,8.121833,8.8,8.36,0,0,6.521624,23.72952,0,0.6781667,-0.6781667,32.09827,82.3031,0.1847685,10.60688,6.497467,0,31.85135
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,7.457013,0,0,0,0,0,0,0,0.1818705,0,0,7.457013,0,0,0,0,7.275142,23.05135,7.275142,0,7.275142,39.00008,100,0.1844598,0,5.96561,0,30.50836
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,9.844019,3.992142,3.992142,0,0,0,3.992142,246.5849,5.641764,0,0,9.844019,4.202255,3.992142,0,0,0,29.59898,0,0,0,39.00008,100,0.1844598,4.391356,7.875216,0,39.443
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,11.44293,5.587386,5.587386,0,0,0,5.587386,204.7993,5.56147,0,0,11.44293,5.881459,5.587386,0,0,0,29.59898,0,0,0,39.00008,100,0.1844598,6.146124,9.154343,0,41.04191
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,8.227579,2.579574,2.579574,0,0,0,2.579574,318.9511,5.512239,0,0,8.227579,2.715341,2.579574,0,0,0,29.59898,0,0,0,39.00008,100,0.1844598,2.837531,6.582064,0,37.82656
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,6.51899,0,0,0,-1,0,0,0,6.51899,0,0,6.51899,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1844598,0,5.215191,0,36.11797
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,7.199347,6.656277,6.656277,0,0,0,6.656277,108.1588,0.1927399,0,0,7.199347,7.006607,6.656277,0,0,0,29.59898,0,0,0,39.00008,100,0.1844598,7.321905,5.759478,0,36.79832
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,4.517422,12.70358,12.70358,8.412024,0,2.464242,12.70358,35.56024,0,0,0,4.517422,4.517422,4.291551,0,0,0,29.59898,0,0,0,39.00008,100,0.1844598,13.97393,3.613937,12,34.1164
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,2.055182,1.267225,1.267225,0,0,0,1.267225,162.1797,0.7212603,0,0,2.055182,1.333921,1.267225,0,0,0,29.59898,0,0,0,39.00008,100,0.1844598,1.393948,1.644145,0,31.65416
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,0.2900636,13.39515,13.39515,12,0,3.372,13.39515,2.165437,0,0,0,0.2900636,1.468583,1.395154,0,0,0,29.59898,0,1.178519,-1.178519,37.75781,96.8147,0.1844598,14.73467,0.2320509,12,29.88904
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,7.671705,7.671705,0,-1,0,7.671705,0,0,8.881784E-16,0.0788754,0,8.075479,7.671705,0,0,1.309466,28.42046,0,8.075479,-8.075479,29.24551,74.98833,0.1844598,8.438875,0,0,28.42046
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,10.07211,8.36,0,-1,0,8.36,0,0,1.712106,2.719316,0,8.8,8.36,0,0,10.28222,20.34498,0,8.8,-8.8,19.96949,51.20372,0.1844598,11.07932,0,0,20.34498
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,0.328487,0.328487,0,-1,0,0.328487,0,0,0,0,0,0.3457758,0.328487,0,0,20.06,11.54498,0,0.3457758,-0.3457758,19.60501,50.26917,0.1844598,0.3613357,0,0,11.54498
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,3.069265,3.069265,0,-1,0,3.069265,0,0,4.440892E-16,0,0,3.230806,3.069265,0,0,20.44419,11.1992,0,3.230806,-3.230806,16.19945,41.53696,0.1844598,3.376192,0,0,11.1992
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,2.183575,2.183575,0,-1,0,2.183575,0,0,4.440892E-16,0,0,2.2985,2.183575,0,0,24.03398,7.968399,0,2.2985,-2.2985,13.77661,35.32458,0.1844598,2.401932,0,0,7.968399
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,3.622088,3.622088,0,-1,0,3.622088,0,0,4.440892E-16,0,0,3.812724,3.622088,0,0,26.58787,5.669899,0,3.812724,-3.812724,9.757649,25.01956,0.1844598,3.984297,0,0,5.669899
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,2.547443,1.764316,0,-1,0,1.764316,0,0,0.783127,1.037871,0,1.857175,1.764316,0,0,30.82423,1.857175,0,1.857175,-1.857175,7.800015,20,0.1844598,2.802187,0,0,1.857175
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,1.609256,0,0,-1,0,0,0,0,1.609256,1.770182,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1844598,1.770182,0,0,0
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,0.4256272,0,0,-1,0,0,0,0,0.4256272,0.4681899,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1844598,0.4681899,0,0,0
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,0.3667958,0,0,-1,0,0,0,0,0.3667958,0.4034754,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1844598,0.4034754,0,0,0
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,2.310908,2.310908,11.11091,0,3.14706,2.310908,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.184629,2.541998,0,12,0
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,0.1399701,0.02533517,0.02533517,8.825336,0,2.56881,0.02533517,552.4736,0,0,0,0.1399701,0,0,8.8,8.36,24.52775,7.524,8.49997,0,8.49997,23.79479,61.01215,0.1846446,0.02786868,0.1119761,12,7.66397
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,1.586841,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.586841,0,0,8.8,8.36,16.02778,15.17397,9.94684,0,9.94684,33.23119,85.20801,0.1845975,0,1.269472,12,16.76081
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,2.302054,5.108913,5.108913,0,0,0,5.108913,45.05956,0,0,0,2.302054,5.377803,5.108913,0,0,6.080943,24.12613,0,3.075749,-3.075749,29.98907,76.89488,0.1845975,5.619804,1.841643,0,26.42818
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,2.582309,5.241591,5.241591,0,-1,0,5.241591,49.26573,0,0,0,2.582309,5.517465,5.241591,0,0,9.498442,21.05038,0,2.935156,-2.935156,26.89514,68.96175,0.1845975,5.765751,2.065847,0,23.63269
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,1.920709,0,0,0,0,0,0,0,0,0,0,1.920709,0,0,0,0,12.75973,18.11522,1.920709,0,1.920709,28.71728,73.63391,0.1845166,0,1.536567,0,20.03593
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,2.499411,6.741127,6.741127,0,0,0,6.741127,37.07705,0,8.881784E-16,0,2.499411,7.095923,6.741127,0,0,10.83902,19.84386,0,4.596512,-4.596512,23.87213,61.21048,0.1845166,7.415239,1.999529,0,22.34327
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,0.9097052,0.5825599,0.5825599,0,0,0,0.5825599,156.1565,0,0,0,0.9097052,0.613221,0.5825599,0,0,15.94625,15.24735,0.2964842,0,0.2964842,24.1534,61.93168,0.1845042,0.6408159,0.7277641,0,16.15705
