Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,1.017115,0.5316089,0.5316089,0,0,0,0.5316089,191.3277,0,0,0,1.017115,0.5595883,0.5316089,0,0,15.64977,15.51419,0.4575267,0,0.4575267,24.58745,63.04462,0.1844849,0.5847698,0.813692,0,16.5313
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,1.208456,5.131611,5.131611,0,-1,0,5.131611,23.54925,0,0,0,1.208456,5.401696,5.131611,0,0,15.19224,15.92596,0,4.193241,-4.193241,20.16739,51.71115,0.1844849,5.644773,0.9667647,0,17.13442
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,2.06025,8.535519,8.535519,12,0,3.372,8.535519,24.13737,0,0,0,2.06025,0,0,3.464481,3.291257,19.8514,11.73272,5.351507,0,5.351507,25.24427,64.72878,0.1846072,9.389071,1.6482,12,13.79297
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,1.043244,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.043244,0,0,8.8,8.36,14.49989,16.54908,9.403244,0,9.403244,34.16497,87.60232,0.1845832,0,0.834595,12,17.59232
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,1.722748,11.29713,11.29713,12,0,3.372,11.29713,15.24943,0,0,0,1.722748,0,0,0.7028706,0.6677271,5.096648,25.012,2.390476,0,2.390476,36.43278,93.41719,0.1846324,12.42684,1.378199,12,26.73474
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,0.2659461,13.20324,13.20324,12,0,3.372,13.20324,2.014249,8.881784E-16,0,0,0.2659461,1.266567,1.203239,0,0,2.706173,27.16342,0,1.000621,-1.000621,35.37803,90.71272,0.1846324,14.52356,0.2127569,12,27.42937
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,6.025616,6.025616,0,-1,0,6.025616,0,0,8.881784E-16,0,0,6.342753,6.025616,0,0,3.817974,26.1628,0,6.342753,-6.342753,28.69218,73.56955,0.1846324,6.628177,0,0,26.1628
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,8.947276,8.36,0,-1,0,8.36,0,0,0.5872762,1.482004,0,8.8,8.36,0,0,10.86548,19.82005,0,8.8,-8.8,19.41617,49.78494,0.1846324,9.842004,0,0,19.82005
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,7.085559,7.085559,0,-1,0,7.085559,0,0,8.881784E-16,0,0,7.458484,7.085559,0,0,20.64326,11.02005,0,7.458484,-7.458484,11.55423,29.62618,0.1846324,7.794116,0,0,11.02005
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,0.6664526,0.6664526,0,-1,0,0.6664526,0,0,1.110223E-16,0,0,0.7015291,0.6664526,0,0,28.93046,3.561564,0,0.7015291,-0.7015291,10.81476,27.73009,0.1846324,0.7330979,0,0,3.561564
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,2.278699,2.278699,0,-1,0,2.278699,0,0,0,0,0,2.39863,2.278699,0,0,29.70994,2.860035,0,2.39863,-2.39863,8.286379,21.24708,0.1846324,2.506569,0,0,2.860035
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,1.509641,0.4383348,0,-1,0,0.4383348,0,0,1.071306,1.22227,0,0.4614051,0.4383348,0,0,32.37508,0.4614051,0,0.4614051,-0.4614051,7.800015,20,0.1846324,1.660605,0,0,0.4614051
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,2.24528,0,0,-1,0,0,0,0,2.24528,2.469808,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1846324,2.469808,0,0,0
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,1.206611,0,0,-1,0,0,0,0,1.206611,1.327272,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1846324,1.327272,0,0,0
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,0.9015798,0,0,-1,0,0,0,0,0.9015798,0.9917378,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1846324,0.9917378,0,0,0
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,2.513858,0,0,-1,0,0,0,0,2.513858,2.765244,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1846324,2.765244,0,0,0
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,1.125825,1.125825,9.925825,0,2.847234,1.125825,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1847239,1.238407,0,12,0
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.04125366,3.166746,3.166746,11.51443,0,3.24915,3.166746,1.302714,0,0,0,0.04125366,0,0,8.347679,7.930295,24.52775,7.524,7.971549,0,7.971549,23.29348,59.72676,0.1849242,3.483421,0.03300293,12,7.565254
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,2.421926,11.6008,11.6008,12,0,3.372,11.6008,20.87724,0,0,0,2.421926,0,0,0.3992036,0.3792434,16.5562,14.69839,2.801169,0,2.801169,25.9509,66.54065,0.1849787,12.76088,1.93754,12,17.12032
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,5.095782,3.446577,3.446577,11.48496,0,3.241695,3.446577,147.8505,0,0,0,5.095782,0,0,8.038384,7.636465,13.75504,17.21945,12.73225,0,12.73225,38.02977,97.51205,0.1849855,3.791234,4.076625,12,22.31523
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,7.367735,2.256547,2.256547,0,-1,0,2.256547,326.5048,3.969634,0,0,7.367735,2.375313,2.256547,0,0,1.022789,28.67847,1.022789,0,1.022789,39.00008,100,0.1849428,2.482202,5.894188,0,36.0462
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,7.356575,10.27198,10.27198,3.283234,0,1.166658,10.27198,71.61788,0,0,0,7.356575,7.356575,6.988746,0,0,0,29.59898,0,0,0,39.00008,100,0.1849428,11.29918,5.88526,12,36.95555
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,9.44994,10.75274,10.75274,3,0,1.095,10.75274,87.88398,1.289156,0,0,9.44994,8.160785,7.752745,0,0,0,29.59898,0,0,0,39.00008,100,0.1849428,11.82802,7.559952,12,39.04892
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,9.502078,7.388385,7.388385,0,0,0,7.388385,128.6083,1.724831,0,0,9.502078,7.777247,7.388385,0,0,0,29.59898,0,0,0,39.00008,100,0.1849428,8.127224,7.601663,0,39.10106
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,8.626816,10.23186,10.23186,3,0,1.095,10.23186,84.31322,1.014326,0,0,8.626816,7.61249,7.231865,0,0,0,29.59898,0,0,0,39.00008,100,0.1849428,11.25505,6.901453,12,38.22579
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,9.262319,9.514148,8.36,0,-1,0,8.36,110.7933,0.4623185,1.154148,2.105563,9.262319,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1849428,10.46556,7.409855,0,38.8613
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,7.095435,12.42303,12.42303,5.682372,0,1.77364,12.42303,57.11515,8.881784E-16,0,0,7.095435,7.095435,6.740663,0,0,0,29.59898,0,0,0,39.00008,100,0.1849428,13.66534,5.676348,12,36.69441
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,3.998163,7.981133,7.981133,4.182878,0,1.394268,7.981133,50.09518,0,0,0,3.998163,3.998163,3.798255,0,0,0,29.59898,0,0,0,39.00008,100,0.1849428,8.779246,3.19853,12,33.59714
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,1.839334,3.814327,3.814327,0,0,0,3.814327,48.22172,0,0,0,1.839334,4.015081,3.814327,0,0,0,29.59898,0,2.175747,-2.175747,36.70664,94.1194,0.1849428,4.19576,1.471467,0,31.43831
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,0.2715889,12.07033,12.07033,12,0,3.372,12.07033,2.250053,0,0,0,0.2715889,0.07403444,0.07033271,0,0,2.417497,27.42323,0.1975545,0,0.1975545,36.89405,94.59995,0.1849465,13.27737,0.2172711,12,27.69482
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,10.94394,8.36,0,-1,0,8.36,0,0,2.583938,3.678332,0,8.8,8.36,0,0,2.219942,27.60103,0,8.8,-8.8,27.61804,70.81535,0.1849465,12.03833,0,0,27.60103
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,12.96816,8.36,0,-1,0,8.36,0,0,4.608162,5.904978,0,8.8,8.36,0,0,11.99772,18.80103,0,8.8,-8.8,18.34203,47.03074,0.1849465,14.26498,0,0,18.80103
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,14.81493,8.36,0,-1,0,8.36,0,0,6.454926,7.936419,0,8.8,8.36,0,0,21.7755,10.00103,0,8.8,-8.8,9.066012,23.24614,0.1849465,16.29642,0,0,10.00103
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,1.286506,1.140979,0,-1,0,1.140979,0,0,0.1455274,0.274178,0,1.20103,1.140979,0,0,31.55328,1.20103,0,1.20103,-1.20103,7.800015,20,0.1849465,1.415157,0,0,1.20103
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,0.661104,0,0,-1,0,0,0,0,0.661104,0.7272145,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1849465,0.7272145,0,0,0
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,1.203717,0,0,-1,0,0,0,0,1.203717,1.324088,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1849465,1.324088,0,0,0
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,2.548939,0,0,-1,0,0,0,0,2.548939,2.803833,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1849465,2.803833,0,0,0
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,2.137496,0,0,-1,0,0,0,0,2.137496,2.351246,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1849465,2.351246,0,0,0
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,1.335034,0,0,-1,0,0,0,0,1.335034,1.468538,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1849465,1.468538,0,0,0
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,1.096926,0,0,-1,0,0,0,0,1.096926,1.206618,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1849465,1.206618,0,0,0
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,0.6572533,0.6572533,9.457253,0,2.728685,0.6572533,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1850071,0.7229786,0,12,0
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,0.2293237,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2293237,0,0,8.8,8.36,24.52775,7.524,8.589324,0,8.589324,23.87956,61.22951,0.1850163,0,0.183459,12,7.753324
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,2.303863,3.884176,3.884176,11.84176,0,3.331964,3.884176,59.31409,0,0,0,2.303863,0,0,7.957581,7.559701,15.93843,15.25439,9.863564,0,9.863564,33.23695,85.22279,0.1851644,4.272593,1.843091,12,17.55825
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,4.57001,6.438154,6.438154,0,0,0,6.438154,70.98324,0,0,0,4.57001,6.777004,6.438154,0,0,6.074865,24.1316,0,2.206994,-2.206994,30.91058,79.25774,0.1851644,7.081969,3.656008,0,28.70161
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,6.259335,7.188035,7.188035,0,-1,0,7.188035,87.07992,0,0,0,6.259335,7.566353,7.188035,0,0,8.527081,21.92461,0,1.307018,-1.307018,29.53286,75.72514,0.1851644,7.906838,5.007468,0,28.18394
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,6.173958,6.468852,6.468852,0,0,0,6.468852,95.44133,0,8.881784E-16,0,6.173958,6.809317,6.468852,0,0,9.979322,20.61759,0,0.6353594,-0.6353594,28.86313,74.00789,0.1851644,7.115736,4.939166,0,26.79155
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,8.328834,2.433107,2.433107,0,0,0,2.433107,342.3127,0,0,0,8.328834,2.561165,2.433107,0,0,10.68528,19.98223,5.767669,0,5.767669,34.33482,88.03783,0.1849253,2.676418,6.663067,0,28.31106
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,11.4079,0,0,0,0,0,0,0,6.490292,0,0,11.4079,0,0,0,0,4.917609,25.17313,4.917609,0,4.917609,39.00008,100,0.184722,0,9.126321,0,36.58103
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,10.41289,11.58895,11.58895,3.228951,0,1.152925,11.58895,89.85189,1.612892,0,0,10.41289,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.184722,12.74785,8.330314,12,40.01187
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,9.708192,0,0,0,-1,0,0,0,9.708192,0,0,9.708192,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.184722,0,7.766553,0,39.30717
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,8.043926,10.37501,10.37501,3,0,1.095,10.37501,77.53176,0.2807601,0,0,8.043926,7.763166,7.375008,0,0,0,29.59898,0,0,0,39.00008,100,0.184722,11.41251,6.435141,12,37.6429
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,5.282449,4.677214,4.677214,0,0,0,4.677214,112.9401,0.3590665,0,0,5.282449,4.923383,4.677214,0,0,0,29.59898,0,0,0,39.00008,100,0.184722,5.144935,4.225959,0,34.88143
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,2.148221,12.11126,12.11126,10.07045,0,2.883823,12.11126,17.73739,8.881784E-16,0,0,2.148221,2.148221,2.04081,0,0,0,29.59898,0,0,0,39.00008,100,0.184722,13.32238,1.718577,12,31.7472
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,0.226709,2.355906,2.355906,0,0,0,2.355906,9.623009,0,0,0,0.226709,2.479901,2.355906,0,0,0,29.59898,0,2.253192,-2.253192,36.625,93.91008,0.184722,2.591496,0.1813672,0,29.82569
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,19.96563,8.36,0,-1,0,8.36,0,0,11.60563,13.60219,0,8.8,8.36,0,0,2.503547,27.34579,0,8.8,-8.8,27.34899,70.12548,0.184722,21.96219,0,0,27.34579
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.28132,18.54579,0,0,0,27.34899,70.12548,0.184722,0,0,0,18.54579
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,1.017075,1.017075,0,-1,0,1.017075,0,0,2.220446E-16,0,0,1.070606,1.017075,0,0,12.28132,18.54579,0,1.070606,-1.070606,26.22047,67.23185,0.184722,1.118783,0,0,18.54579
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,2.038959,2.038959,0,-1,0,2.038959,0,0,4.440892E-16,0,0,2.146273,2.038959,0,0,13.47089,17.47518,0,2.146273,-2.146273,23.9581,61.43091,0.184722,2.242855,0,0,17.47518
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,1.373916,1.373916,0,-1,0,1.373916,0,0,2.220446E-16,0,0,1.446227,1.373916,0,0,15.85563,15.32891,0,1.446227,-1.446227,22.43365,57.52205,0.184722,1.511308,0,0,15.32891
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,0.9251701,0.9251701,0,-1,0,0.9251701,0,0,1.110223E-16,0,0,0.9738632,0.9251701,0,0,17.46255,13.88268,0,0.9738632,-0.9738632,21.4071,54.8899,0.184722,1.017687,0,0,13.88268
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.54462,12.90882,0,0,0,21.4071,54.8899,0.184722,0,0,0,12.90882
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,1.354867,1.354867,0,-1,0,1.354867,0,0,2.220446E-16,0,0,1.426176,1.354867,0,0,18.54462,12.90882,0,1.426176,-1.426176,19.90378,51.03524,0.184722,1.490354,0,0,12.90882
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,2.823556,2.823556,0,-1,0,2.823556,0,0,4.440892E-16,0,0,2.972164,2.823556,0,0,20.12926,11.48264,0,2.972164,-2.972164,16.77085,43.00208,0.184722,3.105912,0,0,11.48264
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,2.126892,2.126892,0,-1,0,2.126892,0,0,4.440892E-16,0,0,2.238833,2.126892,0,0,23.43167,8.510476,0,2.238833,-2.238833,14.41091,36.95097,0.184722,2.339581,0,0,8.510476
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,2.950905,2.950905,0,0,0,2.950905,0,0,4.440892E-16,0,0,3.106216,2.950905,0,0,25.91926,6.271643,0,3.106216,-3.106216,11.13667,28.5555,0.184722,3.245995,0,0,6.271643
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.04377237,2.392012,2.392012,0,0,0,2.392012,1.829939,0,4.440892E-16,0,0.04377237,2.517907,2.392012,0,0,29.37061,3.165427,0,2.474135,-2.474135,8.528702,21.86842,0.184722,2.631213,0.0350179,0,3.2092
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,2.791926,9.452895,9.452895,12,0,3.372,9.452895,29.53514,0,0,0,2.791926,0,0,2.547105,2.419749,32.11965,0.6912924,5.211675,0,5.211675,13.47293,34.54591,0.1848334,10.39818,2.233541,12,3.483218
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,5.889532,13.57225,13.57225,12,0,3.372,13.57225,43.39392,0,0,0,5.889532,1.655001,1.572251,0,0,26.90798,5.3818,4.23453,0,4.23453,17.49016,44.84647,0.1849111,14.92948,4.711626,12,11.27133
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,8.726099,6.48239,6.48239,0,-1,0,6.48239,134.6124,0,0,0,8.726099,6.823568,6.48239,0,0,22.67344,9.192878,1.902531,0,1.902531,19.29506,49.47441,0.1848326,7.130629,6.980879,0,17.91898
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,10.20956,6.361854,6.361854,0,0,0,6.361854,160.4809,0,0,0,10.20956,6.696688,6.361854,0,0,20.77091,10.90516,3.512872,0,3.512872,22.62766,58.01953,0.1846879,6.998039,8.167648,0,21.11472
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,9.858702,7.394351,7.394351,0,0,0,7.394351,133.3275,0,0,0,9.858702,7.783527,7.394351,0,0,17.25804,14.06674,2.075175,0,2.075175,24.59635,63.06742,0.1846026,8.133786,7.886961,0,23.92544
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,9.869523,6.96952,6.96952,0,0,0,6.96952,141.6098,0,0,0,9.869523,7.336337,6.96952,0,0,15.18287,15.9344,2.533186,0,2.533186,26.99954,69.22944,0.1844984,7.666472,7.895618,0,25.80392
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,8.769085,5.438853,5.438853,0,0,0,5.438853,161.2304,0,0,0,8.769085,5.725109,5.438853,0,0,12.64968,18.21426,3.043977,0,3.043977,29.88731,76.63396,0.1843735,5.982738,7.015268,0,26.98335
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,7.323469,5.099546,5.099546,0,-1,0,5.099546,143.6102,0,0,0,7.323469,5.367943,5.099546,0,0,9.605705,20.95384,1.955526,0,1.955526,31.74248,81.39082,0.1842933,5.609501,5.858776,0,28.27731
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,5.409696,10.17146,10.17146,12,0,3.372,10.17146,53.18507,0,0,0,5.409696,0,0,1.828545,1.737117,7.650179,22.71382,7.146813,0,7.146813,38.52254,98.77555,0.1844358,11.1886,4.327757,12,28.12351
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,4.40324,0,0,0,0,0,0,0,3.899874,0,0,4.40324,0,0,0,0,0.5033659,29.14595,0.5033659,0,0.5033659,39.00008,100,0.1844152,0,3.522592,0,33.54919
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,2.268799,9.438447,9.438447,7.283089,0,2.178621,9.438447,24.03784,0,0,0,2.268799,2.268799,2.155359,0,0,0,29.59898,0,0,0,39.00008,100,0.1844152,10.38229,1.815039,12,31.86778
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,0.2962956,8.469328,8.469328,8.187847,0,2.407526,8.469328,3.498455,0,0,0,0.2962956,0.2962956,0.2814808,0,0,0,29.59898,0,0,0,39.00008,100,0.1844152,9.316261,0.2370365,12,29.89527
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1844152,0,0,0,29.59898
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,6.955253,6.955253,0,-1,0,6.955253,0,0,8.881784E-16,0,0,7.321319,6.955253,0,0,0,29.59898,0,7.321319,-7.321319,31.28273,80.21197,0.1844152,7.650779,0,0,29.59898
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,15.82975,8.36,0,-1,0,8.36,0,0,7.469751,9.052727,0,8.8,8.36,0,0,8.134799,22.27766,0,8.8,-8.8,22.00672,56.42736,0.1844152,17.41273,0,0,22.27766
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,3.262822,3.262822,0,-1,0,3.262822,0,0,4.440892E-16,0,0,3.43455,3.262822,0,0,17.91258,13.47766,0,3.43455,-3.43455,18.38638,47.14447,0.1844152,3.589104,0,0,13.47766
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,1.850248,1.850248,0,-1,0,1.850248,0,0,0,0,0,1.94763,1.850248,0,0,21.72874,10.04311,0,1.94763,-1.94763,16.3334,41.88043,0.1844152,2.035273,0,0,10.04311
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,0.1424071,0.1424071,0,-1,0,0.1424071,0,0,0,0,0,0.1499022,0.1424071,0,0,23.89278,8.09548,0,0.1499022,-0.1499022,16.17539,41.47527,0.1844152,0.1566478,0,0,8.09548
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,1.419991,1.419991,0,-1,0,1.419991,0,0,2.220446E-16,0,0,1.494727,1.419991,0,0,24.05933,7.945577,0,1.494727,-1.494727,14.59981,37.43533,0.1844152,1.56199,0,0,7.945577
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,2.516284,2.516284,0,-1,0,2.516284,0,0,0,0,0,2.64872,2.516284,0,0,25.72014,6.45085,0,2.64872,-2.64872,11.80781,30.27638,0.1844152,2.767912,0,0,6.45085
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,0.8975849,0.8975849,0,-1,0,0.8975849,0,0,1.110223E-16,0,0,0.9448262,0.8975849,0,0,28.66316,3.80213,0,0.9448262,-0.9448262,10.81188,27.72271,0.1844152,0.9873434,0,0,3.80213
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.71297,2.857304,0,0,0,10.81188,27.72271,0.1844152,0,0,0,2.857304
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,1.294424,1.294424,0,0,0,1.294424,0,0,2.220446E-16,0,0,1.362551,1.294424,0,0,29.71297,2.857304,0,1.362551,-1.362551,9.375623,24.04001,0.1844152,1.423866,0,0,2.857304
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,0.1119801,1.037048,1.037048,0,0,0,1.037048,10.79797,0,2.220446E-16,0,0.1119801,1.09163,1.037048,0,0,31.22692,1.494753,0,0.9796495,-0.9796495,8.342982,21.39222,0.1844152,1.140753,0.08958412,0,1.606733
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,0.2894127,0,0,0,0,0,0,0,0,0,0,0.2894127,0,0,0,0,32.31542,0.5151032,0.2894127,0,0.2894127,8.617543,22.09622,0.1844033,0,0.2315301,0,0.8045158
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,1.402966,5.912752,5.912752,12,0,3.372,5.912752,23.7278,0,0,0,1.402966,0,0,6.087248,5.782885,32.026,0.7755746,7.185851,0,7.185851,15.43464,39.57592,0.1845719,6.504028,1.122373,12,2.178541
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,0.5077401,0.507226,0.507226,0,-1,0,0.507226,100.1014,0,0,0,0.5077401,0.5339221,0.507226,0,0,24.84015,7.242841,0,0.02618195,-0.02618195,15.40704,39.50516,0.1845719,0.5579485,0.4061921,0,7.750581
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,1.732182,2.892373,2.892373,0,0,0,2.892373,59.88794,0,0,0,1.732182,3.044603,2.892373,0,0,24.86924,7.216659,0,1.31242,-1.31242,14.02363,35.95795,0.1845719,3.18161,1.385746,0,8.948841
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,1.675507,0,0,0,0,0,0,0,0,0,0,1.675507,0,0,0,0,26.32749,5.904238,1.675507,0,1.675507,15.61315,40.03365,0.1845034,0,1.340406,0,7.579745
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,1.895246,7.669779,7.669779,12,0,3.372,7.669779,24.71057,0,0,0,1.895246,0,0,4.330221,4.11371,24.65198,7.412195,6.008956,0,6.008956,21.31375,54.65054,0.1846394,8.436757,1.516197,12,9.307441
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,0.8470677,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.8470677,0,0,8.8,8.36,18.64302,12.82026,9.207067,0,9.207067,30.04834,77.04688,0.1846241,0,0.6776542,12,13.66732
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,2.008559,5.078635,5.078635,0,-1,0,5.078635,39.5492,0,0,0,2.008559,5.345932,5.078635,0,0,9.435958,21.10662,0,3.337372,-3.337372,26.53044,68.02664,0.1846241,5.586498,1.606847,0,23.11518
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,1.984741,3.548578,3.548578,0,0,0,3.548578,55.93061,0,0,0,1.984741,3.735345,3.548578,0,0,13.14415,17.76925,0,1.750604,-1.750604,24.68514,63.29512,0.1846241,3.903435,1.587793,0,19.75398
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,1.101098,8.537013,8.537013,12,0,3.372,8.537013,12.89793,0,0,0,1.101098,0,0,3.462987,3.289837,15.08926,16.01864,4.390935,0,4.390935,28.85075,73.97614,0.1847249,9.390715,0.8808786,12,17.11974
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,0.2414784,3.755607,3.755607,12,0,3.372,3.755607,6.429809,0,0,0,0.2414784,0,0,8.244392,7.832173,10.69833,19.97048,8.073651,0,8.073651,36.51009,93.61543,0.184921,4.131168,0.1931827,12,20.21196
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,0.2711457,8.230443,8.230443,10.4663,0,2.983973,8.230443,3.294425,0,0,0,0.2711457,0,0,2.235855,2.124062,2.624677,27.23677,2.395208,0,2.395208,38.78238,99.44181,0.1849778,9.053487,0.2169166,12,27.50792
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,10.16342,8.36,0,-1,0,8.36,0,0,1.803422,2.819765,0,8.8,8.36,0,0,0.2294693,29.39246,0,8.8,-8.8,29.50637,75.6572,0.1849778,11.17976,0,0,29.39246
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,8.302289,8.302289,0,-1,0,8.302289,0,0,0,0.7725179,0,8.739251,8.302289,0,0,10.00725,20.59245,0,8.739251,-8.739251,20.29439,52.03679,0.1849778,9.132518,0,0,20.59245
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,5.843124,5.843124,0,-1,0,5.843124,0,0,8.881784E-16,0,0,6.150657,5.843124,0,0,19.71753,11.8532,0,6.150657,-6.150657,13.81103,35.41282,0.1849778,6.427437,0,0,11.8532
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.55159,5.702547,0,0,0,13.81103,35.41282,0.1849778,0,0,0,5.702547
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,1.721141,1.721141,0,-1,0,1.721141,0,0,0,0,0,1.811728,1.721141,0,0,26.55159,5.702547,0,1.811728,-1.811728,11.9013,30.51609,0.1849778,1.893256,0,0,5.702547
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.56462,3.890819,0,0,0,11.9013,30.51609,0.1849778,0,0,0,3.890819
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,0.01511303,0.01511303,0,-1,0,0.01511303,0,0,1.734723E-18,0,0,0.01590845,0.01511303,0,0,28.56462,3.890819,0,0.01590845,-0.01590845,11.88453,30.47309,0.1849778,0.01662433,0,0,3.890819
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,1.703009,1.703009,0,-1,0,1.703009,0,0,2.220446E-16,0,0,1.792641,1.703009,0,0,28.5823,3.87491,0,1.792641,-1.792641,9.994921,25.62795,0.1849778,1.87331,0,0,3.87491
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,0.3953577,0.3953577,0,-1,0,0.3953577,0,0,5.551115E-17,0,0,0.416166,0.3953577,0,0,30.57412,2.08227,0,0.416166,-0.416166,9.556243,24.50314,0.1849778,0.4348935,0,0,2.08227
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.03653,1.666104,0,0,0,9.556243,24.50314,0.1849778,0,0,0,1.666104
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,2.591017,2.591017,11.39102,0,3.217927,2.591017,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.03653,1.666104,8.36,0,8.36,17.48724,44.83897,0.1851563,2.850118,0,12,1.666104
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,0.2170835,1.528315,1.528315,10.32831,0,2.949064,1.528315,14.20411,1.776357E-15,0,0,0.2170835,0,0,8.8,8.36,22.67653,9.190104,8.577084,0,8.577084,25.62417,65.70287,0.1852598,1.681146,0.1736668,12,9.407187
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,2.104994,7.072142,7.072142,12,0,3.372,7.072142,29.76459,0,0,0,2.104994,0,0,4.927858,4.681465,14.09944,16.90948,6.786459,0,6.786459,32.06237,82.21104,0.1854109,7.779356,1.683995,12,19.01447
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,1.333054,4.669641,4.669641,0,0,0,4.669641,28.54725,0,0,0,1.333054,4.915411,4.669641,0,0,7.312984,23.01729,0,3.582357,-3.582357,28.28624,72.52866,0.1854109,5.136604,1.066443,0,24.35035
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,3.351363,12.39745,8.36,0,-1,0,8.36,40.08808,0,4.037453,5.277199,3.351363,8.8,8.36,0,0,11.29338,19.43493,0,5.448637,-5.448637,22.54287,57.80211,0.1854109,13.6372,2.681091,0,22.7863
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,4.088807,9.079564,9.079564,12,0,3.372,9.079564,45.03307,-4.440892E-16,0,0,4.088807,0,0,2.920435,2.774414,17.34742,13.9863,6.863221,0,6.863221,29.05389,74.49701,0.1855509,9.987521,3.271046,12,18.07511
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,4.64243,0,0,6.149232,0,1.891756,0,0,0,0,0,4.64243,0,0,6.149232,5.841771,10.4842,20.1632,10.4842,0,10.4842,39.00008,100,0.1853197,0,3.713944,12,24.80563
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,2.606278,1.356354,1.356354,0,0,0,1.356354,192.1532,1.178537,0,0,2.606278,1.427741,1.356354,0,0,0,29.59898,0,0,0,39.00008,100,0.1853197,1.491989,2.085023,0,32.20526
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,2.34969,4.455142,4.455142,0,0,0,4.455142,52.74108,0,0,0,2.34969,4.689623,4.455142,0,0,0,29.59898,0,2.339933,-2.339933,36.53357,93.67564,0.1853197,4.900656,1.879752,0,31.94867
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,3.018373,10.16958,8.36,0,-1,0,8.36,36.10493,0,1.809575,2.826533,3.018373,8.8,8.36,0,0,2.599926,27.25904,0,5.781627,-5.781627,30.4392,78.04908,0.1853197,11.18653,2.414698,0,30.27742
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,0.634467,4.598786,4.598786,0,0,0,4.598786,13.7964,0,8.881784E-16,0,0.634467,4.840827,4.598786,0,0,9.023956,21.47742,0,4.20636,-4.20636,26.00531,66.68015,0.1853197,5.058664,0.5075736,0,22.11189
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,2.032018,4.702115,4.702115,0,0,0,4.702115,43.21497,0,8.881784E-16,0,2.032018,4.949594,4.702115,0,0,13.69769,17.27106,0,2.917577,-2.917577,22.92991,58.79453,0.1853197,5.172327,1.625614,0,19.30308
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,1.324842,4.191264,4.191264,0,0,0,4.191264,31.60961,0,8.881784E-16,0,1.324842,4.411857,4.191264,0,0,16.93944,14.35348,0,3.087015,-3.087015,19.67591,50.45096,0.1853197,4.610391,1.059874,0,15.67832
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,0.2893093,17.8575,17.8575,12,0,3.372,17.8575,1.6201,0,3.552714E-15,0,0.2893093,6.16579,5.8575,0,0,20.36946,11.26647,0,5.87648,-5.87648,13.48156,34.56803,0.1853197,19.64325,0.2314474,12,11.55578
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,3.579608,3.579608,0,-1,0,3.579608,0,0,0,0,0,3.768009,3.579608,0,0,26.89888,5.389986,0,3.768009,-3.768009,9.509729,24.38387,0.1853197,3.937569,0,0,5.389986
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,11.98177,1.540878,0,-1,0,1.540878,0,0,10.44089,11.63907,0,1.621977,1.540878,0,0,31.08556,1.621977,0,1.621977,-1.621977,7.800015,20,0.1853197,13.17995,0,0,1.621977
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,7.655341,0,0,-1,0,0,0,0,7.655341,8.420876,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1853197,8.420876,0,0,0
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,2.761138,0,0,-1,0,0,0,0,2.761138,3.037252,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1853197,3.037252,0,0,0
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,0.72069,0,0,-1,0,0,0,0,0.72069,0.7927591,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1853197,0.7927591,0,0,0
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,1.124782,0,0,-1,0,0,0,0,1.124782,1.23726,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1853197,1.23726,0,0,0
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1853197,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,2.455994,0,0,-1,0,0,0,0,2.455994,2.701594,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1853197,2.701594,0,0,0
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,0.05323797,0,0,-1,0,0,0,0,0.05323797,0.05856177,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1853197,0.05856177,0,0,0
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1853197,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,1.428195,1.428195,10.2282,0,2.923733,1.428195,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1854247,1.571014,0,12,0
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,0.1755228,0.3421625,0.3421625,9.142162,0,2.648967,0.3421625,51.29808,1.776357E-15,0,0,0.1755228,0,0,8.8,8.36,24.52775,7.524,8.535522,0,8.535522,23.82852,61.09864,0.185456,0.3763788,0.1404182,12,7.699523
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,2.33253,5.751451,5.751451,12,0,3.372,5.751451,40.55552,0,0,0,2.33253,0,0,6.248549,5.936122,15.99223,15.20597,8.268653,0,8.268653,31.67285,81.21227,0.1856395,6.326595,1.866024,12,17.5385
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,3.909376,3.738055,3.738055,0,0,0,3.738055,104.5832,0,0,0,3.909376,3.934794,3.738055,0,0,7.723578,22.64776,0,0.02541856,-0.02541856,31.64606,81.14357,0.1856395,4.11186,3.127501,0,26.55713
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,8.250138,3.219846,3.219846,0,-1,0,3.219846,256.2277,0,0,0,8.250138,3.389311,3.219846,0,0,7.751821,22.62234,4.860826,0,4.860826,36.25744,92.96761,0.185444,3.541831,6.600111,0,30.87248
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,8.937889,14.54438,14.54438,8.799834,0,2.562358,14.54438,61.45251,0,0,0,8.937889,6.046895,5.74455,0,0,2.890994,26.99708,2.890994,0,2.890994,39.00008,100,0.1854871,15.99882,7.150311,12,35.93497
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,9.847518,5.559175,5.559175,0,0,0,5.559175,177.1399,3.995756,0,0,9.847518,5.851763,5.559175,0,0,0,29.59898,0,0,0,39.00008,100,0.1854871,6.115092,7.878015,0,39.4465
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,8.813776,2.504378,2.504378,0,0,0,2.504378,351.9348,6.177589,0,0,8.813776,2.636187,2.504378,0,0,0,29.59898,0,0,0,39.00008,100,0.1854871,2.754816,7.051021,0,38.41275
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,6.685816,0,0,0,0,0,0,0,6.685816,0,0,6.685816,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1854871,0,5.348653,0,36.28479
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,6.56453,0,0,0,-1,0,0,0,6.56453,0,0,6.56453,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1854871,0,5.251625,0,36.16351
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,5.316027,0,0,0,0,0,0,0,5.316027,0,0,5.316027,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1854871,0,4.252822,0,34.915
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,4.978685,4.373042,4.373042,0,0,0,4.373042,113.8495,0.3754831,0,0,4.978685,4.603202,4.373042,0,0,0,29.59898,0,0,0,39.00008,100,0.1854871,4.810346,3.982948,0,34.57766
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,2.201221,4.351297,4.351297,0,0,0,4.351297,50.58771,0,8.881784E-16,0,2.201221,4.580313,4.351297,0,0,0,29.59898,0,2.379091,-2.379091,36.49229,93.5698,0.1854871,4.786427,1.760977,0,31.8002
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,0.2722233,0,0,0,0,0,0,0,0,0,0,0.2722233,0,0,0,0,2.643435,27.21989,0.2722233,0,0.2722233,36.75055,94.23199,0.1854762,0,0.2177786,0,27.49211
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,2.783782,2.783782,0,-1,0,2.783782,0,0,4.440892E-16,0,0,2.930297,2.783782,0,0,2.371211,27.46489,0,2.930297,-2.930297,33.66175,86.312,0.1854762,3.06216,0,0,27.46489
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.627097,24.53459,0,0,0,33.66175,86.312,0.1854762,0,0,0,24.53459
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,3.904164,3.904164,0,-1,0,3.904164,0,0,0,0,0,4.109646,3.904164,0,0,5.627097,24.53459,0,4.109646,-4.109646,29.3298,75.20446,0.1854762,4.29458,0,0,24.53459
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,0.4186457,0.4186457,0,-1,0,0.4186457,0,0,5.551115E-17,0,0,0.4406796,0.4186457,0,0,10.19337,20.42494,0,0.4406796,-0.4406796,28.86528,74.01339,0.1854762,0.4605102,0,0,20.42494
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,1.449875,1.449875,0,-1,0,1.449875,0,0,0,0,0,1.526184,1.449875,0,0,10.68301,19.98426,0,1.526184,-1.526184,27.25654,69.88843,0.1854762,1.594862,0,0,19.98426
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,2.286539,2.286539,0,-1,0,2.286539,0,0,0,0,0,2.406883,2.286539,0,0,12.37877,18.45808,0,2.406883,-2.406883,24.71946,63.38311,0.1854762,2.515193,0,0,18.45808
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,2.168063,2.168063,0,-1,0,2.168063,0,0,0,0,0,2.282172,2.168063,0,0,15.05309,16.0512,0,2.282172,-2.282172,22.31384,57.21487,0.1854762,2.38487,0,0,16.0512
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,1.826247,1.826247,0,-1,0,1.826247,0,0,2.220446E-16,0,0,1.922365,1.826247,0,0,17.58884,13.76902,0,1.922365,-1.922365,20.28749,52.01911,0.1854762,2.008871,0,0,13.76902
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,3.027868,3.027868,0,-1,0,3.027868,0,0,4.440892E-16,0,0,3.18723,3.027868,0,0,19.7248,11.84666,0,3.18723,-3.18723,16.92786,43.40467,0.1854762,3.330655,0,0,11.84666
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,1.400843,1.400843,0,-1,0,1.400843,0,0,2.220446E-16,0,0,1.474572,1.400843,0,0,23.26616,8.659431,0,1.474572,-1.474572,15.37352,39.41921,0.1854762,1.540928,0,0,8.659431
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,2.975721,2.975721,0,0,0,2.975721,0,0,4.440892E-16,0,0,3.132338,2.975721,0,0,24.90458,7.184859,0,3.132338,-3.132338,12.07175,30.95314,0.1854762,3.273293,0,0,7.184859
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.1004854,2.417133,2.417133,0,0,0,2.417133,4.157215,0,0,0,0.1004854,2.54435,2.417133,0,0,28.38495,4.052521,0,2.443865,-2.443865,9.495688,24.34787,0.1854762,2.658846,0.08038833,0,4.153007
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,2.589265,0.2432528,0.2432528,0,0,0,0.2432528,1064.434,0,0,0,2.589265,0.2560556,0.2432528,0,0,31.10036,1.608656,2.33321,0,2.33321,11.70917,30.02344,0.1853825,0.2675781,2.071412,0,4.197921
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,4.830205,7.893166,7.893166,12,0,3.372,7.893166,61.19477,0,0,0,4.830205,0,0,4.106834,3.901492,28.76715,3.708545,8.731697,0,8.731697,19.99278,51.26344,0.1855609,8.682483,3.864164,12,8.53875
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,7.571291,4.890389,4.890389,0,-1,0,4.890389,154.8198,0,0,0,7.571291,5.147779,4.890389,0,0,20.03545,11.56707,2.423513,0,2.423513,22.29193,57.15867,0.1854638,5.379428,6.057033,0,19.13836
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,7.260674,1.37589,1.37589,0,0,0,1.37589,527.7076,0,0,0,7.260674,1.448305,1.37589,0,0,17.61194,13.74823,5.812369,0,5.812369,27.80602,71.29736,0.1852313,1.513479,5.808539,0,21.00891
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,9.733158,9.017824,9.017824,10.98091,0,3.114171,9.017824,107.9324,0,0,0,9.733158,0,0,1.963089,1.864935,11.79957,18.97937,11.59809,0,11.59809,38.80894,99.50991,0.1852518,9.919606,7.786527,12,28.71252
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,10.31854,13.28777,13.28777,4.927773,0,1.582726,13.28777,77.65437,1.317061,0,0,10.31854,8.8,8.36,0,0,0.201475,29.41765,0.201475,0,0.201475,39.00008,100,0.1852438,14.61655,8.254828,12,39.73619
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,9.482216,0,0,0,0,0,0,0,9.482216,0,0,9.482216,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1852438,0,7.585773,0,39.0812
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,9.852618,1.588999,1.588999,0,-1,0,1.588999,620.0517,8.179987,0,0,9.852618,1.672631,1.588999,0,0,0,29.59898,0,0,0,39.00008,100,0.1852438,1.747899,7.882094,0,39.4516
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,7.267787,3.775244,3.775244,0,0,0,3.775244,192.5117,3.293846,0,0,7.267787,3.973941,3.775244,0,0,0,29.59898,0,0,0,39.00008,100,0.1852438,4.152768,5.814229,0,36.86676
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,5.243128,1.418014,1.418014,0,0,0,1.418014,369.7516,3.750482,0,0,5.243128,1.492646,1.418014,0,0,0,29.59898,0,0,0,39.00008,100,0.1852438,1.559815,4.194502,0,34.84211
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,2.493287,2.764729,2.764729,0,0,0,2.764729,90.18196,0,0,0,2.493287,2.910241,2.764729,0,0,0,29.59898,0,0.4169542,-0.4169542,38.56057,98.87305,0.1852438,3.041202,1.994629,0,32.09227
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,0.3049039,3.666328,3.666328,0,0,0,3.666328,8.316329,0,0,0,0.3049039,3.859293,3.666328,0,0,0.4632824,29.18202,0,3.554389,-3.554389,34.81392,89.26627,0.1852438,4.032961,0.2439231,0,29.48693
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,21.49066,8.36,0,-1,0,8.36,0,0,13.13066,15.27972,0,8.8,8.36,0,0,4.412603,25.62763,0,8.8,-8.8,25.5379,65.48167,0.1852438,23.63972,0,0,25.62763
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.19038,16.82763,0,0,0,25.5379,65.48167,0.1852438,0,0,0,16.82763
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,4.545681,4.545681,0,-1,0,4.545681,0,0,8.881784E-16,0,0,4.784926,4.545681,0,0,14.19038,16.82763,0,4.784926,-4.784926,20.49414,52.54898,0.1852438,5.000248,0,0,16.82763
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,2.626861,2.626861,0,-1,0,2.626861,0,0,0,0,0,2.765117,2.626861,0,0,19.50697,12.04271,0,2.765117,-2.765117,17.57945,45.07544,0.1852438,2.889548,0,0,12.04271
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,2.326706,2.326706,0,-1,0,2.326706,0,0,4.440892E-16,0,0,2.449164,2.326706,0,0,22.57932,9.277591,0,2.449164,-2.449164,14.99781,38.45584,0.1852438,2.559376,0,0,9.277591
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,1.581151,1.581151,0,-1,0,1.581151,0,0,0,0,0,1.664369,1.581151,0,0,25.30061,6.828427,0,1.664369,-1.664369,13.24341,33.95739,0.1852438,1.739266,0,0,6.828427
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.14991,5.164057,0,0,0,13.24341,33.95739,0.1852438,0,0,0,5.164057
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,0.4723959,0.4723959,0,-1,0,0.4723959,0,0,5.551115E-17,0,0,0.4972588,0.4723959,0,0,27.14991,5.164057,0,0.4972588,-0.4972588,12.71925,32.6134,0.1852438,0.5196354,0,0,5.164057
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,2.863864,2.863864,0,-1,0,2.863864,0,0,4.440892E-16,0,0,3.014593,2.863864,0,0,27.70242,4.666799,0,3.014593,-3.014593,9.541593,24.46557,0.1852438,3.15025,0,0,4.666799
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.05197,1.652205,0,0,0,9.541593,24.46557,0.1852438,0,0,0,1.652205
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.05197,1.652205,0,0,0,9.541593,24.46557,0.1852438,0,0,0,1.652205
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,0.2231084,2.144022,2.144022,10.94402,0,3.104838,2.144022,10.40606,1.776357E-15,0,0,0.2231084,0,0,8.8,8.36,31.05197,1.652205,8.583108,0,8.583108,17.68424,45.34413,0.1853819,2.358425,0.1784867,12,1.875314
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,1.934776,0.1654036,0.1654036,8.965404,0,2.604247,0.1654036,1169.73,1.776357E-15,0,0,1.934776,0,0,8.8,8.36,22.46886,9.377003,10.29478,0,10.29478,27.45073,70.38634,0.1853323,0.181944,1.54782,12,11.31178
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,4.257314,0,0,8.333444,0,2.444361,0,0,0,0,0,4.257314,0,0,8.333444,7.916772,12.17409,18.6423,12.17409,0,12.17409,39.00008,100,0.1851705,0,3.405851,12,22.89961
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,6.232541,3.909677,3.909677,0,-1,0,3.909677,159.4132,2.117092,0,0,6.232541,4.115449,3.909677,0,0,0,29.59898,0,0,0,39.00008,100,0.1851705,4.300644,4.986032,0,35.83152
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,7.201012,0,0,0,0,0,0,0,7.201012,0,0,7.201012,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1851705,0,5.760809,0,36.79999
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,7.489804,0,0,0,0,0,0,0,7.489804,0,0,7.489804,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1851705,0,5.991843,0,37.08878
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,7.468899,0,0,0,0,0,0,0,7.468899,0,0,7.468899,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1851705,0,5.975119,0,37.06788
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,7.465663,3.095792,3.095792,0,0,0,3.095792,241.1552,4.206935,0,0,7.465663,3.258728,3.095792,0,0,0,29.59898,0,0,0,39.00008,100,0.1851705,3.405371,5.97253,0,37.06464
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,7.865464,0.2865629,0.2865629,0,-1,0,0.2865629,2744.76,7.563819,0,0,7.865464,0.3016451,0.2865629,0,0,0,29.59898,0,0,0,39.00008,100,0.1851705,0.3152191,6.292371,0,37.46444
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,6.887531,10.94172,10.94172,4.398563,0,1.448836,10.94172,62.94744,0,0,0,6.887531,6.887531,6.543155,0,0,0,29.59898,0,0,0,39.00008,100,0.1851705,12.03589,5.510025,12,36.48651
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,5.055358,9.533392,9.533392,4.730802,0,1.532893,9.533392,53.02791,0,0,0,5.055358,5.055358,4.80259,0,0,0,29.59898,0,0,0,39.00008,100,0.1851705,10.48673,4.044287,12,34.65434
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,2.369807,8.472549,8.472549,6.221232,0,1.909972,8.472549,27.97042,0,0,0,2.369807,2.369807,2.251317,0,0,0,29.59898,0,0,0,39.00008,100,0.1851705,9.319804,1.895846,12,31.96879
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,0.2833069,11.64209,11.64209,11.37295,0,3.213355,11.64209,2.433471,5.551115E-17,0,0,0.2833069,0.2833069,0.2691415,0,0,0,29.59898,0,0,0,39.00008,100,0.1851705,12.8063,0.2266455,12,29.88228
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1851705,0,0,0,29.59898
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,1.786979,1.786979,0,-1,0,1.786979,0,0,2.220446E-16,0,0,1.88103,1.786979,0,0,0,29.59898,0,1.88103,-1.88103,37.0173,94.91596,0.1851705,1.965677,0,0,29.59898
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,0.4906715,0.4906715,0,-1,0,0.4906715,0,0,1.110223E-16,0,0,0.5164964,0.4906715,0,0,2.090034,27.71795,0,0.5164964,-0.5164964,36.47286,93.51997,0.1851705,0.5397387,0,0,27.71795
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,0.8643968,0.8643968,0,-1,0,0.8643968,0,0,0,0,0,0.9098913,0.8643968,0,0,2.663918,27.20145,0,0.9098913,-0.9098913,35.51375,91.06072,0.1851705,0.9508364,0,0,27.20145
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.674909,26.29156,0,0,0,35.51375,91.06072,0.1851705,0,0,0,26.29156
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,0.3553104,0.3553104,0,-1,0,0.3553104,0,0,0,0,0,0.374011,0.3553104,0,0,3.674909,26.29156,0,0.374011,-0.374011,35.11951,90.04985,0.1851705,0.3908414,0,0,26.29156
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,1.180505,1.180505,0,-1,0,1.180505,0,0,2.220446E-16,0,0,1.242637,1.180505,0,0,4.090477,25.91755,0,1.242637,-1.242637,33.80966,86.69125,0.1851705,1.298556,0,0,25.91755
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,1.39101,1.39101,0,-1,0,1.39101,0,0,2.220446E-16,0,0,1.464221,1.39101,0,0,5.471184,24.67491,0,1.464221,-1.464221,32.26623,82.73376,0.1851705,1.530111,0,0,24.67491
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,1.3159,1.3159,0,-1,0,1.3159,0,0,2.220446E-16,0,0,1.385158,1.3159,0,0,7.098096,23.21069,0,1.385158,-1.385158,30.80615,78.98997,0.1851705,1.44749,0,0,23.21069
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,0.7636615,0.7636615,0,-1,0,0.7636615,0,0,0,0,0,0.8038542,0.7636615,0,0,8.63716,21.82553,0,0.8038542,-0.8038542,29.95881,76.81731,0.1851705,0.8400277,0,0,21.82553
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,3.372384,3.372384,0,0,0,3.372384,0,0,4.440892E-16,0,0,3.549878,3.372384,0,0,9.530333,21.02168,0,3.549878,-3.549878,26.21691,67.22272,0.1851705,3.709622,0,0,21.02168
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.09836912,1.010318,1.010318,0,0,0,1.010318,9.736448,0,2.220446E-16,0,0.09836912,1.063493,1.010318,0,0,13.47464,17.4718,0,0.9651239,-0.9651239,25.19958,64.61418,0.1851705,1.11135,0.0786953,0,17.57017
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,1.459237,0,0,0,0,0,0,0,0,0,0,1.459237,0,0,0,0,14.547,16.50668,1.459237,0,1.459237,26.58393,68.1638,0.1851128,0,1.16739,0,17.96591
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,2.048233,0,0,0,0,0,0,0,0,0,0,2.048233,0,0,0,0,13.08776,17.81999,2.048233,0,2.048233,28.52706,73.14616,0.1850318,0,1.638586,0,19.86822
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,4.519611,0,0,0,-1,0,0,0,0,0,0,4.519611,0,0,0,0,11.03953,19.6634,4.519611,0,4.519611,32.81474,84.14019,0.1848535,0,3.615689,0,24.18301
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,5.828525,0,0,0,0,0,0,0,0,0,0,5.828525,0,0,0,0,6.519919,23.73105,5.828525,0,5.828525,38.34416,98.31817,0.1846239,0,4.66282,0,29.55958
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,7.566991,6.097511,6.097511,0,0,0,6.097511,124.0997,0.457164,0,0,7.566991,6.418432,6.097511,0,0,0.6913943,28.97672,0.6913943,0,0.6913943,39.00008,100,0.1845967,6.707262,6.053593,0,36.54371
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,7.790942,7.001818,7.001818,0,0,0,7.001818,111.2703,0.4206076,0,0,7.790942,7.370335,7.001818,0,0,0,29.59898,0,0,0,39.00008,100,0.1845967,7.702,6.232754,0,37.38992
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,7.147486,3.610947,3.610947,0,0,0,3.610947,197.9394,3.346489,0,0,7.147486,3.800997,3.610947,0,0,0,29.59898,0,0,0,39.00008,100,0.1845967,3.972041,5.717988,0,36.74646
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,7.633796,0,0,0,-1,0,0,0,7.633796,0,0,7.633796,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1845967,0,6.107037,0,37.23277
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,5.398648,2.140141,2.140141,0,0,0,2.140141,252.2566,3.145868,0,0,5.398648,2.25278,2.140141,0,0,0,29.59898,0,0,0,39.00008,100,0.1845967,2.354156,4.318918,0,34.99763
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,2.859025,7.44,7.44,0,0,0,7.44,38.42775,0,8.881784E-16,0,2.859025,7.831579,7.44,0,0,0,29.59898,0,4.972554,-4.972554,33.75854,86.5602,0.1845967,8.184,2.28722,0,32.458
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,0.9287297,5.952082,5.952082,0,0,0,5.952082,15.60344,0,0,0,0.9287297,6.26535,5.952082,0,0,5.525061,24.62642,0,5.33662,-5.33662,28.13325,72.13641,0.1845967,6.547291,0.7429837,0,25.55515
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,0.2741401,8.254183,8.254183,12,0,3.372,8.254183,3.321226,0,0,0,0.2741401,0,0,3.745817,3.558527,11.45464,19.2898,3.832667,0,3.832667,31.76924,81.45943,0.1846858,9.079601,0.2193121,12,19.56394
