Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,12.87013,8.36,0,-1,0,8.36,0,0,4.510126,5.797139,0,8.8,8.36,0,0,7.621972,22.7392,0,8.8,-8.8,22.49323,57.67482,0.1846858,14.15714,0,0,22.7392
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.39975,13.9392,0,0,0,22.49323,57.67482,0.1846858,0,0,0,13.9392
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,16.17965,8.36,0,-1,0,8.36,0,0,7.819654,9.437619,0,8.8,8.36,0,0,17.39975,13.9392,0,8.8,-8.8,13.21721,33.89022,0.1846858,17.79762,0,0,13.9392
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,1.30626,1.30626,0,-1,0,1.30626,0,0,0,0,0,1.375011,1.30626,0,0,27.17753,5.139204,0,1.375011,-1.375011,11.76782,30.17385,0.1846858,1.436886,0,0,5.139204
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,4.167195,3.575983,0,-1,0,3.575983,0,0,0.591212,1.007931,0,3.764193,3.575983,0,0,28.70532,3.764193,0,3.764193,-3.764193,7.800015,20,0.1846858,4.583914,0,0,3.764193
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,0.765091,0,0,-1,0,0,0,0,0.765091,0.8416001,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1846858,0.8416001,0,0,0
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,1.465019,0,0,-1,0,0,0,0,1.465019,1.61152,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1846858,1.61152,0,0,0
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,0.39197,0,0,-1,0,0,0,0,0.39197,0.431167,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1846858,0.431167,0,0,0
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,1.734067,0,0,-1,0,0,0,0,1.734067,1.907474,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1846858,1.907474,0,0,0
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,0.03298772,0,0,-1,0,0,0,0,0.03298772,0.0362865,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1846858,0.0362865,0,0,0
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,3.246708,3.246708,12,0,3.372,3.246708,0,0,0,0,0,0,0,8.753292,8.315627,32.88775,0,8.315627,0,8.315627,15.68891,40.2279,0.1848823,3.571379,0,12,0
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,0.2934744,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2934744,0,0,8.8,8.36,24.57213,7.484065,8.653475,0,8.653475,23.89832,61.27762,0.1848888,0,0.2347795,12,7.777539
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,1.980406,7.690352,7.690352,12,0,3.372,7.690352,25.75183,0,0,0,1.980406,0,0,4.309648,4.094165,15.91865,15.27219,6.074572,0,6.074572,29.66116,76.05412,0.1850196,8.459388,1.584325,12,17.2526
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,4.895683,6.395416,6.395416,11.09639,0,3.143387,6.395416,76.54988,0,0,0,4.895683,0,0,4.700977,4.465928,9.84408,20.73931,9.361611,0,9.361611,38.54237,98.82639,0.1851345,7.034957,3.916546,12,25.63499
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,5.045675,0,0,0,-1,0,0,0,4.563206,0,0,5.045675,0,0,0,0,0.4824687,29.16476,0.4824687,0,0.4824687,39.00008,100,0.1851157,0,4.03654,0,34.21043
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,6.166009,14.45266,14.45266,8.594954,0,2.510524,14.45266,42.66348,0,0,0,6.166009,6.166009,5.857708,0,0,0,29.59898,0,0,0,39.00008,100,0.1851157,15.89793,4.932807,12,35.76499
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,5.774177,3.672408,3.672408,0,0,0,3.672408,157.2314,1.908484,0,0,5.774177,3.865693,3.672408,0,0,0,29.59898,0,0,0,39.00008,100,0.1851157,4.039649,4.619341,0,35.37315
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,9.390443,0,0,0,0,0,0,0,9.390443,0,0,9.390443,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1851157,0,7.512354,0,38.98942
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,8.384494,2.023105,2.023105,0,0,0,2.023105,414.4369,6.25491,0,0,8.384494,2.129584,2.023105,0,0,0,29.59898,0,0,0,39.00008,100,0.1851157,2.225415,6.707595,0,37.98347
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,6.468466,0,0,0,-1,0,0,0,6.468466,0,0,6.468466,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1851157,0,5.174773,0,36.06744
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,7.474769,3.881306,3.881306,0,0,0,3.881306,192.5838,3.389183,0,0,7.474769,4.085585,3.881306,0,0,0,29.59898,0,0,0,39.00008,100,0.1851157,4.269437,5.979815,0,37.07375
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,4.853562,4.393098,4.393098,0,0,0,4.393098,110.4816,0.2292491,0,0,4.853562,4.624313,4.393098,0,0,0,29.59898,0,0,0,39.00008,100,0.1851157,4.832407,3.88285,0,34.45254
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,1.743717,4.843497,4.843497,0,0,0,4.843497,36.0012,0,0,0,1.743717,5.098418,4.843497,0,0,0,29.59898,0,3.354701,-3.354701,35.46391,90.93293,0.1851157,5.327847,1.394974,0,31.3427
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,0.1551702,0,0,0,0,0,0,0,0,0,0,0.1551702,0,0,0,0,3.727446,26.24428,0.1551702,0,0.1551702,35.61112,91.31038,0.1851096,0,0.1241361,0,26.39945
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,12.1627,8.36,0,-1,0,8.36,0,0,3.802705,5.018975,0,8.8,8.36,0,0,3.572275,26.38393,0,8.8,-8.8,26.33511,67.52578,0.1851096,13.37897,0,0,26.38393
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,9.277956,8.36,0,-1,0,8.36,0,0,0.9179561,1.845752,0,8.8,8.36,0,0,13.35005,17.58393,0,8.8,-8.8,17.05909,43.74117,0.1851096,10.20575,0,0,17.58393
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,6.95186,6.95186,0,-1,0,6.95186,0,0,0,0,0,7.317747,6.95186,0,0,23.12783,8.78393,0,7.317747,-7.317747,9.345509,23.96279,0.1851096,7.647046,0,0,8.78393
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,2.730536,1.392874,0,-1,0,1.392874,0,0,1.337662,1.610716,0,1.466183,1.392874,0,0,31.25866,1.466183,0,1.466183,-1.466183,7.800015,20,0.1851096,3.00359,0,0,1.466183
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,2.59008,0,0,-1,0,0,0,0,2.59008,2.849087,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1851096,2.849087,0,0,0
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,3.260365,0,0,-1,0,0,0,0,3.260365,3.586402,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1851096,3.586402,0,0,0
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,2.782453,0,0,-1,0,0,0,0,2.782453,3.060698,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1851096,3.060698,0,0,0
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,0.80698,0,0,-1,0,0,0,0,0.80698,0.8876779,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1851096,0.8876779,0,0,0
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,1.092846,0,0,-1,0,0,0,0,1.092846,1.202131,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1851096,1.202131,0,0,0
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,3.525911,0,0,-1,0,0,0,0,3.525911,3.878502,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1851096,3.878502,0,0,0
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,1.796174,1.796174,10.59617,0,3.016832,1.796174,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1852336,1.975792,0,12,0
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,0.1519704,2.195512,2.195512,10.99551,0,3.117864,2.195512,6.921869,1.776357E-15,0,0,0.1519704,0,0,8.8,8.36,24.52775,7.524,8.511971,0,8.511971,23.80617,61.04134,0.1853749,2.415063,0.1215764,12,7.675971
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,2.554714,2.256932,2.256932,11.05693,0,3.133404,2.256932,113.1941,1.776357E-15,0,0,2.554714,0,0,8.8,8.36,16.01578,15.18477,10.91471,0,10.91471,34.16078,87.59157,0.1854257,2.482625,2.043771,12,17.73949
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,5.051888,1.067605,1.067605,0,0,0,1.067605,473.1984,0,0,0,5.051888,1.123794,1.067605,0,0,5.101069,25.00802,3.928094,0,3.928094,37.88729,97.14672,0.1852728,1.174365,4.041511,0,30.0599
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,6.977953,8.604785,8.36,0,-1,0,8.36,83.46834,0,0.244785,1.105263,6.977953,8.8,8.36,0,0,1.172975,28.5433,0,1.822047,-1.822047,35.96669,92.2221,0.1852728,9.465263,5.582362,0,35.52125
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,8.136328,8.107057,8.107057,3.415143,0,1.200031,8.107057,100.3611,4.440892E-16,0,0,8.136328,4.938856,4.691914,0,0,3.197472,26.72125,3.197472,0,3.197472,39.00008,100,0.185173,8.917763,6.509062,12,34.85758
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,11.04939,0.03310948,0.03310948,0,0,0,0.03310948,33372.29,11.01454,0,0,11.04939,0.03485209,0.03310948,0,0,0,29.59898,0,0,0,39.00008,100,0.185173,0.03642043,8.839514,0,40.64837
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,9.65436,0,0,0,0,0,0,0,9.65436,0,0,9.65436,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.185173,0,7.723487,0,39.25334
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,10.32197,6.330006,6.330006,0,0,0,6.330006,163.0642,3.658809,0,0,10.32197,6.663164,6.330006,0,0,0,29.59898,0,0,0,39.00008,100,0.185173,6.963006,8.257579,0,39.92095
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,9.038014,0,0,0,-1,0,0,0,9.038014,0,0,9.038014,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.185173,0,7.230412,0,38.63699
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,7.187733,0,0,0,0,0,0,0,7.187733,0,0,7.187733,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.185173,0,5.750186,0,36.78671
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,4.864583,1.075941,1.075941,0,0,0,1.075941,452.1234,3.732013,0,0,4.864583,1.13257,1.075941,0,0,0,29.59898,0,0,0,39.00008,100,0.185173,1.183536,3.891666,0,34.46356
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,2.320305,8.654395,8.654395,6.450105,0,1.967877,8.654395,26.81071,0,0,0,2.320305,2.320305,2.20429,0,0,0,29.59898,0,0,0,39.00008,100,0.185173,9.519835,1.856244,12,31.91928
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,0.316006,0.5923463,0.5923463,0,0,0,0.5923463,53.3482,0,0,0,0.316006,0.6235223,0.5923463,0,0,0,29.59898,0,0.3075163,-0.3075163,38.67593,99.16885,0.185173,0.6515809,0.2528048,0,29.91498
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3416848,29.29146,0,0,0,38.67593,99.16885,0.185173,0,0,0,29.29146
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,5.704108,5.704108,0,-1,0,5.704108,0,0,8.881784E-16,0,0,6.004324,5.704108,0,0,0.3416848,29.29146,0,6.004324,-6.004324,32.34681,82.94038,0.185173,6.274519,0,0,29.29146
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,7.047338,7.047338,0,-1,0,7.047338,0,0,8.881784E-16,0,0,7.41825,7.047338,0,0,7.013156,23.28714,0,7.41825,-7.41825,24.52729,62.89037,0.185173,7.752071,0,0,23.28714
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,1.853972,1.853972,0,-1,0,1.853972,0,0,2.220446E-16,0,0,1.951549,1.853972,0,0,15.25566,15.86889,0,1.951549,-1.951549,22.47018,57.61573,0.185173,2.039369,0,0,15.86889
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,1.521837,1.521837,0,-1,0,1.521837,0,0,2.220446E-16,0,0,1.601934,1.521837,0,0,17.42405,13.91734,0,1.601934,-1.601934,20.78159,53.28602,0.185173,1.674021,0,0,13.91734
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,1.556143,1.556143,0,-1,0,1.556143,0,0,2.220446E-16,0,0,1.638045,1.556143,0,0,19.20397,12.3154,0,1.638045,-1.638045,19.05494,48.85872,0.185173,1.711757,0,0,12.3154
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,1.763961,1.763961,0,-1,0,1.763961,0,0,0,0,0,1.856801,1.763961,0,0,21.02402,10.67736,0,1.856801,-1.856801,17.0977,43.84017,0.185173,1.940357,0,0,10.67736
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,1.775558,1.775558,0,-1,0,1.775558,0,0,2.220446E-16,0,0,1.869008,1.775558,0,0,23.08713,8.820558,0,1.869008,-1.869008,15.12759,38.78862,0.185173,1.953114,0,0,8.820558
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,0.2289753,0.2289753,0,-1,0,0.2289753,0,0,0,0,0,0.2410266,0.2289753,0,0,25.16381,6.951549,0,0.2410266,-0.2410266,14.87353,38.13717,0.185173,0.2518728,0,0,6.951549
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.43162,6.710523,0,0,0,14.87353,38.13717,0.185173,0,0,0,6.710523
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.43162,6.710523,0,0,0,14.87353,38.13717,0.185173,0,0,0,6.710523
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,0.274412,1.665529,1.665529,0,0,0,1.665529,16.47597,0,0,0,0.274412,1.753188,1.665529,0,0,25.43162,6.710523,0,1.478776,-1.478776,13.31476,34.14034,0.185173,1.832081,0.2195296,0,6.984934
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,2.706413,4.805807,4.805807,0,0,0,4.805807,56.31546,0,0,0,2.706413,5.058744,4.805807,0,0,27.0747,5.231747,0,2.352332,-2.352332,10.83519,27.78247,0.185173,5.286387,2.16513,0,7.938159
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,4.168805,7.313343,7.313343,12,0,3.372,7.313343,57.00274,0,0,0,4.168805,0,0,4.686657,4.452325,29.6884,2.879415,8.62113,0,8.62113,19.01391,48.75351,0.1853477,8.044677,3.335044,12,7.04822
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,6.740024,11.60289,8.36,0,-1,0,8.36,80.62229,0,3.242886,4.403174,6.740024,8.8,8.36,0,0,21.06727,10.63843,0,2.059976,-2.059976,16.8425,43.18581,0.1853477,12.76317,5.392019,0,17.37846
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,8.137806,8.787459,8.787459,12,0,3.372,8.787459,92.60704,0,0,0,8.137806,0,0,3.212541,3.051914,23.35614,8.578456,11.18972,0,11.18972,27.458,70.40499,0.185443,9.666205,6.510245,12,16.71626
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,7.897484,0,0,4.493613,0,1.472884,0,0,0,0,0,7.897484,0,0,4.493613,4.268932,12.16642,18.6492,12.16642,0,12.16642,39.00008,100,0.1850603,0,6.317987,12,26.54669
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,8.365478,9.109972,9.109972,3,0,1.095,9.109972,91.82769,1.933927,0,0,8.365478,6.43155,6.109972,0,0,0,29.59898,0,0,0,39.00008,100,0.1850603,10.02097,6.692382,12,37.96445
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,8.520245,0.3151924,0.3151924,0,0,0,0.3151924,2703.188,8.188463,0,0,8.520245,0.3317815,0.3151924,0,0,0,29.59898,0,0,0,39.00008,100,0.1850603,0.3467116,6.816195,0,38.11922
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,8.544806,7.040517,7.040517,0,-1,0,7.040517,121.3662,1.133735,0,0,8.544806,7.41107,7.040517,0,0,0,29.59898,0,0,0,39.00008,100,0.1850603,7.744568,6.835845,0,38.14378
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,6.799784,0.9775534,0.9775534,0,0,0,0.9775534,695.592,5.77078,0,0,6.799784,1.029004,0.9775534,0,0,0,29.59898,0,0,0,39.00008,100,0.1850603,1.075309,5.439827,0,36.39876
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,3.137244,4.164556,4.164556,0,0,0,4.164556,75.332,0,0,0,3.137244,4.383743,4.164556,0,0,0,29.59898,0,1.2465,-1.2465,37.68615,96.63097,0.1850603,4.581012,2.509795,0,32.73622
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,1.673361,7.109942,7.109942,0,0,0,7.109942,23.53551,0,8.881784E-16,0,1.673361,7.484149,7.109942,0,0,1.385,28.35248,0,5.810789,-5.810789,31.56104,80.92559,0.1850603,7.820936,1.338689,0,30.02584
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,0.3031136,5.513175,5.513175,0,0,0,5.513175,5.497986,0,0,0,0.3031136,5.803343,5.513175,0,0,7.841431,22.54169,0,5.500229,-5.500229,25.76329,66.05959,0.1850603,6.064493,0.2424909,0,22.8448
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,5.287838,5.287838,0,-1,0,5.287838,0,0,0,0,0,5.566145,5.287838,0,0,13.9528,17.04146,0,5.566145,-5.566145,19.89606,51.01544,0.1850603,5.816622,0,0,17.04146
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.1374,11.47532,0,0,0,19.89606,51.01544,0.1850603,0,0,0,11.47532
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,5.508161,5.508161,0,-1,0,5.508161,0,0,8.881784E-16,0,0,5.798064,5.508161,0,0,20.1374,11.47532,0,5.798064,-5.798064,13.78436,35.34445,0.1850603,6.058977,0,0,11.47532
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,0.6679403,0.6679403,0,-1,0,0.6679403,0,0,0,0,0,0.703095,0.6679403,0,0,26.5797,5.677252,0,0.703095,-0.703095,13.04324,33.44413,0.1850603,0.7347343,0,0,5.677252
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,1.539607,1.539607,0,-1,0,1.539607,0,0,0,0,0,1.620638,1.539607,0,0,27.36091,4.974157,0,1.620638,-1.620638,11.33493,29.06388,0.1850603,1.693567,0,0,4.974157
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.16162,3.353518,0,0,0,11.33493,29.06388,0.1850603,0,0,0,3.353518
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,1.803293,1.803293,0,-1,0,1.803293,0,0,2.220446E-16,0,0,1.898203,1.803293,0,0,29.16162,3.353518,0,1.898203,-1.898203,9.334053,23.93342,0.1850603,1.983622,0,0,3.353518
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.27074,1.455315,0,0,0,9.334053,23.93342,0.1850603,0,0,0,1.455315
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.27074,1.455315,0,0,0,9.334053,23.93342,0.1850603,0,0,0,1.455315
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,4.077607,1.38255,0,-1,0,1.38255,0,0,2.695058,3.102818,0,1.455315,1.38255,0,0,31.27074,1.455315,0,1.455315,-1.455315,7.800015,20,0.1850603,4.485368,0,0,1.455315
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1850603,0,0,0,0
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,0.1456956,0.5944994,0.5944994,9.3945,0,2.712808,0.5944994,24.50727,0,0,0,0.1456956,0,0,8.8,8.36,32.88775,0,8.505695,0,8.505695,15.86923,40.69024,0.1851068,0.6539493,0.1165565,12,0.1456956
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,1.51295,4.390066,4.390066,12,0,3.372,4.390066,34.46303,0,0,0,1.51295,0,0,7.609934,7.229438,24.38206,7.655126,8.742388,0,8.742388,24.16298,61.95625,0.1852961,4.829072,1.21036,12,9.168076
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,3.963516,12.62181,12.62181,12,0,3.372,12.62181,31.40212,0,0,0,3.963516,0.6545339,0.6218072,0,0,15.63967,15.52327,3.308982,0,3.308982,27.30216,70.00539,0.1853523,13.88399,3.170812,12,19.48679
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,3.528503,6.297169,6.297169,0,-1,0,6.297169,56.03316,0,0,0,3.528503,6.628599,6.297169,0,0,12.33069,18.50136,0,3.100096,-3.100096,24.03437,61.62647,0.1853523,6.926886,2.822803,0,22.02986
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,6.38629,1.185857,1.185857,0,0,0,1.185857,538.5381,0,0,0,6.38629,1.24827,1.185857,0,0,15.77524,15.40126,5.13802,0,5.13802,28.90873,74.12479,0.1851548,1.304442,5.109032,0,21.78755
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,7.962777,0,0,0,0,0,0,0,0,0,0,7.962777,0,0,0,0,10.63722,20.02548,7.962777,0,7.962777,36.46288,93.49438,0.1848497,0,6.370222,0,27.98826
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,7.359149,0,0,0,0,0,0,0,4.684705,0,0,7.359149,0,0,0,0,2.674443,27.19198,2.674443,0,2.674443,39.00008,100,0.1847474,0,5.887319,0,34.55113
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,6.57199,0,0,0,0,0,0,0,6.57199,0,0,6.57199,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1847474,0,5.257592,0,36.17097
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,5.395569,6.56851,6.56851,0,-1,0,6.56851,82.14298,0,0,0,5.395569,6.91422,6.56851,0,0,0,29.59898,0,1.518651,-1.518651,37.39928,95.89539,0.1847474,7.22536,4.316455,0,34.99455
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,4.935756,2.307705,2.307705,0,0,0,2.307705,213.8815,0.8192021,0,0,4.935756,2.429163,2.307705,0,0,1.68739,28.08033,1.68739,0,1.68739,39.00008,100,0.184683,2.538476,3.948604,0,33.01608
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,2.504144,8.657317,8.657317,6.27838,0,1.92443,8.657317,28.92517,0,0,0,2.504144,2.504144,2.378937,0,0,0,29.59898,0,0,0,39.00008,100,0.184683,9.523049,2.003315,12,32.10312
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,1.933055,7.70514,7.70514,5.868738,0,1.820791,7.70514,25.08786,2.220446E-16,0,0,1.933055,1.933055,1.836402,0,0,0,29.59898,0,0,0,39.00008,100,0.184683,8.475654,1.546444,12,31.53203
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,0.2945087,2.847466,2.847466,0,0,0,2.847466,10.34284,0,4.440892E-16,0,0.2945087,2.997333,2.847466,0,0,0,29.59898,0,2.702824,-2.702824,36.15105,92.69482,0.184683,3.132212,0.235607,0,29.89349
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.003138,26.89615,0,0,0,36.15105,92.69482,0.184683,0,0,0,26.89615
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,5.287227,5.287227,0,-1,0,5.287227,0,0,8.881784E-16,0,0,5.565502,5.287227,0,0,3.003138,26.89615,0,5.565502,-5.565502,30.2845,77.6524,0.184683,5.81595,0,0,26.89615
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.187029,21.33065,0,0,0,30.2845,77.6524,0.184683,0,0,0,21.33065
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,1.119342,1.119342,0,-1,0,1.119342,0,0,0,0,0,1.178255,1.119342,0,0,9.187029,21.33065,0,1.178255,-1.178255,29.04251,74.46782,0.184683,1.231277,0,0,21.33065
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.4962,20.1524,0,0,0,29.04251,74.46782,0.184683,0,0,0,20.1524
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.4962,20.1524,0,0,0,29.04251,74.46782,0.184683,0,0,0,20.1524
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,1.793093,1.793093,0,-1,0,1.793093,0,0,2.220446E-16,0,0,1.887466,1.793093,0,0,10.4962,20.1524,0,1.887466,-1.887466,27.05294,69.36639,0.184683,1.972402,0,0,20.1524
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,4.276206,4.276206,0,-1,0,4.276206,0,0,0,0,0,4.50127,4.276206,0,0,12.59339,18.26493,0,4.50127,-4.50127,22.30819,57.20037,0.184683,4.703827,0,0,18.26493
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,1.60403,1.60403,0,-1,0,1.60403,0,0,0,0,0,1.688452,1.60403,0,0,17.5948,13.76366,0,1.688452,-1.688452,20.5284,52.63683,0.184683,1.764433,0,0,13.76366
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.47086,12.07521,0,0,0,20.5284,52.63683,0.184683,0,0,0,12.07521
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,0.2380041,0.2380041,0,0,0,0.2380041,0,0,0,0,0,0.2505306,0.2380041,0,0,19.47086,12.07521,0,0.2505306,-0.2505306,20.26432,51.95969,0.184683,0.2618045,0,0,12.07521
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,0.1964539,2.089855,2.089855,0,0,0,2.089855,9.400358,0,0,0,0.1964539,2.199847,2.089855,0,0,19.74922,11.82468,0,2.003394,-2.003394,18.15256,46.54493,0.184683,2.298841,0.1571631,0,12.02113
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,2.280014,0,0,0,0,0,0,0,0,0,0,2.280014,0,0,0,0,21.97522,9.821284,2.280014,0,2.280014,20.31557,52.0911,0.1845959,0,1.824011,0,12.1013
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,4.510323,7.889134,7.889134,12,0,3.372,7.889134,57.17133,0,0,0,4.510323,0,0,4.110866,3.905323,19.6952,11.8733,8.415646,0,8.415646,28.29935,72.56229,0.1847624,8.678047,3.608258,12,16.38362
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,6.955922,12.33625,8.36,0,-1,0,8.36,83.20481,0,3.976248,5.209873,6.955922,8.8,8.36,0,0,11.27956,19.44738,0,1.844078,-1.844078,26.35552,67.57812,0.1847624,13.56987,5.564738,0,26.4033
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,8.975149,0,0,0,0,0,0,0,0,0,0,8.975149,0,0,0,0,13.32853,17.6033,8.975149,0,8.975149,34.8701,89.41032,0.1844209,0,7.18012,0,26.57845
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,10.14787,3.821094,3.821094,0,0,0,3.821094,265.5749,1.77228,0,0,10.14787,4.022204,3.821094,0,0,4.353382,25.68093,4.353382,0,4.353382,39.00008,100,0.1842557,4.203203,8.118293,0,35.8288
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,11.56028,2.842631,2.842631,0,0,0,2.842631,406.6754,8.568038,0,0,11.56028,2.992243,2.842631,0,0,0,29.59898,0,0,0,39.00008,100,0.1842557,3.126894,9.248225,0,41.15926
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,11.45828,11.02274,11.02274,3,0,1.095,11.02274,103.9513,3.013287,0,0,11.45828,8.444991,8.022742,0,0,0,29.59898,0,0,0,39.00008,100,0.1842557,12.12502,9.166622,12,41.05725
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,9.786498,2.93965,2.93965,0,-1,0,2.93965,332.9138,6.69213,0,0,9.786498,3.094368,2.93965,0,0,0,29.59898,0,0,0,39.00008,100,0.1842557,3.233615,7.829198,0,39.38548
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,7.483085,0,0,0,0,0,0,0,7.483085,0,0,7.483085,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1842557,0,5.986468,0,37.08206
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,4.735697,5.131384,5.131384,0,0,0,5.131384,92.28889,0,0,0,4.735697,5.401457,5.131384,0,0,0,29.59898,0,0.6657597,-0.6657597,38.29831,98.20058,0.1842557,5.644522,3.788558,0,34.33467
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,2.275853,2.637452,2.637452,0,0,0,2.637452,86.28983,0,0,0,2.275853,2.776266,2.637452,0,0,0.739733,28.93322,0,0.5004123,-0.5004123,37.77082,96.84808,0.1842557,2.901198,1.820683,0,31.20907
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,0.226156,0,0,0,0,0,0,0,0,0,0,0.226156,0,0,0,0,1.295747,28.43281,0.226156,0,0.226156,37.98537,97.3982,0.1842471,0,0.1809248,0,28.65896
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,6.173299,6.173299,0,-1,0,6.173299,0,0,8.881784E-16,0,0,6.498209,6.173299,0,0,1.069591,28.63635,0,6.498209,-6.498209,31.13566,79.83487,0.1842471,6.790628,0,0,28.63635
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,8.660814,8.36,0,-1,0,8.36,0,0,0.3008144,1.166896,0,8.8,8.36,0,0,8.289824,22.13814,0,8.8,-8.8,21.85965,56.05026,0.1842471,9.526896,0,0,22.13814
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.0676,13.33814,0,0,0,21.85965,56.05026,0.1842471,0,0,0,13.33814
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,1.376091,1.376091,0,-1,0,1.376091,0,0,2.220446E-16,0,0,1.448517,1.376091,0,0,18.0676,13.33814,0,1.448517,-1.448517,20.33278,52.13522,0.1842471,1.5137,0,0,13.33814
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.67706,11.88962,0,0,0,20.33278,52.13522,0.1842471,0,0,0,11.88962
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,0.1099877,0.1099877,0,-1,0,0.1099877,0,0,1.387779E-17,0,0,0.1157765,0.1099877,0,0,19.67706,11.88962,0,0.1157765,-0.1157765,20.21074,51.8223,0.1842471,0.1209865,0,0,11.88962
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,0.8752389,0.8752389,0,-1,0,0.8752389,0,0,1.110223E-16,0,0,0.9213041,0.8752389,0,0,19.8057,11.77384,0,0.9213041,-0.9213041,19.2396,49.3322,0.1842471,0.9627628,0,0,11.77384
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,2.723383,2.723383,0,-1,0,2.723383,0,0,4.440892E-16,0,0,2.866719,2.723383,0,0,20.82938,10.85254,0,2.866719,-2.866719,16.21781,41.58405,0.1842471,2.995721,0,0,10.85254
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,2.396543,2.396543,0,-1,0,2.396543,0,0,4.440892E-16,0,0,2.522676,2.396543,0,0,24.01462,7.985821,0,2.522676,-2.522676,13.55868,34.76577,0.1842471,2.636197,0,0,7.985821
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.81759,5.463144,0,0,0,13.55868,34.76577,0.1842471,0,0,0,5.463144
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,0.9770257,0.9770257,0,0,0,0.9770257,0,0,0,0,0,1.028448,0.9770257,0,0,26.81759,5.463144,0,1.028448,-1.028448,12.4746,31.98608,0.1842471,1.074728,0,0,5.463144
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,0.2915681,2.137471,2.137471,0,0,0,2.137471,13.6408,0,4.440892E-16,0,0.2915681,2.249969,2.137471,0,0,27.96031,4.434696,0,1.958401,-1.958401,10.41026,26.69292,0.1842471,2.351218,0.2332545,0,4.726264
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,1.810557,6.767167,6.767167,12,0,3.372,6.767167,26.75503,0,0,0,1.810557,0,0,5.232833,4.971191,30.13631,2.476295,6.781749,0,6.781749,16.84399,43.18964,0.184392,7.443883,1.448446,12,4.286852
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,2.196973,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.196973,0,0,8.8,8.36,23.35457,8.579868,10.55697,0,10.55697,26.85921,68.86964,0.1843271,0,1.757578,12,10.77684
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,5.066422,3.997966,3.997966,0,-1,0,3.997966,126.725,0,0,0,5.066422,4.208385,3.997966,0,0,12.79759,18.08114,0.8580366,0,0.8580366,27.67322,70.95683,0.1842947,4.397763,4.053138,0,23.14757
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,8.280503,1.849314,1.849314,0,0,0,1.849314,447.7607,0,0,0,8.280503,1.946647,1.849314,0,0,11.93956,18.85338,6.333857,0,6.333857,33.68204,86.36404,0.1840558,2.034246,6.624403,0,27.13388
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,5.232009,0.6788046,0.6788046,0,0,0,0.6788046,770.7681,0,0,0,5.232009,0.7145312,0.6788046,0,0,5.6057,24.55385,4.517478,0,4.517478,37.9677,97.35288,0.1838857,0.7466851,4.185607,0,29.78586
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,5.486485,7.680225,7.680225,3.501875,0,1.221974,7.680225,71.43652,4.440892E-16,0,0,5.486485,4.398264,4.17835,0,0,1.088222,28.61958,1.088222,0,1.088222,39.00008,100,0.1838736,8.448248,4.389189,12,34.10606
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,8.095452,7.906754,7.906754,3,0,1.095,7.906754,102.3866,2.930448,0,0,8.095452,5.165004,4.906754,0,0,0,29.59898,0,0,0,39.00008,100,0.1838736,8.69743,6.476362,12,37.69443
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,7.212331,6.919033,6.919033,0,-1,0,6.919033,104.239,0,0,0,7.212331,7.283193,6.919033,0,0,0,29.59898,0,0.07086122,-0.07086122,38.92538,99.80848,0.1838736,7.610936,5.769865,0,36.81131
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,5.65507,4.814941,4.814941,0,0,0,4.814941,117.4484,0.5079763,0,0,5.65507,5.068359,4.814941,0,0,0.07873469,29.52812,0.07873469,0,0.07873469,39.00008,100,0.1838707,5.296436,4.524056,0,35.18319
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,3.405012,0,0,0,0,0,0,0,3.405012,0,0,3.405012,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1838707,0,2.72401,0,33.00399
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,1.319073,0,0,0,0,0,0,0,1.319073,0,0,1.319073,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1838707,0,1.055258,0,30.91805
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,0.327394,5.370423,5.370423,0,0,0,5.370423,6.096242,0,0,0,0.327394,5.653077,5.370423,0,0,0,29.59898,0,5.325683,-5.325683,33.38631,85.60577,0.1838707,5.907465,0.2619152,0,29.92637
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,6.908684,6.908684,0,-1,0,6.908684,0,0,8.881784E-16,0,0,7.272298,6.908684,0,0,5.917425,24.27329,0,7.272298,-7.272298,25.72064,65.95023,0.1838707,7.599552,0,0,24.27329
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,3.562658,3.562658,0,-1,0,3.562658,0,0,4.440892E-16,0,0,3.750166,3.562658,0,0,13.99776,17.001,0,3.750166,-3.750166,21.76762,55.81429,0.1838707,3.918924,0,0,17.001
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,10.1975,8.36,0,-1,0,8.36,0,0,1.837503,2.857254,0,8.8,8.36,0,0,18.16461,13.25083,0,8.8,-8.8,12.4916,32.02969,0.1838707,11.21725,0,0,13.25083
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,2.389533,2.389533,0,-1,0,2.389533,0,0,0,0,0,2.515298,2.389533,0,0,27.94239,4.450831,0,2.515298,-2.515298,9.840246,25.23135,0.1838707,2.628487,0,0,4.450831
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,0.4325831,0.4325831,0,-1,0,0.4325831,0,0,5.551115E-17,0,0,0.4553506,0.4325831,0,0,30.73716,1.935533,0,0.4553506,-0.4553506,9.360265,24.00063,0.1838707,0.4758414,0,0,1.935533
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.24311,1.480182,0,0,0,9.360265,24.00063,0.1838707,0,0,0,1.480182
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.24311,1.480182,0,0,0,9.360265,24.00063,0.1838707,0,0,0,1.480182
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,1.651731,1.406173,0,-1,0,1.406173,0,0,0.2455578,0.4107309,0,1.480182,1.406173,0,0,31.24311,1.480182,0,1.480182,-1.480182,7.800015,20,0.1838707,1.816904,0,0,1.480182
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1838707,0,0,0,0
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,1.032395,0,0,-1,0,0,0,0,1.032395,1.135634,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1838707,1.135634,0,0,0
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1838707,0,0,0,0
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,0.2353513,0,0,0,0,0,0,0,0,0,0,0.2353513,0,0,0,0,32.88775,0,0.2353513,0,0.2353513,8.02329,20.5725,0.1838618,0,0.1882811,0,0.2353513
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,2.759328,6.654375,6.654375,12,0,3.372,6.654375,41.46638,0,0,0,2.759328,0,0,5.345625,5.078344,32.6524,0.2118162,7.837672,0,7.837672,15.45876,39.63776,0.1840248,7.319812,2.207462,12,2.971144
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,3.663342,15.63338,15.63338,12,0,3.372,15.63338,23.43283,0,0,0,3.663342,3.824606,3.633376,0,0,24.81473,7.265721,0,0.1612638,-0.1612638,15.28877,39.2019,0.1840248,17.19671,2.930674,12,10.92906
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,7.02532,2.819568,2.819568,0,-1,0,2.819568,249.163,0,0,0,7.02532,2.967966,2.819568,0,0,24.99391,7.104457,4.057354,0,4.057354,19.13791,49.07148,0.1838726,3.101524,5.620256,0,14.12978
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,8.864986,8.442375,8.442375,12,0,3.372,8.442375,105.0058,0,0,0,8.864986,0,0,3.557625,3.379743,20.93656,10.75608,12.24473,0,12.24473,30.75429,78.85699,0.1839292,9.286613,7.09199,12,19.62106
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,8.970538,1.462004,1.462004,3,0,1.095,1.462004,613.5781,1.816706,0,0,8.970538,0,0,0,0,8.691828,21.77633,8.691828,0,8.691828,39.00008,100,0.1836045,1.608205,7.17643,12,30.74687
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,9.745263,10.52962,10.52962,3,0,1.095,10.52962,92.55098,1.819351,0,0,9.745263,7.925912,7.529617,0,0,0,29.59898,0,0,0,39.00008,100,0.1836045,11.58258,7.796211,12,39.34424
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,6.903192,10.30614,10.30614,3.748107,0,1.284271,10.30614,66.98135,0,0,0,6.903192,6.903192,6.558032,0,0,0,29.59898,0,0,0,39.00008,100,0.1836045,11.33675,5.522553,12,36.50217
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,5.89764,6.684981,6.684981,0,-1,0,6.684981,88.22224,0,8.881784E-16,0,5.89764,7.036822,6.684981,0,0,0,29.59898,0,1.139182,-1.139182,37.79927,96.92102,0.1836045,7.353479,4.718112,0,35.49662
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,6.474051,6.985964,6.985964,0,0,0,6.985964,92.67227,0,0,0,6.474051,7.353646,6.985964,0,0,1.265757,28.4598,0,0.8795947,-0.8795947,36.8721,94.54366,0.1836045,7.68456,5.179241,0,34.93385
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,2.640724,14.25622,14.25622,12,0,3.372,14.25622,18.52331,0,0,0,2.640724,2.374968,2.256219,0,0,2.243085,27.5802,0.265756,0,0.265756,37.12422,95.19012,0.183609,15.68184,2.112579,12,30.22092
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,1.75351,5.639871,5.639871,0,0,0,5.639871,31.09132,0,8.881784E-16,0,1.75351,5.936706,5.639871,0,0,1.977329,27.81938,0,4.183196,-4.183196,32.71474,83.88379,0.183609,6.203857,1.402808,0,29.57289
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,0.3240049,2.327317,2.327317,0,0,0,2.327317,13.92182,0,4.440892E-16,0,0.3240049,2.449807,2.327317,0,0,6.625324,23.63619,0,2.125803,-2.125803,30.47395,78.13818,0.183609,2.560049,0.2592039,0,23.96019
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,2.6466,2.6466,0,-1,0,2.6466,0,0,4.440892E-16,0,0,2.785894,2.6466,0,0,8.987327,21.51038,0,2.785894,-2.785894,27.53736,70.60847,0.183609,2.91126,0,0,21.51038
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,13.59672,8.36,0,-1,0,8.36,0,0,5.236718,6.59639,0,8.8,8.36,0,0,12.08277,18.72449,0,8.8,-8.8,18.26135,46.82387,0.183609,14.95639,0,0,18.72449
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,0.5119023,0.5119023,0,-1,0,0.5119023,0,0,1.110223E-16,0,0,0.5388445,0.5119023,0,0,21.86054,9.924489,0,0.5388445,-0.5388445,17.69335,45.36749,0.183609,0.5630925,0,0,9.924489
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,0.151225,0.151225,0,-1,0,0.151225,0,0,2.775558E-17,0,0,0.1591842,0.151225,0,0,22.45926,9.385645,0,0.1591842,-0.1591842,17.52556,44.93724,0.183609,0.1663475,0,0,9.385645
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,0.982079,0.982079,0,-1,0,0.982079,0,0,0,0,0,1.033767,0.982079,0,0,22.63613,9.22646,0,1.033767,-1.033767,16.43587,42.14318,0.183609,1.080287,0,0,9.22646
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,0.4481385,0.4481385,0,-1,0,0.4481385,0,0,5.551115E-17,0,0,0.4717247,0.4481385,0,0,23.78476,8.192694,0,0.4717247,-0.4717247,15.93863,40.8682,0.183609,0.4929523,0,0,8.192694
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,1.274285,1.274285,0,-1,0,1.274285,0,0,2.220446E-16,0,0,1.341353,1.274285,0,0,24.3089,7.720969,0,1.341353,-1.341353,14.52472,37.2428,0.183609,1.401714,0,0,7.720969
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.79929,6.379616,0,0,0,14.52472,37.2428,0.183609,0,0,0,6.379616
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,1.539321,1.539321,0,-1,0,1.539321,0,0,2.220446E-16,0,0,1.620338,1.539321,0,0,25.79929,6.379616,0,1.620338,-1.620338,12.81674,32.86336,0.183609,1.693253,0,0,6.379616
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.59967,4.759278,0,0,0,12.81674,32.86336,0.183609,0,0,0,4.759278
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,1.582188,1.582188,0,0,0,1.582188,0,0,2.220446E-16,0,0,1.665461,1.582188,0,0,27.59967,4.759278,0,1.665461,-1.665461,11.06118,28.36196,0.183609,1.740407,0,0,4.759278
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,0.2052632,0,0,0,0,0,0,0,0,0,0,0.2052632,0,0,0,0,29.45018,3.093817,0.2052632,0,0.2052632,11.25591,28.86126,0.1836014,0,0.1642105,0,3.29908
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,2.888101,0,0,0,0,0,0,0,0,0,0,2.888101,0,0,0,0,29.24492,3.278554,2.888101,0,2.888101,13.99581,35.88662,0.1834938,0,2.310481,0,6.166655
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,5.671568,10.58255,10.58255,12,0,3.372,10.58255,53.59361,0,0,0,5.671568,0,0,1.417455,1.346582,26.35682,5.877845,7.01815,0,7.01815,20.65381,52.95838,0.1836205,11.6408,4.537255,12,11.54941
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,8.26493,6.293043,6.293043,0,-1,0,6.293043,131.3344,0,0,0,8.26493,6.624256,6.293043,0,0,19.33867,12.19418,1.640674,0,1.640674,22.21029,56.94935,0.1835595,6.922347,6.611944,0,20.45911
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,10.17253,2.850821,2.850821,0,0,0,2.850821,356.8281,0,0,0,10.17253,3.000865,2.850821,0,0,17.69799,13.67079,7.171668,0,7.171668,29.01393,74.39455,0.1832931,3.135904,8.138026,0,23.84332
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,11.17695,6.589578,6.589578,0,0,0,6.589578,169.6156,0,0,0,11.17695,6.936398,6.589578,0,0,10.52632,20.12529,4.240556,0,4.240556,33.03688,84.70977,0.183136,7.248536,8.941564,0,31.30224
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,11.37861,0,0,0,0,0,0,0,5.092845,0,0,11.37861,0,0,0,0,6.285766,23.94179,6.285766,0,6.285766,39.00008,100,0.1829036,0,9.102889,0,35.3204
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,10.40338,0,0,0,0,0,0,0,10.40338,0,0,10.40338,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1829036,0,8.322705,0,40.00236
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,9.702194,4.098028,4.098028,0,-1,0,4.098028,236.7528,5.388481,0,0,9.702194,4.313714,4.098028,0,0,0,29.59898,0,0,0,39.00008,100,0.1829036,4.507831,7.761755,0,39.30117
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,6.940431,3.773506,3.773506,0,0,0,3.773506,183.9252,2.968319,0,0,6.940431,3.972112,3.773506,0,0,0,29.59898,0,0,0,39.00008,100,0.1829036,4.150856,5.552344,0,36.53941
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,4.198832,11.21622,11.21622,7.227334,0,2.164516,11.21622,37.43534,0,0,0,4.198832,4.198832,3.98889,0,0,0,29.59898,0,0,0,39.00008,100,0.1829036,12.33785,3.359065,12,33.79781
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,2.386135,5.971167,5.971167,0,0,0,5.971167,39.96094,0,8.881784E-16,0,2.386135,6.285439,5.971167,0,0,0,29.59898,0,3.899304,-3.899304,34.88985,89.46098,0.1829036,6.568284,1.908908,0,31.98511
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,0.3255456,0,0,0,0,0,0,0,0,0,0,0.3255456,0,0,0,0,4.332561,25.69967,0.3255456,0,0.3255456,35.19869,90.25287,0.1828916,0,0.2604365,0,26.02522
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.007015,25.99266,0,0,0,35.19869,90.25287,0.1828916,0,0,0,25.99266
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,7.413571,7.413571,0,-1,0,7.413571,0,0,0,0,0,7.803759,7.413571,0,0,4.007015,25.99266,0,7.803759,-7.803759,26.97281,69.1609,0.1828916,8.154928,0,0,25.99266
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,10.33262,8.36,0,-1,0,8.36,0,0,1.972617,3.005878,0,8.8,8.36,0,0,12.67786,18.18891,0,8.8,-8.8,17.69679,45.3763,0.1828916,11.36588,0,0,18.18891
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,0.1663412,0.1663412,0,-1,0,0.1663412,0,0,2.775558E-17,0,0,0.175096,0.1663412,0,0,22.45564,9.388906,0,0.175096,-0.175096,17.51222,44.90305,0.1828916,0.1829754,0,0,9.388906
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,2.617729,2.617729,0,-1,0,2.617729,0,0,4.440892E-16,0,0,2.755505,2.617729,0,0,22.65019,9.21381,0,2.755505,-2.755505,14.60767,37.45548,0.1828916,2.879502,0,0,9.21381
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,0.5249117,0.5249117,0,-1,0,0.5249117,0,0,0,0,0,0.5525386,0.5249117,0,0,25.71186,6.458305,0,0.5525386,-0.5525386,14.02524,35.96208,0.1828916,0.5774029,0,0,6.458305
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,1.188179,1.188179,0,-1,0,1.188179,0,0,2.220446E-16,0,0,1.250715,1.188179,0,0,26.32579,5.905766,0,1.250715,-1.250715,12.70687,32.58165,0.1828916,1.306997,0,0,5.905766
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,0.6029957,0.6029957,0,-1,0,0.6029957,0,0,1.110223E-16,0,0,0.6347323,0.6029957,0,0,27.71548,4.655051,0,0.6347323,-0.6347323,12.0378,30.8661,0.1828916,0.6632953,0,0,4.655051
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.42073,4.020319,0,0,0,12.0378,30.8661,0.1828916,0,0,0,4.020319
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,2.603265,2.603265,0,-1,0,2.603265,0,0,4.440892E-16,0,0,2.740278,2.603265,0,0,28.42073,4.020319,0,2.740278,-2.740278,9.149297,23.45969,0.1828916,2.863591,0,0,4.020319
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,0.223684,0.223684,0,0,0,0.223684,0,0,2.775558E-17,0,0,0.2354569,0.223684,0,0,31.46549,1.280041,0,0.2354569,-0.2354569,8.901103,22.8233,0.1828916,0.2460524,0,0,1.280041
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,0.2920014,0,0,0,0,0,0,0,0,0,0,0.2920014,0,0,0,0,31.7271,1.044584,0.2920014,0,0.2920014,9.178121,23.53359,0.1828808,0,0.2336011,0,1.336585
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,1.458707,1.379736,1.379736,0,0,0,1.379736,105.7236,0,0,0,1.458707,1.452354,1.379736,0,0,31.4351,1.307385,0.006353173,0,0.006353173,9.184148,23.54905,0.1828806,1.51771,1.166966,0,2.766092
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,3.726993,0,0,0,0,0,0,0,0,0,0,3.726993,0,0,0,0,31.42875,1.313103,3.726993,0,3.726993,12.71988,32.61502,0.1827431,0,2.981594,0,5.040095
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,4.641839,3.878954,3.878954,0,-1,0,3.878954,119.6673,0,0,0,4.641839,4.08311,3.878954,0,0,27.70176,4.667396,0.558729,0,0.558729,13.24994,33.97414,0.1827225,4.26685,3.713471,0,9.309235
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,5.71814,0,0,0,0,0,0,0,0,0,0,5.71814,0,0,0,0,27.14303,5.170252,5.71814,0,5.71814,18.67464,47.88361,0.182512,0,4.574512,0,10.88839
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,8.577078,6.648581,6.648581,0,0,0,6.648581,129.0061,0,0,0,8.577078,6.998506,6.648581,0,0,21.42489,10.31658,1.578572,0,1.578572,20.17221,51.72351,0.182454,7.313438,6.861662,0,18.89366
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,8.983906,5.749177,5.749177,0,0,0,5.749177,156.2642,0,0,0,8.983906,6.051766,5.749177,0,0,19.84632,11.73729,2.93214,0,2.93214,22.95388,58.85599,0.1823463,6.324095,7.187125,0,20.7212
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,6.731644,0,0,0,0,0,0,0,0,0,0,6.731644,0,0,0,0,16.91418,14.37622,6.731644,0,6.731644,29.34008,75.23082,0.1820996,0,5.385315,0,21.10786
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,6.960955,3.348264,3.348264,0,-1,0,3.348264,207.8974,0,0,0,6.960955,3.524489,3.348264,0,0,10.18253,20.4347,3.436466,0,3.436466,32.6002,83.59008,0.1819739,3.683091,5.568764,0,27.39565
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,6.078597,10.11372,10.11372,10.74782,0,3.055197,10.11372,60.10249,0,0,0,6.078597,0,0,0.6340964,0.6023915,6.746067,23.52752,6.680988,0,6.680988,38.93834,99.8417,0.1820914,11.12509,4.862877,12,29.60612
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,1.692111,0.5583898,0.5583898,0,0,0,0.5583898,303.0341,1.039255,0,0,1.692111,0.5877787,0.5583898,0,0,0.06507831,29.54041,0.06507831,0,0.06507831,39.00008,100,0.1820891,0.6142287,1.353689,0,31.23252
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,0.5820367,9.536449,9.536449,8.983515,0,2.608829,9.536449,6.103285,0,0,0,0.5820367,0.5820367,0.5529349,0,0,0,29.59898,0,0,0,39.00008,100,0.1820891,10.49009,0.4656294,12,30.18102
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,0.3400957,0,0,0,0,0,0,0,0.3400957,0,0,0.3400957,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1820891,0,0.2720766,0,29.93907
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1820891,0,0,0,29.59898
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1820891,0,0,0,29.59898
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1820891,0,0,0,29.59898
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,1.885284,1.885284,0,-1,0,1.885284,0,0,2.220446E-16,0,0,1.984509,1.885284,0,0,0,29.59898,0,1.984509,-1.984509,36.90822,94.63628,0.1820891,2.073812,0,0,29.59898
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,2.031397,2.031397,0,-1,0,2.031397,0,0,4.440892E-16,0,0,2.138313,2.031397,0,0,2.20501,27.61447,0,2.138313,-2.138313,34.65424,88.85686,0.1820891,2.234537,0,0,27.61447
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,0.07962292,0.07962292,0,-1,0,0.07962292,0,0,1.387779E-17,0,0,0.08381361,0.07962292,0,0,4.580913,25.47616,0,0.08381361,-0.08381361,34.5659,88.63033,0.1820891,0.08758522,0,0,25.47616
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,4.177454,4.177454,0,-1,0,4.177454,0,0,0,0,0,4.39732,4.177454,0,0,4.674039,25.39234,0,4.39732,-4.39732,29.93071,76.74526,0.1820891,4.5952,0,0,25.39234
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,2.806812,2.806812,0,-1,0,2.806812,0,0,4.440892E-16,0,0,2.954539,2.806812,0,0,9.559951,20.99502,0,2.954539,-2.954539,26.81635,68.75975,0.1820891,3.087493,0,0,20.99502
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,2.902938,2.902938,0,-1,0,2.902938,0,0,4.440892E-16,0,0,3.055724,2.902938,0,0,12.84277,18.04048,0,3.055724,-3.055724,23.59534,60.50075,0.1820891,3.193232,0,0,18.04048
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,2.816427,2.816427,0,-1,0,2.816427,0,0,4.440892E-16,0,0,2.96466,2.816427,0,0,16.23802,14.98476,0,2.96466,-2.96466,20.47031,52.48788,0.1820891,3.09807,0,0,14.98476
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,1.680689,1.680689,0,0,0,1.680689,0,0,2.220446E-16,0,0,1.769146,1.680689,0,0,19.53209,12.0201,0,1.769146,-1.769146,18.60547,47.70624,0.1820891,1.848758,0,0,12.0201
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,0.1571362,0.3896848,0.3896848,0,0,0,0.3896848,40.32392,0,0,0,0.1571362,0.4101945,0.3896848,0,0,21.4978,10.25095,0,0.2530583,-0.2530583,18.33872,47.02227,0.1820891,0.4286533,0.125709,0,10.40809
