Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,2.406666,8.163494,8.163494,12,0,3.372,8.163494,29.48083,0,0,0,2.406666,0,0,3.836506,3.64468,21.77898,9.997895,6.051347,0,6.051347,24.07953,61.74227,0.1822131,8.979844,1.925333,12,12.40456
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,4.903502,5.755722,5.755722,12,0,3.372,5.755722,85.19353,0,0,0,4.903502,0,0,6.244278,5.932065,15.72763,15.44411,10.83557,0,10.83557,34.35905,88.09997,0.1823242,6.331294,3.922802,12,20.34761
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,7.871921,6.326089,6.326089,0,-1,0,6.326089,124.4358,0,0,0,7.871921,6.659041,6.326089,0,0,4.892067,25.19612,1.21288,0,1.21288,35.50969,91.05032,0.18228,6.958698,6.297537,0,33.06804
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,9.713099,2.594354,2.594354,0,0,0,2.594354,374.3937,3.303013,0,0,9.713099,2.7309,2.594354,0,0,3.679187,26.28771,3.679187,0,3.679187,39.00008,100,0.1821461,2.85379,7.77048,0,36.00081
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,10.12936,13.12302,13.12302,4.763019,0,1.541044,13.12302,77.18775,1.329363,0,0,10.12936,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1821461,14.43532,8.103491,12,39.72834
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,8.935685,5.790527,5.790527,0,0,0,5.790527,154.3156,2.840393,0,0,8.935685,6.095292,5.790527,0,0,0,29.59898,0,0,0,39.00008,100,0.1821461,6.36958,7.148548,0,38.53466
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,10.48012,0,0,0,0,0,0,0,10.48012,0,0,10.48012,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1821461,0,8.3841,0,40.0791
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,9.441814,8.459118,8.36,0,-1,0,8.36,112.9404,0.6418144,0.09911803,0.9450299,9.441814,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1821461,9.30503,7.553452,0,39.04079
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,7.666963,1.297193,1.297193,0,0,0,1.297193,591.0425,6.301496,0,0,7.666963,1.365466,1.297193,0,0,0,29.59898,0,0,0,39.00008,100,0.1821461,1.426912,6.13357,0,37.26594
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,4.420625,0.561895,0.561895,0,0,0,0.561895,786.735,3.829156,0,0,4.420625,0.5914684,0.561895,0,0,0,29.59898,0,0,0,39.00008,100,0.1821461,0.6180845,3.5365,0,34.0196
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,2.203372,0,0,0,0,0,0,0,2.203372,0,0,2.203372,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1821461,0,1.762698,0,31.80235
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,0.3434017,7.501131,7.501131,0,0,0,7.501131,4.577999,0,8.881784E-16,0,0.3434017,7.895927,7.501131,0,0,0,29.59898,0,7.552526,-7.552526,31.03902,79.58707,0.1821461,8.251245,0.2747214,0,29.94238
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,2.62905,2.62905,0,-1,0,2.62905,0,0,4.440892E-16,0,0,2.767421,2.62905,0,0,8.391695,22.04645,0,2.767421,-2.767421,28.1219,72.10729,0.1821461,2.891954,0,0,22.04645
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,0.6752458,0.6752458,0,-1,0,0.6752458,0,0,1.110223E-16,0,0,0.7107851,0.6752458,0,0,11.46661,19.27903,0,0.7107851,-0.7107851,27.37267,70.18618,0.1821461,0.7427704,0,0,19.27903
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,13.31455,8.36,0,-1,0,8.36,0,0,4.954548,6.286003,0,8.8,8.36,0,0,12.25637,18.56825,0,8.8,-8.8,18.09665,46.40158,0.1821461,14.646,0,0,18.56825
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,3.751567,3.751567,0,-1,0,3.751567,0,0,0,0,0,3.949018,3.751567,0,0,22.03415,9.768247,0,3.949018,-3.949018,13.93402,35.72819,0.1821461,4.126723,0,0,9.768247
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,0.3536412,0.3536412,0,-1,0,0.3536412,0,0,5.551115E-17,0,0,0.3722538,0.3536412,0,0,26.42194,5.819229,0,0.3722538,-0.3722538,13.54163,34.72206,0.1821461,0.3890053,0,0,5.819229
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,1.674789,1.674789,0,-1,0,1.674789,0,0,2.220446E-16,0,0,1.762936,1.674789,0,0,26.83556,5.446975,0,1.762936,-1.762936,11.68333,29.95721,0.1821461,1.842268,0,0,5.446975
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,1.351313,1.351313,0,-1,0,1.351313,0,0,2.220446E-16,0,0,1.422435,1.351313,0,0,28.79438,3.68404,0,1.422435,-1.422435,10.18396,26.11266,0.1821461,1.486444,0,0,3.68404
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,1.612077,1.612077,0,-1,0,1.612077,0,0,2.220446E-16,0,0,1.696923,1.612077,0,0,30.37486,2.261605,0,1.696923,-1.696923,8.395243,21.52622,0.1821461,1.773285,0,0,2.261605
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.26033,0.5646822,0,0,0,8.395243,21.52622,0.1821461,0,0,0,0.5646822
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,1.076635,0.5364481,0,-1,0,0.5364481,0,0,0.5401866,0.6478502,0,0.5646822,0.5364481,0,0,32.26033,0.5646822,0,0.5646822,-0.5646822,7.800015,20,0.1821461,1.184298,0,0,0.5646822
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,1.649275,1.649275,10.44928,0,2.979666,1.649275,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.18226,1.814202,0,12,0
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,0.2905122,0.2888061,0.2888061,9.088806,0,2.635468,0.2888061,100.5907,0,0,0,0.2905122,0,0,8.8,8.36,24.52775,7.524,8.650512,0,8.650512,23.9376,61.37835,0.1822869,0.3176867,0.2324098,12,7.814512
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,2.304905,5.770255,5.770255,12,0,3.372,5.770255,39.9446,8.881784E-16,0,0,2.304905,0,0,6.229745,5.918258,15.87724,15.30946,8.223163,0,8.223163,31.73878,81.38133,0.1824593,6.347281,1.843924,12,17.61437
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,4.976929,18.35931,18.35931,12,0,3.372,18.35931,27.10847,8.881784E-16,0,0,4.976929,6.694016,6.359314,0,0,7.654078,22.71031,0,1.717087,-1.717087,29.92881,76.74039,0.1824593,20.19525,3.981543,12,27.68724
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,6.294166,5.02966,5.02966,0,-1,0,5.02966,125.141,0,0,0,6.294166,5.294379,5.02966,0,0,9.561953,20.99322,0.9997872,0,0.9997872,30.87729,79.17239,0.1824231,5.532626,5.035333,0,27.28739
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,9.884064,2.369621,2.369621,0,0,0,2.369621,417.1158,0,0,0,9.884064,2.494338,2.369621,0,0,8.562165,21.89303,7.389726,0,7.389726,37.88781,97.14803,0.1821556,2.606583,7.907251,0,31.77709
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,11.26787,8.388314,8.388314,3,0,1.095,8.388314,134.3281,4.423516,0,0,11.26787,5.67191,5.388314,0,0,1.172439,28.54378,1.172439,0,1.172439,39.00008,100,0.1821133,9.227146,9.014292,12,39.81165
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,11.5128,6.593961,6.593961,0,0,0,6.593961,174.5961,4.571788,0,0,11.5128,6.941011,6.593961,0,0,0,29.59898,0,0,0,39.00008,100,0.1821133,7.253356,9.210239,0,41.11178
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,9.32472,4.271331,4.271331,0,0,0,4.271331,218.3095,4.828583,0,0,9.32472,4.496138,4.271331,0,0,0,29.59898,0,0,0,39.00008,100,0.1821133,4.698464,7.459777,0,38.9237
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,7.584059,0,0,0,-1,0,0,0,7.584059,0,0,7.584059,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1821133,0,6.067247,0,37.18304
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,4.812325,2.683225,2.683225,0,0,0,2.683225,179.3486,1.987878,0,0,4.812325,2.824447,2.683225,0,0,0,29.59898,0,0,0,39.00008,100,0.1821133,2.951547,3.84986,0,34.4113
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,2.481545,0,0,0,0,0,0,0,2.481545,0,0,2.481545,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1821133,0,1.985236,0,32.08052
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,2.151722,7.880451,7.880451,5.836315,0,1.812588,7.880451,27.30456,4.440892E-16,0,0,2.151722,2.151722,2.044136,0,0,0,29.59898,0,0,0,39.00008,100,0.1821133,8.668496,1.721378,12,31.7507
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,0.3456698,6.559845,6.559845,0,0,0,6.559845,5.269481,0,0,0,0.3456698,6.9051,6.559845,0,0,0,29.59898,0,6.55943,-6.55943,32.08583,82.2712,0.1821133,7.215829,0.2765358,0,29.94465
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,4.343192,4.343192,0,-1,0,4.343192,0,0,0,0,0,4.571781,4.343192,0,0,7.288256,23.03955,0,4.571781,-4.571781,27.26675,69.9146,0.1821133,4.777511,0,0,23.03955
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,5.271279,5.271279,0,-1,0,5.271279,0,0,8.881784E-16,0,0,5.548715,5.271279,0,0,12.36801,18.46777,0,5.548715,-5.548715,21.41789,54.91756,0.1821133,5.798408,0,0,18.46777
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.53325,12.91905,0,0,0,21.41789,54.91756,0.1821133,0,0,0,12.91905
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,0.7304867,0.7304867,0,-1,0,0.7304867,0,0,1.110223E-16,0,0,0.7689334,0.7304867,0,0,18.53325,12.91905,0,0.7689334,-0.7689334,20.60736,52.83929,0.1821133,0.8035354,0,0,12.91905
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,1.972392,1.972392,0,-1,0,1.972392,0,0,0,0,0,2.076202,1.972392,0,0,19.38762,12.15012,0,2.076202,-2.076202,18.41886,47.22774,0.1821133,2.169631,0,0,12.15012
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,0.2817171,0.2817171,0,-1,0,0.2817171,0,0,0,0,0,0.2965443,0.2817171,0,0,21.69451,10.07392,0,0.2965443,-0.2965443,18.10627,46.42624,0.1821133,0.3098888,0,0,10.07392
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,0.09844828,0.09844828,0,-1,0,0.09844828,0,0,1.387779E-17,0,0,0.1036298,0.09844828,0,0,22.02401,9.777372,0,0.1036298,-0.1036298,17.99704,46.14615,0.1821133,0.1082931,0,0,9.777372
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.13915,9.673742,0,0,0,17.99704,46.14615,0.1821133,0,0,0,9.673742
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,0.2903466,0.2903466,0,-1,0,0.2903466,0,0,5.551115E-17,0,0,0.305628,0.2903466,0,0,22.13915,9.673742,0,0.305628,-0.305628,17.67488,45.3201,0.1821133,0.3193812,0,0,9.673742
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,3.18059,3.18059,0,-1,0,3.18059,0,0,4.440892E-16,0,0,3.347989,3.18059,0,0,22.47874,9.368114,0,3.347989,-3.347989,14.14578,36.27117,0.1821133,3.498649,0,0,9.368114
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,2.816248,2.816248,0,0,0,2.816248,0,0,0,0,0,2.964471,2.816248,0,0,26.19872,6.020125,0,2.964471,-2.964471,11.02096,28.25881,0.1821133,3.097872,0,0,6.020125
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,0.2855984,0,0,0,0,0,0,0,0,0,0,0.2855984,0,0,0,0,29.49258,3.055654,0.2855984,0,0.2855984,11.2919,28.95353,0.182103,0,0.2284787,0,3.341252
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,2.095251,0.3739569,0.3739569,0,0,0,0.3739569,560.2922,0,0,0,2.095251,0.3936388,0.3739569,0,0,29.20698,3.312692,1.701612,0,1.701612,12.90619,33.09273,0.1820415,0.4113525,1.676201,0,5.407943
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,3.555043,5.130107,5.130107,11.52043,0,3.250668,5.130107,69.29765,0,0,0,3.555043,0,0,6.39032,6.070804,27.50537,4.844143,9.625848,0,9.625848,22.03807,56.50776,0.1821688,5.643117,2.844035,12,8.399186
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,2.560927,1.577916,1.577916,0,-1,0,1.577916,162.298,0,0,0,2.560927,1.660965,1.577916,0,0,17.87952,13.50741,0.8999621,0,0.8999621,22.89185,58.69693,0.1821363,1.735708,2.048741,0,16.06833
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,4.962167,7.269891,7.269891,0,0,0,7.269891,68.25642,0,8.881784E-16,0,4.962167,7.652517,7.269891,0,0,16.97956,14.31737,0,2.69035,-2.69035,20.05597,51.42547,0.1821363,7.99688,3.969734,0,19.27954
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,3.892576,7.387045,7.387045,0,0,0,7.387045,52.69463,0,0,0,3.892576,7.775836,7.387045,0,0,19.96884,11.62702,0,3.88326,-3.88326,15.96266,40.92981,0.1821363,8.12575,3.114061,0,15.5196
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,6.539619,2.326928,2.326928,0,0,0,2.326928,281.0409,0,0,0,6.539619,2.449398,2.326928,0,0,24.28358,7.743761,4.090221,0,4.090221,19.84298,50.87934,0.181989,2.55962,5.231695,0,14.28338
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,7.085554,5.17867,5.17867,0,0,0,5.17867,136.8219,0,0,0,7.085554,5.451232,5.17867,0,0,20.19335,11.42496,1.634322,0,1.634322,21.39343,54.85485,0.1819303,5.696537,5.668443,0,18.51052
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,5.152351,14.44125,8.36,0,-1,0,8.36,61.631,0,6.081248,7.525373,5.152351,8.8,8.36,0,0,18.55903,12.89585,0,3.647649,-3.647649,17.54848,44.996,0.1819303,15.88537,4.121881,0,18.0482
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,1.581069,5.133772,5.133772,0,0,0,5.133772,30.79741,0,0,0,1.581069,5.40397,5.133772,0,0,22.61197,9.248201,0,3.822902,-3.822902,13.51878,34.66348,0.1819303,5.647149,1.264855,0,10.82927
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,2.492896,0,0,0,0,0,0,0,0,0,0,2.492896,0,0,0,0,26.85964,5.4253,2.492896,0,2.492896,15.88375,40.72749,0.1818407,0,1.994317,0,7.918196
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,1.676224,5.418033,5.418033,0,0,0,5.418033,30.93787,0,0,0,1.676224,5.703192,5.418033,0,0,24.36675,7.668906,0,4.026968,-4.026968,11.63896,29.84341,0.1818407,5.959836,1.340979,0,9.34513
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,0.1398692,0,0,0,0,0,0,0,0,0,0,0.1398692,0,0,0,0,28.84116,3.641938,0.1398692,0,0.1398692,11.77165,30.18365,0.1818357,0,0.1118953,0,3.781807
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,14.84067,3.579429,0,-1,0,3.579429,0,0,11.26124,12.74531,0,3.76782,3.579429,0,0,28.70129,3.76782,0,3.76782,-3.76782,7.800015,20,0.1818357,16.32474,0,0,3.76782
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,2.929683,0,0,-1,0,0,0,0,2.929683,3.222651,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1818357,3.222651,0,0,0
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,17.32745,0,0,-1,0,0,0,0,17.32745,19.0602,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1818357,19.0602,0,0,0
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,2.754094,0,0,-1,0,0,0,0,2.754094,3.029504,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1818357,3.029504,0,0,0
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,4.273418,0,0,-1,0,0,0,0,4.273418,4.70076,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1818357,4.70076,0,0,0
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,1.229294,0,0,-1,0,0,0,0,1.229294,1.352224,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1818357,1.352224,0,0,0
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,2.657105,0,0,-1,0,0,0,0,2.657105,2.922816,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1818357,2.922816,0,0,0
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,2.815969,0,0,-1,0,0,0,0,2.815969,3.097566,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1818357,3.097566,0,0,0
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,1.352948,0,0,-1,0,0,0,0,1.352948,1.488243,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1818357,1.488243,0,0,0
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,3.577239,0,0,-1,0,0,0,0,3.577239,3.934963,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1818357,3.934963,0,0,0
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,0.8853381,0.8853381,9.685338,0,2.786391,0.8853381,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1819065,0.9738719,0,12,0
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.08997813,2.345443,2.345443,11.14544,0,3.155797,2.345443,3.836295,1.776357E-15,0,0,0.08997813,0,0,8.8,8.36,24.52775,7.524,8.449978,0,8.449978,23.74736,60.89055,0.1820547,2.579988,0.0719825,12,7.613978
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,2.615988,8.481714,8.481714,12,0,3.372,8.481714,30.84269,0,0,0,2.615988,0,0,3.518286,3.342372,16.07778,15.12898,5.95836,0,5.95836,29.39996,75.38435,0.1821732,9.329885,2.092791,12,17.74497
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,4.603563,1.088607,1.088607,6.894767,0,2.080376,1.088607,422.8856,-8.881784E-16,0,0,4.603563,0,0,5.806159,5.515851,10.11942,20.4915,10.11942,0,10.11942,39.00008,100,0.1820263,1.197468,3.682851,12,25.09507
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,7.83139,9.064357,8.36,0,-1,0,8.36,93.67691,0,0.7043564,1.610792,7.83139,8.8,8.36,0,0,0,29.59898,0,0.9686102,-0.9686102,37.97907,97.38204,0.1820263,9.970792,6.265112,0,37.43037
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,8.61222,0,0,0,0,0,0,0,7.535986,0,0,8.61222,0,0,0,0,1.076234,28.63037,1.076234,0,1.076234,39.00008,100,0.1819879,0,6.889776,0,37.24259
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,10.71256,3.974102,3.974102,0,0,0,3.974102,269.5591,6.52929,0,0,10.71256,4.183266,3.974102,0,0,0,29.59898,0,0,0,39.00008,100,0.1819879,4.371512,8.570045,0,40.31153
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,10.28421,9.524047,9.524047,3,0,1.095,9.524047,107.9815,3.416795,0,0,10.28421,6.867418,6.524047,0,0,0,29.59898,0,0,0,39.00008,100,0.1819879,10.47645,8.22737,12,39.88319
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,8.619758,6.048515,6.048515,0,0,0,6.048515,142.5103,2.252899,0,0,8.619758,6.366858,6.048515,0,0,0,29.59898,0,0,0,39.00008,100,0.1819879,6.653367,6.895806,0,38.21873
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,7.139063,4.053034,4.053034,0,-1,0,4.053034,176.1412,2.872711,0,0,7.139063,4.266352,4.053034,0,0,0,29.59898,0,0,0,39.00008,100,0.1819879,4.458338,5.71125,0,36.73804
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,5.610004,2.445001,2.445001,0,0,0,2.445001,229.4479,3.036318,0,0,5.610004,2.573685,2.445001,0,0,0,29.59898,0,0,0,39.00008,100,0.1819879,2.689501,4.488003,0,35.20898
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,5.08508,0,0,0,0,0,0,0,5.08508,0,0,5.08508,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1819879,0,4.068064,0,34.68406
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,2.387977,6.602274,6.602274,0,0,0,6.602274,36.169,0,8.881784E-16,0,2.387977,6.949762,6.602274,0,0,0,29.59898,0,4.561786,-4.561786,34.19153,87.67043,0.1819879,7.262502,1.910381,0,31.98696
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,0.3525665,5.662166,5.662166,0,0,0,5.662166,6.226707,0,8.881784E-16,0,0.3525665,5.960175,5.662166,0,0,5.068651,25.03719,0,5.607608,-5.607608,28.2806,72.51421,0.1819879,6.228383,0.2820532,0,25.38976
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,2.842072,2.842072,0,-1,0,2.842072,0,0,0,0,0,2.991654,2.842072,0,0,11.29933,19.42958,0,2.991654,-2.991654,25.12712,64.42838,0.1819879,3.126279,0,0,19.42958
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,9.987397,8.36,0,-1,0,8.36,0,0,1.627398,2.626137,0,8.8,8.36,0,0,14.62339,16.43793,0,8.8,-8.8,15.8511,40.64377,0.1819879,10.98614,0,0,16.43793
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,4.627142,4.627142,0,-1,0,4.627142,0,0,0,0,0,4.870676,4.627142,0,0,24.40117,7.63793,0,4.870676,-4.870676,10.71696,27.47932,0.1819879,5.089857,0,0,7.63793
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,1.572625,1.572625,0,-1,0,1.572625,0,0,0,0,0,1.655395,1.572625,0,0,29.81303,2.767254,0,1.655395,-1.655395,8.972017,23.00513,0.1819879,1.729888,0,0,2.767254
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.65236,1.111859,0,0,0,8.972017,23.00513,0.1819879,0,0,0,1.111859
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.65236,1.111859,0,0,0,8.972017,23.00513,0.1819879,0,0,0,1.111859
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,0.4707466,0.4707466,0,-1,0,0.4707466,0,0,5.551115E-17,0,0,0.4955227,0.4707466,0,0,31.65236,1.111859,0,0.4955227,-0.4955227,8.449691,21.66583,0.1819879,0.5178213,0,0,1.111859
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,0.6845455,0.5855192,0,-1,0,0.5855192,0,0,0.09902629,0.1674808,0,0.616336,0.5855192,0,0,32.20293,0.616336,0,0.616336,-0.616336,7.800015,20,0.1819879,0.753,0,0,0.616336
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,0.1725126,0,0,-1,0,0,0,0,0.1725126,0.1897638,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1819879,0.1897638,0,0,0
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,1.581778,0,0,-1,0,0,0,0,1.581778,1.739956,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1819879,1.739956,0,0,0
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,1.332495,1.332495,10.13249,0,2.899521,1.332495,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1820826,1.465745,0,12,0
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,0.279688,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.279688,0,0,8.8,8.36,24.52775,7.524,8.639688,0,8.639688,23.92734,61.35202,0.1820938,0,0.2237504,12,7.803688
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,1.074533,10.02918,10.02918,12,0,3.372,10.02918,10.71407,0,0,0,1.074533,0,0,1.970819,1.872278,15.88807,15.29972,2.946811,0,2.946811,26.72293,68.52019,0.1821533,11.0321,0.8596267,12,16.37425
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,2.635556,8.536876,8.536876,12,0,3.372,8.536876,30.87261,0,0,0,2.635556,0,0,3.463124,3.289968,12.94125,17.95185,5.925524,0,5.925524,32.34437,82.93412,0.18227,9.390563,2.108445,12,20.58741
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,3.71571,7.409421,7.409421,0,-1,0,7.409421,50.14845,0,0,0,3.71571,7.799391,7.409421,0,0,7.01573,23.28482,0,4.083681,-4.083681,28.03979,71.89677,0.18227,8.150363,2.972568,0,27.00053
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,4.97237,2.623974,2.623974,0,0,0,2.623974,189.4977,0,0,0,4.97237,2.762078,2.623974,0,0,11.55315,19.20114,2.210292,0,2.210292,30.13666,77.27334,0.1821914,2.886371,3.977896,0,24.17351
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,5.818608,3.57992,3.57992,0,0,0,3.57992,162.5346,0,0,0,5.818608,3.768337,3.57992,0,0,9.342861,21.1904,2.050271,0,2.050271,32.08172,82.26066,0.1821185,3.937912,4.654886,0,27.00901
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,6.091486,5.740486,5.740486,0,0,0,5.740486,106.1144,0,0,0,6.091486,6.042617,5.740486,0,0,7.292589,23.03565,0.04886824,0,0.04886824,32.12808,82.37953,0.1821168,6.314535,4.873188,0,29.12713
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,6.571189,6.616172,6.616172,0,0,0,6.616172,99.32011,0,0,0,6.571189,6.964392,6.616172,0,0,7.243721,23.07963,0,0.3932027,-0.3932027,31.71361,81.31678,0.1821168,7.27779,5.256951,0,29.65082
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,4.752377,4.856788,4.856788,0,-1,0,4.856788,97.8502,0,0,0,4.752377,5.112408,4.856788,0,0,7.680613,22.68643,0,0.3600314,-0.3600314,31.3341,80.34369,0.1821168,5.342466,3.801901,0,27.4388
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,1.901465,2.042819,2.042819,0,0,0,2.042819,93.08044,0,0,0,1.901465,2.150336,2.042819,0,0,8.080648,22.3264,0,0.2488708,-0.2488708,31.07177,79.67104,0.1821168,2.247101,1.521172,0,24.22786
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,2.141586,4.704023,4.704023,0,0,0,4.704023,45.5267,0,0,0,2.141586,4.951603,4.704023,0,0,8.357171,22.07752,0,2.810017,-2.810017,28.10975,72.07614,0.1821168,5.174425,1.713269,0,24.21911
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,1.478155,0,0,0,0,0,0,0,0,0,0,1.478155,0,0,0,0,11.47941,19.26751,1.478155,0,1.478155,29.51205,75.67178,0.1820643,0,1.182524,0,20.74566
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,0.277476,5.613016,5.613016,0,0,0,5.613016,4.943439,0,0,0,0.277476,5.908438,5.613016,0,0,10.00126,20.59785,0,5.630961,-5.630961,23.5765,60.45244,0.1820643,6.174317,0.2219808,0,20.87532
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,6.574818,6.574818,0,-1,0,6.574818,0,0,8.881784E-16,0,0,6.920861,6.574818,0,0,16.25788,14.96688,0,6.920861,-6.920861,16.28127,41.74676,0.1820643,7.2323,0,0,14.96688
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.94773,8.046023,0,0,0,16.28127,41.74676,0.1820643,0,0,0,8.046023
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,1.810318,1.810318,0,-1,0,1.810318,0,0,0,0,0,1.905598,1.810318,0,0,23.94773,8.046023,0,1.905598,-1.905598,14.27259,36.59632,0.1820643,1.991349,0,0,8.046023
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,1.645405,1.645405,0,-1,0,1.645405,0,0,2.220446E-16,0,0,1.732005,1.645405,0,0,26.06506,6.140426,0,1.732005,-1.732005,12.4469,31.91506,0.1820643,1.809945,0,0,6.140426
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,2.968357,2.968357,0,-1,0,2.968357,0,0,0,0,0,3.124587,2.968357,0,0,27.98951,4.408421,0,3.124587,-3.124587,9.153296,23.46994,0.1820643,3.265193,0,0,4.408421
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,2.374603,1.219643,0,-1,0,1.219643,0,0,1.15496,1.392421,0,1.283835,1.219643,0,0,31.46127,1.283835,0,1.283835,-1.283835,7.800015,20,0.1820643,2.612063,0,0,1.283835
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,1.136164,0,0,-1,0,0,0,0,1.136164,1.24978,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1820643,1.24978,0,0,0
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,0.7951124,0,0,-1,0,0,0,0,0.7951124,0.8746237,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1820643,0.8746237,0,0,0
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,0.791261,0,0,-1,0,0,0,0,0.791261,0.8703871,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1820643,0.8703871,0,0,0
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1820643,0,0,0,0
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,1.035625,1.035625,9.835626,0,2.824413,1.035625,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1821421,1.139188,0,12,0
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,0.1898779,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1898779,0,0,8.8,8.36,24.52775,7.524,8.549878,0,8.549878,23.84213,61.13356,0.1821563,0,0.1519023,12,7.713878
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,2.422329,2.911877,2.911877,11.71188,0,3.299105,2.911877,83.18788,0,0,0,2.422329,0,0,8.8,8.36,15.97788,15.21889,10.78233,0,10.78233,34.07115,87.36175,0.1822504,3.203065,1.937863,12,17.64122
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,4.637478,0,0,0,0,0,0,0,0,0,0,4.637478,0,0,0,0,5.195547,24.92299,4.637478,0,4.637478,38.47065,98.64249,0.1820866,0,3.709983,0,29.56046
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,5.732927,4.279354,4.279354,0,-1,0,4.279354,133.9671,0.6702759,0,0,5.732927,4.504583,4.279354,0,0,0.558068,29.09672,0.558068,0,0.558068,39.00008,100,0.1820669,4.707289,4.586341,0,34.82964
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,8.298285,2.255226,2.255226,0,0,0,2.255226,367.958,5.924362,0,0,8.298285,2.373922,2.255226,0,0,0,29.59898,0,0,0,39.00008,100,0.1820669,2.480749,6.638628,0,37.89726
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,10.07513,6.960719,6.960719,0,0,0,6.960719,144.7427,2.748061,0,0,10.07513,7.327072,6.960719,0,0,0,29.59898,0,0,0,39.00008,100,0.1820669,7.65679,8.060106,0,39.67411
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,8.310237,10.00079,10.00079,3,0,1.095,10.00079,83.09581,0.9409853,0,0,8.310237,7.369252,7.000789,0,0,0,29.59898,0,0,0,39.00008,100,0.1820669,11.00087,6.64819,12,37.90921
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,9.925168,13.18173,13.18173,4.821733,0,1.555899,13.18173,75.29487,1.125168,0,0,9.925168,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1820669,14.49991,7.940135,12,39.52415
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,7.487026,3.555904,3.555904,0,-1,0,3.555904,210.552,3.743969,0,0,7.487026,3.743057,3.555904,0,0,0,29.59898,0,0,0,39.00008,100,0.1820669,3.911495,5.989621,0,37.086
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,5.54073,6.950685,6.950685,0,0,0,6.950685,79.71488,0,0,0,5.54073,7.31651,6.950685,0,0,0,29.59898,0,1.77578,-1.77578,37.12824,95.20043,0.1820669,7.645753,4.432584,0,35.13971
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,2.976152,0.3403882,0.3403882,0,0,0,0.3403882,874.3407,0.64476,0,0,2.976152,0.3583033,0.3403882,0,0,1.973089,27.8232,1.973089,0,1.973089,39.00008,100,0.1819973,0.374427,2.380922,0,30.79935
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,1.73437,5.648913,5.648913,0,0,0,5.648913,30.70271,0,8.881784E-16,0,1.73437,5.946224,5.648913,0,0,0,29.59898,0,4.211854,-4.211854,34.56039,88.61622,0.1819973,6.213804,1.387496,0,31.33335
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,0.3518452,7.383525,7.383525,0,0,0,7.383525,4.765275,0,8.881784E-16,0,0.3518452,7.772132,7.383525,0,0,4.679838,25.38712,0,7.420287,-7.420287,26.73872,68.56069,0.1819973,8.121878,0.2814762,0,25.73897
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,2.454289,2.454289,0,-1,0,2.454289,0,0,4.440892E-16,0,0,2.583462,2.454289,0,0,12.9246,17.96684,0,2.583462,-2.583462,24.01552,61.57812,0.1819973,2.699718,0,0,17.96684
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.79511,15.38338,0,0,0,24.01552,61.57812,0.1819973,0,0,0,15.38338
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,0.9905071,0.9905071,0,-1,0,0.9905071,0,0,1.110223E-16,0,0,1.042639,0.9905071,0,0,15.79511,15.38338,0,1.042639,-1.042639,22.91648,58.76009,0.1819973,1.089558,0,0,15.38338
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,0.5808681,0.5808681,0,-1,0,0.5808681,0,0,1.110223E-16,0,0,0.6114401,0.5808681,0,0,16.9536,14.34074,0,0.6114401,-0.6114401,22.27197,57.10749,0.1819973,0.6389549,0,0,14.34074
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,0.8158098,0.8158098,0,-1,0,0.8158098,0,0,1.110223E-16,0,0,0.8587472,0.8158098,0,0,17.63298,13.7293,0,0.8587472,-0.8587472,21.36677,54.78647,0.1819973,0.8973908,0,0,13.7293
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,1.962984,1.962984,0,-1,0,1.962984,0,0,2.220446E-16,0,0,2.066299,1.962984,0,0,18.58714,12.87055,0,2.066299,-2.066299,19.18869,49.20168,0.1819973,2.159283,0,0,12.87055
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,2.184448,2.184448,0,-1,0,2.184448,0,0,0,0,0,2.299418,2.184448,0,0,20.88303,10.80425,0,2.299418,-2.299418,16.76489,42.98682,0.1819973,2.402892,0,0,10.80425
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,1.172259,1.172259,0,-1,0,1.172259,0,0,2.220446E-16,0,0,1.233956,1.172259,0,0,23.43794,8.504831,0,1.233956,-1.233956,15.46419,39.65169,0.1819973,1.289485,0,0,8.504831
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,1.757316,1.757316,0,-1,0,1.757316,0,0,2.220446E-16,0,0,1.849807,1.757316,0,0,24.809,7.270875,0,1.849807,-1.849807,13.51432,34.65204,0.1819973,1.933048,0,0,7.270875
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,0.713662,0.713662,0,-1,0,0.713662,0,0,1.110223E-16,0,0,0.7512231,0.713662,0,0,26.86435,5.421068,0,0.7512231,-0.7512231,12.72246,32.62164,0.1819973,0.7850282,0,0,5.421068
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,2.956655,2.956655,0,0,0,2.956655,0,0,4.440892E-16,0,0,3.112268,2.956655,0,0,27.69904,4.669845,0,3.112268,-3.112268,9.441846,24.20981,0.1819973,3.25232,0,0,4.669845
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,0.2073285,2.052386,2.052386,10.85239,0,3.081654,2.052386,10.10183,0,0,0,0.2073285,0,0,8.8,8.36,31.15711,1.557577,8.567328,0,8.567328,17.56953,45.04998,0.1821227,2.257625,0.1658628,12,1.764905
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,0.7892795,2.62776,2.62776,11.42776,0,3.227223,2.62776,30.0362,0,0,0,0.7892795,0,0,8.8,8.36,22.58978,9.268172,9.14928,0,9.14928,26.2493,67.30575,0.1822583,2.890536,0.6314235,12,10.05745
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,1.906679,15.92781,15.92781,12,0,3.372,15.92781,11.97075,0,0,0,1.906679,4.134541,3.927814,0,0,13.44051,17.50252,0,2.227862,-2.227862,23.90092,61.28429,0.1822583,17.5206,1.525343,12,19.4092
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,3.861682,10.16894,8.36,0,-1,0,8.36,46.19237,0,1.808944,2.825838,3.861682,8.8,8.36,0,0,15.91591,15.27466,0,4.938318,-4.938318,18.69548,47.93703,0.1822583,11.18584,3.089345,0,19.13634
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,4.74614,11.74628,11.74628,12,0,3.372,11.74628,40.40546,0,0,0,4.74614,0,0,0.2537171,0.2410312,21.40293,10.33634,4.987172,0,4.987172,23.42673,60.06841,0.1823412,12.92091,3.796912,12,15.08248
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,3.848844,3.685973,3.685973,11.91765,0,3.351166,3.685973,104.4187,0,0,0,3.848844,0,0,8.231678,7.820094,16.41576,14.8248,11.66894,0,11.66894,34.49685,88.45329,0.1824141,4.054571,3.079075,12,18.67364
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,8.009164,9.989199,9.989199,6.889969,0,2.079162,9.989199,80.17825,8.881784E-16,0,0,8.009164,3.262346,3.099229,0,0,4.746818,25.32684,4.746818,0,4.746818,39.00008,100,0.1824579,10.98812,6.407331,12,33.33601
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,6.64538,3.357079,3.357079,0,0,0,3.357079,197.9513,3.111613,0,0,6.64538,3.533767,3.357079,0,0,0,29.59898,0,0,0,39.00008,100,0.1824579,3.692786,5.316304,0,36.24436
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,7.335115,11.39849,8.36,0,-1,0,8.36,87.74061,0,3.038491,4.17834,7.335115,8.8,8.36,0,0,0,29.59898,0,1.464885,-1.464885,37.45595,96.04072,0.1824579,12.53834,5.868092,0,36.93409
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,2.954801,7.039894,7.039894,0,0,0,7.039894,41.97224,0,0,0,2.954801,7.410414,7.039894,0,0,1.62765,28.13409,0,4.455613,-4.455613,32.75932,83.9981,0.1824579,7.743883,2.363841,0,31.08889
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,2.394275,6.17382,6.17382,0,0,0,6.17382,38.78109,0,8.881784E-16,0,2.394275,6.498759,6.17382,0,0,6.578331,23.67848,0,4.104484,-4.104484,28.43282,72.90452,0.1824579,6.791203,1.91542,0,26.07276
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,1.483254,9.852648,9.852648,12,0,3.372,9.852648,15.05437,0,0,0,1.483254,0,0,2.147352,2.039984,11.13887,19.574,3.523238,0,3.523238,31.77526,81.47485,0.1825264,10.83791,1.186603,12,21.05725
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,0.3694473,9.30329,9.30329,12,0,3.372,9.30329,3.971147,0,0,0,0.3694473,0,0,2.69671,2.561875,7.61563,22.74491,2.931322,0,2.931322,34.55615,88.60534,0.1825882,10.23362,0.2955578,12,23.11436
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,19.33948,8.36,0,-1,0,8.36,0,0,10.97948,12.91342,0,8.8,8.36,0,0,4.684309,25.3831,0,8.8,-8.8,25.28014,64.82074,0.1825882,21.27342,0,0,25.3831
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,16.1036,8.36,0,-1,0,8.36,0,0,7.743601,9.353961,0,8.8,8.36,0,0,14.46209,16.5831,0,8.8,-8.8,16.00412,41.03613,0.1825882,17.71396,0,0,16.5831
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,13.60955,7.393945,0,-1,0,7.393945,0,0,6.215601,7.576556,0,7.783101,7.393945,0,0,24.23986,7.783101,0,7.783101,-7.783101,7.800015,20,0.1825882,14.9705,0,0,7.783101
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1825882,0,0,0,8.426001E-16
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,0.8427587,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.8427587,0.9270345,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1825882,0.9270345,0,0,8.426001E-16
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,4.019395,8.0047E-16,0,-1,0,8.0047E-16,0,0,4.019395,4.421335,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1825882,4.421335,0,0,8.426001E-16
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,1.117788,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.117788,1.229567,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1825882,1.229567,0,0,8.426001E-16
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,1.39915,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.39915,1.539065,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1825882,1.539065,0,0,8.426001E-16
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,1.514623,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.514623,1.666085,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1825882,1.666085,0,0,8.426001E-16
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.2652913,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.2652913,0.2918204,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1825882,0.2918204,0,0,8.426001E-16
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,1.035705,1.035705,9.835706,0,2.824434,1.035705,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1826639,1.139276,0,12,8.426001E-16
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,0.2433226,1.501999,1.501999,10.302,0,2.942406,1.501999,16.19992,1.776357E-15,0,0,0.2433226,0,0,8.8,8.36,24.52775,7.524,8.603323,0,8.603323,23.89284,61.26356,0.182756,1.652198,0.1946581,12,7.767323
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,1.983068,0.008921738,0.008921738,8.808922,0,2.564657,0.008921738,22227.38,0,0,0,1.983068,0,0,8.8,8.36,15.92443,15.26699,10.34307,0,10.34307,33.70513,86.42324,0.1827069,0.009813911,1.586454,12,17.25006
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,3.706286,5.882983,5.882983,0,0,0,5.882983,63.00011,0,0,0,3.706286,6.192614,5.882983,0,0,5.581363,24.57575,0,2.486328,-2.486328,31.08431,79.70321,0.1827069,6.471282,2.965029,0,28.28204
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,7.405859,0.2699376,0.2699376,0,-1,0,0.2699376,2743.545,0,0,0,7.405859,0.2841448,0.2699376,0,0,8.343949,22.08942,7.121715,0,7.121715,37.84056,97.02689,0.1824587,0.2969313,5.924687,0,29.49528
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,8.886339,8.045502,8.045502,3,0,1.095,8.045502,110.451,2.35305,0,0,8.886339,5.311055,5.045502,0,0,1.222235,28.49897,1.222235,0,1.222235,39.00008,100,0.1824162,8.850052,7.109072,12,37.38531
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,9.027041,4.508025,4.508025,0,0,0,4.508025,200.2438,4.281752,0,0,9.027041,4.745289,4.508025,0,0,0,29.59898,0,0,0,39.00008,100,0.1824162,4.958827,7.221633,0,38.62602
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,8.115584,0,0,0,0,0,0,0,8.115584,0,0,8.115584,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1824162,0,6.492467,0,37.71456
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,8.224516,6.249728,6.249728,0,0,0,6.249728,131.598,1.645854,0,0,8.224516,6.578661,6.249728,0,0,0,29.59898,0,0,0,39.00008,100,0.1824162,6.874701,6.579613,0,37.82349
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,6.441524,16.14317,8.36,0,-1,0,8.36,77.05171,0,7.783168,9.397485,6.441524,8.8,8.36,0,0,0,29.59898,0,2.358477,-2.358477,36.51403,93.62552,0.1824162,17.75748,5.153219,0,36.0405
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,6.09736,1.480682,1.480682,0,0,0,1.480682,411.7942,1.918219,0,0,6.09736,1.558612,1.480682,0,0,2.62053,27.2405,2.62053,0,2.62053,39.00008,100,0.1823251,1.62875,4.877888,0,33.33786
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,2.966785,2.467261,2.467261,0,0,0,2.467261,120.2461,0.3696679,0,0,2.966785,2.597117,2.467261,0,0,0,29.59898,0,0,0,39.00008,100,0.1823251,2.713987,2.373428,0,32.56576
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,2.21528,11.82413,11.82413,9.719615,0,2.795063,11.82413,18.73524,0,0,0,2.21528,2.21528,2.104516,0,0,0,29.59898,0,0,0,39.00008,100,0.1823251,13.00654,1.772224,12,31.81426
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,0.3578795,4.351699,4.351699,0,0,0,4.351699,8.223904,0,0,0,0.3578795,4.580736,4.351699,0,0,0,29.59898,0,4.222856,-4.222856,34.5488,88.58648,0.1823251,4.786869,0.2863036,0,29.95686
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.692062,25.37612,0,0,0,34.5488,88.58648,0.1823251,0,0,0,25.37612
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,12.41551,8.36,0,-1,0,8.36,0,0,4.055514,5.297066,0,8.8,8.36,0,0,4.692062,25.37612,0,8.8,-8.8,25.27278,64.80188,0.1823251,13.65707,0,0,25.37612
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,11.33523,8.36,0,-1,0,8.36,0,0,2.975225,4.108747,0,8.8,8.36,0,0,14.46984,16.57612,0,8.8,-8.8,15.99677,41.01727,0.1823251,12.46875,0,0,16.57612
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,1.268186,1.268186,0,-1,0,1.268186,0,0,2.220446E-16,0,0,1.334932,1.268186,0,0,24.24762,7.776122,0,1.334932,-1.334932,14.58963,37.40922,0.1823251,1.395004,0,0,7.776122
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.73088,6.44119,0,0,0,14.58963,37.40922,0.1823251,0,0,0,6.44119
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,2.823297,2.823297,0,-1,0,2.823297,0,0,4.440892E-16,0,0,2.971892,2.823297,0,0,25.73088,6.44119,0,2.971892,-2.971892,11.45698,29.3768,0.1823251,3.105627,0,0,6.44119
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,0.5514292,0.5514292,0,-1,0,0.5514292,0,0,1.110223E-16,0,0,0.5804518,0.5514292,0,0,29.03298,3.469298,0,0.5804518,-0.5804518,10.84513,27.80796,0.1823251,0.6065721,0,0,3.469298
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,2.169976,2.169976,0,-1,0,2.169976,0,0,4.440892E-16,0,0,2.284185,2.169976,0,0,29.67793,2.888846,0,2.284185,-2.284185,8.437384,21.63428,0.1823251,2.386974,0,0,2.888846
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,1.592213,0.5744278,0,-1,0,0.5744278,0,0,1.017785,1.177006,0,0.6046608,0.5744278,0,0,32.21591,0.6046608,0,0.6046608,-0.6046608,7.800015,20,0.1823251,1.751434,0,0,0.6046608
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,1.813138,0,0,-1,0,0,0,0,1.813138,1.994452,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1823251,1.994452,0,0,0
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,1.550785,1.550785,10.35079,0,2.954749,1.550785,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1824283,1.705864,0,12,0
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,0.271957,3.281409,3.281409,11.5489,0,3.257872,3.281409,8.287812,0,0,0,0.271957,0,0,8.267493,7.854119,24.52775,7.524,8.126076,0,8.126076,23.44008,60.10265,0.1826019,3.60955,0.2175656,12,7.795957
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,1.588208,9.876494,9.876494,12,0,3.372,9.876494,16.08068,0,0,0,1.588208,0,0,2.123505,2.01733,16.40168,14.83747,3.605538,0,3.605538,26.86059,68.87318,0.1826708,10.86414,1.270566,12,16.42568
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,3.363835,7.287164,7.287164,12,0,3.372,7.287164,46.1611,0,0,0,3.363835,0,0,4.712836,4.477194,12.79614,18.08245,7.841029,0,7.841029,34.29925,87.94661,0.1828207,8.015881,2.691068,12,21.44629
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,5.81037,3.778746,3.778746,0,-1,0,3.778746,153.7645,0,0,0,5.81037,3.977628,3.778746,0,0,4.955111,25.13938,1.832742,0,1.832742,36.03794,92.40479,0.1827572,4.156621,4.648296,0,30.94975
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,9.03934,0.8303292,0.8303292,0,0,0,0.8303292,1088.645,5.042942,0,0,9.03934,0.8740308,0.8303292,0,0,3.122368,26.78885,3.122368,0,3.122368,39.00008,100,0.1826492,0.9133621,7.231472,0,35.82819
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,9.309874,13.81943,13.81943,5.459434,0,1.717237,13.81943,67.36799,0.5098737,0,0,9.309874,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1826492,15.20138,7.447899,12,38.90885
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,9.328176,1.469222,1.469222,0,0,0,1.469222,634.9059,7.781626,0,0,9.328176,1.546549,1.469222,0,0,0,29.59898,0,0,0,39.00008,100,0.1826492,1.616144,7.462541,0,38.92715
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,9.246063,3.931283,3.931283,0,0,0,3.931283,235.192,5.107871,0,0,9.246063,4.138193,3.931283,0,0,0,29.59898,0,0,0,39.00008,100,0.1826492,4.324411,7.396851,0,38.84504
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,6.560897,9.618532,8.36,0,-1,0,8.36,78.47963,0,1.258533,2.220386,6.560897,8.8,8.36,0,0,0,29.59898,0,2.239103,-2.239103,36.63986,93.94816,0.1826492,10.58039,5.248718,0,36.15987
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,7.426326,0,0,0,0,0,0,0,4.938434,0,0,7.426326,0,0,0,0,2.487892,27.35987,2.487892,0,2.487892,39.00008,100,0.1825631,0,5.941061,0,34.7862
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,4.233163,0,0,0,0,0,0,0,4.233163,0,0,4.233163,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1825631,0,3.386531,0,33.83214
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,1.324883,11.35058,11.35058,10.09194,0,2.889261,11.35058,11.67238,0,0,0,1.324883,1.324883,1.258639,0,0,0,29.59898,0,0,0,39.00008,100,0.1825631,12.48564,1.059907,12,30.92386
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,0.3468828,3.547374,3.547374,0,0,0,3.547374,9.778583,0,4.440892E-16,0,0.3468828,3.734077,3.547374,0,0,0,29.59898,0,3.387195,-3.387195,35.42966,90.8451,0.1825631,3.902111,0.2775063,0,29.94586
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,16.25652,8.36,0,-1,0,8.36,0,0,7.896517,9.522169,0,8.8,8.36,0,0,3.76355,26.21178,0,8.8,-8.8,26.15365,67.0605,0.1825631,17.88217,0,0,26.21178
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,11.63759,8.36,0,-1,0,8.36,0,0,3.277593,4.441352,0,8.8,8.36,0,0,13.54133,17.41178,0,8.8,-8.8,16.87763,43.27589,0.1825631,12.80135,0,0,17.41178
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,6.443643,6.443643,0,-1,0,6.443643,0,0,0,0,0,6.782782,6.443643,0,0,23.31911,8.611784,0,6.782782,-6.782782,9.727953,24.94342,0.1825631,7.088007,0,0,8.611784
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,1.93514,1.737552,0,-1,0,1.737552,0,0,0.1975888,0.3911029,0,1.829002,1.737552,0,0,30.85553,1.829002,0,1.829002,-1.829002,7.800015,20,0.1825631,2.128654,0,0,1.829002
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,3.045836,0,0,-1,0,0,0,0,3.045836,3.35042,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1825631,3.35042,0,0,0
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,1.77021,0,0,-1,0,0,0,0,1.77021,1.947231,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1825631,1.947231,0,0,0
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,0.265702,0,0,-1,0,0,0,0,0.265702,0.2922722,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1825631,0.2922722,0,0,0
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,1.072478,0,0,-1,0,0,0,0,1.072478,1.179726,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1825631,1.179726,0,0,0
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,2.735614,0,0,-1,0,0,0,0,2.735614,3.009176,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1825631,3.009176,0,0,0
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,0.5016155,0,0,-1,0,0,0,0,0.5016155,0.551777,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1825631,0.551777,0,0,0
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1825631,0,0,0,0
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,0.2280904,1.279179,1.279179,10.07918,0,2.886032,1.279179,17.831,1.776357E-15,0,0,0.2280904,0,0,8.8,8.36,32.88775,0,8.588091,0,8.588091,15.94739,40.89067,0.1826429,1.407097,0.1824723,12,0.2280904
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,2.21915,5.917824,5.917824,12,0,3.372,5.917824,37.49942,0,0,0,2.21915,0,0,6.082176,5.778067,24.29966,7.729281,7.997217,0,7.997217,23.53422,60.34403,0.1828018,6.509607,1.77532,12,9.948431
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,4.64087,14.06879,14.06879,12,0,3.372,14.06879,32.98699,0,0,0,4.64087,2.177671,2.068788,0,0,16.30245,14.92678,2.463198,0,2.463198,25.87102,66.3358,0.1828409,15.47567,3.712696,12,19.56765
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,7.09023,0,0,0,-1,0,0,0,0,0,0,7.09023,0,0,0,0,13.83925,17.14366,7.09023,0,7.09023,32.5974,83.5829,0.1825967,0,5.672184,0,24.23388
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,7.562533,5.433286,5.433286,0,0,0,5.433286,139.1889,0,0,0,7.562533,5.719248,5.433286,0,0,6.749018,23.52486,1.843285,0,1.843285,34.34609,88.06673,0.1825333,5.976614,6.050027,0,31.08739
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,10.3624,9.572102,9.572102,4.388268,0,1.446232,9.572102,108.2563,0,0,0,10.3624,5.456666,5.183833,0,0,4.905733,25.18382,4.905733,0,4.905733,39.00008,100,0.1824383,10.52931,8.28992,12,35.54622
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,9.667651,0,0,0,0,0,0,0,9.667651,0,0,9.667651,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1824383,0,7.734121,0,39.26663
