Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,6.705685,0,0,0,0,0,0,0,6.705685,0,0,6.705685,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1824383,0,5.364548,0,36.30466
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,5.556552,0,0,0,-1,0,0,0,5.556552,0,0,5.556552,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1824383,0,4.445242,0,35.15553
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,5.004989,5.498676,5.498676,0,0,0,5.498676,91.02171,0,0,0,5.004989,5.78808,5.498676,0,0,0,29.59898,0,0.7830911,-0.7830911,38.17463,97.88346,0.1824383,6.048543,4.003991,0,34.60397
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,4.409908,5.203919,5.203919,0,0,0,5.203919,84.74204,0,0,0,4.409908,5.47781,5.203919,0,0,0.8701012,28.81589,0,1.067902,-1.067902,37.04896,94.99714,0.1824383,5.724311,3.527926,0,33.2258
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,2.420127,7.306011,7.306011,0,0,0,7.306011,33.12515,0,0,0,2.420127,7.690537,7.306011,0,0,2.056659,27.74798,0,5.270411,-5.270411,31.49346,80.7523,0.1824383,8.036612,1.936101,0,30.16811
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,0.3756094,0,0,0,0,0,0,0,0,0,0,0.3756094,0,0,0,0,7.912671,22.47757,0.3756094,0,0.3756094,31.84979,81.66597,0.1824254,0,0.3004875,0,22.85318
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,6.181729,6.181729,0,-1,0,6.181729,0,0,8.881784E-16,0,0,6.507084,6.181729,0,0,7.537062,22.81562,0,6.507084,-6.507084,24.99072,64.07865,0.1824254,6.799902,0,0,22.81562
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,13.12942,8.36,0,-1,0,8.36,0,0,4.769423,6.082366,0,8.8,8.36,0,0,14.76715,16.30854,0,8.8,-8.8,15.71471,40.29405,0.1824254,14.44237,0,0,16.30854
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,6.193871,6.193871,0,-1,0,6.193871,0,0,8.881784E-16,0,0,6.519865,6.193871,0,0,24.54493,7.508539,0,6.519865,-6.519865,8.842169,22.67218,0.1824254,6.813259,0,0,7.508539
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,1.711998,0.9392401,0,-1,0,0.9392401,0,0,0.7727575,0.9439573,0,0.9886737,0.9392401,0,0,31.78923,0.9886737,0,0.9886737,-0.9886737,7.800015,20,0.1824254,1.883197,0,0,0.9886737
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,1.975458,0,0,-1,0,0,0,0,1.975458,2.173004,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1824254,2.173004,0,0,0
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,0.8733653,0,0,-1,0,0,0,0,0.8733653,0.9607018,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1824254,0.9607018,0,0,0
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,0.8026803,0,0,-1,0,0,0,0,0.8026803,0.8829483,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1824254,0.8829483,0,0,0
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,2.614368,0,0,-1,0,0,0,0,2.614368,2.875805,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1824254,2.875805,0,0,0
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,1.062696,0,0,-1,0,0,0,0,1.062696,1.168966,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1824254,1.168966,0,0,0
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,2.635354,0,0,-1,0,0,0,0,2.635354,2.89889,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1824254,2.89889,0,0,0
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,0.597258,0.597258,9.397258,0,2.713506,0.597258,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1824767,0.6569838,0,12,0
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,0.246964,3.506429,3.506429,11.71798,0,3.300649,3.506429,7.043176,0,0,0,0.246964,0,0,8.211552,7.800974,24.52775,7.524,8.047938,0,8.047938,23.36595,59.91258,0.1826466,3.857072,0.1975712,12,7.770964
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,1.775614,5.422372,5.422372,12,0,3.372,5.422372,32.74608,0,0,0,1.775614,0,0,6.577628,6.248746,16.47981,14.76714,8.024361,0,8.024361,30.97853,79.43197,0.1828072,5.964609,1.420491,12,16.54276
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,2.021803,2.827636,2.827636,9.5999,0,2.764775,2.827636,71.50155,8.881784E-16,0,0,2.021803,0,0,6.772264,6.433651,8.455455,21.98907,8.455455,0,8.455455,39.00008,100,0.1828651,3.110399,1.617443,12,24.01087
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,3.319614,6.442036,6.442036,0,-1,0,6.442036,51.53051,0,0,0,3.319614,6.78109,6.442036,0,0,0,29.59898,0,3.461477,-3.461477,35.35136,90.64433,0.1828651,7.086239,2.655691,0,32.91859
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,4.273504,0.3313598,0.3313598,0,0,0,0.3313598,1289.687,0.07861951,0,0,4.273504,0.3487998,0.3313598,0,0,3.846085,26.1375,3.846085,0,3.846085,39.00008,100,0.1827337,0.3644958,3.418803,0,30.41101
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,4.082087,12.61959,12.61959,8.741603,0,2.547626,12.61959,32.34723,0,0,0,4.082087,4.082087,3.877982,0,0,0,29.59898,0,0,0,39.00008,100,0.1827337,13.88154,3.265669,12,33.68106
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,7.996313,4.332113,4.332113,0,0,0,4.332113,184.5823,3.436194,0,0,7.996313,4.560119,4.332113,0,0,0,29.59898,0,0,0,39.00008,100,0.1827337,4.765325,6.39705,0,37.59529
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,5.599401,7.207956,7.207956,0,0,0,7.207956,77.68362,0,0,0,5.599401,7.587322,7.207956,0,0,0,29.59898,0,1.987921,-1.987921,36.90462,94.62705,0.1827337,7.928751,4.47952,0,35.19838
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,5.617863,9.522465,8.36,0,-1,0,8.36,67.19932,0,1.162465,2.114711,5.617863,8.8,8.36,0,0,2.208802,27.61106,0,3.182137,-3.182137,33.55036,86.02639,0.1827337,10.47471,4.49429,0,33.22892
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,4.660094,0,0,0,0,0,0,0,0,0,0,4.660094,0,0,0,0,5.744509,24.42892,4.660094,0,4.660094,37.97131,97.36214,0.1825747,0,3.728076,0,29.08901
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,3.101192,5.637391,5.637391,0,0,0,5.637391,55.01112,0,0,0,3.101192,5.934096,5.637391,0,0,1.084415,28.623,0,2.832904,-2.832904,34.98517,89.70538,0.1825747,6.20113,2.480954,0,31.7242
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,1.086474,0,0,0,0,0,0,0,0,0,0,1.086474,0,0,0,0,4.232086,25.7901,1.086474,0,1.086474,36.01589,92.34825,0.1825377,0,0.8691791,0,26.87658
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,0.1194808,11.63131,11.63131,12,0,3.372,11.63131,1.027234,0,0,0,0.1194808,0,0,0.3686858,0.3502515,3.145612,26.76793,0.4697323,0,0.4697323,36.46152,93.49088,0.182547,12.79445,0.09558464,12,26.88741
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,4.282181,4.282181,0,-1,0,4.282181,0,0,0,0,0,4.507558,4.282181,0,0,2.675879,27.19069,0,4.507558,-4.507558,31.71013,81.30787,0.182547,4.710399,0,0,27.19069
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,3.913985,3.913985,0,-1,0,3.913985,0,0,0,0,0,4.119985,3.913985,0,0,7.684278,22.68313,0,4.119985,-4.119985,27.36729,70.17239,0.182547,4.305384,0,0,22.68313
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.26204,18.56314,0,0,0,27.36729,70.17239,0.182547,0,0,0,18.56314
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,4.235926,4.235926,0,-1,0,4.235926,0,0,8.881784E-16,0,0,4.458869,4.235926,0,0,12.26204,18.56314,0,4.458869,-4.458869,22.66723,58.12098,0.182547,4.659518,0,0,18.56314
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.21634,14.10427,0,0,0,22.66723,58.12098,0.182547,0,0,0,14.10427
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,2.578614,2.578614,0,-1,0,2.578614,0,0,0,0,0,2.714331,2.578614,0,0,17.21634,14.10427,0,2.714331,-2.714331,19.80607,50.78469,0.182547,2.836476,0,0,14.10427
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,0.9347472,0.9347472,0,-1,0,0.9347472,0,0,1.110223E-16,0,0,0.9839444,0.9347472,0,0,20.23226,11.38994,0,0.9839444,-0.9839444,18.7689,48.12529,0.182547,1.028222,0,0,11.38994
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,0.4959642,0.4959642,0,-1,0,0.4959642,0,0,5.551115E-17,0,0,0.5220675,0.4959642,0,0,21.32553,10.406,0,0.5220675,-0.5220675,18.2186,46.71425,0.182547,0.5455606,0,0,10.406
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,1.917321,1.917321,0,-1,0,1.917321,0,0,2.220446E-16,0,0,2.018232,1.917321,0,0,21.90561,9.883932,0,2.018232,-2.018232,16.09119,41.25938,0.182547,2.109053,0,0,9.883932
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,1.74668,1.74668,0,-1,0,1.74668,0,0,0,0,0,1.83861,1.74668,0,0,24.14809,7.8657,0,1.83861,-1.83861,14.15313,36.28999,0.182547,1.921348,0,0,7.8657
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,0.9798452,0.9798452,0,0,0,0.9798452,0,0,0,0,0,1.031416,0.9798452,0,0,26.19099,6.027089,0,1.031416,-1.031416,13.06592,33.50229,0.182547,1.07783,0,0,6.027089
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,0.1222959,1.334763,1.334763,0,0,0,1.334763,9.16237,0,0,0,0.1222959,1.405013,1.334763,0,0,27.33701,4.995673,0,1.282717,-1.282717,11.71381,30.03536,0.182547,1.468239,0.09783672,0,5.117969
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,2.032102,5.134874,5.134874,12,0,3.372,5.134874,39.57452,0,0,0,2.032102,0,0,6.865126,6.52187,28.76225,3.712956,8.553971,0,8.553971,19.82882,50.84304,0.1827167,5.648361,1.625681,12,5.745058
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,3.624954,4.334851,4.334851,12,0,3.372,4.334851,83.62349,0,0,0,3.624954,0,0,7.665149,7.281891,20.20827,11.41153,10.90685,0,10.90685,30.17597,77.37411,0.1828166,4.768336,2.899963,12,15.03648
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,5.359471,4.392677,4.392677,0,-1,0,4.392677,122.0092,0,0,0,5.359471,4.623871,4.392677,0,0,9.301431,21.22769,0.7356002,0,0.7356002,30.87382,79.16348,0.1827916,4.831945,4.287577,0,26.58716
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,8.363632,3.311705,3.311705,0,0,0,3.311705,252.5476,0,0,0,8.363632,3.486005,3.311705,0,0,8.56583,21.88973,4.877627,0,4.877627,35.50114,91.02839,0.182626,3.642875,6.690906,0,30.25336
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,8.705726,11.93343,11.93343,7.166779,0,2.149195,11.93343,72.95245,0,0,0,8.705726,5.017523,4.766647,0,0,3.688203,26.2796,3.688203,0,3.688203,39.00008,100,0.1826838,13.12677,6.964581,12,34.98532
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,8.767196,0,0,0,0,0,0,0,8.767196,0,0,8.767196,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1826838,0,7.013757,0,38.36617
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,6.115361,0,0,0,0,0,0,0,6.115361,0,0,6.115361,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1826838,0,4.892289,0,35.71434
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,7.514709,4.550672,4.550672,0,-1,0,4.550672,165.134,2.724528,0,0,7.514709,4.790181,4.550672,0,0,0,29.59898,0,0,0,39.00008,100,0.1826838,5.00574,6.011767,0,37.11369
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,5.341646,1.024501,1.024501,0,0,0,1.024501,521.3898,4.263223,0,0,5.341646,1.078422,1.024501,0,0,0,29.59898,0,0,0,39.00008,100,0.1826838,1.126951,4.273316,0,34.94062
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,4.385691,9.983334,9.983334,5.816927,0,1.807683,9.983334,43.93013,0,0,0,4.385691,4.385691,4.166407,0,0,0,29.59898,0,0,0,39.00008,100,0.1826838,10.98167,3.508553,12,33.98467
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,2.477043,0.4185435,0.4185435,0,0,0,0.4185435,591.8245,2.036471,0,0,2.477043,0.4405721,0.4185435,0,0,0,29.59898,0,0,0,39.00008,100,0.1826838,0.4603979,1.981634,0,32.07602
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,0.3840682,13.20578,13.20578,12,0,3.372,13.20578,2.908334,0,0,0,0.3840682,1.269243,1.205781,0,0,0,29.59898,0,0.8851752,-0.8851752,38.06702,97.60755,0.1826838,14.52636,0.3072546,12,29.98305
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,10.51132,8.36,0,-1,0,8.36,0,0,2.151317,3.202449,0,8.8,8.36,0,0,0.983528,28.7138,0,8.8,-8.8,28.79101,73.82294,0.1826838,11.56245,0,0,28.7138
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,0.3363294,0.3363294,0,-1,0,0.3363294,0,0,0,0,0,0.354031,0.3363294,0,0,10.76131,19.9138,0,0.354031,-0.354031,28.41783,72.86607,0.1826838,0.3699624,0,0,19.9138
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,5.511208,5.511208,0,-1,0,5.511208,0,0,8.881784E-16,0,0,5.801271,5.511208,0,0,11.15467,19.55977,0,5.801271,-5.801271,22.30275,57.18642,0.1826838,6.062329,0,0,19.55977
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,1.312682,1.312682,0,-1,0,1.312682,0,0,2.220446E-16,0,0,1.38177,1.312682,0,0,17.60053,13.7585,0,1.38177,-1.38177,20.84624,53.45177,0.1826838,1.44395,0,0,13.7585
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,1.691517,1.691517,0,-1,0,1.691517,0,0,2.220446E-16,0,0,1.780544,1.691517,0,0,19.13583,12.37673,0,1.780544,-1.780544,18.96938,48.63933,0.1826838,1.860668,0,0,12.37673
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,0.8520132,0.8520132,0,-1,0,0.8520132,0,0,1.110223E-16,0,0,0.8968561,0.8520132,0,0,21.11421,10.59619,0,0.8968561,-0.8968561,18.02401,46.21531,0.1826838,0.9372146,0,0,10.59619
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,2.744301,2.744301,0,-1,0,2.744301,0,0,4.440892E-16,0,0,2.888738,2.744301,0,0,22.11072,9.69933,0,2.888738,-2.888738,14.97901,38.40764,0.1826838,3.018731,0,0,9.69933
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,0.7993112,0.7993112,0,-1,0,0.7993112,0,0,1.110223E-16,0,0,0.8413802,0.7993112,0,0,25.32043,6.810593,0,0.8413802,-0.8413802,14.09212,36.13356,0.1826838,0.8792424,0,0,6.810593
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,0.3209896,0.3209896,0,-1,0,0.3209896,0,0,0,0,0,0.3378838,0.3209896,0,0,26.25529,5.969212,0,0.3378838,-0.3378838,13.73596,35.22033,0.1826838,0.3530886,0,0,5.969212
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,2.062406,2.062406,0,-1,0,2.062406,0,0,4.440892E-16,0,0,2.170954,2.062406,0,0,26.63072,5.631329,0,2.170954,-2.170954,11.44757,29.35269,0.1826838,2.268646,0,0,5.631329
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.04289,3.460375,0,0,0,11.44757,29.35269,0.1826838,0,0,0,3.460375
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.06033718,1.831727,1.831727,0,0,0,1.831727,3.294005,0,0,0,0.06033718,1.928134,1.831727,0,0,29.04289,3.460375,0,1.867796,-1.867796,9.478741,24.30441,0.1826838,2.014899,0.04826974,0,3.520712
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,2.226972,0.1043585,0.1043585,0,0,0,0.1043585,2133.963,0,0,0,2.226972,0.1098511,0.1043585,0,0,31.11822,1.592579,2.117121,0,2.117121,11.48722,29.45435,0.182612,0.1147944,1.781578,0,3.819551
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,3.632256,6.260764,6.260764,12,0,3.372,6.260764,58.01618,0,0,0,3.632256,0,0,5.739236,5.452274,29.0011,3.497988,9.084531,0,9.084531,20.10556,51.55262,0.1827734,6.88684,2.905805,12,7.130243
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,6.088879,0,0,0,-1,0,0,0,0,0,0,6.088879,0,0,0,0,19.91657,11.67406,6.088879,0,6.088879,25.88198,66.36391,0.1825675,0,4.871103,0,17.76294
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,8.705435,0.1340248,0.1340248,0,0,0,0.1340248,6495.392,0,0,0,8.705435,0.1410787,0.1340248,0,0,13.82769,17.15406,8.564356,0,8.564356,34.00684,87.19685,0.1822786,0.1474273,6.964348,0,25.85949
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,8.438236,11.76783,11.76783,8.751679,0,2.550175,11.76783,71.70593,0,0,0,8.438236,3.174901,3.016156,0,0,5.263335,24.86198,5.263335,0,5.263335,39.00008,100,0.182361,12.94462,6.750589,12,33.30021
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,9.073556,0,0,0,0,0,0,0,9.073556,0,0,9.073556,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.182361,0,7.258845,0,38.67253
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,8.224019,0,0,0,0,0,0,0,8.224019,0,0,8.224019,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.182361,0,6.579216,0,37.823
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,8.173357,3.462286,3.462286,0,-1,0,3.462286,236.0682,4.528845,0,0,8.173357,3.644512,3.462286,0,0,0,29.59898,0,0,0,39.00008,100,0.182361,3.808515,6.538685,0,37.77234
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,7.833979,10.10694,10.10694,3,0,1.095,10.10694,77.51091,0.3529927,0,0,7.833979,7.480987,7.106937,0,0,0,29.59898,0,0,0,39.00008,100,0.182361,11.11763,6.267183,12,37.43296
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,5.243176,6.56041,6.56041,0,0,0,6.56041,79.92146,0,0,0,5.243176,6.905695,6.56041,0,0,0,29.59898,0,1.662519,-1.662519,37.24763,95.50655,0.182361,7.216451,4.194541,0,34.84216
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,2.431016,3.727317,3.727317,0,0,0,3.727317,65.22161,0,4.440892E-16,0,2.431016,3.923492,3.727317,0,0,1.847244,27.93646,0,1.492475,-1.492475,35.67442,91.47269,0.182361,4.100049,1.944813,0,30.36748
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,0.3818562,0,0,0,0,0,0,0,0,0,0,0.3818562,0,0,0,0,3.50555,26.44398,0.3818562,0,0.3818562,36.03668,92.40157,0.1823481,0,0.3054849,0,26.82584
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.123693,26.78765,0,0,0,36.03668,92.40157,0.1823481,0,0,0,26.78765
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,3.804843,3.804843,0,-1,0,3.804843,0,0,0,0,0,4.005098,3.804843,0,0,3.123693,26.78765,0,4.005098,-4.005098,31.81494,81.5766,0.1823481,4.185328,0,0,26.78765
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.573803,22.78256,0,0,0,31.81494,81.5766,0.1823481,0,0,0,22.78256
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,1.392757,1.392757,0,-1,0,1.392757,0,0,2.220446E-16,0,0,1.46606,1.392757,0,0,7.573803,22.78256,0,1.46606,-1.46606,30.26958,77.61414,0.1823481,1.532033,0,0,22.78256
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.202759,21.3165,0,0,0,30.26958,77.61414,0.1823481,0,0,0,21.3165
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,2.974737,2.974737,0,-1,0,2.974737,0,0,4.440892E-16,0,0,3.131302,2.974737,0,0,9.202759,21.3165,0,3.131302,-3.131302,26.96889,69.15087,0.1823481,3.272211,0,0,21.3165
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,2.043486,2.043486,0,-1,0,2.043486,0,0,4.440892E-16,0,0,2.151038,2.043486,0,0,12.68198,18.18519,0,2.151038,-2.151038,24.7015,63.33705,0.1823481,2.247835,0,0,18.18519
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.07203,16.03415,0,0,0,24.7015,63.33705,0.1823481,0,0,0,16.03415
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,2.423056,2.423056,0,-1,0,2.423056,0,0,4.440892E-16,0,0,2.550585,2.423056,0,0,15.07203,16.03415,0,2.550585,-2.550585,22.01295,56.44334,0.1823481,2.665362,0,0,16.03415
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.90601,13.48357,0,0,0,22.01295,56.44334,0.1823481,0,0,0,13.48357
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,2.642536,2.642536,0,0,0,2.642536,0,0,4.440892E-16,0,0,2.781616,2.642536,0,0,17.90601,13.48357,0,2.781616,-2.781616,19.08087,48.9252,0.1823481,2.906789,0,0,13.48357
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.03986083,0.2454235,0.2454235,0,0,0,0.2454235,16.24165,0,5.551115E-17,0,0.03986083,0.2583406,0.2454235,0,0,20.99669,10.70195,0,0.2184797,-0.2184797,18.85057,48.33469,0.1823481,0.2699659,0.03188866,0,10.74181
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,2.5352,7.789861,7.789861,12,0,3.372,7.789861,32.54487,0,0,0,2.5352,0,0,4.210139,3.999633,21.23945,10.48347,6.534832,0,6.534832,25.05005,64.23078,0.1824714,8.568847,2.02816,12,13.01867
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,5.413947,9.152554,9.152554,12,0,3.372,9.152554,59.15231,0,0,0,5.413947,0,0,2.847446,2.705074,14.70462,16.36482,8.11902,0,8.11902,32.75243,83.98043,0.1826122,10.06781,4.331157,12,21.77877
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,7.740354,2.900972,2.900972,0,-1,0,2.900972,266.8193,0,0,0,7.740354,3.053655,2.900972,0,0,6.585596,23.67194,4.686699,0,4.686699,37.19863,95.3809,0.1824548,3.191069,6.192283,0,31.41229
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,10.12752,9.825827,9.825827,3,0,1.095,9.825827,103.0704,1.043544,0,0,10.12752,7.185081,6.825827,0,0,1.898897,27.88997,1.898897,0,1.898897,39.00008,100,0.1823911,10.80841,8.102018,12,38.01749
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,10.63973,9.627604,9.627604,3,0,1.095,9.627604,110.5128,3.663306,0,0,10.63973,6.976426,6.627605,0,0,0,29.59898,0,0,0,39.00008,100,0.1823911,10.59037,8.511786,12,40.23871
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,11.65484,4.642312,4.642312,0,0,0,4.642312,251.0568,6.768195,0,0,11.65484,4.886643,4.642312,0,0,0,29.59898,0,0,0,39.00008,100,0.1823911,5.106543,9.323871,0,41.25381
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,11.00501,2.05782,2.05782,0,0,0,2.05782,534.7897,8.838882,0,0,11.00501,2.166126,2.05782,0,0,0,29.59898,0,0,0,39.00008,100,0.1823911,2.263602,8.804007,0,40.60398
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,8.713513,11.80967,8.36,0,-1,0,8.36,104.2286,0,3.449666,4.630632,8.713513,8.8,8.36,0,0,0,29.59898,0,0.08648649,-0.08648649,38.90891,99.76624,0.1823911,12.99063,6.970811,0,38.31249
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,7.253684,7.269401,7.269401,0,0,0,7.269401,99.78378,0,0,0,7.253684,7.652001,7.269401,0,0,0.0960961,29.51249,0,0.3983175,-0.3983175,38.48905,98.68967,0.1823911,7.996341,5.802947,0,36.76617
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,4.665742,5.884427,5.884427,0,0,0,5.884427,79.28967,0,0,0,4.665742,6.194133,5.884427,0,0,0.5386711,29.11417,0,1.528391,-1.528391,36.87798,94.55875,0.1823911,6.472869,3.732594,0,33.77991
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,2.514197,0.5924814,0.5924814,0,0,0,0.5924814,424.3504,0,0,0,2.514197,0.6236646,0.5924814,0,0,2.236883,27.58578,1.890532,0,1.890532,38.6715,99.15749,0.1823278,0.6517296,2.011358,0,30.09998
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,0.3628807,11.05896,11.05896,11.04325,0,3.129944,11.05896,3.281328,0,0,0,0.3628807,0.01652981,0.01570332,0,0,0.3463509,29.28726,0.3463509,0,0.3463509,39.00008,100,0.1823332,12.16485,0.2903046,12,29.65014
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,1.857363,1.857363,0,-1,0,1.857363,0,0,2.220446E-16,0,0,1.955119,1.857363,0,0,0,29.59898,0,1.955119,-1.955119,36.9392,94.71571,0.1823332,2.043099,0,0,29.59898
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.172354,27.64386,0,0,0,36.9392,94.71571,0.1823332,0,0,0,27.64386
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,11.60569,8.36,0,-1,0,8.36,0,0,3.245688,4.406257,0,8.8,8.36,0,0,2.172354,27.64386,0,8.8,-8.8,27.66319,70.93111,0.1823332,12.76626,0,0,27.64386
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,0.547685,0.547685,0,-1,0,0.547685,0,0,1.110223E-16,0,0,0.5765105,0.547685,0,0,11.95013,18.84386,0,0.5765105,-0.5765105,27.05549,69.37292,0.1823332,0.6024535,0,0,18.84386
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.5907,18.26735,0,0,0,27.05549,69.37292,0.1823332,0,0,0,18.26735
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,1.700151,1.700151,0,-1,0,1.700151,0,0,2.220446E-16,0,0,1.789632,1.700151,0,0,12.5907,18.26735,0,1.789632,-1.789632,25.16905,64.5359,0.1823332,1.870166,0,0,18.26735
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.57918,16.47772,0,0,0,25.16905,64.5359,0.1823332,0,0,0,16.47772
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,1.132201,1.132201,0,-1,0,1.132201,0,0,2.220446E-16,0,0,1.191791,1.132201,0,0,14.57918,16.47772,0,1.191791,-1.191791,23.9128,61.31474,0.1823332,1.245422,0,0,16.47772
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,1.107846,1.107846,0,-1,0,1.107846,0,0,2.220446E-16,0,0,1.166154,1.107846,0,0,15.90339,15.28593,0,1.166154,-1.166154,22.68356,58.16286,0.1823332,1.21863,0,0,15.28593
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,1.388876,1.388876,0,-1,0,1.388876,0,0,2.220446E-16,0,0,1.461975,1.388876,0,0,17.19912,14.11977,0,1.461975,-1.461975,21.14251,54.21144,0.1823332,1.527764,0,0,14.11977
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,2.219764,2.219764,0,0,0,2.219764,0,0,4.440892E-16,0,0,2.336594,2.219764,0,0,18.82353,12.6578,0,2.336594,-2.336594,18.67952,47.89611,0.1823332,2.441741,0,0,12.6578
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.04220765,0,0,0,0,0,0,0,0,0,0,0.04220765,0,0,0,0,21.41975,10.3212,0.04220765,0,0.04220765,18.71956,47.99878,0.1823317,0,0.03376612,0,10.36341
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,2.508123,6.655953,6.655953,0,0,0,6.655953,37.68241,0,0,0,2.508123,7.006266,6.655953,0,0,21.37754,10.35919,0,4.498143,-4.498143,13.9781,35.84121,0.1823317,7.321548,2.006499,0,12.86731
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,4.392046,6.068333,6.068333,12,0,3.372,6.068333,72.3765,0,0,0,4.392046,0,0,5.931667,5.635084,26.37548,5.861047,10.02713,0,10.02713,23.49067,60.23237,0.1824604,6.675166,3.513637,12,10.25309
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,7.441433,5.249078,5.249078,0,-1,0,5.249078,141.7665,0,0,0,7.441433,5.525345,5.249078,0,0,16.34835,14.88546,1.916088,0,1.916088,25.30843,64.89329,0.1823963,5.773985,5.953146,0,22.3269
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,8.959347,2.971304,2.971304,0,0,0,2.971304,301.5291,0,0,0,8.959347,3.127689,2.971304,0,0,14.43226,16.60994,5.831658,0,5.831658,30.84083,79.0789,0.1822015,3.268435,7.167477,0,25.56929
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,8.502977,2.457575,2.457575,0,0,0,2.457575,345.9905,0,0,0,8.502977,2.586921,2.457575,0,0,8.600603,21.85843,5.916057,0,5.916057,36.45329,93.4698,0.1820043,2.703333,6.802382,0,30.36141
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,10.91549,3.548899,3.548899,0,0,0,3.548899,307.574,4.49526,0,0,10.91549,3.735683,3.548899,0,0,2.684546,27.18289,2.684546,0,2.684546,39.00008,100,0.181915,3.903789,8.732391,0,38.09838
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,10.07718,3.355523,3.355523,0,0,0,3.355523,300.3161,6.545046,0,0,10.07718,3.53213,3.355523,0,0,0,29.59898,0,0,0,39.00008,100,0.181915,3.691076,8.06174,0,39.67616
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,9.503366,6.806842,6.806842,0,-1,0,6.806842,139.6149,2.338269,0,0,9.503366,7.165097,6.806842,0,0,0,29.59898,0,0,0,39.00008,100,0.181915,7.487527,7.602693,0,39.10234
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,6.430294,8.361182,8.361182,3,0,1.095,8.361182,76.90651,0.7869434,0,0,6.430294,5.64335,5.361183,0,0,0,29.59898,0,0,0,39.00008,100,0.181915,9.197301,5.144235,12,36.02927
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,4.495541,4.797169,4.797169,0,0,0,4.797169,93.71237,0,8.881784E-16,0,4.495541,5.049651,4.797169,0,0,0,29.59898,0,0.5541105,-0.5541105,38.41599,98.50235,0.181915,5.276886,3.596432,0,34.09452
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,2.412201,9.832708,9.832708,8.126012,0,2.391881,9.832708,24.53242,0,0,0,2.412201,1.796523,1.706697,0,0,0.6156784,29.04487,0.6156784,0,0.6156784,39.00008,100,0.1819246,10.81598,1.929761,12,31.45707
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,0.398203,0.3427941,0.3427941,0,0,0,0.3427941,116.1639,0.03736719,0,0,0.398203,0.3608359,0.3427941,0,0,0,29.59898,0,0,0,39.00008,100,0.1819246,0.3770735,0.3185624,0,29.99718
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,9.379321,8.36,0,-1,0,8.36,0,0,1.019321,1.957253,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1819246,10.31725,0,0,29.59898
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,1.779236,1.779236,0,-1,0,1.779236,0,0,2.220446E-16,0,0,1.87288,1.779236,0,0,9.777778,20.79898,0,1.87288,-1.87288,27.74988,71.15338,0.1819246,1.957159,0,0,20.79898
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,2.157303,2.157303,0,-1,0,2.157303,0,0,4.440892E-16,0,0,2.270846,2.157303,0,0,11.85876,18.9261,0,2.270846,-2.270846,25.35619,65.01575,0.1819246,2.373034,0,0,18.9261
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,3.343063,3.343063,0,-1,0,3.343063,0,0,4.440892E-16,0,0,3.519014,3.343063,0,0,14.38192,16.65525,0,3.519014,-3.519014,21.64683,55.50457,0.1819246,3.67737,0,0,16.65525
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,2.49245,2.49245,0,-1,0,2.49245,0,0,0,0,0,2.623631,2.49245,0,0,18.29193,13.13624,0,2.623631,-2.623631,18.88128,48.41343,0.1819246,2.741695,0,0,13.13624
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,3.800058,3.800058,0,-1,0,3.800058,0,0,4.440892E-16,0,0,4.000061,3.800058,0,0,21.20708,10.51261,0,4.000061,-4.000061,14.66484,37.60209,0.1819246,4.180064,0,0,10.51261
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,3.949725,3.949725,0,-1,0,3.949725,0,0,4.440892E-16,0,0,4.157606,3.949725,0,0,25.65159,6.512547,0,4.157606,-4.157606,10.28234,26.36493,0.1819246,4.344698,0,0,6.512547
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.27115,2.354941,0,0,0,10.28234,26.36493,0.1819246,0,0,0,2.354941
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,1.823252,1.823252,0,-1,0,1.823252,0,0,2.220446E-16,0,0,1.919212,1.823252,0,0,30.27115,2.354941,0,1.919212,-1.919212,8.259314,21.17769,0.1819246,2.005577,0,0,2.354941
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,3.087607,0.4139423,0,-1,0,0.4139423,0,0,2.673664,2.982425,0,0.4357287,0.4139423,0,0,32.40361,0.4357287,0,0.4357287,-0.4357287,7.800015,20,0.1819246,3.396367,0,0,0.4357287
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,0.5786091,0.5786091,9.378609,0,2.708788,0.5786091,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1819743,0.63647,0,12,0
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,0.254482,2.218976,2.218976,11.01898,0,3.123801,2.218976,11.46844,1.776357E-15,0,0,0.254482,0,0,8.8,8.36,24.52775,7.524,8.614482,0,8.614482,23.90342,61.29071,0.1820994,2.440873,0.2035856,12,7.778482
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,1.357089,3.561714,3.561714,11.42572,0,3.226706,3.561714,38.10212,0,0,0,1.357089,0,0,7.864002,7.470802,15.91327,15.27703,8.82789,0,8.82789,32.2783,82.76469,0.1822379,3.917886,1.085671,12,16.63412
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,2.284727,7.498153,7.498153,0,0,0,7.498153,30.47053,0,0,0,2.284727,7.892793,7.498153,0,0,7.085381,23.22214,0,5.608066,-5.608066,26.36687,67.60724,0.1822379,8.247968,1.827781,0,25.50686
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,2.852735,2.84152,2.84152,0,-1,0,2.84152,100.3947,0,0,0,2.852735,2.991073,2.84152,0,0,13.31656,17.61407,0,0.1383386,-0.1383386,26.22105,67.23334,0.1822379,3.125672,2.282188,0,20.4668
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,3.672845,2.947738,2.947738,0,0,0,2.947738,124.5987,0,0,0,3.672845,3.102882,2.947738,0,0,13.47027,17.47573,0.5699624,0,0.5699624,26.76177,68.61978,0.182219,3.242512,2.938276,0,21.14858
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,6.864913,4.358536,4.358536,0,0,0,4.358536,157.505,0,0,0,6.864913,4.587933,4.358536,0,0,12.90031,17.9887,2.276979,0,2.276979,28.9219,74.15857,0.1821436,4.79439,5.49193,0,24.85361
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,8.420324,0,0,0,0,0,0,0,0,0,0,8.420324,0,0,0,0,10.62333,20.03798,8.420324,0,8.420324,36.91012,94.64114,0.181865,0,6.736259,0,28.4583
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,7.869927,3.022914,3.022914,0,0,0,3.022914,260.3424,2.484904,0,0,7.869927,3.182015,3.022914,0,0,2.203008,27.61627,2.203008,0,2.203008,39.00008,100,0.1817923,3.325206,6.295942,0,35.4862
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,8.702881,3.404502,3.404502,0,-1,0,3.404502,255.6286,5.119195,0,0,8.702881,3.583686,3.404502,0,0,0,29.59898,0,0,0,39.00008,100,0.1817923,3.744952,6.962305,0,38.30186
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,7.389128,0,0,0,0,0,0,0,7.389128,0,0,7.389128,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1817923,0,5.911303,0,36.98811
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,3.425272,8.253517,8.253517,4.999508,0,1.600876,8.253517,41.50076,4.440892E-16,0,0,3.425272,3.425272,3.254009,0,0,0,29.59898,0,0,0,39.00008,100,0.1817923,9.078869,2.740218,12,33.02425
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,1.897601,1.62247,1.62247,0,0,0,1.62247,116.9576,0.1897383,0,0,1.897601,1.707863,1.62247,0,0,0,29.59898,0,0,0,39.00008,100,0.1817923,1.784717,1.518081,0,31.49658
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,0.2787717,12.07366,12.07366,11.80883,0,3.323633,12.07366,2.308925,3.885781E-16,0,0,0.2787717,0.2787717,0.2648331,0,0,0,29.59898,0,0,0,39.00008,100,0.1817923,13.28103,0.2230174,12,29.87775
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1817923,0,0,0,29.59898
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1817923,0,0,0,29.59898
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,6.673297,6.673297,0,-1,0,6.673297,0,0,0,0,0,7.024523,6.673297,0,0,0,29.59898,0,7.024523,-7.024523,31.59558,81.01414,0.1817923,7.340627,0,0,29.59898
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,0.7757612,0.7757612,0,-1,0,0.7757612,0,0,0,0,0,0.8165907,0.7757612,0,0,7.805026,22.57446,0,0.8165907,-0.8165907,30.73482,78.80707,0.1817923,0.8533373,0,0,22.57446
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,0.6298168,0.6298168,0,-1,0,0.6298168,0,0,0,0,0,0.6629651,0.6298168,0,0,8.712349,21.75786,0,0.6629651,-0.6629651,30.03599,77.01521,0.1817923,0.6927986,0,0,21.75786
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,0.4031701,0.4031701,0,-1,0,0.4031701,0,0,5.551115E-17,0,0,0.4243896,0.4031701,0,0,9.448977,21.0949,0,0.4243896,-0.4243896,29.58865,75.86817,0.1817923,0.4434871,0,0,21.0949
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,1.759783,1.759783,0,-1,0,1.759783,0,0,2.220446E-16,0,0,1.852403,1.759783,0,0,9.920521,20.67051,0,1.852403,-1.852403,27.63604,70.8615,0.1817923,1.935762,0,0,20.67051
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,1.472509,1.472509,0,-1,0,1.472509,0,0,0,0,0,1.55001,1.472509,0,0,11.97875,18.81811,0,1.55001,-1.55001,26.00219,66.67214,0.1817923,1.61976,0,0,18.81811
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,2.363136,2.363136,0,-1,0,2.363136,0,0,0,0,0,2.487511,2.363136,0,0,13.70098,17.2681,0,2.487511,-2.487511,23.38012,59.94891,0.1817923,2.599449,0,0,17.2681
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,2.506341,2.506341,0,-1,0,2.506341,0,0,4.440892E-16,0,0,2.638253,2.506341,0,0,16.46488,14.78059,0,2.638253,-2.638253,20.59916,52.81824,0.1817923,2.756975,0,0,14.78059
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.39627,12.14233,0,0,0,20.59916,52.81824,0.1817923,0,0,0,12.14233
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.05957806,2.541473,2.541473,0,0,0,2.541473,2.344233,0,0,0,0.05957806,2.675235,2.541473,0,0,19.39627,12.14233,0,2.615657,-2.615657,17.84201,45.74866,0.1817923,2.795621,0.04766245,0,12.20191
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,0.1348132,0.3828422,0.3828422,0,0,0,0.3828422,35.21377,0,5.551115E-17,0,0.1348132,0.4029918,0.3828422,0,0,22.30256,9.526674,0,0.2681786,-0.2681786,17.55933,45.02383,0.1817923,0.4211264,0.1078505,0,9.661488
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,0.4956653,6.57171,6.57171,0,0,0,6.57171,7.542408,0,8.881784E-16,0,0.4956653,6.91759,6.57171,0,0,22.60054,9.258495,0,6.421925,-6.421925,10.79002,27.66667,0.1817923,7.228881,0.3965322,0,9.754161
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,0.4521447,11.22357,3.12428,0,-1,0,3.12428,14.47196,0,8.099293,9.56528,0.4521447,3.288716,3.12428,0,0,29.73601,2.836571,0,2.836571,-2.836571,7.800015,20,0.1817923,12.34593,0.3617157,0,3.288716
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,0.800667,11.11459,11.11459,12,0,3.372,11.11459,7.203748,0,0,0.07392287,0.800667,0,0,0.8854094,0.841139,32.88775,0,1.641806,0,1.641806,9.35757,23.99372,0.1818221,12.22605,0.6405336,12,0.800667
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,2.087576,5.470393,5.470393,12,0,3.372,5.470393,38.16135,0,0,0,2.087576,0,0,6.529607,6.203127,31.24595,1.477625,8.290703,0,8.290703,17.22282,44.16099,0.1819826,6.017432,1.670061,12,3.565202
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,2.381608,5.628238,5.628238,12,0,3.372,5.628238,42.31533,0,0,0,2.381608,0,0,6.371762,6.053174,22.95524,8.939258,8.434782,0,8.434782,25.22476,64.67873,0.182144,6.191061,1.905286,12,11.32087
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,1.70129,10.82187,10.82187,12,0,3.372,10.82187,15.72085,0,0,0,1.70129,0,0,1.178131,1.119224,14.52046,16.53056,2.820514,0,2.820514,27.90053,71.53968,0.1821931,11.90406,1.361032,12,18.23185
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,0.7919278,5.41806,5.41806,0,-1,0,5.41806,14.61645,0,0,0,0.7919278,5.703221,5.41806,0,0,11.69995,19.06903,0,4.911293,-4.911293,22.72358,58.26546,0.1821931,5.959866,0.6335422,0,19.86095
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,1.259224,4.757539,4.757539,0,0,0,4.757539,26.46797,0,0,0,1.259224,5.007936,4.757539,0,0,17.15694,14.15773,0,3.748712,-3.748712,18.77209,48.13346,0.1821931,5.233294,1.007379,0,15.41696
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,0.2178918,3.88859,3.88859,0,0,0,3.88859,5.603364,0,4.440892E-16,0,0.2178918,4.093252,3.88859,0,0,21.32218,10.40902,0,3.87536,-3.87536,14.6871,37.65915,0.1821931,4.277449,0.1743135,0,10.62691
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.02952142,0,0,0,0,0,0,0,0,0,0,0.02952142,0,0,0,0,25.62813,6.533659,0.02952142,0,0.02952142,14.7151,37.73096,0.1821922,0,0.02361714,0,6.56318
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,0.4191248,5.23416,5.23416,0,0,0,5.23416,8.007488,0,0,0,0.4191248,5.509642,5.23416,0,0,25.59861,6.560228,0,5.090517,-5.090517,9.349227,23.97233,0.1821922,5.757576,0.3352998,0,6.979353
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,18.96059,1.396225,0,-1,0,1.396225,0,0,17.56437,19.46043,0,1.469711,1.396225,0,0,31.25474,1.469711,0,1.469711,-1.469711,7.800015,20,0.1821922,20.85665,0,0,1.469711
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,6.33718,0,0,-1,0,0,0,0,6.33718,6.970898,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1821922,6.970898,0,0,0
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,13.56847,0,0,-1,0,0,0,0,13.56847,14.92532,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1821922,14.92532,0,0,0
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,2.359996,0,0,-1,0,0,0,0,2.359996,2.595995,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1821922,2.595995,0,0,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,2.597874,0,0,-1,0,0,0,0,2.597874,2.857661,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1821922,2.857661,0,0,0
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,2.044565,0,0,-1,0,0,0,0,2.044565,2.249022,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1821922,2.249022,0,0,0
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,1.811483,0,0,-1,0,0,0,0,1.811483,1.992632,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1821922,1.992632,0,0,0
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,0.5782568,0,0,-1,0,0,0,0,0.5782568,0.6360825,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1821922,0.6360825,0,0,0
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,1.945694,0,0,-1,0,0,0,0,1.945694,2.140263,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1821922,2.140263,0,0,0
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,1.721503,0,0,-1,0,0,0,0,1.721503,1.893653,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1821922,1.893653,0,0,0
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,4.152654,4.152654,12,0,3.372,4.152654,0,0,0,0,0,0,0,7.847346,7.454978,32.88775,0,7.454978,0,7.454978,14.87243,38.13436,0.1823453,4.56792,0,12,0
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.09763645,0.7192598,0.7192598,9.519259,0,2.744373,0.7192598,13.57457,0,0,0,0.09763645,0,0,8.8,8.36,25.43278,6.709481,8.457637,0,8.457637,22.89605,58.7077,0.1823976,0.7911858,0.07810917,12,6.807117
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,0.2270048,6.130998,6.130998,12,0,3.372,6.130998,3.702575,0,0,0,0.2270048,0,0,5.869002,5.575552,16.97514,14.32135,5.802557,0,5.802557,28.40084,72.82251,0.1825151,6.744098,0.1816039,12,14.54836
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,1.704814,9.447201,9.447201,12,0,3.372,9.447201,18.0457,0,0,0,1.704814,0,0,2.552799,2.425159,11.17258,19.54366,4.129973,0,4.129973,32.31887,82.86874,0.1825905,10.39192,1.363851,12,21.24847
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,2.699059,3.931503,3.931503,0,-1,0,3.931503,68.6521,0,0,0,2.699059,4.138424,3.931503,0,0,7.042609,23.26063,0,1.439365,-1.439365,30.80165,78.97843,0.1825905,4.324654,2.159248,0,25.95969
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,1.985575,7.84043,7.84043,12,0,3.372,7.84043,25.32482,0,0,0,1.985575,0,0,4.15957,3.951592,8.641903,21.82127,5.937166,0,5.937166,36.43414,93.42068,0.1827012,8.624473,1.58846,12,23.80684
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,2.475396,6.066264,6.066264,0,0,0,6.066264,40.80594,0,8.881784E-16,0,2.475396,6.385541,6.066264,0,0,2.704737,27.16471,0,3.910145,-3.910145,32.31248,82.85236,0.1827012,6.672891,1.980317,0,29.64011
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,2.227006,0.4239336,0.4239336,0,0,0,0.4239336,525.3195,0,0,0,2.227006,0.4462459,0.4239336,0,0,7.049342,23.25457,1.78076,0,1.78076,34.00186,87.18409,0.1826427,0.466327,1.781605,0,25.48158
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,3.901076,4.008795,4.008795,0,0,0,4.008795,97.31293,0,0,0,3.901076,4.219785,4.008795,0,0,5.268582,24.85725,0,0.3187083,-0.3187083,33.66591,86.32269,0.1826427,4.409675,3.120861,0,28.75833
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,1.066699,0.825962,0.825962,0,-1,0,0.825962,129.1462,0,0,0,1.066699,0.8694337,0.825962,0,0,5.622703,24.53855,0.1972649,0,0.1972649,33.85305,86.80254,0.1826362,0.9085582,0.8533589,0,25.60524
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,2.011461,1.397756,1.397756,0,0,0,1.397756,143.9065,0,0,0,2.011461,1.471322,1.397756,0,0,5.425438,24.71608,0.5401393,0,0.5401393,34.36548,88.11643,0.1826185,1.537532,1.609169,0,26.72754
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,2.81167,4.996611,4.996611,0,0,0,4.996611,56.27154,0,8.881784E-16,0,2.81167,5.25959,4.996611,0,0,4.885299,25.20221,0,2.447921,-2.447921,31.78514,81.5002,0.1826185,5.496272,2.249336,0,28.01388
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,1.20443,7.380785,7.380785,0,0,0,7.380785,16.31845,0,8.881784E-16,0,1.20443,7.769247,7.380785,0,0,7.60521,22.75429,0,6.564817,-6.564817,24.86522,63.75684,0.1826185,8.118863,0.9635437,0,23.95872
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,0.3761495,5.590114,5.590114,0,0,0,5.590114,6.728834,0,0,0,0.3761495,5.884331,5.590114,0,0,14.89945,16.18947,0,5.508181,-5.508181,19.05908,48.86935,0.1826185,6.149126,0.3009196,0,16.56562
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,9.149295,8.36,0,-1,0,8.36,0,0,0.7892944,1.704224,0,8.8,8.36,0,0,21.01965,10.68129,0,8.8,-8.8,9.78307,25.08474,0.1826185,10.06422,0,0,10.68129
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,5.977522,1.787226,0,-1,0,1.787226,0,0,4.190296,4.788048,0,1.88129,1.787226,0,0,30.79743,1.88129,0,1.88129,-1.88129,7.800015,20,0.1826185,6.575274,0,0,1.88129
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,8.049471,0,0,-1,0,0,0,0,8.049471,8.854418,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1826185,8.854418,0,0,0
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,2.814613,0,0,-1,0,0,0,0,2.814613,3.096074,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1826185,3.096074,0,0,0
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,0.2175914,0,0,-1,0,0,0,0,0.2175914,0.2393505,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1826185,0.2393505,0,0,0
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,2.34624,0,0,-1,0,0,0,0,2.34624,2.580864,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1826185,2.580864,0,0,0
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,1.336903,0,0,-1,0,0,0,0,1.336903,1.470593,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1826185,1.470593,0,0,0
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,2.59615,0,0,-1,0,0,0,0,2.59615,2.855765,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1826185,2.855765,0,0,0
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,2.027377,0,0,-1,0,0,0,0,2.027377,2.230115,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1826185,2.230115,0,0,0
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,0.459992,0,0,-1,0,0,0,0,0.459992,0.5059912,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1826185,0.5059912,0,0,0
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,1.078674,1.078674,9.878675,0,2.835304,1.078674,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1826915,1.186542,0,12,0
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,0.2427806,1.884068,1.884068,10.68407,0,3.039069,1.884068,12.88598,1.776357E-15,0,0,0.2427806,0,0,8.8,8.36,24.52775,7.524,8.60278,0,8.60278,23.89232,61.26224,0.182797,2.072475,0.1942245,12,7.766781
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,2.201414,6.646635,6.646635,12,0,3.372,6.646635,33.12073,0,0,0,2.201414,0,0,5.353365,5.085697,15.92497,15.2665,7.287111,0,7.287111,30.80548,78.98826,0.1829331,7.311298,1.761131,12,17.46792
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,4.275136,9.821511,9.821511,12,0,3.372,9.821511,43.5283,0,0,0,4.275136,0,0,2.178489,2.069565,8.637862,21.8249,6.344701,0,6.344701,36.82459,94.42184,0.1830391,10.80366,3.420109,12,26.10004
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,6.44219,1.667489,1.667489,0,-1,0,1.667489,386.3408,2.393777,0,0,6.44219,1.755251,1.667489,0,0,2.293161,27.53513,2.293161,0,2.293161,39.00008,100,0.1829641,1.834238,5.153752,0,33.97732
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,6.36876,0,0,0,0,0,0,0,6.36876,0,0,6.36876,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1829641,0,5.095008,0,35.96774
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,6.907122,3.638472,3.638472,0,0,0,3.638472,189.8358,3.077152,0,0,6.907122,3.82997,3.638472,0,0,0,29.59898,0,0,0,39.00008,100,0.1829641,4.002319,5.525698,0,36.5061
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,5.255475,9.683066,9.683066,4.690365,0,1.522662,9.683066,54.2749,0,0,0,5.255475,5.255475,4.992701,0,0,0,29.59898,0,0,0,39.00008,100,0.1829641,10.65137,4.20438,12,34.85445
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,4.770656,6.123817,6.123817,0,0,0,6.123817,77.90331,0,0,0,4.770656,6.446123,6.123817,0,0,0,29.59898,0,1.675467,-1.675467,37.23398,95.47156,0.1829641,6.736198,3.816525,0,34.36963
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,2.708941,1.988719,1.988719,0,-1,0,1.988719,136.2153,0,0,0,2.708941,2.093389,1.988719,0,0,1.86163,27.92351,0.6155519,0,0.6155519,37.81794,96.96889,0.182944,2.187591,2.167152,0,30.63245
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,2.351733,8.174741,8.174741,7.124368,0,2.138465,8.174741,28.7683,2.220446E-16,0,0,2.351733,1.105655,1.050373,0,0,1.246078,28.47751,1.246078,0,1.246078,39.00008,100,0.1829628,8.992214,1.881387,12,30.82924
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,0.7707464,14.20787,14.20787,12,0,3.372,14.20787,5.424787,0,0,0,0.7707464,2.32407,2.207867,0,0,0,29.59898,0,1.553324,-1.553324,37.36273,95.80168,0.1829628,15.62865,0.6165972,12,30.36972
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,0.5227201,0,0,0,0,0,0,0,0,0,0,0.5227201,0,0,0,0,1.725915,28.04565,0.5227201,0,0.5227201,37.85863,97.0732,0.1829457,0,0.4181761,0,28.56837
