Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,0.3285219,4.313112,4.313112,0,0,0,4.313112,7.616819,0,8.881784E-16,0,0.3285219,4.540118,4.313112,0,0,1.203195,28.5161,0,4.211596,-4.211596,33.41922,85.69012,0.1829457,4.744423,0.2628175,0,28.84462
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,11.70459,8.36,0,-1,0,8.36,0,0,3.344585,4.515044,0,8.8,8.36,0,0,5.882746,24.30451,0,8.8,-8.8,24.1432,61.90552,0.1829457,12.87504,0,0,24.30451
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,14.66931,8.36,0,-1,0,8.36,0,0,6.309312,7.776244,0,8.8,8.36,0,0,15.66052,15.50451,0,8.8,-8.8,14.86719,38.12091,0.1829457,16.13624,0,0,15.50451
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,8.442927,6.369281,0,-1,0,6.369281,0,0,2.073646,2.917938,0,6.704506,6.369281,0,0,25.4383,6.704506,0,6.704506,-6.704506,7.800015,20,0.1829457,9.28722,0,0,6.704506
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,1.465778,0,0,-1,0,0,0,0,1.465778,1.612356,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1829457,1.612356,0,0,0
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,3.117412,0,0,-1,0,0,0,0,3.117412,3.429153,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1829457,3.429153,0,0,0
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1829457,0,0,0,0
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,2.184556,0,0,-1,0,0,0,0,2.184556,2.403012,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1829457,2.403012,0,0,0
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,2.231874,0,0,-1,0,0,0,0,2.231874,2.455062,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1829457,2.455062,0,0,0
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,0.4518919,0,0,-1,0,0,0,0,0.4518919,0.4970811,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1829457,0.4970811,0,0,0
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,0.3129312,0,0,-1,0,0,0,0,0.3129312,0.3442244,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1829457,0.3442244,0,0,0
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,2.514247,2.514247,11.31425,0,3.198504,2.514247,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1830897,2.765671,0,12,0
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,0.2127383,1.478013,1.478013,10.27801,0,2.936337,1.478013,14.39353,1.776357E-15,0,0,0.2127383,0,0,8.8,8.36,24.52775,7.524,8.572739,0,8.572739,23.86382,61.18916,0.1831745,1.625815,0.1701906,12,7.736738
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,2.07865,6.925073,6.925073,12,0,3.372,6.925073,30.01628,0,0,0,2.07865,0,0,5.074927,4.821181,15.95502,15.23946,6.89983,0,6.89983,30.40957,77.97311,0.1833022,7.61758,1.66292,12,17.31811
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,3.788053,6.994916,6.994916,11.99869,0,3.371669,6.994916,54.15437,0,0,0,3.788053,0,0,5.003776,4.753587,9.055185,21.44931,8.541639,0,8.541639,38.51289,98.75079,0.1834535,7.694407,3.030442,12,25.23736
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,4.461143,5.704241,5.704241,0,-1,0,5.704241,78.20748,0,0,0,4.461143,6.004465,5.704241,0,0,0.5135454,29.13679,0,1.543321,-1.543321,36.88608,94.57951,0.1834535,6.274665,3.568915,0,33.59793
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,6.2097,10.06162,10.06162,6.279334,0,1.924671,10.06162,61.71671,4.440892E-16,0,0,6.2097,3.981353,3.782286,0,0,2.228347,27.59347,2.228347,0,2.228347,39.00008,100,0.1834866,11.06778,4.96776,12,33.80317
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,10.20155,5.21395,5.21395,0,0,0,5.21395,195.6588,4.713185,0,0,10.20155,5.488368,5.21395,0,0,0,29.59898,0,0,0,39.00008,100,0.1834866,5.735344,8.161242,0,39.80053
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,9.763357,0,0,0,0,0,0,0,9.763357,0,0,9.763357,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1834866,0,7.810685,0,39.36234
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,9.148123,0,0,0,0,0,0,0,9.148123,0,0,9.148123,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1834866,0,7.318498,0,38.7471
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,9.112958,3.926412,3.926412,0,-1,0,3.926412,232.0938,4.979892,0,0,9.112958,4.133066,3.926412,0,0,0,29.59898,0,0,0,39.00008,100,0.1834866,4.319054,7.290366,0,38.71194
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,7.113589,0,0,0,0,0,0,0,7.113589,0,0,7.113589,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1834866,0,5.690871,0,36.71257
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,3.529182,4.003267,4.003267,0,0,0,4.003267,88.15754,0,0,0,3.529182,4.213965,4.003267,0,0,0,29.59898,0,0.6847835,-0.6847835,38.27825,98.14917,0.1834866,4.403594,2.823346,0,33.12816
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,2.387368,2.642043,2.642043,0,0,0,2.642043,90.36069,0,0,0,2.387368,2.781098,2.642043,0,0,0.7608706,28.91419,0,0.3937297,-0.3937297,37.86322,97.085,0.1834866,2.906247,1.909895,0,31.30156
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,0.3990367,6.895857,6.895857,0,0,0,6.895857,5.786614,0,8.881784E-16,0,0.3990367,7.258797,6.895857,0,0,1.198348,28.52047,0,6.859761,-6.859761,30.6324,78.54446,0.1834866,7.585443,0.3192294,0,28.9195
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,13.13662,8.36,0,-1,0,8.36,0,0,4.776616,6.090278,0,8.8,8.36,0,0,8.820304,21.6607,0,8.8,-8.8,21.35639,54.75986,0.1834866,14.45028,0,0,21.6607
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,4.314167,4.314167,0,-1,0,4.314167,0,0,0,0,0,4.541229,4.314167,0,0,18.59808,12.8607,0,4.541229,-4.541229,16.56951,42.48584,0.1834866,4.745584,0,0,12.8607
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,9.537148,7.903502,0,-1,0,7.903502,0,0,1.633647,2.587362,0,8.319475,7.903502,0,0,23.64389,8.319475,0,8.319475,-8.319475,7.800015,20,0.1834866,10.49086,0,0,8.319475
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,0.5449305,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.5449305,0.5994235,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1834866,0.5994235,0,0,8.426001E-16
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,1.711037,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.711037,1.88214,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1834866,1.88214,0,0,8.426001E-16
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,1.908533,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.908533,2.099386,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1834866,2.099386,0,0,8.426001E-16
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,1.708778,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.708778,1.879655,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1834866,1.879655,0,0,8.426001E-16
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,1.791068,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.791068,1.970174,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1834866,1.970174,0,0,8.426001E-16
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,2.768553,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.768553,3.045408,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1834866,3.045408,0,0,8.426001E-16
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1834866,0,0,0,8.426001E-16
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,1.331821,1.331821,10.13182,0,2.899351,1.331821,0,0,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1835701,1.465003,0,12,8.426001E-16
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,0.2255973,2.372499,2.372499,11.1725,0,3.162642,2.372499,9.508845,0,0,0,0.2255973,0,0,8.8,8.36,24.52775,7.524,8.585597,0,8.585597,23.87602,61.22044,0.1836977,2.609749,0.1804778,12,7.749597
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,1.770556,3.011034,3.011034,11.36369,0,3.211013,3.011034,58.80225,0,0,0,1.770556,0,0,8.352653,7.93502,15.94216,15.25104,9.705575,0,9.705575,33.08354,84.82941,0.1837981,3.312137,1.416444,12,17.02159
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,2.352268,4.985951,4.985951,0,0,0,4.985951,47.17793,0,0,0,2.352268,5.248369,4.985951,0,0,6.236581,23.98606,0,2.896101,-2.896101,30.03078,77.00185,0.1837981,5.484546,1.881815,0,26.33832
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,4.053164,3.770815,3.770815,0,-1,0,3.770815,107.4878,0,0,0,4.053164,3.969279,3.770815,0,0,9.454471,21.08995,0.08388583,0,0.08388583,30.11036,77.2059,0.1837954,4.147896,3.242532,0,25.14312
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,4.67555,3.846334,3.846334,0,0,0,3.846334,121.5586,0,0,0,4.67555,4.048773,3.846334,0,0,9.370584,21.16545,0.626777,0,0.626777,30.70497,78.73055,0.183775,4.230968,3.74044,0,25.841
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,3.941893,12.51168,12.51168,12,0,3.372,12.51168,31.5057,0,0,0,3.941893,0.5386092,0.5116787,0,0,8.743808,21.72955,3.403284,0,3.403284,33.93361,87.00909,0.183825,13.76285,3.153514,12,25.67144
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,7.897331,9.958057,9.958057,7.529092,0,2.24086,9.958057,79.30593,0,0,0,7.897331,2.556806,2.428966,0,0,5.340524,24.79251,5.340524,0,5.340524,39.00008,100,0.1838764,10.95386,6.317864,12,32.68984
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,9.1096,2.123372,2.123372,0,0,0,2.123372,429.0157,6.874471,0,0,9.1096,2.235129,2.123372,0,0,0,29.59898,0,0,0,39.00008,100,0.1838764,2.33571,7.28768,0,38.70858
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,6.577093,10.98566,8.36,0,-1,0,8.36,78.67336,0,2.625663,3.72423,6.577093,8.8,8.36,0,0,0,29.59898,0,2.222907,-2.222907,36.65693,93.99194,0.1838764,12.08423,5.261674,0,36.17607
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,5.435847,0,0,0,0,0,0,0,2.96595,0,0,5.435847,0,0,0,0,2.469897,27.37607,2.469897,0,2.469897,39.00008,100,0.1837964,0,4.348678,0,32.81192
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,4.515082,6.558527,6.558527,0,0,0,6.558527,68.84293,0,0,0,4.515082,6.903713,6.558527,0,0,0,29.59898,0,2.388631,-2.388631,36.48224,93.54402,0.1837964,7.21438,3.612066,0,34.11406
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,2.086646,6.032341,6.032341,0,0,0,6.032341,34.59098,0,0,0,2.086646,6.349833,6.032341,0,0,2.654034,27.21035,0,4.263186,-4.263186,31.98845,82.02149,0.1837964,6.635575,1.669317,0,29.29699
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,0.4199752,0.665443,0.665443,0,0,0,0.665443,63.11212,0,0,0,0.4199752,0.7004663,0.665443,0,0,7.390908,22.94716,0,0.2804911,-0.2804911,31.69278,81.26338,0.1837964,0.7319873,0.3359801,0,23.36714
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,7.92909,7.92909,0,-1,0,7.92909,0,0,0,0.3619991,0,8.346411,7.92909,0,0,7.702565,22.66667,0,8.346411,-8.346411,22.89489,58.70474,0.1837964,8.721999,0,0,22.66667
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,19.9214,8.36,0,-1,0,8.36,0,0,11.5614,13.55354,0,8.8,8.36,0,0,16.97635,14.32026,0,8.8,-8.8,13.61888,34.92014,0.1837964,21.91354,0,0,14.32026
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,7.567785,5.244246,0,-1,0,5.244246,0,0,2.323539,3.080317,0,5.520259,5.244246,0,0,26.75413,5.520259,0,5.520259,-5.520259,7.800015,20,0.1837964,8.324563,0,0,5.520259
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,4.687832,0,0,-1,0,0,0,0,4.687832,5.156615,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1837964,5.156615,0,0,0
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,2.160554,0,0,-1,0,0,0,0,2.160554,2.376609,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1837964,2.376609,0,0,0
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,1.351555,0,0,-1,0,0,0,0,1.351555,1.48671,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1837964,1.48671,0,0,0
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,0.5598819,0,0,-1,0,0,0,0,0.5598819,0.6158701,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1837964,0.6158701,0,0,0
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1837964,0,0,0,0
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,0.937308,0,0,-1,0,0,0,0,0.937308,1.031039,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1837964,1.031039,0,0,0
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,1.850946,0,0,-1,0,0,0,0,1.850946,2.03604,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1837964,2.03604,0,0,0
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,0.8475093,0.8475093,9.64751,0,2.77682,0.8475093,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1838548,0.9322603,0,12,0
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,0.238139,2.325087,2.325087,11.12509,0,3.150647,2.325087,10.24216,0,0,0,0.238139,0,0,8.8,8.36,24.52775,7.524,8.598139,0,8.598139,23.88792,61.25095,0.1839784,2.557596,0.1905112,12,7.762139
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,1.54185,5.975364,5.975364,12,0,3.372,5.975364,25.80344,0,0,0,1.54185,0,0,6.024636,5.723404,15.92961,15.26233,7.265254,0,7.265254,30.78034,78.9238,0.1841134,6.5729,1.23348,12,16.80417
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,3.181656,11.82829,11.82829,12,0,3.372,11.82829,26.89869,0,0,0,3.181656,0,0,0.1717085,0.1631231,8.66436,21.80105,3.344779,0,3.344779,33.95348,87.06003,0.1841629,13.01112,2.545325,12,24.98271
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,5.632926,10.39068,8.36,0,-1,0,8.36,67.37949,0,2.030678,3.069746,5.632926,8.8,8.36,0,0,5.319582,24.81136,0,3.167074,-3.167074,30.61509,78.50008,0.1841629,11.42975,4.506341,0,30.44428
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,6.400561,5.527935,5.527935,0,0,0,5.527935,115.7858,0,0,0,6.400561,5.818878,5.527935,0,0,8.838553,21.64428,0.5816827,0,0.5816827,31.16692,79.91502,0.1841441,6.080728,5.120449,0,28.04484
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,9.292068,12.21948,12.21948,11.23604,0,3.178719,12.21948,76.04308,0,0,0,9.292068,1.035198,0.983438,0,0,8.25687,22.1678,8.25687,0,8.25687,39.00008,100,0.184241,13.44143,7.433655,12,31.45986
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,6.465946,5.36538,5.36538,0,0,0,5.36538,120.5123,0.8181768,0,0,6.465946,5.647769,5.36538,0,0,0,29.59898,0,0,0,39.00008,100,0.184241,5.901918,5.172757,0,36.06492
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,5.762689,2.962101,2.962101,0,0,0,2.962101,194.5473,2.644688,0,0,5.762689,3.118001,2.962101,0,0,0,29.59898,0,0,0,39.00008,100,0.184241,3.258311,4.610151,0,35.36167
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,9.506978,11.12181,8.36,0,-1,0,8.36,113.7198,0.7069783,2.761809,3.87399,9.506978,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.184241,12.23399,7.605583,0,39.10596
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,7.423927,5.26084,5.26084,0,0,0,5.26084,141.1168,1.886201,0,0,7.423927,5.537727,5.26084,0,0,0,29.59898,0,0,0,39.00008,100,0.184241,5.786924,5.939142,0,37.0229
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,5.476251,3.451592,3.451592,0,0,0,3.451592,158.6587,1.842996,0,0,5.476251,3.633255,3.451592,0,0,0,29.59898,0,0,0,39.00008,100,0.184241,3.796751,4.381001,0,35.07523
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,2.403636,0,0,0,0,0,0,0,2.403636,0,0,2.403636,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.184241,0,1.922909,0,32.00261
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,0.3209232,13.61448,13.61448,12,0,3.372,13.61448,2.35722,0,0,0,0.3209232,1.699449,1.614477,0,0,0,29.59898,0,1.378526,-1.378526,37.54699,96.27412,0.184241,14.97592,0.2567385,12,29.9199
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,12.4444,8.36,0,-1,0,8.36,0,0,4.084399,5.328839,0,8.8,8.36,0,0,1.531696,28.22045,0,8.8,-8.8,28.27097,72.48952,0.184241,13.68884,0,0,28.22045
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,10.07143,8.36,0,-1,0,8.36,0,0,1.711427,2.71857,0,8.8,8.36,0,0,11.30947,19.42045,0,8.8,-8.8,18.99496,48.70491,0.184241,11.07857,0,0,19.42045
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,8.572808,8.36,0,-1,0,8.36,0,0,0.2128083,1.070089,0,8.8,8.36,0,0,21.08725,10.62045,0,8.8,-8.8,9.718941,24.92031,0.184241,9.430089,0,0,10.62045
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,0.2066558,0.2066558,0,-1,0,0.2066558,0,0,2.775558E-17,0,0,0.2175325,0.2066558,0,0,30.86503,1.820452,0,0.2175325,-0.2175325,9.489641,24.33237,0.184241,0.2273214,0,0,1.820452
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.10673,1.602919,0,0,0,9.489641,24.33237,0.184241,0,0,0,1.602919
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.10673,1.602919,0,0,0,9.489641,24.33237,0.184241,0,0,0,1.602919
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,4.000584,1.522773,0,-1,0,1.522773,0,0,2.47781,2.877869,0,1.602919,1.522773,0,0,31.10673,1.602919,0,1.602919,-1.602919,7.800015,20,0.184241,4.400642,0,0,1.602919
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,2.667924,0,0,-1,0,0,0,0,2.667924,2.934717,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.184241,2.934717,0,0,0
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,1.741267,0,0,-1,0,0,0,0,1.741267,1.915394,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.184241,1.915394,0,0,0
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.184241,0,0,0,0
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,3.022613,3.022613,11.82261,0,3.327121,3.022613,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1844042,3.324874,0,12,0
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.09519292,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.09519292,0,0,8.8,8.36,24.52775,7.524,8.455193,0,8.455193,23.75231,60.90323,0.1844167,0,0.07615434,12,7.619193
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,0.821048,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.821048,0,0,8.8,8.36,16.07256,15.13367,9.181048,0,9.181048,32.46222,83.23628,0.1844058,0,0.6568384,12,15.95472
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,3.014947,9.234642,9.234642,12,0,3.372,9.234642,32.64823,0,0,0,3.014947,0,0,2.765358,2.62709,6.891512,23.39662,5.642037,0,5.642037,37.81472,96.96063,0.1845002,10.15811,2.411958,12,26.41156
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,4.962422,5.039665,5.039665,0,-1,0,5.039665,98.46729,0,0,0,4.962422,5.304911,5.039665,0,0,1.249475,28.47445,0,0.342489,-0.342489,37.4537,96.03495,0.1845002,5.543632,3.969938,0,33.43687
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,5.429435,2.392858,2.392858,0,0,0,2.392858,226.9017,1.280619,0,0,5.429435,2.518798,2.392858,0,0,1.630018,28.13196,1.630018,0,1.630018,39.00008,100,0.1844478,2.632144,4.343548,0,33.5614
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,6.191868,4.764306,4.764306,0,0,0,4.764306,129.9637,1.17681,0,0,6.191868,5.015059,4.764306,0,0,0,29.59898,0,0,0,39.00008,100,0.1844478,5.240736,4.953495,0,35.79085
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,9.504066,3.129635,3.129635,0,0,0,3.129635,303.6797,6.209714,0,0,9.504066,3.294352,3.129635,0,0,0,29.59898,0,0,0,39.00008,100,0.1844478,3.442598,7.603253,0,39.10305
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,7.176723,0,0,0,0,0,0,0,7.176723,0,0,7.176723,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1844478,0,5.741379,0,36.7757
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,6.357367,8.193246,8.193246,0,-1,0,8.193246,77.59277,0,0,0.6525701,6.357367,8.624469,8.193246,0,0,0,29.59898,0,2.267102,-2.267102,36.61034,93.87248,0.1844478,9.01257,5.085893,0,35.95634
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,5.723849,1.025006,1.025006,0,0,0,1.025006,558.4211,2.125893,0,0,5.723849,1.078953,1.025006,0,0,2.519002,27.33188,2.519002,0,2.519002,39.00008,100,0.1843669,1.127506,4.579079,0,33.05573
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,3.704379,1.76127,1.76127,0,0,0,1.76127,210.3244,1.850411,0,0,3.704379,1.853968,1.76127,0,0,0,29.59898,0,0,0,39.00008,100,0.1843669,1.937397,2.963503,0,33.30336
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,2.24454,0.3591301,0.3591301,0,0,0,0.3591301,624.9935,1.866508,0,0,2.24454,0.3780317,0.3591301,0,0,0,29.59898,0,0,0,39.00008,100,0.1843669,0.3950432,1.795632,0,31.84352
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,0.4470834,8.163884,8.163884,7.739155,0,2.294006,8.163884,5.476357,0,0,0,0.4470834,0.4470834,0.4247292,0,0,0,29.59898,0,0,0,39.00008,100,0.1843669,8.980272,0.3576667,12,30.04606
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,4.561233,4.561233,0,-1,0,4.561233,0,0,8.881784E-16,0,0,4.801298,4.561233,0,0,0,29.59898,0,4.801298,-4.801298,33.93906,87.02307,0.1843669,5.017356,0,0,29.59898
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,0.8181039,0.8181039,0,-1,0,0.8181039,0,0,0,0,0,0.861162,0.8181039,0,0,5.334775,24.79768,0,0.861162,-0.861162,33.03132,84.69553,0.1843669,0.8999143,0,0,24.79768
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,3.165444,3.165444,0,-1,0,3.165444,0,0,4.440892E-16,0,0,3.332046,3.165444,0,0,6.291622,23.93652,0,3.332046,-3.332046,29.51904,75.68968,0.1843669,3.481988,0,0,23.93652
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,3.461626,3.461626,0,-1,0,3.461626,0,0,4.440892E-16,0,0,3.643817,3.461626,0,0,9.993896,20.60447,0,3.643817,-3.643817,25.67812,65.84119,0.1843669,3.807789,0,0,20.60447
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,1.621154,1.621154,0,-1,0,1.621154,0,0,2.220446E-16,0,0,1.706478,1.621154,0,0,14.04258,16.96066,0,1.706478,-1.706478,23.87933,61.22893,0.1843669,1.783269,0,0,16.96066
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,2.472242,2.472242,0,-1,0,2.472242,0,0,4.440892E-16,0,0,2.60236,2.472242,0,0,15.93867,15.25418,0,2.60236,-2.60236,21.1362,54.19528,0.1843669,2.719467,0,0,15.25418
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,1.92818,1.92818,0,-1,0,1.92818,0,0,2.220446E-16,0,0,2.029663,1.92818,0,0,18.83018,12.65182,0,2.029663,-2.029663,18.99675,48.70951,0.1843669,2.120998,0,0,12.65182
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,1.33399,1.33399,0,-1,0,1.33399,0,0,0,0,0,1.4042,1.33399,0,0,21.08536,10.62215,0,1.4042,-1.4042,17.51659,44.91425,0.1843669,1.467389,0,0,10.62215
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,1.419951,1.419951,0,-1,0,1.419951,0,0,0,0,0,1.494685,1.419951,0,0,22.64558,9.217954,0,1.494685,-1.494685,15.94106,40.87442,0.1843669,1.561946,0,0,9.217954
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.30634,7.723269,0,0,0,15.94106,40.87442,0.1843669,0,0,0,7.723269
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,3.013117,3.013117,0,0,0,3.013117,0,0,0,0,0,3.171702,3.013117,0,0,24.30634,7.723269,0,3.171702,-3.171702,12.59779,32.30196,0.1843669,3.314429,0,0,7.723269
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.09662796,2.570966,2.570966,0,0,0,2.570966,3.758431,0,0,0,0.09662796,2.70628,2.570966,0,0,27.83046,4.551567,0,2.609652,-2.609652,9.846973,25.2486,0.1843669,2.828062,0.07730237,0,4.648194
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,2.137049,0.2328606,0.2328606,0,0,0,0.2328606,917.7375,0,0,0,2.137049,0.2451164,0.2328606,0,0,30.73007,1.941915,1.891932,0,1.891932,11.64182,29.85076,0.1843062,0.2561466,1.709639,0,4.078964
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,3.913082,0,0,0,0,0,0,0,0,0,0,3.913082,0,0,0,0,28.83814,3.644654,3.913082,0,3.913082,15.35409,39.36939,0.1841808,0,3.130466,0,7.557736
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,6.471196,14.2856,8.36,0,-1,0,8.36,77.40665,0,5.9256,7.676526,6.471196,8.8,8.36,0,0,24.92505,7.166428,0,2.328804,-2.328804,12.89932,33.07511,0.1841808,15.71416,5.176957,0,13.63762
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,9.220527,0,0,0,0,0,0,0,0,0,0,9.220527,0,0,0,0,27.51262,4.837625,9.220527,0,9.220527,21.64668,55.50419,0.183886,0,7.376421,0,14.05815
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,10.5018,7.906053,7.906053,12,0,3.372,7.906053,132.8324,0,0,0,10.5018,0,0,4.093947,3.88925,18.29209,13.1361,14.39105,0,14.39105,35.29923,90.51066,0.1838659,8.696658,8.40144,12,23.6379
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,9.983513,3.562284,3.562284,0,0,0,3.562284,280.256,2.332701,0,0,9.983513,3.749772,3.562284,0,0,3.901039,26.08804,3.901039,0,3.901039,39.00008,100,0.1837417,3.918512,7.98681,0,36.07156
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,8.237784,0,0,0,0,0,0,0,8.237784,0,0,8.237784,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1837417,0,6.590228,0,37.83676
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,5.26991,0,0,0,-1,0,0,0,5.26991,0,0,5.26991,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1837417,0,4.215928,0,34.86889
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,6.731818,0.8868312,0.8868312,0,0,0,0.8868312,759.0868,5.798312,0,0,6.731818,0.9335065,0.8868312,0,0,0,29.59898,0,0,0,39.00008,100,0.1837417,0.9755143,5.385455,0,36.3308
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,3.495497,0,0,0,0,0,0,0,3.495497,0,0,3.495497,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1837417,0,2.796398,0,33.09447
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,2.290966,5.608153,5.608153,0,0,0,5.608153,40.85062,0,0,0,2.290966,5.903319,5.608153,0,0,0,29.59898,0,3.612354,-3.612354,35.19232,90.23654,0.1837417,6.168969,1.832772,0,31.88994
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,0.3356015,0,0,0,0,0,0,0,0,0,0,0.3356015,0,0,0,0,4.013727,25.98662,0.3356015,0,0.3356015,35.5107,91.0529,0.1837311,0,0.2684812,0,26.32223
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,9.849722,8.36,0,-1,0,8.36,0,0,1.489722,2.474694,0,8.8,8.36,0,0,3.678125,26.28867,0,8.8,-8.8,26.23469,67.2683,0.1837311,10.83469,0,0,26.28867
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,0.2708226,0.2708226,0,-1,0,0.2708226,0,0,0,0,0,0.2850763,0.2708226,0,0,13.4559,17.48866,0,0.2850763,-0.2850763,25.93419,66.4978,0.1837311,0.2979048,0,0,17.48866
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.77265,17.20359,0,0,0,25.93419,66.4978,0.1837311,0,0,0,17.20359
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,0.5304956,0.5304956,0,-1,0,0.5304956,0,0,0,0,0,0.5584165,0.5304956,0,0,13.77265,17.20359,0,0.5584165,-0.5584165,25.34557,64.9885,0.1837311,0.5835452,0,0,17.20359
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,1.163005,1.163005,0,-1,0,1.163005,0,0,0,0,0,1.224216,1.163005,0,0,14.39312,16.64517,0,1.224216,-1.224216,24.05513,61.6797,0.1837311,1.279306,0,0,16.64517
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.75336,15.42096,0,0,0,24.05513,61.6797,0.1837311,0,0,0,15.42096
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,1.934869,1.934869,0,-1,0,1.934869,0,0,4.440892E-16,0,0,2.036704,1.934869,0,0,15.75336,15.42096,0,2.036704,-2.036704,21.90826,56.1749,0.1837311,2.128356,0,0,15.42096
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,0.2817718,0.2817718,0,-1,0,0.2817718,0,0,5.551115E-17,0,0,0.2966019,0.2817718,0,0,18.01636,13.38425,0,0.2966019,-0.2966019,21.59561,55.37325,0.1837311,0.309949,0,0,13.38425
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,0.3167832,0.3167832,0,-1,0,0.3167832,0,0,5.551115E-17,0,0,0.333456,0.3167832,0,0,18.34592,13.08765,0,0.333456,-0.333456,21.24412,54.47198,0.1837311,0.3484615,0,0,13.08765
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.71643,12.75419,0,0,0,21.24412,54.47198,0.1837311,0,0,0,12.75419
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,1.575737,1.575737,0,0,0,1.575737,0,0,2.220446E-16,0,0,1.658671,1.575737,0,0,18.71643,12.75419,0,1.658671,-1.658671,19.49573,49.98894,0.1837311,1.733311,0,0,12.75419
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,0.1105587,0,0,0,0,0,0,0,0,0,0,0.1105587,0,0,0,0,20.55939,11.09552,0.1105587,0,0.1105587,19.60061,50.25787,0.1837275,0,0.08844693,0,11.20608
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,0.8312289,1.717467,1.717467,0,0,0,1.717467,48.39853,0,0,0,0.8312289,1.80786,1.717467,0,0,20.44884,11.19503,0,0.9766312,-0.9766312,18.57115,47.61824,0.1837275,1.889214,0.6649832,0,12.02626
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,0.7119985,2.936904,2.936904,0,0,0,2.936904,24.24316,0,4.440892E-16,0,0.7119985,3.091478,2.936904,0,0,21.53398,10.2184,0,2.37948,-2.37948,16.06296,41.18699,0.1837275,3.230595,0.5695988,0,10.93039
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,1.240551,2.13423,2.13423,0,-1,0,2.13423,58.12641,0,4.440892E-16,0,1.240551,2.246558,2.13423,0,0,24.17785,7.838916,0,1.006006,-1.006006,15.00253,38.46796,0.1837275,2.347653,0.9924409,0,9.079467
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,1.202924,7.718872,7.718872,12,0,3.372,7.718872,15.58419,0,0,0,1.202924,0,0,4.281128,4.067071,25.29563,6.83291,5.269995,0,5.269995,20.00209,51.28731,0.1838237,8.49076,0.9623391,12,8.035833
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,1.228833,15.48187,15.48187,12,0,3.372,15.48187,7.937239,0,0,0,1.228833,3.665126,3.48187,0,0,20.02564,11.5759,0,2.436293,-2.436293,17.43401,44.70251,0.1838237,17.03006,0.9830664,12,12.80474
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,3.40425,1.350599,1.350599,10.1506,0,2.904102,1.350599,252.0549,1.776357E-15,0,0,3.40425,0,0,8.8,8.36,22.73263,9.139612,11.76425,0,11.76425,28.59456,73.31924,0.1837974,1.485659,2.7234,12,12.54386
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,3.014459,7.719191,7.719191,12,0,3.372,7.719191,39.05148,0,0,0,3.014459,0,0,4.280809,4.066769,10.96838,19.72744,7.081227,0,7.081227,35.3124,90.54444,0.1839193,8.49111,2.411567,12,22.7419
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,1.919261,5.676485,5.676485,0,-1,0,5.676485,33.81074,0,8.881784E-16,0,1.919261,5.975247,5.676485,0,0,3.887152,26.10054,0,4.055986,-4.055986,31.03702,79.58194,0.1839193,6.244133,1.535409,0,28.0198
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,1.332384,6.846421,6.846421,0,0,0,6.846421,19.46102,0,0,0,1.332384,7.206759,6.846421,0,0,8.393803,22.04456,0,5.874375,-5.874375,24.84488,63.7047,0.1839193,7.531063,1.065907,0,23.37694
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.09130567,6.912076,6.912076,0,0,0,6.912076,1.320958,0,8.881784E-16,0,0.09130567,7.27587,6.912076,0,0,14.92089,16.17018,0,7.184564,-7.184564,17.27169,44.28629,0.1839193,7.603284,0.07304453,0,16.26149
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,0.443779,2.012305,2.012305,0,0,0,2.012305,22.05327,0,4.440892E-16,0,0.443779,2.118216,2.012305,0,0,22.90374,8.985616,0,1.674436,-1.674436,15.50668,39.76063,0.1839193,2.213535,0.3550232,0,9.429395
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,0.2122621,4.402478,4.402478,0,0,0,4.402478,4.821424,0,8.881784E-16,0,0.2122621,4.634187,4.402478,0,0,24.76422,7.31118,0,4.421925,-4.421925,10.84556,27.80906,0.1839193,4.842726,0.1698097,0,7.523441
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.67747,2.889254,0,0,0,10.84556,27.80906,0.1839193,0,0,0,2.889254
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,12.19674,2.744792,0,-1,0,2.744792,0,0,9.451952,10.67163,0,2.889254,2.744792,0,0,29.67747,2.889254,0,2.889254,-2.889254,7.800015,20,0.1839193,13.41642,0,0,2.889254
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,5.672544,0,0,-1,0,0,0,0,5.672544,6.239798,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1839193,6.239798,0,0,0
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,1.561634,0,0,-1,0,0,0,0,1.561634,1.717798,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1839193,1.717798,0,0,0
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,0.2467261,0,0,-1,0,0,0,0,0.2467261,0.2713988,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1839193,0.2713988,0,0,0
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,2.22603,0,0,-1,0,0,0,0,2.22603,2.448633,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1839193,2.448633,0,0,0
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,1.089559,0,0,-1,0,0,0,0,1.089559,1.198515,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1839193,1.198515,0,0,0
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,2.159467,0,0,-1,0,0,0,0,2.159467,2.375413,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1839193,2.375413,0,0,0
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,0.3309736,0,0,-1,0,0,0,0,0.3309736,0.364071,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1839193,0.364071,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,1.56639,0,0,-1,0,0,0,0,1.56639,1.723029,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1839193,1.723029,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,3.226456,3.226456,12,0,3.372,3.226456,0,0,0,0,0,0,0,8.773543,8.334867,32.88775,0,8.334867,0,8.334867,15.70716,40.2747,0.1840799,3.549102,0,12,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,0.2350161,2.57918,2.57918,11.37918,0,3.214932,2.57918,9.112048,1.776357E-15,0,0,0.2350161,0,0,8.8,8.36,24.55289,7.50138,8.595016,0,8.595016,23.86111,61.18222,0.1842128,2.837098,0.1880129,12,7.736396
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,0.5155605,10.70502,10.70502,12,0,3.372,10.70502,4.816065,0,0,0,0.5155605,0,0,1.294985,1.230236,15.95787,15.23689,1.745796,0,1.745796,25.51732,65.42889,0.1842437,11.77552,0.4124484,12,15.75245
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,0.7071306,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.7071306,0,0,8.8,8.36,14.21207,16.80811,9.067131,0,9.067131,34.11916,87.48484,0.1842368,0,0.5657045,12,17.51524
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,1.446972,11.22084,8.36,0,-1,0,8.36,17.30828,0,2.860844,3.982929,1.446972,8.8,8.36,0,0,5.144944,24.96853,0,7.353028,-7.353028,26.36838,67.61111,0.1842368,12.34293,1.157578,0,26.4155
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,3.045485,6.229836,6.229836,0,0,0,6.229836,48.88548,0,8.881784E-16,0,3.045485,6.557723,6.229836,0,0,13.31497,17.6155,0,3.512237,-3.512237,22.66616,58.11824,0.1842368,6.85282,2.436388,0,20.66099
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,3.610994,2.966151,2.966151,0,0,0,2.966151,121.74,0,0,0,3.610994,3.122264,2.966151,0,0,17.21746,14.10326,0.4887293,0,0.4887293,23.12981,59.30709,0.1842214,3.262766,2.888795,0,17.71426
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,2.208385,7.083738,7.083738,0,0,0,7.083738,31.17541,0,8.881784E-16,0,2.208385,7.456566,7.083738,0,0,16.72873,14.54312,0,5.248182,-5.248182,17.59774,45.12232,0.1842214,7.792112,1.766708,0,16.7515
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,1.243002,8.95836,8.95836,12,0,3.372,8.95836,13.87533,0,0,0,1.243002,0,0,3.04164,2.889558,22.56005,9.294938,4.13256,0,4.13256,21.51823,55.17484,0.1842943,9.854196,0.9944017,12,10.53794
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,2.951893,4.390449,4.390449,0,-1,0,4.390449,67.23443,0,0,0,2.951893,4.621525,4.390449,0,0,18.42748,13.01424,0,1.669632,-1.669632,19.75829,50.66217,0.1842943,4.829494,2.361515,0,15.96614
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,3.057395,13.9789,13.9789,12,0,3.372,13.9789,21.87151,0,0,0,3.057395,2.083051,1.978899,0,0,20.28263,11.34461,0.9743445,0,0.9743445,20.68263,53.03228,0.1843081,15.37679,2.445916,12,14.40201
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,3.395679,8.044279,8.044279,12,0,3.372,8.044279,42.21235,0,0,0,3.395679,0,0,3.95572,3.757935,19.30829,12.22152,7.153614,0,7.153614,27.46914,70.43356,0.184428,8.848707,2.716544,12,15.6172
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,1.48481,3.654067,3.654067,11.50287,0,3.246227,3.654067,40.63443,0,0,0,1.48481,0,0,7.848806,7.456366,12.15467,18.65977,8.941175,0,8.941175,35.95149,92.18311,0.1845547,4.019474,1.187848,12,20.14458
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,0.3929152,0,0,0,0,0,0,0,0,0,0,0.3929152,0,0,0,0,3.213497,26.70683,0.3929152,0,0.3929152,36.32424,93.13889,0.1845423,0,0.3143322,0,27.09975
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,9.956171,8.36,0,-1,0,8.36,0,0,1.596171,2.591789,0,8.8,8.36,0,0,2.820581,27.06046,0,8.8,-8.8,27.04823,69.35429,0.1845423,10.95179,0,0,27.06046
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,10.91315,8.36,0,-1,0,8.36,0,0,2.553149,3.644464,0,8.8,8.36,0,0,12.59836,18.26045,0,8.8,-8.8,17.77221,45.56968,0.1845423,12.00446,0,0,18.26045
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.37614,9.460455,0,0,0,17.77221,45.56968,0.1845423,0,0,0,9.460455
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,1.752238,1.752238,0,-1,0,1.752238,0,0,0,0,0,1.844461,1.752238,0,0,22.37614,9.460455,0,1.844461,-1.844461,15.82798,40.58448,0.1845423,1.927462,0,0,9.460455
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,3.173008,3.173008,0,-1,0,3.173008,0,0,0,0,0,3.340008,3.173008,0,0,24.42554,7.615993,0,3.340008,-3.340008,12.3073,31.55711,0.1845423,3.490309,0,0,7.615993
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,1.47463,1.47463,0,-1,0,1.47463,0,0,2.220446E-16,0,0,1.552243,1.47463,0,0,28.13666,4.275985,0,1.552243,-1.552243,10.67109,27.36172,0.1845423,1.622094,0,0,4.275985
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,1.679326,1.679326,0,-1,0,1.679326,0,0,2.220446E-16,0,0,1.767712,1.679326,0,0,29.86137,2.723742,0,1.767712,-1.767712,8.80776,22.58396,0.1845423,1.847259,0,0,2.723742
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,1.685896,0.9082289,0,-1,0,0.9082289,0,0,0.7776675,0.9462572,0,0.9560304,0.9082289,0,0,31.8255,0.9560304,0,0.9560304,-0.9560304,7.800015,20,0.1845423,1.854486,0,0,0.9560304
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,2.408252,0,0,-1,0,0,0,0,2.408252,2.649077,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1845423,2.649077,0,0,0
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,0.9638218,0,0,-1,0,0,0,0,0.9638218,1.060204,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1845423,1.060204,0,0,0
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,2.128249,2.128249,10.92825,0,3.100847,2.128249,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1846593,2.341074,0,12,0
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,0.1995063,1.258321,1.258321,10.05832,0,2.880755,1.258321,15.85496,1.776357E-15,0,0,0.1995063,0,0,8.8,8.36,24.52775,7.524,8.559506,0,8.559506,23.85127,61.15697,0.1847281,1.384153,0.159605,12,7.723506
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,1.895879,3.122868,3.122868,11.47792,0,3.239913,3.122868,60.70955,0,0,0,1.895879,0,0,8.355048,7.937296,15.96825,15.22756,9.833176,0,9.833176,33.17984,85.07634,0.1848245,3.435155,1.516703,12,17.12343
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,4.947078,4.709597,4.709597,0,0,0,4.709597,105.0425,0,0,0,4.947078,4.957471,4.709597,0,0,6.135072,24.07741,0,0.01039285,-0.01039285,33.16888,85.04825,0.1848245,5.180557,3.957662,0,29.02449
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,5.854328,3.971531,3.971531,0,-1,0,3.971531,147.4073,0,0,0,5.854328,4.180559,3.971531,0,0,6.146619,24.06702,1.673769,0,1.673769,34.75676,89.11972,0.1847719,4.368684,4.683462,0,29.92135
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,8.33542,6.827283,6.827283,0,0,0,6.827283,122.0899,0,0,0,8.33542,7.186614,6.827283,0,0,4.472851,25.57341,1.148806,0,1.148806,35.84661,91.91421,0.1847358,7.510011,6.668336,0,33.90883
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,8.035181,4.251384,4.251384,0,0,0,4.251384,189.0015,0.2359952,0,0,8.035181,4.475142,4.251384,0,0,3.324044,26.60734,3.324044,0,3.324044,39.00008,100,0.1846314,4.676523,6.428145,0,34.64252
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,6.539442,0,0,0,0,0,0,0,6.539442,0,0,6.539442,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1846314,0,5.231554,0,36.13842
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,6.305987,3.107191,3.107191,0,0,0,3.107191,202.9482,3.035261,0,0,6.305987,3.270727,3.107191,0,0,0,29.59898,0,0,0,39.00008,100,0.1846314,3.41791,5.04479,0,35.90496
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,7.352516,4.647401,4.647401,0,-1,0,4.647401,158.207,2.460515,0,0,7.352516,4.892002,4.647401,0,0,0,29.59898,0,0,0,39.00008,100,0.1846314,5.112142,5.882013,0,36.9515
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,4.821626,0,0,0,0,0,0,0,4.821626,0,0,4.821626,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1846314,0,3.857301,0,34.4206
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,4.494805,3.607369,3.607369,0,0,0,3.607369,124.6006,0.6975738,0,0,4.494805,3.797231,3.607369,0,0,0,29.59898,0,0,0,39.00008,100,0.1846314,3.968107,3.595844,0,34.09378
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,2.139453,1.05747,1.05747,0,0,0,1.05747,202.3181,1.026327,0,0,2.139453,1.113127,1.05747,0,0,0,29.59898,0,0,0,39.00008,100,0.1846314,1.163217,1.711563,0,31.73843
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,0.4583116,3.956185,3.956185,0,0,0,3.956185,11.58469,0,4.440892E-16,0,0.4583116,4.164405,3.956185,0,0,0,29.59898,0,3.706094,-3.706094,35.09351,89.98318,0.1846314,4.351803,0.3666493,0,30.05729
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,6.183984,6.183984,0,-1,0,6.183984,0,0,8.881784E-16,0,0,6.509457,6.183984,0,0,4.117882,25.89289,0,6.509457,-6.509457,28.23194,72.38945,0.1846314,6.802382,0,0,25.89289
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,8.401731,8.36,0,-1,0,8.36,0,0,0.04173018,0.8819032,0,8.8,8.36,0,0,11.35061,19.38343,0,8.8,-8.8,18.95593,48.60485,0.1846314,9.241903,0,0,19.38343
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.12839,10.58343,0,0,0,18.95593,48.60485,0.1846314,0,0,0,10.58343
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,2.183772,2.183772,0,-1,0,2.183772,0,0,4.440892E-16,0,0,2.298707,2.183772,0,0,21.12839,10.58343,0,2.298707,-2.298707,16.53288,42.39191,0.1846314,2.402149,0,0,10.58343
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,0.1879648,0.1879648,0,-1,0,0.1879648,0,0,0,0,0,0.1978577,0.1879648,0,0,23.68251,8.28472,0,0.1978577,-0.1978577,16.32432,41.85714,0.1846314,0.2067613,0,0,8.28472
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,0.2591366,0.2591366,0,-1,0,0.2591366,0,0,5.551115E-17,0,0,0.2727754,0.2591366,0,0,23.90235,8.086864,0,0.2727754,-0.2727754,16.03679,41.11988,0.1846314,0.2850503,0,0,8.086864
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,2.388962,2.388962,0,-1,0,2.388962,0,0,4.440892E-16,0,0,2.514696,2.388962,0,0,24.20543,7.814088,0,2.514696,-2.514696,13.38606,34.32317,0.1846314,2.627858,0,0,7.814088
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,1.092102,1.092102,0,-1,0,1.092102,0,0,0,0,0,1.149581,1.092102,0,0,26.99954,5.299392,0,1.149581,-1.149581,12.1743,31.21609,0.1846314,1.201312,0,0,5.299392
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,2.197159,2.197159,0,-1,0,2.197159,0,0,4.440892E-16,0,0,2.312799,2.197159,0,0,28.27685,4.14981,0,2.312799,-2.312799,9.736396,24.96507,0.1846314,2.416875,0,0,4.14981
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,0.3336059,0.3336059,0,-1,0,0.3336059,0,0,0,0,0,0.3511641,0.3336059,0,0,30.84663,1.837012,0,0.3511641,-0.3511641,9.366237,24.01594,0.1846314,0.3669664,0,0,1.837012
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,1.703377,1.703377,10.50338,0,2.993354,1.703377,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.23681,1.485847,8.36,0,8.36,17.29723,44.35178,0.1847274,1.873715,0,12,1.485847
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,0.2277476,3.212443,3.212443,11.49772,0,3.244922,3.212443,7.089545,0,0,0,0.2277476,0,0,8.285275,7.871011,22.87681,9.009848,8.098759,0,8.098759,24.98038,64.05214,0.1848787,3.533687,0.1821981,12,9.237595
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,1.360597,7.745532,7.745532,12,0,3.372,7.745532,17.56622,0,0,0,1.360597,0,0,4.254468,4.041745,14.77805,16.29873,5.402342,0,5.402342,30.1055,77.19343,0.1849736,8.520084,1.088478,12,17.65933
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,3.197708,7.393128,7.393128,12,0,3.372,7.393128,43.25243,0,0,0,3.197708,0,0,4.606872,4.376529,9.375711,21.16084,7.574236,0,7.574236,37.29105,95.61788,0.1851,8.132441,2.558166,12,24.35855
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,6.865582,0,0,0,-1,0,0,0,5.064108,0,0,6.865582,0,0,0,0,1.801475,27.97765,1.801475,0,1.801475,39.00008,100,0.1850437,0,5.492466,0,34.84324
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,8.109538,0,0,0,0,0,0,0,8.109538,0,0,8.109538,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1850437,0,6.48763,0,37.70852
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,8.395591,9.118636,9.118636,3,0,1.095,9.118636,92.07069,1.954922,0,0,8.395591,6.440669,6.118636,0,0,0,29.59898,0,0,0,39.00008,100,0.1850437,10.0305,6.716473,12,37.99457
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,8.634628,4.328865,4.328865,0,0,0,4.328865,199.4664,4.077929,0,0,8.634628,4.556699,4.328865,0,0,0,29.59898,0,0,0,39.00008,100,0.1850437,4.761751,6.907702,0,38.2336
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,5.001249,9.853827,9.853827,5.10264,0,1.626968,9.853827,50.75438,0,0,0,5.001249,5.001249,4.751186,0,0,0,29.59898,0,0,0,39.00008,100,0.1850437,10.83921,4.000999,12,34.60023
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,5.591601,3.235088,3.235088,0,-1,0,3.235088,172.8423,2.186245,0,0,5.591601,3.405356,3.235088,0,0,0,29.59898,0,0,0,39.00008,100,0.1850437,3.558597,4.473281,0,35.19058
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,4.273407,0,0,0,0,0,0,0,4.273407,0,0,4.273407,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1850437,0,3.418725,0,33.87238
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,2.994523,9.882165,9.882165,7.037368,0,2.116454,9.882165,30.3023,4.440892E-16,0,0,2.994523,2.994523,2.844797,0,0,0,29.59898,0,0,0,39.00008,100,0.1850437,10.87038,2.395619,12,32.5935
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,0.9810498,7.308313,7.308313,0,0,0,7.308313,13.42375,0,0,0,0.9810498,7.692961,7.308313,0,0,0,29.59898,0,6.711912,-6.711912,31.9251,81.85907,0.1850437,8.039145,0.7848399,0,30.58003
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,0.3235919,5.42221,5.42221,0,0,0,5.42221,5.967898,0,0,0,0.3235919,5.70759,5.42221,0,0,7.45768,22.88707,0,5.383997,-5.383997,26.24987,67.30723,0.1850437,5.964431,0.2588736,0,23.21066
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.4399,17.50307,0,0,0,26.24987,67.30723,0.1850437,0,0,0,17.50307
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,3.812333,3.812333,0,-1,0,3.812333,0,0,4.440892E-16,0,0,4.012982,3.812333,0,0,13.4399,17.50307,0,4.012982,-4.012982,22.01982,56.46095,0.1850437,4.193567,0,0,17.50307
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.89877,13.49009,0,0,0,22.01982,56.46095,0.1850437,0,0,0,13.49009
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,2.623756,2.623756,0,-1,0,2.623756,0,0,4.440892E-16,0,0,2.761848,2.623756,0,0,17.89877,13.49009,0,2.761848,-2.761848,19.10857,48.99624,0.1850437,2.886131,0,0,13.49009
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.96749,10.72824,0,0,0,19.10857,48.99624,0.1850437,0,0,0,10.72824
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,1.197888,1.197888,0,-1,0,1.197888,0,0,2.220446E-16,0,0,1.260935,1.197888,0,0,20.96749,10.72824,0,1.260935,-1.260935,17.77943,45.58819,0.1850437,1.317677,0,0,10.72824
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,1.271477,1.271477,0,-1,0,1.271477,0,0,2.220446E-16,0,0,1.338397,1.271477,0,0,22.36853,9.467303,0,1.338397,-1.338397,16.36864,41.97078,0.1850437,1.398625,0,0,9.467303
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,2.022002,2.022002,0,-1,0,2.022002,0,0,4.440892E-16,0,0,2.128423,2.022002,0,0,23.85563,8.128906,0,2.128423,-2.128423,14.12508,36.21808,0.1850437,2.224202,0,0,8.128906
