Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,3.25522,3.25522,0,-1,0,3.25522,0,0,0,0,0,3.426548,3.25522,0,0,26.22055,6.000484,0,3.426548,-3.426548,10.51318,26.95682,0.1850437,3.580742,0,0,6.000484
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,0.4874287,0.4874287,0,-1,0,0.4874287,0,0,0,0,0,0.5130829,0.4874287,0,0,30.02782,2.573936,0,0.5130829,-0.5130829,9.972345,25.57007,0.1850437,0.5361716,0,0,2.573936
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,1.02821,1.02821,0,0,0,1.02821,0,0,0,0,0,1.082327,1.02821,0,0,30.59792,2.060853,0,1.082327,-1.082327,8.831473,22.64476,0.1850437,1.131032,0,0,2.060853
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.1089012,0,0,0,0,0,0,0,0,0,0,0.1089012,0,0,0,0,31.8005,0.9785264,0.1089012,0,0.1089012,8.934786,22.90966,0.1850403,0,0.08712099,0,1.087428
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,2.522247,7.607438,7.607438,12,0,3.372,7.607438,33.15502,0,0,0,2.522247,0,0,4.392562,4.172934,31.6916,1.076537,6.695181,0,6.695181,15.28639,39.1958,0.1851533,8.368181,2.017798,12,3.598785
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,5.3727,4.09164,4.09164,11.73313,0,3.304481,4.09164,131.3092,0,0,0,5.3727,0,0,7.641485,7.259411,24.99642,7.102201,12.63211,0,12.63211,27.27027,69.92361,0.1851728,4.500805,4.29816,12,12.4749
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,5.526113,4.47318,4.47318,0,-1,0,4.47318,123.5388,0,0,0,5.526113,4.708611,4.47318,0,0,12.36431,18.4711,0.8175019,0,0.8175019,28.04581,71.9122,0.1851473,4.920498,4.42089,0,23.99721
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,6.011096,0,0,0,0,0,0,0,0,0,0,6.011096,0,0,0,0,11.54681,19.20685,6.011096,0,6.011096,33.74844,86.53429,0.1849601,0,4.808877,0,25.21795
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,8.693377,5.284025,5.284025,0,0,0,5.284025,164.5219,0,0,0,8.693377,5.562132,5.284025,0,0,5.535711,24.61684,3.131245,0,3.131245,36.719,94.15109,0.1848627,5.812428,6.954701,0,33.31021
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,9.379368,0,0,0,0,0,0,0,6.974901,0,0,9.379368,0,0,0,0,2.404466,27.43496,2.404466,0,2.404466,39.00008,100,0.184788,0,7.503494,0,36.81433
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,7.619888,14.40067,14.40067,7.161772,0,2.147928,14.40067,52.91344,0,0,0,7.619888,7.619888,7.238894,0,0,0,29.59898,0,0,0,39.00008,100,0.184788,15.84073,6.095911,12,37.21886
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,5.385235,10.25006,8.36,0,-1,0,8.36,64.41669,0,1.890058,2.915064,5.385235,8.8,8.36,0,0,0,29.59898,0,3.414765,-3.414765,35.4006,90.77058,0.184788,11.27506,4.308188,0,34.98421
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,5.170282,5.603486,5.603486,0,0,0,5.603486,92.26904,0,0,0,5.170282,5.898406,5.603486,0,0,3.794183,26.18421,0,0.7281238,-0.7281238,34.63309,88.80262,0.184788,6.163835,4.136226,0,31.3545
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,3.881398,0,0,0,0,0,0,0,0,0,0,3.881398,0,0,0,0,4.603209,25.45609,3.881398,0,3.881398,38.31531,98.24418,0.1846675,0,3.105118,0,29.33749
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,2.150966,4.95006,4.95006,0,0,0,4.95006,43.45332,0,0,0,2.150966,5.210589,4.95006,0,0,0.721812,28.94935,0,3.059624,-3.059624,35.09018,89.97464,0.1846675,5.445066,1.720773,0,31.10031
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,0.4720803,8.237285,8.237285,11.70413,0,3.297146,8.237285,5.731018,0,0,0,0.4720803,0,0,3.466848,3.293506,4.121394,25.88972,3.765586,0,3.765586,38.66253,99.13449,0.1847355,9.061013,0.3776642,12,26.3618
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,3.79175,3.79175,0,-1,0,3.79175,0,0,4.440892E-16,0,0,3.991316,3.79175,0,0,0.3558081,29.27875,0,3.991316,-3.991316,34.45531,88.34678,0.1847355,4.170925,0,0,29.27875
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.790604,25.28744,0,0,0,34.45531,88.34678,0.1847355,0,0,0,25.28744
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,2.823195,2.823195,0,-1,0,2.823195,0,0,0,0,0,2.971784,2.823195,0,0,4.790604,25.28744,0,2.971784,-2.971784,31.32278,80.31465,0.1847355,3.105514,0,0,25.28744
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,1.855288,1.855288,0,-1,0,1.855288,0,0,2.220446E-16,0,0,1.952934,1.855288,0,0,8.092586,22.31565,0,1.952934,-1.952934,29.2642,75.03627,0.1847355,2.040816,0,0,22.31565
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,1.407324,1.407324,0,-1,0,1.407324,0,0,2.220446E-16,0,0,1.481393,1.407324,0,0,10.26251,20.36272,0,1.481393,-1.481393,27.70268,71.03236,0.1847355,1.548056,0,0,20.36272
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,0.8638341,0.8638341,0,-1,0,0.8638341,0,0,1.110223E-16,0,0,0.9092991,0.8638341,0,0,11.9085,18.88132,0,0.9092991,-0.9092991,26.74419,68.57471,0.1847355,0.9502175,0,0,18.88132
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,2.077961,2.077961,0,-1,0,2.077961,0,0,4.440892E-16,0,0,2.187327,2.077961,0,0,12.91884,17.97202,0,2.187327,-2.187327,24.43855,62.66282,0.1847355,2.285757,0,0,17.97202
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,0.05922869,0.05922869,0,-1,0,0.05922869,0,0,0,0,0,0.06234599,0.05922869,0,0,15.3492,15.7847,0,0.06234599,-0.06234599,24.37283,62.49431,0.1847355,0.06515156,0,0,15.7847
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,0.1669161,0.1669161,0,-1,0,0.1669161,0,0,0,0,0,0.1757011,0.1669161,0,0,15.41847,15.72235,0,0.1757011,-0.1757011,24.18762,62.01942,0.1847355,0.1836077,0,0,15.72235
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,3.762196,3.762196,0,-1,0,3.762196,0,0,4.440892E-16,0,0,3.960206,3.762196,0,0,15.6137,15.54665,0,3.960206,-3.960206,20.0132,51.3158,0.1847355,4.138415,0,0,15.54665
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,0.6125734,0.6125734,0,0,0,0.6125734,0,0,0,0,0,0.6448141,0.6125734,0,0,20.01393,11.58644,0,0.6448141,-0.6448141,19.33351,49.57299,0.1847355,0.6738307,0,0,11.58644
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,0.2275223,2.220937,2.220937,0,0,0,2.220937,10.24443,0,0,0,0.2275223,2.337829,2.220937,0,0,20.73039,10.94163,0,2.110306,-2.110306,17.10905,43.86927,0.1847355,2.443031,0.1820178,0,11.16915
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,1.010461,7.351797,7.351797,0,0,0,7.351797,13.7444,0,8.881784E-16,0,1.010461,7.738734,7.351797,0,0,23.07517,8.831325,0,6.728273,-6.728273,10.01683,25.68412,0.1847355,8.086977,0.8083685,0,9.841784
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,1.951861,5.837587,5.837587,12,0,3.372,5.837587,33.43609,0,0,0,1.951861,0,0,6.162413,5.854292,30.55103,2.103051,7.806153,0,7.806153,17.42239,44.67271,0.1848716,6.421346,1.561489,12,4.054912
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,3.180105,6.60847,6.60847,0,-1,0,6.60847,48.12166,0,8.881784E-16,0,3.180105,6.956284,6.60847,0,0,22.74488,9.128589,0,3.776179,-3.776179,13.44195,34.46647,0.1848716,7.269317,2.544084,0,12.30869
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,5.53682,15.77864,15.77864,12,0,3.372,15.77864,35.0906,0,0,0,5.53682,3.977518,3.778642,0,0,26.94063,5.35241,1.559302,0,1.559302,14.92124,38.2595,0.1848931,17.35651,4.429456,12,10.88923
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,7.308366,0.2541895,0.2541895,9.05419,0,2.62671,0.2541895,2875.165,0,0,0,7.308366,0,0,8.8,8.36,25.38133,6.755782,15.66837,0,15.66837,29.78555,76.37305,0.1846932,0.2796084,5.846693,12,14.06415
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,7.411456,6.327955,6.327955,8.514386,0,2.49014,6.327955,117.1225,0,0,0,7.411456,0,0,2.186432,2.07711,9.712963,20.85731,9.488566,0,9.488566,38.7872,99.45415,0.1846595,6.96075,5.929165,12,28.26877
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,6.107212,0.476606,0.476606,0,0,0,0.476606,1281.396,5.381124,0,0,6.107212,0.5016906,0.476606,0,0,0.2243969,29.39702,0.2243969,0,0.2243969,39.00008,100,0.1846526,0.5242667,4.88577,0,35.50423
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,5.17582,6.63001,6.63001,0,-1,0,6.63001,78.06655,8.881784E-16,0,0,5.17582,6.978958,6.63001,0,0,0,29.59898,0,1.803138,-1.803138,37.0994,95.12649,0.1846526,7.293011,4.140656,0,34.7748
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,6.257676,6.481735,6.481735,0,0,0,6.481735,96.54322,0,0,0,6.257676,6.822879,6.481735,0,0,2.003486,27.79584,0,0.5652031,-0.5652031,36.50363,93.59885,0.1846526,7.129908,5.00614,0,34.05352
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,3.407499,10.18868,10.18868,9.451474,0,2.727223,10.18868,33.44396,0,0,0,3.407499,0.7760092,0.7372087,0,0,2.63149,27.23064,2.63149,0,2.63149,39.00008,100,0.1846887,11.20755,2.725999,12,30.63814
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,1.272882,7.025585,7.025585,0,0,0,7.025585,18.1178,0,8.881784E-16,0,1.272882,7.395353,7.025585,0,0,0,29.59898,0,6.122471,-6.122471,32.54642,83.45221,0.1846887,7.728144,1.018305,0,30.87186
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,0.4235601,1.885599,1.885599,0,0,0,1.885599,22.4629,0,2.220446E-16,0,0.4235601,1.984841,1.885599,0,0,6.802746,23.47651,0,1.561281,-1.561281,30.90069,79.23238,0.1846887,2.074158,0.3388481,0,23.90007
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,0.9914801,0.9914801,0,-1,0,0.9914801,0,0,2.220446E-16,0,0,1.043663,0.9914801,0,0,8.537502,21.91523,0,1.043663,-1.043663,29.80058,76.41158,0.1846887,1.090628,0,0,21.91523
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,6.968097,6.968097,0,-1,0,6.968097,0,0,8.881784E-16,0,0,7.334838,6.968097,0,0,9.697127,20.87156,0,7.334838,-7.334838,22.06898,56.58701,0.1846887,7.664906,0,0,20.87156
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,7.400316,7.400316,0,-1,0,7.400316,0,0,8.881784E-16,0,0,7.789807,7.400316,0,0,17.84695,13.53673,0,7.789807,-7.789807,13.8578,35.53275,0.1846887,8.140348,0,0,13.53673
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,4.771281,4.771281,0,-1,0,4.771281,0,0,0,0,0,5.022401,4.771281,0,0,26.50229,5.746918,0,5.022401,-5.022401,8.563723,21.95822,0.1846887,5.24841,0,0,5.746918
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.08274,0.7245165,0,0,0,8.563723,21.95822,0.1846887,0,0,0,0.7245165
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.08274,0.7245165,0,0,0,8.563723,21.95822,0.1846887,0,0,0,0.7245165
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.08274,0.7245165,0,0,0,8.563723,21.95822,0.1846887,0,0,0,0.7245165
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.08274,0.7245165,0,0,0,8.563723,21.95822,0.1846887,0,0,0,0.7245165
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,1.263,0.6882907,0,-1,0,0.6882907,0,0,0.5747093,0.7010093,0,0.7245165,0.6882907,0,0,32.08274,0.7245165,0,0.7245165,-0.7245165,7.800015,20,0.1846887,1.3893,0,0,0.7245165
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,0.01374232,0,0,-1,0,0,0,0,0.01374232,0.01511655,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1846887,0.01511655,0,0,0
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,1.709098,1.709098,10.5091,0,2.994802,1.709098,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1847832,1.880008,0,12,0
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,0.1725842,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1725842,0,0,8.8,8.36,24.52775,7.524,8.532584,0,8.532584,23.82573,61.09149,0.1847921,0,0.1380674,12,7.696584
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,1.67002,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.67002,0,0,8.8,8.36,15.99517,15.20333,10.03002,0,10.03002,33.34104,85.48968,0.1847551,0,1.336016,12,16.87335
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,1.778994,3.041149,3.041149,0,0,0,3.041149,58.49742,0,4.440892E-16,0,1.778994,3.20121,3.041149,0,0,5.965149,24.23034,0,1.422216,-1.422216,31.84189,81.64572,0.1847551,3.345264,1.423195,0,26.00934
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,5.335582,6.019624,6.019624,0,-1,0,6.019624,88.63646,0,0,0,5.335582,6.336446,6.019624,0,0,7.545389,22.80813,0,1.000865,-1.000865,30.78689,78.94058,0.1847551,6.621586,4.268466,0,28.14371
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,7.485915,3.033637,3.033637,0,0,0,3.033637,246.7637,0,0,0,7.485915,3.193302,3.033637,0,0,8.657461,21.80726,4.292613,0,4.292613,34.85922,89.38244,0.1846235,3.337,5.988732,0,29.29318
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,6.238183,15.4051,15.4051,12,0,3.372,15.4051,40.49427,0,0,0,6.238183,3.584316,3.405101,0,0,4.364848,25.67061,2.653866,0,2.653866,37.3769,95.83801,0.1846598,16.94561,4.990546,12,31.9088
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,6.957434,0,0,0,0,0,0,0,5.246452,0,0,6.957434,0,0,0,0,1.710981,28.0591,1.710981,0,1.710981,39.00008,100,0.1846074,0,5.565947,0,35.01653
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,9.397885,2.708557,2.708557,0,0,0,2.708557,346.9702,6.546772,0,0,9.397885,2.851113,2.708557,0,0,0,29.59898,0,0,0,39.00008,100,0.1846074,2.979413,7.518309,0,38.99686
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,6.185854,0.9428176,0.9428176,0,-1,0,0.9428176,656.103,5.193415,0,0,6.185854,0.9924396,0.9428176,0,0,0,29.59898,0,0,0,39.00008,100,0.1846074,1.037099,4.948684,0,35.78483
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,4.472117,0.04761324,0.04761324,0,0,0,0.04761324,9392.592,4.421998,0,0,4.472117,0.0501192,0.04761324,0,0,0,29.59898,0,0,0,39.00008,100,0.1846074,0.05237456,3.577694,0,34.07109
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,2.639219,0.8481959,0.8481959,0,0,0,0.8481959,311.1568,1.746381,0,0,2.639219,0.8928378,0.8481959,0,0,0,29.59898,0,0,0,39.00008,100,0.1846074,0.9330155,2.111375,0,32.2382
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,2.191036,0,0,0,0,0,0,0,2.191036,0,0,2.191036,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1846074,0,1.752829,0,31.79001
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,0.4892938,0.6158742,0.6158742,0,0,0,0.6158742,79.44704,0,0,0,0.4892938,0.6482886,0.6158742,0,0,0,29.59898,0,0.1589948,-0.1589948,38.83248,99.57027,0.1846074,0.6774616,0.3914351,0,30.08827
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,16.72311,8.36,0,-1,0,8.36,0,0,8.363108,10.03542,0,8.8,8.36,0,0,0.1766609,29.43998,0,8.8,-8.8,29.55647,75.78567,0.1846074,18.39542,0,0,29.43998
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,12.28957,8.36,0,-1,0,8.36,0,0,3.929571,5.158528,0,8.8,8.36,0,0,9.954438,20.63998,0,8.8,-8.8,20.28045,52.00106,0.1846074,13.51853,0,0,20.63998
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,9.580749,8.36,0,-1,0,8.36,0,0,1.220748,2.178823,0,8.8,8.36,0,0,19.73222,11.83998,0,8.8,-8.8,11.00444,28.21646,0.1846074,10.53882,0,0,11.83998
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.50999,3.039983,0,0,0,11.00444,28.21646,0.1846074,0,0,0,3.039983
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,0.6438685,0.6438685,0,-1,0,0.6438685,0,0,1.110223E-16,0,0,0.6777563,0.6438685,0,0,29.50999,3.039983,0,0.6777563,-0.6777563,10.29002,26.38462,0.1846074,0.7082554,0,0,3.039983
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,0.8710456,0.8710456,0,-1,0,0.8710456,0,0,1.110223E-16,0,0,0.9168901,0.8710456,0,0,30.26306,2.362227,0,0.9168901,-0.9168901,9.323534,23.90645,0.1846074,0.9581502,0,0,2.362227
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,1.093054,1.093054,0,-1,0,1.093054,0,0,0,0,0,1.150583,1.093054,0,0,31.28182,1.445337,0,1.150583,-1.150583,8.110713,20.79666,0.1846074,1.20236,0,0,1.445337
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,0.9604896,0.2800158,0,-1,0,0.2800158,0,0,0.6804737,0.7765227,0,0.2947535,0.2800158,0,0,32.56025,0.2947535,0,0.2947535,-0.2947535,7.800015,20,0.1846074,1.056539,0,0,0.2947535
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,1.454593,0,0,-1,0,0,0,0,1.454593,1.600052,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1846074,1.600052,0,0,0
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,1.291367,0,0,-1,0,0,0,0,1.291367,1.420504,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1846074,1.420504,0,0,0
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,1.770788,1.770788,10.57079,0,3.010409,1.770788,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1847042,1.947867,0,12,0
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,0.1585887,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1585887,0,0,8.8,8.36,24.52775,7.524,8.518589,0,8.518589,23.81245,61.05745,0.1847137,0,0.126871,12,7.682589
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,1.017938,1.477393,1.477393,10.27739,0,2.93618,1.477393,68.901,0,0,0,1.017938,0,0,8.8,8.36,16.00916,15.19073,9.377938,0,9.377938,32.70914,83.86943,0.1847654,1.625132,0.8143507,12,16.20867
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,1.186868,0,0,0,0,0,0,0,0,0,0,1.186868,0,0,0,0,6.631226,23.63087,1.186868,0,1.186868,33.83511,86.75651,0.1847292,0,0.9494945,0,24.81774
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,1.589912,5.268682,5.268682,0,-1,0,5.268682,30.17665,0,8.881784E-16,0,1.589912,5.545981,5.268682,0,0,5.444358,24.69906,0,3.95607,-3.95607,29.66504,76.06406,0.1847292,5.795551,1.271929,0,26.28897
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,2.947382,0,0,0,0,0,0,0,0,0,0,2.947382,0,0,0,0,9.839992,20.74299,2.947382,0,2.947382,32.46117,83.23361,0.1846394,0,2.357905,0,23.69037
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,3.872834,0,0,0,0,0,0,0,0,0,0,3.872834,0,0,0,0,6.89261,23.39563,3.872834,0,3.872834,36.13527,92.65434,0.1845215,0,3.098267,0,27.26846
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,4.232211,2.827959,2.827959,0,0,0,2.827959,149.6561,0,0,0,4.232211,2.976799,2.827959,0,0,3.019776,26.88118,1.255413,0,1.255413,37.32626,95.70816,0.1844833,3.110754,3.385769,0,31.11339
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,2.016734,6.108775,6.108775,0,0,0,6.108775,33.01372,0,0,0,2.016734,6.43029,6.108775,0,0,1.764363,28.01105,0,4.413556,-4.413556,32.67396,83.77922,0.1844833,6.719653,1.613387,0,30.02778
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,4.392608,0,0,0,-1,0,0,0,0,0,0,4.392608,0,0,0,0,6.668314,23.5975,4.392608,0,4.392608,36.84115,94.46431,0.1843497,0,3.514086,0,27.9901
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,1.653804,0.8348126,0.8348126,0,0,0,0.8348126,198.1049,0,0,0,1.653804,0.8787501,0.8348126,0,0,2.275706,27.55084,0.7750543,0,0.7750543,37.57644,96.34964,0.1843262,0.9182938,1.323044,0,29.20465
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,0.5016508,4.191414,4.191414,0,0,0,4.191414,11.96853,0,8.881784E-16,0,0.5016508,4.412015,4.191414,0,0,1.500652,28.24839,0,3.910364,-3.910364,33.45455,85.78072,0.1843262,4.610556,0.4013206,0,28.75004
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,0.2099518,6.108575,6.108575,0,0,0,6.108575,3.437001,0,8.881784E-16,0,0.2099518,6.430079,6.108575,0,0,5.845501,24.33803,0,6.220128,-6.220128,26.89796,68.96899,0.1843262,6.719433,0.1679615,0,24.54798
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,0.1910324,0,0,0,0,0,0,0,0,0,0,0.1910324,0,0,0,0,12.75675,18.1179,0.1910324,0,0.1910324,27.07919,69.43368,0.1843204,0,0.1528259,0,18.30893
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,3.437359,3.437359,0,-1,0,3.437359,0,0,4.440892E-16,0,0,3.618273,3.437359,0,0,12.56572,18.28983,0,3.618273,-3.618273,23.26519,59.65422,0.1843204,3.781095,0,0,18.28983
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.58603,14.67156,0,0,0,23.26519,59.65422,0.1843204,0,0,0,14.67156
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,5.7688,5.7688,0,-1,0,5.7688,0,0,8.881784E-16,0,0,6.072422,5.7688,0,0,16.58603,14.67156,0,6.072422,-6.072422,16.8643,43.24171,0.1843204,6.34568,0,0,14.67156
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.33316,8.599134,0,0,0,16.8643,43.24171,0.1843204,0,0,0,8.599134
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.33316,8.599134,0,0,0,16.8643,43.24171,0.1843204,0,0,0,8.599134
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,0.1179557,0.1179557,0,-1,0,0.1179557,0,0,1.387779E-17,0,0,0.1241639,0.1179557,0,0,23.33316,8.599134,0,0.1241639,-0.1241639,16.73342,42.90612,0.1843204,0.1297513,0,0,8.599134
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.47112,8.474971,0,0,0,16.73342,42.90612,0.1843204,0,0,0,8.474971
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,1.833436,1.833436,0,-1,0,1.833436,0,0,0,0,0,1.929932,1.833436,0,0,23.47112,8.474971,0,1.929932,-1.929932,14.69909,37.6899,0.1843204,2.016779,0,0,8.474971
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.61549,6.545038,0,0,0,14.69909,37.6899,0.1843204,0,0,0,6.545038
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,3.345398,3.345398,0,-1,0,3.345398,0,0,4.440892E-16,0,0,3.521472,3.345398,0,0,25.61549,6.545038,0,3.521472,-3.521472,10.98713,28.17208,0.1843204,3.679938,0,0,6.545038
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,1.594769,1.594769,0,0,0,1.594769,0,0,2.220446E-16,0,0,1.678705,1.594769,0,0,29.52823,3.023567,0,1.678705,-1.678705,9.217625,23.63489,0.1843204,1.754246,0,0,3.023567
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,0.1566618,1.943634,1.943634,10.74363,0,3.054139,1.943634,8.060252,0,0,0,0.1566618,0,0,8.8,8.36,31.39346,1.344862,8.516662,0,8.516662,17.29724,44.35181,0.1844203,2.137997,0.1253294,12,1.501524
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,0.6439651,4.859086,4.859086,12,0,3.372,4.859086,13.2528,0,0,0,0.6439651,0,0,7.140914,6.783868,22.8768,9.009858,7.427834,0,7.427834,24.3439,62.42014,0.1845533,5.344995,0.5151721,12,9.653823
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,1.178995,11.33713,11.33713,12,0,3.372,11.33713,10.39941,0,0,0,1.178995,0,0,0.6628673,0.629724,15.44897,15.69491,1.808719,0,1.808719,26.0598,66.81987,0.1845808,12.47085,0.9431961,12,16.8739
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,1.551383,0,0,0,-1,0,0,0,0,0,0,1.551383,0,0,0,0,13.64025,17.32276,1.551383,0,1.551383,27.53157,70.59364,0.1845337,0,1.241106,0,18.87414
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,6.598832,3.466975,3.466975,0,0,0,3.466975,190.334,0,0,0,6.598832,3.649447,3.466975,0,0,12.08887,18.719,2.949384,0,2.949384,30.32961,77.76806,0.1844444,3.813672,5.279066,0,25.31783
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,9.194358,0,0,0,0,0,0,0,0.05487667,0,0,9.194358,0,0,0,0,9.139481,21.37345,9.139481,0,9.139481,39.00008,100,0.1841681,0,7.355486,0,30.5678
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,9.232855,5.145993,5.145993,0,0,0,5.145993,179.4184,3.816021,0,0,9.232855,5.416834,5.145993,0,0,0,29.59898,0,0,0,39.00008,100,0.1841681,5.660592,7.386284,0,38.83183
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,5.992773,5.815623,5.815623,0,0,0,5.815623,103.0461,0,0,0,5.992773,6.121708,5.815623,0,0,0,29.59898,0,0.1289352,-0.1289352,38.86417,99.65151,0.1841681,6.397185,4.794219,0,35.59175
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,6.160033,11.4308,8.36,0,-1,0,8.36,73.6846,0,3.070797,4.213877,6.160033,8.8,8.36,0,0,0.1432614,29.47004,0,2.639967,-2.639967,36.0814,92.51622,0.1841681,12.57388,4.928026,0,35.63008
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,5.566469,0,0,0,0,0,0,0,2.489911,0,0,5.566469,0,0,0,0,3.076558,26.83008,3.076558,0,3.076558,39.00008,100,0.1840753,0,4.453176,0,32.39655
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,2.896056,1.429733,1.429733,0,0,0,1.429733,202.5592,1.391073,0,0,2.896056,1.504983,1.429733,0,0,0,29.59898,0,0,0,39.00008,100,0.1840753,1.572707,2.316845,0,32.49503
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,0.8196054,4.881213,4.881213,0,0,0,4.881213,16.79102,0,0,0,0.8196054,5.138119,4.881213,0,0,0,29.59898,0,4.318513,-4.318513,34.44796,88.32794,0.1840753,5.369334,0.6556844,0,30.41858
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,0.4985916,0,0,0,0,0,0,0,0,0,0,0.4985916,0,0,0,0,4.798348,25.28046,0.4985916,0,0.4985916,34.92097,89.54077,0.1840603,0,0.3988732,0,25.77906
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.299757,25.7292,0,0,0,34.92097,89.54077,0.1840603,0,0,0,25.7292
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,7.724946,7.724946,0,-1,0,7.724946,0,0,8.881784E-16,0.1374404,0,8.131522,7.724946,0,0,4.299757,25.7292,0,8.131522,-8.131522,26.34959,67.56293,0.1840603,8.49744,0,0,25.7292
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.33478,17.59768,0,0,0,26.34959,67.56293,0.1840603,0,0,0,17.59768
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.33478,17.59768,0,0,0,26.34959,67.56293,0.1840603,0,0,0,17.59768
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,3.752524,3.752524,0,-1,0,3.752524,0,0,4.440892E-16,0,0,3.950025,3.752524,0,0,13.33478,17.59768,0,3.950025,-3.950025,22.1859,56.88681,0.1840603,4.127777,0,0,17.59768
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.7237,13.64765,0,0,0,22.1859,56.88681,0.1840603,0,0,0,13.64765
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,1.146823,1.146823,0,-1,0,1.146823,0,0,2.220446E-16,0,0,1.207182,1.146823,0,0,17.7237,13.64765,0,1.207182,-1.207182,20.91342,53.62405,0.1840603,1.261505,0,0,13.64765
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,1.090351,1.090351,0,-1,0,1.090351,0,0,0,0,0,1.147738,1.090351,0,0,19.06501,12.44047,0,1.147738,-1.147738,19.7036,50.52195,0.1840603,1.199386,0,0,12.44047
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,1.553972,1.553972,0,-1,0,1.553972,0,0,2.220446E-16,0,0,1.63576,1.553972,0,0,20.34027,11.29273,0,1.63576,-1.63576,17.97935,46.10082,0.1840603,1.709369,0,0,11.29273
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.15779,9.65697,0,0,0,17.97935,46.10082,0.1840603,0,0,0,9.65697
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,0.2601095,0.2601095,0,0,0,0.2601095,0,0,0,0,0,0.2737994,0.2601095,0,0,22.15779,9.65697,0,0.2737994,-0.2737994,17.69075,45.3608,0.1840603,0.2861204,0,0,9.65697
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.02053938,0.8301163,0.8301163,0,0,0,0.8301163,2.474277,0,0,0,0.02053938,0.8738067,0.8301163,0,0,22.46201,9.38317,0,0.8532673,-0.8532673,16.79132,43.05459,0.1840603,0.913128,0.0164315,0,9.40371
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.097821,4.063063,4.063063,0,0,0,4.063063,2.407568,0,0,0,0.097821,4.276908,4.063063,0,0,23.41008,8.529903,0,4.179087,-4.179087,12.38618,31.75937,0.1840603,4.469369,0.07825681,0,8.627725
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,0.7302,13.23868,13.23868,12,0,3.372,13.23868,5.515656,0,0,0,0.7302,1.303872,1.238678,0,0,28.05351,4.350816,0,0.5736717,-0.5736717,11.78148,30.20885,0.1840603,14.56255,0.58416,12,5.081016
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,1.667723,10.08086,5.172625,0,-1,0,5.172625,32.24134,0,4.908236,7.183792,1.667723,5.444868,5.172625,0,0,28.69093,3.777145,0,3.777145,-3.777145,7.800015,20,0.1840603,11.08895,1.334179,0,5.444868
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,0.5359176,0,0,0,0,0,0,0,0,0,0,0.5359176,0,0,0,0,32.88775,0,0.5359176,0,0.5359176,8.308432,21.30363,0.1840441,0,0.4287341,0,0.5359176
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,3.832138,2.242402,2.242402,11.0424,0,3.129728,2.242402,170.8943,1.776357E-15,0,0,3.832138,0,0,8.8,8.36,32.35184,0.4823259,12.19214,0,12.19214,19.87491,50.9612,0.1840469,2.466642,3.065711,12,4.314464
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,5.903583,2.467061,2.467061,11.26706,0,3.186566,2.467061,239.2962,1.776357E-15,0,0,5.903583,0,0,8.8,8.36,20.1597,11.45525,14.26358,0,14.26358,33.40653,85.6576,0.1839978,2.713767,4.722866,12,17.35883
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,3.976023,0.5570057,0.5570057,0,0,0,0.5570057,713.8209,0,0,0,3.976023,0.5863218,0.5570057,0,0,5.896115,24.29247,3.389701,0,3.389701,36.62228,93.90311,0.1838961,0.6127062,3.180819,0,28.2685
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,3.610844,5.857102,5.857102,0,-1,0,5.857102,61.64898,0,0,0,3.610844,6.165371,5.857102,0,0,2.506414,27.34321,0,2.554528,-2.554528,33.92958,86.99874,0.1838961,6.442813,2.888675,0,30.95405
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,2.558651,14.27166,14.27166,12,0,3.372,14.27166,17.92819,0,0,0,2.558651,2.391221,2.27166,0,0,5.344778,24.78868,0.16743,0,0.16743,34.08841,87.40602,0.1838984,15.69883,2.046921,12,27.34733
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,1.033845,2.198261,2.198261,0,0,0,2.198261,47.03014,0,4.440892E-16,0,1.033845,2.313959,2.198261,0,0,5.177347,24.93937,0,1.280114,-1.280114,32.73906,83.94613,0.1838984,2.418087,0.827076,0,25.97321
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,0.446936,0,0,0,0,0,0,0,0,0,0,0.446936,0,0,0,0,6.599696,23.65925,0.446936,0,0.446936,33.16306,85.03331,0.183885,0,0.3575488,0,24.10619
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,0.5030429,13.78478,13.78478,12,0,3.372,13.78478,3.649264,0,0,0,0.5030429,1.878711,1.784776,0,0,6.15276,24.06149,0,1.375669,-1.375669,31.71297,81.31516,0.183885,15.16325,0.4024343,12,24.56454
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,2.786671,2.786671,0,-1,0,2.786671,0,0,0,0,0,2.933338,2.786671,0,0,7.681281,22.68583,0,2.933338,-2.933338,28.62097,73.38695,0.183885,3.065338,0,0,22.68583
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,7.021346,7.021346,0,-1,0,7.021346,0,0,8.881784E-16,0,0,7.39089,7.021346,0,0,10.94055,19.75249,0,7.39089,-7.39089,20.83028,53.41088,0.183885,7.72348,0,0,19.75249
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,18.59883,8.36,0,-1,0,8.36,0,0,10.23883,12.09871,0,8.8,8.36,0,0,19.15265,12.3616,0,8.8,-8.8,11.55427,29.62627,0.183885,20.45871,0,0,12.3616
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,3.283906,3.283906,0,-1,0,3.283906,0,0,4.440892E-16,0.2287794,0,3.456743,3.283906,0,0,28.93042,3.561598,0,3.456743,-3.456743,7.910542,20.2834,0.183885,3.612297,0,0,3.561598
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,1.695426,0.09961127,0,-1,0,0.09961127,0,0,1.595815,1.765357,0,0.104854,0.09961127,0,0,32.77125,0.104854,0,0.104854,-0.104854,7.800015,20,0.183885,1.864969,0,0,0.104854
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,0.09476486,0,0,-1,0,0,0,0,0.09476486,0.1042413,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.183885,0.1042413,0,0,0
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,2.744986,0,0,-1,0,0,0,0,2.744986,3.019484,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.183885,3.019484,0,0,0
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,3.261273,0,0,-1,0,0,0,0,3.261273,3.587401,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.183885,3.587401,0,0,0
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,0.02996576,0,0,-1,0,0,0,0,0.02996576,0.03296233,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.183885,0.03296233,0,0,0
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,0.5012356,0,0,-1,0,0,0,0,0.5012356,0.5513592,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.183885,0.5513592,0,0,0
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,0.9320631,0.9320631,9.732063,0,2.798212,0.9320631,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1839428,1.025269,0,12,0
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.1131811,1.887435,1.887435,10.68744,0,3.039921,1.887435,5.996558,1.776357E-15,0,0,0.1131811,0,0,8.8,8.36,24.52775,7.524,8.473181,0,8.473181,23.76937,60.94699,0.1840407,2.076178,0.09054489,12,7.637181
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,1.3982,11.83061,11.83061,12,0,3.372,11.83061,11.81849,0,0,0,1.3982,0,0,0.1693879,0.1609185,16.05457,15.14986,1.559119,0,1.559119,25.24848,64.73957,0.1840625,13.01367,1.11856,12,16.54806
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,4.55288,3.227775,3.227775,11.42766,0,3.227197,3.227775,141.0532,0,0,0,4.55288,0,0,8.199883,7.789888,14.49545,16.55307,12.34277,0,12.34277,36.95786,94.76356,0.1840783,3.550552,3.642304,12,21.10595
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,4.717685,4.440625,4.440625,0,-1,0,4.440625,106.2392,0,0,0,4.717685,4.674342,4.440625,0,0,2.152686,27.66156,0.04334265,0,0.04334265,36.99898,94.86899,0.184077,4.884687,3.774148,0,32.37925
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,3.337048,4.237623,4.237623,0,0,0,4.237623,78.7481,0,0,0,3.337048,4.460656,4.237623,0,0,2.109343,27.70057,0,1.123608,-1.123608,35.81459,91.83211,0.184077,4.661386,2.669638,0,31.03762
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,4.709486,15.62873,15.62873,12,0,3.372,15.62873,30.13351,0,0,0,4.709486,3.819719,3.628733,0,0,3.357796,26.57696,0.8897673,0,0.8897673,36.6587,93.99648,0.1840889,17.19161,3.767589,12,31.28645
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,4.854743,7.74864,7.74864,5.481262,0,1.722759,7.74864,62.65284,0,0,0,4.854743,2.386714,2.267379,0,0,2.468029,27.37775,2.468029,0,2.468029,39.00008,100,0.1841221,8.523504,3.883795,12,32.23249
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,6.679963,7.981441,7.981441,3,0,1.095,7.981441,83.6937,1.436341,0,0,6.679963,5.243622,4.981441,0,0,0,29.59898,0,0,0,39.00008,100,0.1841221,8.779586,5.34397,12,36.27894
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,6.01957,5.843917,5.843917,0,-1,0,5.843917,103.0057,8.881784E-16,0,0,6.01957,6.151492,5.843917,0,0,0,29.59898,0,0.1319211,-0.1319211,38.86102,99.64345,0.1841221,6.428308,4.815656,0,35.61855
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,5.092617,4.303103,4.303103,0,0,0,4.303103,118.3475,0.4164555,0,0,5.092617,4.529582,4.303103,0,0,0.146579,29.46706,0.146579,0,0.146579,39.00008,100,0.1841177,4.733413,4.074093,0,34.55967
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,3.551879,7.169454,7.169454,0,0,0,7.169454,49.54184,0,0,0,3.551879,7.546793,7.169454,0,0,0,29.59898,0,3.994914,-3.994914,34.78907,89.20256,0.1841177,7.886399,2.841503,0,33.15086
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,2.182425,0,0,0,0,0,0,0,0,0,0,2.182425,0,0,0,0,4.438794,25.60406,2.182425,0,2.182425,36.8595,94.51134,0.1840527,0,1.74594,0,27.78649
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,0.4649302,19.07583,19.07583,12,0,3.372,19.07583,2.437274,0,3.552714E-15,0.6234155,0.4649302,7.448245,7.075832,0,0,2.256368,27.56825,0,6.983314,-6.983314,29.49844,75.63687,0.1840527,20.98342,0.3719442,12,28.03318
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,6.489087,6.489087,0,-1,0,6.489087,0,0,8.881784E-16,0,0,6.830617,6.489087,0,0,10.01561,20.58493,0,6.830617,-6.830617,22.29834,57.17511,0.1840527,7.137995,0,0,20.58493
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,6.225949,6.225949,0,-1,0,6.225949,0,0,0,0,0,6.553631,6.225949,0,0,17.60518,13.75431,0,6.553631,-6.553631,15.3902,39.46198,0.1840527,6.848544,0,0,13.75431
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,7.709664,6.84065,0,-1,0,6.84065,0,0,0.8690146,1.639981,0,7.200684,6.84065,0,0,24.88699,7.200684,0,7.200684,-7.200684,7.800015,20,0.1840527,8.480631,0,0,7.200684
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,2.17375,0,0,-1,0,0,0,0,2.17375,2.391125,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1840527,2.391125,0,0,0
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,0.9835709,0,0,-1,0,0,0,0,0.9835709,1.081928,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1840527,1.081928,0,0,0
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,2.121003,0,0,-1,0,0,0,0,2.121003,2.333103,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1840527,2.333103,0,0,0
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,2.086954,0,0,-1,0,0,0,0,2.086954,2.295649,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1840527,2.295649,0,0,0
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,1.574808,0,0,-1,0,0,0,0,1.574808,1.732289,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1840527,1.732289,0,0,0
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,2.158088,0,0,-1,0,0,0,0,2.158088,2.373897,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1840527,2.373897,0,0,0
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,2.787032,0,0,-1,0,0,0,0,2.787032,3.065735,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1840527,3.065735,0,0,0
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,0.5476803,0.5476803,9.34768,0,2.700963,0.5476803,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1840924,0.6024484,0,12,0
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,0.2104624,1.812712,1.812712,10.61271,0,3.021016,1.812712,11.61036,1.776357E-15,0,0,0.2104624,0,0,8.8,8.36,24.52775,7.524,8.570462,0,8.570462,23.86166,61.18363,0.1841833,1.993983,0.1683699,12,7.734462
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,2.239986,3.735069,3.735069,11.82083,0,3.326671,3.735069,59.97173,0,0,0,2.239986,0,0,8.085763,7.681475,15.95729,15.23742,9.921461,0,9.921461,33.27399,85.31774,0.1842885,4.108576,1.791989,12,17.4774
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,5.16029,3.190412,3.190412,0,0,0,3.190412,161.7437,0,0,0,5.16029,3.358328,3.190412,0,0,6.03583,24.16673,1.801962,0,1.801962,34.98348,89.70104,0.1842349,3.509453,4.128232,0,29.32702
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,7.494408,11.78175,8.36,0,-1,0,8.36,89.64603,0,3.421752,4.599927,7.494408,8.8,8.36,0,0,4.233869,25.7885,0,1.305592,-1.305592,33.60726,86.17229,0.1842349,12.95993,5.995526,0,33.28291
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,6.247421,8.19015,8.19015,7.655401,0,2.272816,8.19015,76.27969,0,0,0,6.247421,0.5628939,0.5347492,0,0,5.684527,24.4829,5.684527,0,5.684527,39.00008,100,0.184277,9.009165,4.997937,12,30.73032
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,9.667904,4.06615,4.06615,0,0,0,4.06615,237.7656,5.387746,0,0,9.667904,4.280158,4.06615,0,0,0,29.59898,0,0,0,39.00008,100,0.184277,4.472764,7.734323,0,39.26688
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,7.907456,6.891969,6.891969,0,0,0,6.891969,114.7343,0.6527515,0,0,7.907456,7.254704,6.891969,0,0,0,29.59898,0,0,0,39.00008,100,0.184277,7.581166,6.325964,0,37.50644
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,10.19196,5.315296,5.315296,0,0,0,5.315296,191.7478,4.596916,0,0,10.19196,5.595048,5.315296,0,0,0,29.59898,0,0,0,39.00008,100,0.184277,5.846825,8.153571,0,39.79094
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,8.357491,0.8007566,0.8007566,0,-1,0,0.8007566,1043.699,7.514589,0,0,8.357491,0.8429018,0.8007566,0,0,0,29.59898,0,0,0,39.00008,100,0.184277,0.8808323,6.685993,0,37.95647
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,7.564592,5.734601,5.734601,0,0,0,5.734601,131.9114,1.52817,0,0,7.564592,6.036422,5.734601,0,0,0,29.59898,0,0,0,39.00008,100,0.184277,6.308061,6.051673,0,37.16357
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,5.125551,14.95863,14.95863,10.08935,0,2.888607,14.95863,34.26485,0,1.776357E-15,0,5.125551,5.125551,4.869274,0,0,0,29.59898,0,0,0,39.00008,100,0.184277,16.45449,4.100441,12,34.72453
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,2.786857,7.143015,7.143015,0,0,0,7.143015,39.01513,0,8.881784E-16,0,2.786857,7.518963,7.143015,0,0,0,29.59898,0,4.732107,-4.732107,34.012,87.21008,0.184277,7.857316,2.229485,0,32.38583
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,0.4551236,8.130298,8.130298,12,0,3.372,8.130298,5.597871,0,0,0,0.4551236,0,0,3.869703,3.676218,5.257896,24.86687,4.131341,0,4.131341,37.93134,97.25964,0.1843492,8.943327,0.3640989,12,25.32199
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,4.852856,4.852856,0,-1,0,4.852856,0,0,8.881784E-16,0,0,5.108269,4.852856,0,0,1.126555,28.58508,0,5.108269,-5.108269,32.54675,83.45303,0.1843492,5.338141,0,0,28.58508
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,12.98395,8.36,0,-1,0,8.36,0,0,4.62395,5.922345,0,8.8,8.36,0,0,6.80241,23.47681,0,8.8,-8.8,23.27073,59.66842,0.1843492,14.28234,0,0,23.47681
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,4.066068,4.066068,0,-1,0,4.066068,0,0,0,0,0,4.280072,4.066068,0,0,16.58019,14.67681,0,4.280072,-4.280072,18.75914,48.10026,0.1843492,4.472675,0,0,14.67681
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.33582,10.39674,0,0,0,18.75914,48.10026,0.1843492,0,0,0,10.39674
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,1.404521,1.404521,0,-1,0,1.404521,0,0,2.220446E-16,0,0,1.478443,1.404521,0,0,21.33582,10.39674,0,1.478443,-1.478443,17.20072,44.10433,0.1843492,1.544973,0,0,10.39674
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.97854,8.918294,0,0,0,17.20072,44.10433,0.1843492,0,0,0,8.918294
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,1.682411,1.682411,0,-1,0,1.682411,0,0,2.220446E-16,0,0,1.770959,1.682411,0,0,22.97854,8.918294,0,1.770959,-1.770959,15.33397,39.31779,0.1843492,1.850652,0,0,8.918294
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,2.24161,2.24161,0,-1,0,2.24161,0,0,0,0,0,2.35959,2.24161,0,0,24.94627,7.147335,0,2.35959,-2.35959,12.84674,32.9403,0.1843492,2.465771,0,0,7.147335
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,1.895586,1.895586,0,-1,0,1.895586,0,0,2.220446E-16,0,0,1.995354,1.895586,0,0,27.56804,4.787745,0,1.995354,-1.995354,10.74345,27.54726,0.1843492,2.085145,0,0,4.787745
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,1.735275,1.735275,0,-1,0,1.735275,0,0,2.220446E-16,0,0,1.826605,1.735275,0,0,29.7851,2.792392,0,1.826605,-1.826605,8.818044,22.61032,0.1843492,1.908802,0,0,2.792392
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,0.9114693,0.9114693,9.71147,0,2.793002,0.9114693,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.81466,0.9657864,8.36,0,8.36,16.74904,42.94616,0.1844047,1.002616,0,12,0.9657864
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,0.1973246,1.416923,1.416923,10.21692,0,2.920882,1.416923,13.92627,1.776357E-15,0,0,0.1973246,0,0,8.8,8.36,23.45466,8.489786,8.557324,0,8.557324,24.86723,63.76199,0.1844771,1.558615,0.1578597,12,8.687111
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,0.9808244,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.9808244,0,0,8.8,8.36,14.89733,16.19138,9.340824,0,9.340824,33.72871,86.4837,0.1844622,0,0.7846595,12,17.1722
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,3.150989,8.089809,8.089809,10.37505,0,2.960888,8.089809,38.9501,0,0,0,3.150989,0,0,2.285244,2.170981,5.556509,24.59812,5.32197,0,5.32197,38.77758,99.42948,0.1845427,8.89879,2.520791,12,27.74911
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,3.286488,5.507555,5.507555,0,-1,0,5.507555,59.67235,0,0,0,3.286488,5.797427,5.507555,0,0,0.2345382,29.38789,0,2.510939,-2.510939,36.13081,92.64293,0.1845427,6.058311,2.62919,0,32.67438
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,4.996587,5.541207,5.541207,0,0,0,5.541207,90.17146,0,0,0,4.996587,5.83285,5.541207,0,0,3.02447,26.87696,0,0.8362623,-0.8362623,35.24932,90.38268,0.1845427,6.095328,3.99727,0,31.87354
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,3.41299,7.232162,7.232162,0,0,0,7.232162,47.19183,0,0,0,3.41299,7.612802,7.232162,0,0,3.953651,26.04069,0,4.199812,-4.199812,30.82232,79.03144,0.1845427,7.955379,2.730392,0,29.45368
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,3.738821,4.774527,4.774527,0,0,0,4.774527,78.30768,0,0,0,3.738821,5.025817,4.774527,0,0,8.62011,21.84088,0,1.286996,-1.286996,29.46571,75.55296,0.1845427,5.251979,2.991057,0,25.5797
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,1.870082,0,0,0,0,0,0,0,0,0,0,1.870082,0,0,0,0,10.05011,20.55388,1.870082,0,1.870082,31.23983,80.10196,0.1844874,0,1.496066,0,22.42397
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,0.5842195,0,0,0,-1,0,0,0,0,0,0,0.5842195,0,0,0,0,8.180023,22.23696,0.5842195,0,0.5842195,31.79407,81.52309,0.1844701,0,0.4673756,0,22.82118
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,1.986343,7.228507,7.228507,0,0,0,7.228507,27.4793,0,8.881784E-16,0,1.986343,7.608955,7.228507,0,0,7.595804,22.76275,0,5.622612,-5.622612,25.86731,66.32631,0.1844701,7.951358,1.589074,0,24.7491
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,0.8983318,11.55165,11.55165,12,0,3.372,11.55165,7.776656,0,0,0,0.8983318,0,0,0.4483539,0.4259362,13.84315,17.14014,1.324268,0,1.324268,27.12362,69.54762,0.1844896,12.70681,0.7186654,12,18.03848
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,0.3178903,5.377226,5.377226,12,0,3.372,5.377226,5.911789,0,0,0,0.3178903,0,0,6.622774,6.291636,12.51888,18.33198,6.609526,0,6.609526,33.39397,85.6254,0.1846059,5.914948,0.2543122,12,18.64987
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,0.4407573,0,0,0,0,0,0,0,0,0,0,0.4407573,0,0,0,0,5.909357,24.28056,0.4407573,0,0.4407573,33.81211,86.69754,0.1845929,0,0.3526058,0,24.72132
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,13.54151,8.36,0,-1,0,8.36,0,0,5.181509,6.53566,0,8.8,8.36,0,0,5.468599,24.67724,0,8.8,-8.8,24.53609,62.91294,0.1845929,14.89566,0,0,24.67724
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,11.0299,8.36,0,-1,0,8.36,0,0,2.669903,3.772893,0,8.8,8.36,0,0,15.24638,15.87724,0,8.8,-8.8,15.26008,39.12833,0.1845929,12.13289,0,0,15.87724
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,6.445428,6.445428,0,-1,0,6.445428,0,0,8.881784E-16,0.366594,0,6.784661,6.445428,0,0,25.02415,7.077239,0,6.784661,-6.784661,8.108419,20.79078,0.1845929,7.089971,0,0,7.077239
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,1.366283,0.2779488,0,-1,0,0.2779488,0,0,1.088335,1.224963,0,0.2925777,0.2779488,0,0,32.56267,0.2925777,0,0.2925777,-0.2925777,7.800015,20,0.1845929,1.502912,0,0,0.2925777
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,0.5607432,0,0,-1,0,0,0,0,0.5607432,0.6168174,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1845929,0.6168174,0,0,0
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1845929,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,1.074979,0,0,-1,0,0,0,0,1.074979,1.182477,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1845929,1.182477,0,0,0
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,1.431244,0,0,-1,0,0,0,0,1.431244,1.574368,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1845929,1.574368,0,0,0
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,0.8062375,0,0,-1,0,0,0,0,0.8062375,0.8868613,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1845929,0.8868613,0,0,0
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,0.3417939,0,0,-1,0,0,0,0,0.3417939,0.3759733,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1845929,0.3759733,0,0,0
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,1.834623,1.834623,10.63462,0,3.02656,1.834623,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1846892,2.018085,0,12,0
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,0.1383751,1.428448,1.428448,10.22845,0,2.923797,1.428448,9.687096,1.776357E-15,0,0,0.1383751,0,0,8.8,8.36,24.52775,7.524,8.498375,0,8.498375,23.79327,61.00827,0.184763,1.571293,0.1107001,12,7.662375
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,1.82163,8.747769,8.747769,12,0,3.372,8.747769,20.82394,0,0,0,1.82163,0,0,3.252231,3.08962,16.02938,15.17254,4.91125,0,4.91125,28.4525,72.95497,0.1848416,9.622546,1.457304,12,16.99417
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,3.056029,9.427242,9.427242,12,0,3.372,9.427242,32.417,0,0,0,3.056029,0,0,2.572757,2.444119,11.11813,19.59266,5.500149,0,5.500149,33.67039,86.33418,0.1849248,10.36997,2.444824,12,22.64869
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,3.958385,6.78661,6.78661,0,-1,0,6.78661,58.3264,0,0,0,3.958385,7.1438,6.78661,0,0,5.61798,24.5428,0,3.185415,-3.185415,30.31267,77.72465,0.1849248,7.465271,3.166708,0,28.50118
