Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,4.563715,3.584523,3.584523,0,0,0,3.584523,127.3172,0,0,0,4.563715,3.773183,3.584523,0,0,9.15733,21.35738,0.7905325,0,0.7905325,31.06264,79.64763,0.1849015,3.942976,3.650972,0,25.9211
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,3.878542,1.780116,1.780116,0,0,0,1.780116,217.8814,0,0,0,3.878542,1.873807,1.780116,0,0,8.366797,22.06886,2.004736,0,2.004736,32.9645,84.52419,0.1848425,1.958128,3.102834,0,25.9474
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,6.029356,1.662355,1.662355,0,0,0,1.662355,362.6995,0,0,0,6.029356,1.749848,1.662355,0,0,6.362062,23.87312,4.279508,0,4.279508,37.02439,94.93415,0.1847167,1.828591,4.823484,0,29.90248
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,5.714988,2.486339,2.486339,0,0,0,2.486339,229.8555,1.015235,0,0,5.714988,2.617199,2.486339,0,0,2.082554,27.72468,2.082554,0,2.082554,39.00008,100,0.1846556,2.734973,4.57199,0,33.43967
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,7.617493,5.992991,5.992991,0,-1,0,5.992991,127.1067,1.309081,0,0,7.617493,6.308411,5.992991,0,0,0,29.59898,0,0,0,39.00008,100,0.1846556,6.59229,6.093994,0,37.21647
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,4.01942,0.4016105,0.4016105,0,0,0,0.4016105,1000.825,3.596672,0,0,4.01942,0.4227479,0.4016105,0,0,0,29.59898,0,0,0,39.00008,100,0.1846556,0.4417716,3.215536,0,33.6184
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,4.463879,4.5182,4.5182,0,0,0,4.5182,98.79773,0,0,0,4.463879,4.756,4.5182,0,0,0,29.59898,0,0.2921211,-0.2921211,38.69215,99.21046,0.1846556,4.97002,3.571103,0,34.06286
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,2.388694,12.46065,12.46065,10.49974,0,2.992434,12.46065,19.1699,2.775558E-16,0,0,2.388694,2.064115,1.960909,0,0,0.3245789,29.30686,0.3245789,0,0.3245789,39.00008,100,0.1846598,13.70671,1.910955,12,31.69555
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,0.3074743,9.981552,9.981552,9.689452,0,2.787431,9.981552,3.080426,0,0,0,0.3074743,0.3074743,0.2921006,0,0,0,29.59898,0,0,0,39.00008,100,0.1846598,10.97971,0.2459794,12,29.90645
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,11.02746,8.36,0,-1,0,8.36,0,0,2.667457,3.770202,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1846598,12.1302,0,0,29.59898
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,8.68874,8.36,0,-1,0,8.36,0,0,0.32874,1.197614,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.1846598,9.557614,0,0,20.79898
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,2.597509,2.597509,0,-1,0,2.597509,0,0,0,0,0,2.734221,2.597509,0,0,19.55556,11.99898,0,2.734221,-2.734221,17.56593,45.04075,0.1846598,2.85726,0,0,11.99898
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.59358,9.264758,0,0,0,17.56593,45.04075,0.1846598,0,0,0,9.264758
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,0.1056431,0.1056431,0,-1,0,0.1056431,0,0,1.387779E-17,0,0,0.1112032,0.1056431,0,0,22.59358,9.264758,0,0.1112032,-0.1112032,17.44871,44.74019,0.1846598,0.1162074,0,0,9.264758
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,3.165678,3.165678,0,-1,0,3.165678,0,0,0,0,0,3.332293,3.165678,0,0,22.71714,9.153555,0,3.332293,-3.332293,13.93616,35.73368,0.1846598,3.482246,0,0,9.153555
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,0.1718758,0.1718758,0,-1,0,0.1718758,0,0,2.775558E-17,0,0,0.1809219,0.1718758,0,0,26.41969,5.821262,0,0.1809219,-0.1809219,13.74546,35.24469,0.1846598,0.1890634,0,0,5.821262
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.62071,5.64034,0,0,0,13.74546,35.24469,0.1846598,0,0,0,5.64034
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,2.190882,2.190882,0,-1,0,2.190882,0,0,4.440892E-16,0,0,2.306191,2.190882,0,0,26.62071,5.64034,0,2.306191,-2.306191,11.31452,29.01152,0.1846598,2.40997,0,0,5.64034
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,0.1097913,0.1097913,0,-1,0,0.1097913,0,0,0,0,0,0.1155698,0.1097913,0,0,29.18314,3.334149,0,0.1155698,-0.1155698,11.1927,28.69916,0.1846598,0.1207704,0,0,3.334149
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,1.581059,1.581059,0,0,0,1.581059,0,0,2.220446E-16,0,0,1.664273,1.581059,0,0,29.31155,3.218579,0,1.664273,-1.664273,9.438397,24.20097,0.1846598,1.739165,0,0,3.218579
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,0.1301914,0,0,0,0,0,0,0,0,0,0,0.1301914,0,0,0,0,31.16075,1.554306,0.1301914,0,0.1301914,9.561908,24.51766,0.184656,0,0.1041531,0,1.684497
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,1.933857,0.8157683,0.8157683,0,0,0,0.8157683,237.0596,0,0,0,1.933857,0.8587035,0.8157683,0,0,31.03056,1.671478,1.075153,0,1.075153,10.58189,27.13299,0.1846244,0.8973452,1.547085,0,3.605335
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,4.87263,1.49017,1.49017,0,0,0,1.49017,326.9848,0,0,0,4.87263,1.5686,1.49017,0,0,29.9554,2.639116,3.30403,0,3.30403,13.71637,35.1701,0.1845275,1.639187,3.898104,0,7.511746
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,7.726198,3.128352,3.128352,0,-1,0,3.128352,246.9734,0,0,0,7.726198,3.293002,3.128352,0,0,26.65137,5.612743,4.433196,0,4.433196,17.92207,45.95392,0.1843977,3.441187,6.180958,0,13.33894
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,9.326779,1.916374,1.916374,0,0,0,1.916374,486.689,0,0,0,9.326779,2.017236,1.916374,0,0,22.21818,9.602619,7.309544,0,7.309544,24.85651,63.7345,0.1841839,2.108011,7.461423,0,18.9294
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,11.2704,9.605935,9.605935,12,0,3.372,9.605935,117.3275,0,0,0,11.2704,0,0,2.394065,2.274361,14.90863,16.18121,13.54477,0,13.54477,37.7062,96.68237,0.1841895,10.56653,9.016323,12,27.45161
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,11.17015,2.510835,2.510835,0,0,0,2.510835,444.878,7.163303,0,0,11.17015,2.642985,2.510835,0,0,1.363867,28.3715,1.363867,0,1.363867,39.00008,100,0.1841498,2.761919,8.936124,0,39.54165
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,11.23658,0.06039729,0.06039729,0,0,0,0.06039729,18604.44,11.173,0,0,11.23658,0.06357609,0.06039729,0,0,0,29.59898,0,0,0,39.00008,100,0.1841498,0.06643701,8.989261,0,40.83556
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,10.8787,5.81781,5.81781,0,-1,0,5.81781,186.9896,4.754692,0,0,10.8787,6.124011,5.81781,0,0,0,29.59898,0,0,0,39.00008,100,0.1841498,6.399591,8.702961,0,40.47768
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,8.287185,2.775022,2.775022,0,0,0,2.775022,298.6349,5.366109,0,0,8.287185,2.921076,2.775022,0,0,0,29.59898,0,0,0,39.00008,100,0.1841498,3.052524,6.629748,0,37.88616
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,5.17028,0,0,0,0,0,0,0,5.17028,0,0,5.17028,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1841498,0,4.136224,0,34.76926
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,2.678591,5.197677,5.197677,0,0,0,5.197677,51.5344,0,0,0,2.678591,5.471239,5.197677,0,0,0,29.59898,0,2.792647,-2.792647,36.05637,92.45204,0.1841498,5.717444,2.142873,0,32.27757
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,0.4931649,0,0,0,0,0,0,0,0,0,0,0.4931649,0,0,0,0,3.102941,26.80633,0.4931649,0,0.4931649,36.52423,93.65168,0.1841354,0,0.3945319,0,27.2995
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.609776,27.25018,0,0,0,36.52423,93.65168,0.1841354,0,0,0,27.25018
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,8.399137,8.36,0,-1,0,8.36,0,0,0.03913746,0.8790512,0,8.8,8.36,0,0,2.609776,27.25018,0,8.8,-8.8,27.24821,69.86707,0.1841354,9.239051,0,0,27.25018
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,10.86255,8.36,0,-1,0,8.36,0,0,2.50255,3.588805,0,8.8,8.36,0,0,12.38755,18.45018,0,8.8,-8.8,17.9722,46.08247,0.1841354,11.9488,0,0,18.45018
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,3.319872,3.319872,0,-1,0,3.319872,0,0,4.440892E-16,0,0,3.494602,3.319872,0,0,22.16533,9.65018,0,3.494602,-3.494602,14.28856,36.63727,0.1841354,3.651859,0,0,9.65018
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,1.088199,1.088199,0,-1,0,1.088199,0,0,0,0,0,1.145473,1.088199,0,0,26.04822,6.155578,0,1.145473,-1.145473,13.08113,33.54129,0.1841354,1.197019,0,0,6.155578
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,1.889769,1.889769,0,-1,0,1.889769,0,0,2.220446E-16,0,0,1.98923,1.889769,0,0,27.32097,5.010105,0,1.98923,-1.98923,10.9843,28.16481,0.1841354,2.078746,0,0,5.010105
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,3.296783,2.869831,0,-1,0,2.869831,0,0,0.4269523,0.7566306,0,3.020875,2.869831,0,0,29.53123,3.020875,0,3.020875,-3.020875,7.800015,20,0.1841354,3.626462,0,0,3.020875
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,1.877439,0,0,-1,0,0,0,0,1.877439,2.065183,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1841354,2.065183,0,0,0
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,3.980845,0,0,-1,0,0,0,0,3.980845,4.37893,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1841354,4.37893,0,0,0
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1841354,0,0,0,0
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,0.5060797,0.5060797,9.30608,0,2.690438,0.5060797,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1841723,0.5566877,0,12,0
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.08646946,3.32786,3.32786,11.6246,0,3.277025,3.32786,2.598351,0,0,0,0.08646946,0,0,8.296745,7.881908,24.52775,7.524,7.968377,0,7.968377,23.29047,59.71904,0.1843124,3.660645,0.06917557,12,7.610469
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,1.574383,18.17638,18.17638,12,0,3.372,18.17638,8.661696,0,0,0,1.574383,6.501449,6.176376,0,0,16.55938,14.69554,0,4.927066,-4.927066,18.09689,46.40219,0.1843124,19.99401,1.259506,12,16.26992
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,3.126447,3.600685,3.600685,11.40959,0,3.222627,3.600685,86.82922,0,0,0,3.126447,0,0,7.808908,7.418462,22.03389,9.768474,10.54491,0,10.54491,28.10067,72.05286,0.1843786,3.960754,2.501157,12,12.89492
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,4.083575,3.369937,3.369937,0,-1,0,3.369937,121.1766,0,0,0,4.083575,3.547302,3.369937,0,0,11.48899,19.25889,0.5362727,0,0.5362727,28.60942,73.35735,0.184363,3.706931,3.26686,0,23.34247
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,6.955962,3.720524,3.720524,0,0,0,3.720524,186.9619,0,0,0,6.955962,3.916341,3.720524,0,0,10.95271,19.74154,3.039621,0,3.039621,31.49306,80.75127,0.1842748,4.092576,5.564769,0,26.6975
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,5.229527,7.576878,7.576878,0,0,0,7.576878,69.01955,0,8.881784E-16,0,5.229527,7.975661,7.576878,0,0,7.913092,22.4772,0,2.746134,-2.746134,28.59838,73.32903,0.1842748,8.334566,4.183622,0,27.70672
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,9.552015,0,0,0,0,0,0,0,0,0,0,9.552015,0,0,0,0,10.96435,19.73106,9.552015,0,9.552015,37.66022,96.56447,0.1839981,0,7.641612,0,29.28308
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,7.545967,4.437714,4.437714,0,0,0,4.437714,170.0418,1.462353,0,0,7.545967,4.671278,4.437714,0,0,1.412336,28.32788,1.412336,0,1.412336,39.00008,100,0.1839573,4.881485,6.036774,0,35.87384
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,6.66112,3.323967,3.323967,0,-1,0,3.323967,200.3967,3.162208,0,0,6.66112,3.498912,3.323967,0,0,0,29.59898,0,0,0,39.00008,100,0.1839573,3.656363,5.328897,0,36.2601
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,5.001254,2.253332,2.253332,0,0,0,2.253332,221.9492,2.629325,0,0,5.001254,2.371929,2.253332,0,0,0,29.59898,0,0,0,39.00008,100,0.1839573,2.478666,4.001003,0,34.60023
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,3.803201,7.987906,7.987906,4.374865,0,1.442841,7.987906,47.61199,4.440892E-16,0,0,3.803201,3.803201,3.613041,0,0,0,29.59898,0,0,0,39.00008,100,0.1839573,8.786696,3.042561,12,33.40218
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,2.470415,0,0,0,0,0,0,0,2.470415,0,0,2.470415,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1839573,0,1.976332,0,32.06939
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,0.5140776,5.605156,5.605156,0,0,0,5.605156,9.171513,0,0,0,0.5140776,5.900164,5.605156,0,0,0,29.59898,0,5.386086,-5.386086,33.32264,85.4425,0.1839573,6.165672,0.4112621,0,30.11306
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,10.34259,8.36,0,-1,0,8.36,0,0,1.982585,3.016844,0,8.8,8.36,0,0,5.984541,24.21289,0,8.8,-8.8,24.04663,61.6579,0.1839573,11.37684,0,0,24.21289
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.76232,15.41289,0,0,0,24.04663,61.6579,0.1839573,0,0,0,15.41289
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,12.8344,8.36,0,-1,0,8.36,0,0,4.474398,5.757838,0,8.8,8.36,0,0,15.76232,15.41289,0,8.8,-8.8,14.77062,37.87329,0.1839573,14.11784,0,0,15.41289
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.5401,6.612891,0,0,0,14.77062,37.87329,0.1839573,0,0,0,6.612891
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.5401,6.612891,0,0,0,14.77062,37.87329,0.1839573,0,0,0,6.612891
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,2.903857,2.903857,0,-1,0,2.903857,0,0,4.440892E-16,0,0,3.056692,2.903857,0,0,25.5401,6.612891,0,3.056692,-3.056692,11.54858,29.61168,0.1839573,3.194243,0,0,6.612891
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.93642,3.5562,0,0,0,11.54858,29.61168,0.1839573,0,0,0,3.5562
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.93642,3.5562,0,0,0,11.54858,29.61168,0.1839573,0,0,0,3.5562
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,1.075046,1.075046,0,-1,0,1.075046,0,0,2.220446E-16,0,0,1.131627,1.075046,0,0,28.93642,3.5562,0,1.131627,-1.131627,10.35574,26.55313,0.1839573,1.18255,0,0,3.5562
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,1.496229,1.496229,0,-1,0,1.496229,0,0,2.220446E-16,0,0,1.574978,1.496229,0,0,30.19378,2.424572,0,1.574978,-1.574978,8.695567,22.29628,0.1839573,1.645852,0,0,2.424572
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,1.025553,1.025553,9.825553,0,2.821865,1.025553,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.94376,0.8495948,8.36,0,8.36,16.62656,42.63212,0.184017,1.128108,0,12,0.8495948
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,0.1206026,1.452595,1.452595,10.25259,0,2.929906,1.452595,8.302567,1.776357E-15,0,0,0.1206026,0,0,8.8,8.36,23.58376,8.373595,8.480602,0,8.480602,24.67196,63.26132,0.184092,1.597854,0.09648211,12,8.494198
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,1.856048,0.4468846,0.4468846,9.246884,0,2.675462,0.4468846,415.3304,1.776357E-15,0,0,1.856048,0,0,8.8,8.36,15.10316,16.00614,10.21605,0,10.21605,34.36376,88.11203,0.1840725,0.4915731,1.484838,12,17.86218
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,5.158558,0,0,0,0,0,0,0,0.2714489,0,0,5.158558,0,0,0,0,4.887109,25.20058,4.887109,0,4.887109,39.00008,100,0.1839318,0,4.126846,0,30.35914
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,8.392811,5.282929,5.282929,0,-1,0,5.282929,158.8666,2.831833,0,0,8.392811,5.560977,5.282929,0,0,0,29.59898,0,0,0,39.00008,100,0.1839318,5.811222,6.714249,0,37.99179
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,9.530572,0.154682,0.154682,0,0,0,0.154682,6161.396,9.367748,0,0,9.530572,0.1628232,0.154682,0,0,0,29.59898,0,0,0,39.00008,100,0.1839318,0.1701502,7.624457,0,39.12955
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,10.01973,0,0,0,0,0,0,0,10.01973,0,0,10.01973,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1839318,0,8.01578,0,39.61871
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,10.56567,1.605213,1.605213,0,0,0,1.605213,658.2099,8.875972,0,0,10.56567,1.689698,1.605213,0,0,0,29.59898,0,0,0,39.00008,100,0.1839318,1.765734,8.452536,0,40.16465
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,10.03749,8.318469,8.318469,3,0,1.095,8.318469,120.6651,4.439099,0,0,10.03749,5.598388,5.318469,0,0,0,29.59898,0,0,0,39.00008,100,0.1839318,9.150316,8.02999,12,39.63647
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,9.095928,5.015922,5.015922,0,-1,0,5.015922,181.3411,3.81601,0,0,9.095928,5.279917,5.015922,0,0,0,29.59898,0,0,0,39.00008,100,0.1839318,5.517514,7.276742,0,38.6949
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,6.374361,0.6701744,0.6701744,0,0,0,0.6701744,951.1496,5.668914,0,0,6.374361,0.7054467,0.6701744,0,0,0,29.59898,0,0,0,39.00008,100,0.1839318,0.7371918,5.099488,0,35.97334
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,5.442349,12.37139,12.37139,7.201156,0,2.157892,12.37139,43.99142,0,0,0,5.442349,5.442349,5.170232,0,0,0,29.59898,0,0,0,39.00008,100,0.1839318,13.60853,4.353879,12,35.04133
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,3.304903,6.07822,6.07822,0,0,0,6.07822,54.37286,0,8.881784E-16,0,3.304903,6.398127,6.07822,0,0,0,29.59898,0,3.093224,-3.093224,35.73953,91.63965,0.1839318,6.686042,2.643922,0,32.90388
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,0.4786627,12.83865,12.83865,12,0,3.372,12.83865,3.728295,0,0,0,0.4786627,0.8827896,0.83865,0,0,3.436916,26.50575,0,0.4041269,-0.4041269,35.31355,90.54737,0.1839318,14.12251,0.3829302,12,26.98442
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,12.0174,8.36,0,-1,0,8.36,0,0,3.657398,4.859138,0,8.8,8.36,0,0,3.885946,26.10163,0,8.8,-8.8,26.03753,66.76277,0.1839318,13.21914,0,0,26.10163
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,6.488914,6.488914,0,-1,0,6.488914,0,0,8.881784E-16,0,0,6.830435,6.488914,0,0,13.66372,17.30163,0,6.830435,-6.830435,18.83762,48.30149,0.1839318,7.137805,0,0,17.30163
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.2531,10.47119,0,0,0,18.83762,48.30149,0.1839318,0,0,0,10.47119
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.2531,10.47119,0,0,0,18.83762,48.30149,0.1839318,0,0,0,10.47119
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.2531,10.47119,0,0,0,18.83762,48.30149,0.1839318,0,0,0,10.47119
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,0.4583054,0.4583054,0,-1,0,0.4583054,0,0,5.551115E-17,0,0,0.4824267,0.4583054,0,0,21.2531,10.47119,0,0.4824267,-0.4824267,18.3291,46.99759,0.1839318,0.5041359,0,0,10.47119
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,1.544929,1.544929,0,-1,0,1.544929,0,0,2.220446E-16,0,0,1.626241,1.544929,0,0,21.78913,9.988765,0,1.626241,-1.626241,16.61489,42.6022,0.1839318,1.699422,0,0,9.988765
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,4.713737,4.713737,0,-1,0,4.713737,0,0,8.881784E-16,0,0,4.961829,4.713737,0,0,23.59606,8.362524,0,4.961829,-4.961829,11.38466,29.19139,0.1839318,5.185111,0,0,8.362524
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,2.509104,2.509104,0,-1,0,2.509104,0,0,4.440892E-16,0,0,2.641162,2.509104,0,0,29.1092,3.400695,0,2.641162,-2.641162,8.600634,22.05286,0.1839318,2.760014,0,0,3.400695
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.6233168,0.6233168,0,-1,0,0.6233168,0,0,1.110223E-16,0,0,0.6561229,0.6233168,0,0,32.04383,0.7595329,0,0.6561229,-0.6561229,7.909019,20.2795,0.1839318,0.6856484,0,0,0.7595329
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,1.473229,1.473229,10.27323,0,2.935127,1.473229,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.77285,0.10341,8.36,0,8.36,15.84001,40.61533,0.184011,1.620552,0,12,0.10341
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.09244812,2.045906,2.045906,10.84591,0,3.080014,2.045906,4.518689,1.776357E-15,0,0,0.09244812,0,0,8.8,8.36,24.41285,7.62741,8.452448,0,8.452448,23.85871,61.17605,0.1841124,2.250496,0.0739585,12,7.719858
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,2.417892,2.12719,2.12719,10.92719,0,3.100579,2.12719,113.666,0,0,0,2.417892,0,0,8.8,8.36,15.96041,15.23461,10.77789,0,10.77789,34.08352,87.39346,0.1841504,2.339909,1.934314,12,17.65251
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,5.509875,11.0386,11.0386,10.72761,0,3.050086,11.0386,49.91459,0,0,0,5.509875,0.3273618,0.3109937,0,0,5.182513,24.93472,5.182513,0,5.182513,39.00008,100,0.1842172,12.14247,4.4079,12,30.44459
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,7.129416,7.465345,7.465345,0,-1,0,7.465345,95.50016,0,0,0,7.129416,7.858258,7.465345,0,0,0,29.59898,0,0.7288415,-0.7288415,38.23181,98.03009,0.1842172,8.21188,5.703533,0,36.72839
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,8.73962,2.791229,2.791229,0,0,0,2.791229,313.1101,4.991661,0,0,8.73962,2.938136,2.791229,0,0,0.8098239,28.87014,0.8098239,0,0.8098239,39.00008,100,0.184194,3.070352,6.991696,0,37.60976
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,10.49027,7.14532,7.14532,0,0,0,7.14532,146.8131,2.968878,0,0,10.49027,7.521389,7.14532,0,0,0,29.59898,0,0,0,39.00008,100,0.184194,7.859852,8.392214,0,40.08924
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,12.03322,6.758113,6.758113,0,0,0,6.758113,178.0559,4.919419,0,0,12.03322,7.113804,6.758113,0,0,0,29.59898,0,0,0,39.00008,100,0.184194,7.433925,9.626578,0,41.6322
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,10.11728,4.327911,4.327911,0,0,0,4.327911,233.7682,5.561584,0,0,10.11728,4.555696,4.327911,0,0,0,29.59898,0,0,0,39.00008,100,0.184194,4.760702,8.093824,0,39.71626
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,9.766256,0,0,0,-1,0,0,0,9.766256,0,0,9.766256,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.184194,0,7.813005,0,39.36523
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,8.204984,5.81666,5.81666,0,0,0,5.81666,141.0601,2.082184,0,0,8.204984,6.1228,5.81666,0,0,0,29.59898,0,0,0,39.00008,100,0.184194,6.398326,6.563987,0,37.80396
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,4.339336,0,0,0,0,0,0,0,4.339336,0,0,4.339336,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.184194,0,3.471469,0,33.93832
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,2.195467,3.250936,3.250936,0,0,0,3.250936,67.53337,0,0,0,2.195467,3.422038,3.250936,0,0,0,29.59898,0,1.226571,-1.226571,37.70716,96.68483,0.184194,3.576029,1.756373,0,31.79445
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,0.5280398,9.552474,9.552474,10.34555,0,2.953424,9.552474,5.52778,0,0,0,0.5280398,0,0,0.7930763,0.7534225,1.362857,28.37241,1.281462,0,1.281462,38.92286,99.80201,0.1842139,10.50772,0.4224318,12,28.90045
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,4.361305,4.361305,0,-1,0,4.361305,0,0,0,0,0,4.590847,4.361305,0,0,0.08139467,29.52572,0,4.590847,-4.590847,34.08368,87.39388,0.1842139,4.797436,0,0,29.52572
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.182336,24.93488,0,0,0,34.08368,87.39388,0.1842139,0,0,0,24.93488
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,5.100109,5.100109,0,-1,0,5.100109,0,0,8.881784E-16,0,0,5.368535,5.100109,0,0,5.182336,24.93488,0,5.368535,-5.368535,28.42475,72.88383,0.1842139,5.610119,0,0,24.93488
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,1.275964,1.275964,0,-1,0,1.275964,0,0,2.220446E-16,0,0,1.343121,1.275964,0,0,11.14738,19.56634,0,1.343121,-1.343121,27.00898,69.25365,0.1842139,1.403561,0,0,19.56634
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,1.49602,1.49602,0,-1,0,1.49602,0,0,2.220446E-16,0,0,1.574758,1.49602,0,0,12.63973,18.22322,0,1.574758,-1.574758,25.34904,64.9974,0.1842139,1.645622,0,0,18.22322
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,1.252642,1.252642,0,-1,0,1.252642,0,0,2.220446E-16,0,0,1.31857,1.252642,0,0,14.38946,16.64846,0,1.31857,-1.31857,23.95914,61.43357,0.1842139,1.377906,0,0,16.64846
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.85454,15.32989,0,0,0,23.95914,61.43357,0.1842139,0,0,0,15.32989
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,1.600272,1.600272,0,-1,0,1.600272,0,0,2.220446E-16,0,0,1.684497,1.600272,0,0,15.85454,15.32989,0,1.684497,-1.684497,22.18352,56.88072,0.1842139,1.760299,0,0,15.32989
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,1.482466,1.482466,0,-1,0,1.482466,0,0,2.220446E-16,0,0,1.56049,1.482466,0,0,17.7262,13.64539,0,1.56049,-1.56049,20.53862,52.66303,0.1842139,1.630713,0,0,13.64539
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,3.492853,3.492853,0,-1,0,3.492853,0,0,4.440892E-16,0,0,3.676687,3.492853,0,0,19.46008,12.0849,0,3.676687,-3.676687,16.66305,42.72569,0.1842139,3.842138,0,0,12.0849
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,1.749482,1.749482,0,0,0,1.749482,0,0,2.220446E-16,0,0,1.84156,1.749482,0,0,23.54529,8.408216,0,1.84156,-1.84156,14.72188,37.74833,0.1842139,1.92443,0,0,8.408216
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.07205287,0.09207592,0.09207592,0,0,0,0.09207592,78.25376,0,1.387779E-17,0,0.07205287,0.09692203,0.09207592,0,0,25.59147,6.566656,0,0.02486915,-0.02486915,14.69566,37.68111,0.1842139,0.1012835,0.0576423,0,6.638709
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,0.612043,5.806411,5.806411,12,0,3.372,5.806411,10.54082,0,0,0,0.612043,0,0,6.193589,5.883909,25.6191,6.541787,6.495953,0,6.495953,20.85827,53.48263,0.1843239,6.387052,0.4896345,12,7.15383
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,1.33191,5.211433,5.211433,12,0,3.372,5.211433,25.55746,0,0,0,1.33191,0,0,6.788567,6.449139,19.12315,12.38814,7.781049,0,7.781049,28.24002,72.41016,0.1844527,5.732576,1.065528,12,13.72005
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,1.320752,0,0,0,-1,0,0,0,0,0,0,1.320752,0,0,0,0,11.3421,19.39109,1.320752,0,1.320752,29.49299,75.62291,0.1844149,0,1.056602,0,20.71184
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,3.241731,4.290378,4.290378,0,0,0,4.290378,75.55817,0,0,0,3.241731,4.516187,4.290378,0,0,10.02135,20.57977,0,1.274456,-1.274456,28.1496,72.17831,0.1844149,4.719416,2.593385,0,23.8215
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,4.361803,0,0,0,0,0,0,0,0,0,0,4.361803,0,0,0,0,11.43741,19.30531,4.361803,0,4.361803,32.28757,82.78847,0.1842902,0,3.489443,0,23.66711
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,2.909995,0.3021604,0.3021604,0,0,0,0.3021604,963.063,0,0,0,2.909995,0.3180635,0.3021604,0,0,7.075607,23.23093,2.591931,0,2.591931,34.74649,89.09338,0.1842161,0.3323764,2.327996,0,26.14093
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,1.339893,3.135049,3.135049,0,0,0,3.135049,42.73913,0,4.440892E-16,0,1.339893,3.300052,3.135049,0,0,4.483676,25.56367,0,1.960159,-1.960159,32.6803,83.79547,0.1842161,3.448554,1.071914,0,26.90356
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,2.865049,7.347169,7.347169,0,-1,0,7.347169,38.99528,0,8.881784E-16,0,2.865049,7.733862,7.347169,0,0,6.66163,23.60351,0,4.868813,-4.868813,27.54812,70.63606,0.1842161,8.081886,2.292039,0,26.46856
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,2.093195,0,0,0,0,0,0,0,0,0,0,2.093195,0,0,0,0,12.07142,18.7347,2.093195,0,2.093195,29.5339,75.7278,0.1841564,0,1.674556,0,20.82789
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,1.681684,0,0,0,0,0,0,0,0,0,0,1.681684,0,0,0,0,9.978228,20.61857,1.681684,0,1.681684,31.12929,79.81852,0.1841084,0,1.345347,0,22.30026
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,0.6298516,8.64398,8.64398,12,0,3.372,8.64398,7.286592,0,0,0,0.6298516,0,0,3.35602,3.188219,8.296544,22.13209,3.818071,0,3.818071,34.75143,89.10604,0.1841717,9.508378,0.5038813,12,22.76194
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,0.5210918,3.887633,3.887633,0,0,0,3.887633,13.40383,0,4.440892E-16,0,0.5210918,4.092245,3.887633,0,0,4.478473,25.56835,0,3.571154,-3.571154,30.9871,79.45394,0.1841717,4.276396,0.4168734,0,26.08944
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,9.23889,8.36,0,-1,0,8.36,0,0,0.8788897,1.802779,0,8.8,8.36,0,0,8.446422,21.9972,0,8.8,-8.8,21.71108,55.66933,0.1841717,10.16278,0,0,21.9972
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,2.666076,2.666076,0,-1,0,2.666076,0,0,4.440892E-16,0,0,2.806396,2.666076,0,0,18.2242,13.1972,0,2.806396,-2.806396,18.75288,48.08422,0.1841717,2.932684,0,0,13.1972
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,15.64269,8.36,0,-1,0,8.36,0,0,7.282685,8.846954,0,8.8,8.36,0,0,21.34242,10.3908,0,8.8,-8.8,9.476869,24.29962,0.1841717,17.20695,0,0,10.3908
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,1.489681,1.489681,0,-1,0,1.489681,0,0,2.220446E-16,0.1273862,0,1.568085,1.489681,0,0,31.1202,1.590803,0,1.568085,-1.568085,7.823962,20.0614,0.1841717,1.638649,0,0,1.590803
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.86251,0.02271779,0,0,0,7.823962,20.0614,0.1841717,0,0,0,0.02271779
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,2.777406,0.0215819,0,-1,0,0.0215819,0,0,2.755825,3.033565,0,0.02271779,0.0215819,0,0,32.86251,0.02271779,0,0.02271779,-0.02271779,7.800015,20,0.1841717,3.055147,0,0,0.02271779
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,2.98522,0,0,-1,0,0,0,0,2.98522,3.283742,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1841717,3.283742,0,0,0
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,2.161139,0,0,-1,0,0,0,0,2.161139,2.377253,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1841717,2.377253,0,0,0
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,3.431093,0,0,-1,0,0,0,0,3.431093,3.774202,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1841717,3.774202,0,0,0
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,2.8967,0,0,-1,0,0,0,0,2.8967,3.18637,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1841717,3.18637,0,0,0
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,0.4294601,0.4294601,9.22946,0,2.671053,0.4294601,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1842044,0.4724061,0,12,0
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,0.1181679,0.1365884,0.1365884,8.936588,0,2.596957,0.1365884,86.51384,0,0,0,0.1181679,0,0,8.8,8.36,24.52775,7.524,8.478168,0,8.478168,23.77411,60.95912,0.1842209,0.1502472,0.09453429,12,7.642168
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,1.831224,4.781271,4.781271,11.73992,0,3.306201,4.781271,38.29995,0,0,0,1.831224,0,0,6.958652,6.61072,16.04959,15.15435,8.441944,0,8.441944,31.78284,81.49429,0.1843582,5.259398,1.464979,12,16.98557
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,4.232919,2.72592,2.72592,0,0,0,2.72592,155.284,0,0,0,4.232919,2.86939,2.72592,0,0,7.607642,22.7521,1.363529,0,1.363529,33.07639,84.8111,0.1843194,2.998512,3.386335,0,26.98502
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,5.030043,5.702511,5.702511,0,-1,0,5.702511,88.2075,0,0,0,5.030043,6.002644,5.702511,0,0,6.244112,23.97928,0,0.9726006,-0.9726006,32.05118,82.18235,0.1843194,6.272762,4.024035,0,29.00932
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,9.17187,6.971366,6.971366,0,0,0,6.971366,131.5649,0,0,0,9.17187,7.33828,6.971366,0,0,7.32478,23.00668,1.833591,0,1.833591,33.79068,86.64259,0.1842673,7.668502,7.337496,0,32.17855
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,8.596714,0,0,0,0,0,0,0,3.105525,0,0,8.596714,0,0,0,0,5.491189,24.65691,5.491189,0,5.491189,39.00008,100,0.1841115,0,6.877371,0,33.25362
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,9.545587,6.833761,6.833761,0,0,0,6.833761,139.6828,2.352154,0,0,9.545587,7.193432,6.833761,0,0,0,29.59898,0,0,0,39.00008,100,0.1841115,7.517137,7.636469,0,39.14457
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,10.13494,4.393085,4.393085,0,0,0,4.393085,230.7022,5.510645,0,0,10.13494,4.6243,4.393085,0,0,0,29.59898,0,0,0,39.00008,100,0.1841115,4.832393,8.107956,0,39.73392
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,7.173439,9.453274,8.36,0,-1,0,8.36,85.80669,0,1.093274,2.038602,7.173439,8.8,8.36,0,0,0,29.59898,0,1.626561,-1.626561,37.28553,95.60374,0.1841115,10.3986,5.738751,0,36.77242
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,4.536305,5.08829,5.08829,0,0,0,5.08829,89.15186,0,0,0,4.536305,5.356094,5.08829,0,0,1.80729,27.97242,0,0.8197895,-0.8197895,36.4214,93.38802,0.1841115,5.597119,3.629044,0,32.50872
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,3.781133,2.244494,2.244494,0,0,0,2.244494,168.4626,0,0,0,3.781133,2.362626,2.244494,0,0,2.718168,27.15263,1.418507,0,1.418507,37.76711,96.83855,0.1840713,2.468944,3.024906,0,30.93376
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,2.232491,3.908841,3.908841,0,0,0,3.908841,57.1139,0,0,0,2.232491,4.11457,3.908841,0,0,1.29966,28.42928,0,1.882078,-1.882078,35.78323,91.75168,0.1840713,4.299726,1.785993,0,30.66178
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,0.539125,8.086156,8.086156,10.7953,0,3.067212,8.086156,6.66726,0,0,0,0.539125,0,0,2.709146,2.573689,3.390858,26.5472,3.112814,0,3.112814,38.7363,99.32365,0.1841225,8.894772,0.4313,12,27.08633
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,16.75832,8.36,0,-1,0,8.36,0,0,8.39832,10.07415,0,8.8,8.36,0,0,0.278044,29.34874,0,8.8,-8.8,29.46029,75.53905,0.1841225,18.43415,0,0,29.34874
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,7.489829,7.489829,0,-1,0,7.489829,0,0,0,0,0,7.88403,7.489829,0,0,10.05582,20.54874,0,7.88403,-7.88403,21.14979,54.23012,0.1841225,8.238811,0,0,20.54874
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,1.753124,1.753124,0,-1,0,1.753124,0,0,2.220446E-16,0,0,1.845394,1.753124,0,0,18.81586,12.66471,0,1.845394,-1.845394,19.20457,49.2424,0.1841225,1.928437,0,0,12.66471
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.86629,10.81931,0,0,0,19.20457,49.2424,0.1841225,0,0,0,10.81931
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,0.07151543,0.07151543,0,-1,0,0.07151543,0,0,0,0,0,0.0752794,0.07151543,0,0,20.86629,10.81931,0,0.0752794,-0.0752794,19.12522,49.03893,0.1841225,0.07866697,0,0,10.81931
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,3.240905,3.240905,0,-1,0,3.240905,0,0,4.440892E-16,0,0,3.411479,3.240905,0,0,20.94994,10.74403,0,3.411479,-3.411479,15.52921,39.8184,0.1841225,3.564995,0,0,10.74403
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,1.81559,1.81559,0,-1,0,1.81559,0,0,2.220446E-16,0,0,1.911148,1.81559,0,0,24.74047,7.332556,0,1.911148,-1.911148,13.51468,34.65296,0.1841225,1.997149,0,0,7.332556
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,1.112597,1.112597,0,-1,0,1.112597,0,0,0,0,0,1.171155,1.112597,0,0,26.86397,5.421408,0,1.171155,-1.171155,12.28018,31.48757,0.1841225,1.223857,0,0,5.421408
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,0.2801214,0.2801214,0,-1,0,0.2801214,0,0,5.551115E-17,0,0,0.2948646,0.2801214,0,0,28.16525,4.250253,0,0.2948646,-0.2948646,11.96936,30.69061,0.1841225,0.3081335,0,0,4.250253
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,2.058678,2.058678,0,-1,0,2.058678,0,0,4.440892E-16,0,0,2.167029,2.058678,0,0,28.49288,3.955388,0,2.167029,-2.167029,9.685111,24.83357,0.1841225,2.264546,0,0,3.955388
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,1.823393,1.823393,10.62339,0,3.023718,1.823393,0,1.776357E-15,0,0,0,0,0,8.8,8.36,30.90069,1.788359,8.36,0,8.36,17.6161,45.16941,0.1842153,2.005732,0,12,1.788359
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,0.1437569,0.7383808,0.7383808,9.538381,0,2.74921,0.7383808,19.4692,1.776357E-15,0,0,0.1437569,0,0,8.8,8.36,22.54069,9.312359,8.503757,0,8.503757,25.68348,65.85493,0.1842569,0.8122189,0.1150055,12,9.456116
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,1.074794,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.074794,0,0,8.8,8.36,14.03693,16.96574,9.434793,0,9.434793,34.63411,88.80523,0.1842404,0,0.8598351,12,18.04053
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,3.45126,0,0,0,0,0,0,0,0,0,0,3.45126,0,0,0,0,4.602137,25.45705,3.45126,0,3.45126,37.90826,97.20047,0.184143,0,2.761008,0,28.90831
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,6.137183,5.92399,5.92399,0,-1,0,5.92399,103.5988,0,0,0,6.137183,6.235779,5.92399,0,0,1.150877,28.56319,0,0.09859617,-0.09859617,37.80433,96.93398,0.184143,6.516389,4.909747,0,34.70037
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,8.914516,6.331491,6.331491,0,0,0,6.331491,140.7965,0.989361,0,0,8.914516,6.664727,6.331491,0,0,1.260429,28.46459,1.260429,0,1.260429,39.00008,100,0.1841075,6.964639,7.131613,0,37.37911
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,9.112096,5.936566,5.936566,0,0,0,5.936566,153.491,2.863079,0,0,9.112096,6.249017,5.936566,0,0,0,29.59898,0,0,0,39.00008,100,0.1841075,6.530223,7.289677,0,38.71107
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,5.727296,4.114082,4.114082,0,0,0,4.114082,139.212,1.396684,0,0,5.727296,4.330612,4.114082,0,0,0,29.59898,0,0,0,39.00008,100,0.1841075,4.52549,4.581837,0,35.32627
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,7.154095,5.583054,5.583054,0,0,0,5.583054,128.1395,1.277195,0,0,7.154095,5.876899,5.583054,0,0,0,29.59898,0,0,0,39.00008,100,0.1841075,6.14136,5.723276,0,36.75307
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,8.580737,2.466463,2.466463,0,-1,0,2.466463,347.8964,5.98446,0,0,8.580737,2.596277,2.466463,0,0,0,29.59898,0,0,0,39.00008,100,0.1841075,2.71311,6.86459,0,38.17971
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,6.083165,0,0,0,0,0,0,0,6.083165,0,0,6.083165,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1841075,0,4.866532,0,35.68214
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,4.693347,0,0,0,0,0,0,0,4.693347,0,0,4.693347,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1841075,0,3.754678,0,34.29232
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,2.326982,0,0,0,0,0,0,0,2.326982,0,0,2.326982,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1841075,0,1.861585,0,31.92596
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,0.534659,0.9533384,0.9533384,0,0,0,0.9533384,56.08281,0,0,0,0.534659,1.003514,0.9533384,0,0,0,29.59898,0,0.4688551,-0.4688551,38.50586,98.73278,0.1841075,1.048672,0.4277272,0,30.13364
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,11.12634,8.36,0,-1,0,8.36,0,0,2.766335,3.878968,0,8.8,8.36,0,0,0.5209501,29.13012,0,8.8,-8.8,29.22985,74.94817,0.1841075,12.23897,0,0,29.13012
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,11.01603,8.36,0,-1,0,8.36,0,0,2.65603,3.757633,0,8.8,8.36,0,0,10.29873,20.33012,0,8.8,-8.8,19.95383,51.16357,0.1841075,12.11763,0,0,20.33012
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,4.102408,4.102408,0,-1,0,4.102408,0,0,8.881784E-16,0,0,4.318325,4.102408,0,0,20.07651,11.53012,0,4.318325,-4.318325,15.40192,39.49202,0.1841075,4.512649,0,0,11.53012
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,0.5626982,0.5626982,0,-1,0,0.5626982,0,0,0,0,0,0.5923139,0.5626982,0,0,24.87464,7.211799,0,0.5923139,-0.5923139,14.77757,37.89112,0.1841075,0.6189681,0,0,7.211799
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,0.9318121,0.9318121,0,-1,0,0.9318121,0,0,1.110223E-16,0,0,0.9808549,0.9318121,0,0,25.53277,6.619484,0,0.9808549,-0.9808549,13.74365,35.24007,0.1841075,1.024993,0,0,6.619484
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,0.08807559,0.08807559,0,-1,0,0.08807559,0,0,0,0,0,0.09271115,0.08807559,0,0,26.62261,5.63863,0,0.09271115,-0.09271115,13.64593,34.98949,0.1841075,0.09688315,0,0,5.63863
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,1.679987,1.679987,0,-1,0,1.679987,0,0,0,0,0,1.768408,1.679987,0,0,26.72562,5.545918,0,1.768408,-1.768408,11.78186,30.20984,0.1841075,1.847986,0,0,5.545918
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,0.7835397,0.7835397,0,-1,0,0.7835397,0,0,1.110223E-16,0,0,0.8247786,0.7835397,0,0,28.69052,3.777511,0,0.8247786,-0.8247786,10.91247,27.98063,0.1841075,0.8618937,0,0,3.777511
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,0.6780539,0.6780539,0,-1,0,0.6780539,0,0,0,0,0,0.713741,0.6780539,0,0,29.60694,2.952733,0,0.713741,-0.713741,10.16012,26.05154,0.1841075,0.7458593,0,0,2.952733
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,1.384831,1.384831,0,-1,0,1.384831,0,0,2.220446E-16,0,0,1.457717,1.384831,0,0,30.39998,2.238991,0,1.457717,-1.457717,8.623551,22.11163,0.1841075,1.523314,0,0,2.238991
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,0.7778699,0.7778699,9.577869,0,2.759201,0.7778699,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.01967,0.7812743,8.36,0,8.36,16.55454,42.44746,0.1841549,0.8556569,0,12,0.7812743
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.07013774,4.210783,4.210783,12,0,3.372,4.210783,1.66567,0,0,0,0.07013774,0,0,7.789217,7.399756,23.65967,8.305274,7.469894,0,7.469894,23.64111,60.6181,0.1842821,4.631861,0.05611019,12,8.375412
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,0.7982804,4.099305,4.099305,12,0,3.372,4.099305,19.47355,0,0,0,0.7982804,0,0,7.900695,7.50566,16.18978,15.02818,8.30394,0,8.30394,31.51892,80.81757,0.18442,4.509236,0.6386243,12,15.82646
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,1.446484,7.442925,7.442925,0,0,0,7.442925,19.43435,0,8.881784E-16,0,1.446484,7.834658,7.442925,0,0,7.885837,22.50173,0,6.388174,-6.388174,24.78519,63.55164,0.18442,8.187218,1.157188,0,23.94821
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,1.57068,2.538507,2.538507,0,-1,0,2.538507,61.87417,0,0,0,1.57068,2.672112,2.538507,0,0,14.98381,16.11355,0,1.101432,-1.101432,23.62418,60.5747,0.18442,2.792357,1.256544,0,17.68423
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,2.1243,7.646154,7.646154,12,0,3.372,7.646154,27.7826,0,0,0,2.1243,0,0,4.353846,4.136153,16.20762,15.01212,6.260454,0,6.260454,29.56337,75.80335,0.1845171,8.410769,1.69944,12,17.13642
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,5.146618,7.08533,7.08533,11.64585,0,3.2824,7.08533,72.63767,0,0,0,5.146618,0,0,4.560522,4.332496,9.947167,20.64653,9.479114,0,9.479114,38.55604,98.86145,0.1846208,7.793863,4.117295,12,25.79315
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,4.599747,0.48005,0.48005,0,0,0,0.48005,958.1809,3.626378,0,0,4.599747,0.5053158,0.48005,0,0,0.4680535,29.17773,0.4680535,0,0.4680535,39.00008,100,0.1846076,0.528055,3.679798,0,33.77748
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,6.209769,0.6362217,0.6362217,0,0,0,0.6362217,976.0384,5.540061,0,0,6.209769,0.6697071,0.6362217,0,0,0,29.59898,0,0,0,39.00008,100,0.1846076,0.6998439,4.967815,0,35.80875
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,5.559368,0,0,0,-1,0,0,0,5.559368,0,0,5.559368,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1846076,0,4.447495,0,35.15835
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,3.369263,2.023561,2.023561,0,0,0,2.023561,166.5017,1.239199,0,0,3.369263,2.130064,2.023561,0,0,0,29.59898,0,0,0,39.00008,100,0.1846076,2.225917,2.69541,0,32.96824
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,3.341064,2.205459,2.205459,0,0,0,2.205459,151.4907,1.019529,0,0,3.341064,2.321536,2.205459,0,0,0,29.59898,0,0,0,39.00008,100,0.1846076,2.426005,2.672852,0,32.94004
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,1.286753,8.129374,8.129374,6.906959,0,2.083461,8.129374,15.82843,0,0,0,1.286753,1.286753,1.222415,0,0,0,29.59898,0,0,0,39.00008,100,0.1846076,8.942311,1.029402,12,30.88573
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,0.4586999,0,0,0,0,0,0,0,0.4586999,0,0,0.4586999,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1846076,0,0.3669599,0,30.05768
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,0.3028111,0.3028111,0,-1,0,0.3028111,0,0,0,0,0,0.3187486,0.3028111,0,0,0,29.59898,0,0.3187486,-0.3187486,38.66409,99.13849,0.1846076,0.3330922,0,0,29.59898
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,4.32064,4.32064,0,-1,0,4.32064,0,0,0,0,0,4.548042,4.32064,0,0,0.3541651,29.28023,0,4.548042,-4.548042,33.87003,86.84606,0.1846076,4.752704,0,0,29.28023
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,0.8289545,0.8289545,0,-1,0,0.8289545,0,0,1.110223E-16,0,0,0.8725836,0.8289545,0,0,5.407545,24.73219,0,0.8725836,-0.8725836,32.95024,84.48764,0.1846076,0.9118499,0,0,24.73219
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,0.9745461,0.9745461,0,-1,0,0.9745461,0,0,1.110223E-16,0,0,1.025838,0.9745461,0,0,6.377082,23.8596,0,1.025838,-1.025838,31.86892,81.71501,0.1846076,1.072001,0,0,23.8596
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,3.51235,3.51235,0,-1,0,3.51235,0,0,0,0,0,3.697211,3.51235,0,0,7.516902,22.83377,0,3.697211,-3.697211,27.97172,71.72221,0.1846076,3.863585,0,0,22.83377
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,3.549789,3.549789,0,-1,0,3.549789,0,0,4.440892E-16,0,0,3.73662,3.549789,0,0,11.62491,19.13655,0,3.73662,-3.73662,24.03297,61.62288,0.1846076,3.904768,0,0,19.13655
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.77671,15.39994,0,0,0,24.03297,61.62288,0.1846076,0,0,0,15.39994
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,0.593017,0.593017,0,-1,0,0.593017,0,0,0,0,0,0.6242284,0.593017,0,0,15.77671,15.39994,0,0.6242284,-0.6242284,23.37498,59.93572,0.1846076,0.6523187,0,0,15.39994
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,0.2086236,0.2086236,0,-1,0,0.2086236,0,0,0,0,0,0.2196038,0.2086236,0,0,16.4703,14.77571,0,0.2196038,-0.2196038,23.1435,59.34218,0.1846076,0.229486,0,0,14.77571
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.71431,14.5561,0,0,0,23.1435,59.34218,0.1846076,0,0,0,14.5561
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,2.108823,2.108823,0,0,0,2.108823,0,0,4.440892E-16,0,0,2.219814,2.108823,0,0,16.71431,14.5561,0,2.219814,-2.219814,20.80361,53.34247,0.1846076,2.319705,0,0,14.5561
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,0.1814607,2.473479,2.473479,0,0,0,2.473479,7.336257,0,4.440892E-16,0,0.1814607,2.603662,2.473479,0,0,19.18077,12.33629,0,2.422201,-2.422201,18.25038,46.79576,0.1846076,2.720826,0.1451686,0,12.51775
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,2.055161,6.18672,6.18672,0,0,0,6.18672,33.21891,0,0,0,2.055161,6.512337,6.18672,0,0,21.8721,9.914088,0,4.457176,-4.457176,13.55211,34.74892,0.1846076,6.805392,1.644129,0,11.96925
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,2.797078,11.58334,11.58334,12,0,3.372,11.58334,24.14743,0,0,0,2.797078,0,0,0.416662,0.3958289,26.82452,5.456913,3.192907,0,3.192907,16.58117,42.51572,0.1846494,12.74167,2.237663,12,8.253991
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,5.838974,0.822354,0.822354,0,-1,0,0.822354,710.0316,0,0,0,5.838974,0.8656358,0.822354,0,0,23.63161,8.330529,4.973338,0,4.973338,21.29929,54.61345,0.1845098,0.9045895,4.671179,0,14.1695
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,10.27546,0,0,0,0,0,0,0,0,0,0,10.27546,0,0,0,0,18.65827,12.80653,10.27546,0,10.27546,31.04744,79.60867,0.184222,0,8.220367,0,23.08199
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,11.81705,8.942136,8.942136,5.679615,0,1.772943,8.942136,132.1501,0,0,0,11.81705,3.434233,3.262521,0,0,8.382813,22.05445,8.382813,0,8.382813,39.00008,100,0.1841021,9.836349,9.453637,12,33.87149
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,10.55278,0.9948408,0.9948408,0,0,0,0.9948408,1060.751,9.505584,0,0,10.55278,1.047201,0.9948408,0,0,0,29.59898,0,0,0,39.00008,100,0.1841021,1.094325,8.442227,0,40.15176
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,8.680841,7.285675,7.285675,0,0,0,7.285675,119.1494,1.01171,0,0,8.680841,7.669132,7.285675,0,0,0,29.59898,0,0,0,39.00008,100,0.1841021,8.014242,6.944673,0,38.27982
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,7.612534,7.815039,7.815039,0,-1,0,7.815039,97.40878,0,0,0.2365425,7.612534,8.226357,7.815039,0,0,0,29.59898,0,0.6138226,-0.6138226,38.35305,98.34097,0.1841021,8.596542,6.090027,0,37.21151
