Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,7.512162,8.766786,8.766786,3,0,1.095,8.766786,85.6889,0.7598358,0,0,7.512162,6.070301,5.766786,0,0,0.6820251,28.98516,0.6820251,0,0.6820251,39.00008,100,0.1840831,9.643464,6.009729,12,36.49732
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,4.233628,5.992796,5.992796,0,0,0,5.992796,70.64529,0,0,0,4.233628,6.308206,5.992796,0,0,0,29.59898,0,2.074579,-2.074579,36.81328,94.39284,0.1840831,6.592075,3.386902,0,33.83261
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,2.544007,0.9630634,0.9630634,0,0,0,0.9630634,264.1578,0,0,0,2.544007,1.013751,0.9630634,0,0,2.305087,27.5244,1.530256,0,1.530256,38.26501,98.11521,0.1840404,1.05937,2.035206,0,30.06841
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,0.5421821,13.91121,13.91121,12,0,3.372,13.91121,3.897447,0,0,0,0.5421821,2.011801,1.911211,0,0,0.7748309,28.90163,0,1.469619,-1.469619,36.71589,94.14313,0.1840404,15.30233,0.4337457,12,29.44381
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.407741,27.43201,0,0,0,36.71589,94.14313,0.1840404,0,0,0,27.43201
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,7.256631,7.256631,0,-1,0,7.256631,0,0,8.881784E-16,0,0,7.638559,7.256631,0,0,2.407741,27.43201,0,7.638559,-7.638559,28.66415,73.49767,0.1840404,7.982294,0,0,27.43201
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,5.39567,5.39567,0,-1,0,5.39567,0,0,8.881784E-16,0,0,5.679653,5.39567,0,0,10.89503,19.79345,0,5.679653,-5.679653,22.67727,58.14672,0.1840404,5.935237,0,0,19.79345
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,2.238601,2.238601,0,-1,0,2.238601,0,0,4.440892E-16,0,0,2.356422,2.238601,0,0,17.20575,14.1138,0,2.356422,-2.356422,20.19338,51.77779,0.1840404,2.462461,0,0,14.1138
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,1.177901,1.177901,0,-1,0,1.177901,0,0,2.220446E-16,0,0,1.239896,1.177901,0,0,19.824,11.75738,0,1.239896,-1.239896,18.88642,48.42661,0.1840404,1.295691,0,0,11.75738
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,1.634138,1.634138,0,-1,0,1.634138,0,0,2.220446E-16,0,0,1.720146,1.634138,0,0,21.20166,10.51748,0,1.720146,-1.720146,17.07322,43.7774,0.1840404,1.797552,0,0,10.51748
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.11294,8.797337,0,0,0,17.07322,43.7774,0.1840404,0,0,0,8.797337
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,0.2914468,0.2914468,0,-1,0,0.2914468,0,0,5.551115E-17,0,0,0.3067861,0.2914468,0,0,23.11294,8.797337,0,0.3067861,-0.3067861,16.74984,42.94822,0.1840404,0.3205915,0,0,8.797337
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,1.410745,1.410745,0,-1,0,1.410745,0,0,2.220446E-16,0,0,1.484995,1.410745,0,0,23.45381,8.49055,0,1.484995,-1.484995,15.18452,38.93459,0.1840404,1.55182,0,0,8.49055
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,2.661535,2.661535,0,-1,0,2.661535,0,0,4.440892E-16,0,0,2.801615,2.661535,0,0,25.1038,7.005555,0,2.801615,-2.801615,12.23136,31.36239,0.1840404,2.927688,0,0,7.005555
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,1.607626,1.607626,0,0,0,1.607626,0,0,2.220446E-16,0,0,1.692238,1.607626,0,0,28.21671,4.20394,0,1.692238,-1.692238,10.44758,26.78862,0.1840404,1.768389,0,0,4.20394
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,0.1653954,0.1069457,0.1069457,0,0,0,0.1069457,154.6536,0,0,0,0.1653954,0.1125745,0.1069457,0,0,30.09697,2.511702,0.052821,0,0.052821,10.49769,26.91711,0.1840389,0.1176403,0.1323164,0,2.677098
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,0.9825146,3.150721,3.150721,11.44038,0,3.230415,3.150721,31.1838,0,0,0,0.9825146,0,0,8.289656,7.875173,30.04415,2.559241,8.857688,0,8.857688,18.90083,48.46358,0.1841513,3.465793,0.7860117,12,3.541756
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,2.934972,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.934972,0,0,8.8,8.36,21.18646,10.53116,11.29497,0,11.29497,29.61618,75.93878,0.1840834,0,2.347978,12,13.46613
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,2.755155,5.7509,5.7509,0,-1,0,5.7509,47.90824,0,0,0,2.755155,6.053579,5.7509,0,0,9.891493,20.69663,0,3.298424,-3.298424,26.13934,67.02382,0.1840834,6.32599,2.204124,0,23.45179
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,3.779757,7.367918,7.367918,0,0,0,7.367918,51.30021,0,0,0,3.779757,7.755703,7.367918,0,0,13.55641,17.39821,0,3.975946,-3.975946,21.94833,56.27765,0.1840834,8.10471,3.023806,0,21.17797
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,4.014563,11.13728,11.13728,12,0,3.372,11.13728,36.04617,0,0,0,4.014563,0,0,0.8627189,0.819583,17.97412,13.42227,4.834146,0,4.834146,26.5344,68.03678,0.1841475,12.25101,3.21165,12,17.43683
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,3.99926,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.99926,0,0,8.8,8.36,13.13998,17.773,12.35926,0,12.35926,38.25942,98.10089,0.1840503,0,3.199408,12,21.77226
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,4.367762,0,0,0,0,0,0,0,3.587043,0,0,4.367762,0,0,0,0,0.7807191,28.89633,0.7807191,0,0.7807191,39.00008,100,0.1840286,0,3.49421,0,33.26409
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,4.156411,9.48859,8.36,0,-1,0,8.36,49.71783,0,1.12859,2.077449,4.156411,8.8,8.36,0,0,0,29.59898,0,4.643589,-4.643589,34.1053,87.44933,0.1840286,10.43745,3.325129,0,33.75539
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,1.874431,6.442062,6.442062,0,0,0,6.442062,29.09675,0,0,0,1.874431,6.781118,6.442062,0,0,5.159544,24.95539,0,4.906687,-4.906687,28.9332,74.18755,0.1840286,7.086268,1.499545,0,26.82982
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,1.766144,3.415393,3.415393,0,0,0,3.415393,51.71129,0,0,0,1.766144,3.595151,3.415393,0,0,10.61142,20.0487,0,1.829007,-1.829007,27.00526,69.24412,0.1840286,3.756933,1.412915,0,21.81485
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,1.728254,5.840888,5.840888,0,0,0,5.840888,29.58889,0,0,0,1.728254,6.148303,5.840888,0,0,12.64365,18.21969,0,4.420049,-4.420049,22.34612,57.29763,0.1840286,6.424977,1.382603,0,19.94795
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,0.5451958,0,0,0,0,0,0,0,0,0,0,0.5451958,0,0,0,0,17.55481,13.79965,0.5451958,0,0.5451958,22.86334,58.62383,0.1840135,0,0.4361566,0,14.34484
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,9.977014,8.36,0,-1,0,8.36,0,0,1.617014,2.614715,0,8.8,8.36,0,0,17.00962,14.29032,0,8.8,-8.8,13.58732,34.83922,0.1840135,10.97472,0,0,14.29032
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,5.808562,5.215806,0,-1,0,5.215806,0,0,0.5927563,1.173612,0,5.490322,5.215806,0,0,26.7874,5.490322,0,5.490322,-5.490322,7.800015,20,0.1840135,6.389418,0,0,5.490322
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,4.924996,0,0,-1,0,0,0,0,4.924996,5.417495,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1840135,5.417495,0,0,0
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,0.3264196,0,0,-1,0,0,0,0,0.3264196,0.3590616,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1840135,0.3590616,0,0,0
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,0.5236064,0,0,-1,0,0,0,0,0.5236064,0.575967,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1840135,0.575967,0,0,0
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1840135,0,0,0,0
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,1.104459,0,0,-1,0,0,0,0,1.104459,1.214905,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1840135,1.214905,0,0,0
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,1.509785,0,0,-1,0,0,0,0,1.509785,1.660763,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1840135,1.660763,0,0,0
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1840135,0,0,0,0
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,0.6204101,0,0,-1,0,0,0,0,0.6204101,0.6824511,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1840135,0.6824511,0,0,0
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,0.1750396,0.1750396,8.975039,0,2.606685,0.1750396,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1840347,0.1925436,0,12,0
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.1141701,1.99879,1.99879,10.79879,0,3.068094,1.99879,5.711961,1.776357E-15,0,0,0.1141701,0,0,8.8,8.36,24.52775,7.524,8.47417,0,8.47417,23.77031,60.94939,0.1841298,2.198669,0.09133607,12,7.63817
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,2.391183,2.260754,2.260754,11.06075,0,3.134371,2.260754,105.7693,1.776357E-15,0,0,2.391183,0,0,8.8,8.36,16.05358,15.15075,10.75118,0,10.75118,33.96978,87.10182,0.1841728,2.486829,1.912946,12,17.54193
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,3.583312,0,0,0,0,0,0,0,0,0,0,3.583312,0,0,0,0,5.302401,24.82682,3.583312,0,3.583312,37.36921,95.81829,0.1840738,0,2.866649,0,28.41013
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,2.904293,4.003768,4.003768,0,-1,0,4.003768,72.53899,0,0,0,2.904293,4.214493,4.003768,0,0,1.719089,28.0518,0,1.3102,-1.3102,35.98814,92.27708,0.1840738,4.404145,2.323435,0,30.95609
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,8.100207,1.78383,1.78383,0,0,0,1.78383,454.0907,3.047625,0,0,8.100207,1.877716,1.78383,0,0,3.174867,26.7416,3.174867,0,3.174867,39.00008,100,0.1839863,1.962213,6.480166,0,34.8418
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,11.28117,12.70228,12.70228,4.342277,0,1.434596,12.70228,88.8122,2.481171,0,0,11.28117,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1839863,13.9725,9.024937,12,40.88015
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,10.7776,1.040058,1.040058,0,0,0,1.040058,1036.25,9.682802,0,0,10.7776,1.094798,1.040058,0,0,0,29.59898,0,0,0,39.00008,100,0.1839863,1.144064,8.62208,0,40.37658
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,7.271291,0,0,0,0,0,0,0,7.271291,0,0,7.271291,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1839863,0,5.817032,0,36.87027
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,3.271214,4.033959,4.033959,0,-1,0,4.033959,81.0919,0,0,0,3.271214,4.246273,4.033959,0,0,0,29.59898,0,0.9750585,-0.9750585,37.97227,97.36462,0.1839863,4.437355,2.616971,0,32.87019
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,4.233779,4.12957,4.12957,0,0,0,4.12957,102.5235,0,0,0,4.233779,4.346916,4.12957,0,0,1.083398,28.62392,0,0.1131363,-0.1131363,37.85302,97.05883,0.1839863,4.542527,3.387023,0,32.8577
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,3.73027,4.817931,4.817931,0,0,0,4.817931,77.42473,0,0,0,3.73027,5.071506,4.817931,0,0,1.209105,28.51078,0,1.341236,-1.341236,36.43923,93.43375,0.1839863,5.299724,2.984216,0,32.24105
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,2.397383,4.783258,4.783258,0,0,0,4.783258,50.1203,0,0,0,2.397383,5.035009,4.783258,0,0,2.699368,27.16955,0,2.637626,-2.637626,33.65893,86.30478,0.1839863,5.261584,1.917907,0,29.56693
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,0.533693,7.35691,7.35691,0,0,0,7.35691,7.254309,0,0,0,0.533693,7.744116,7.35691,0,0,5.630063,24.53192,0,7.210423,-7.210423,26.05848,66.81647,0.1839863,8.092601,0.4269544,0,25.06561
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.64164,17.3215,0,0,0,26.05848,66.81647,0.1839863,0,0,0,17.3215
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,3.976368,3.976368,0,-1,0,3.976368,0,0,0,0,0,4.18565,3.976368,0,0,13.64164,17.3215,0,4.18565,-4.18565,21.64642,55.50352,0.1839863,4.374004,0,0,17.3215
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.29237,13.13585,0,0,0,21.64642,55.50352,0.1839863,0,0,0,13.13585
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.29237,13.13585,0,0,0,21.64642,55.50352,0.1839863,0,0,0,13.13585
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.29237,13.13585,0,0,0,21.64642,55.50352,0.1839863,0,0,0,13.13585
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,1.697728,1.697728,0,-1,0,1.697728,0,0,2.220446E-16,0,0,1.787082,1.697728,0,0,18.29237,13.13585,0,1.787082,-1.787082,19.76267,50.6734,0.1839863,1.867501,0,0,13.13585
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,1.169965,1.169965,0,-1,0,1.169965,0,0,2.220446E-16,0,0,1.231542,1.169965,0,0,20.27801,11.34877,0,1.231542,-1.231542,18.46451,47.34479,0.1839863,1.286962,0,0,11.34877
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.64639,10.11722,0,0,0,18.46451,47.34479,0.1839863,0,0,0,10.11722
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,0.6292631,0.6292631,0,-1,0,0.6292631,0,0,1.110223E-16,0,0,0.6623822,0.6292631,0,0,21.64639,10.11722,0,0.6623822,-0.6623822,17.76629,45.55451,0.1839863,0.6921894,0,0,10.11722
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,0.5508853,0.5508853,0,-1,0,0.5508853,0,0,1.110223E-16,0,0,0.5798793,0.5508853,0,0,22.38237,9.454842,0,0.5798793,-0.5798793,17.15505,43.98721,0.1839863,0.6059738,0,0,9.454842
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,2.174235,2.174235,0,0,0,2.174235,0,0,4.440892E-16,0,0,2.288668,2.174235,0,0,23.02668,8.874963,0,2.288668,-2.288668,14.74258,37.80141,0.1839863,2.391658,0,0,8.874963
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,0.1712379,3.389519,3.389519,0,0,0,3.389519,5.051983,0,4.440892E-16,0,0.1712379,3.567915,3.389519,0,0,25.56965,6.586295,0,3.396677,-3.396677,11.16217,28.62089,0.1839863,3.728471,0.1369903,0,6.757533
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,1.276631,8.504607,8.504607,12,0,3.372,8.504607,15.01105,0,0,0,1.276631,0,0,3.495393,3.320623,29.34373,3.189618,4.597254,0,4.597254,15.52351,39.80378,0.1840578,9.355068,1.021305,12,4.466249
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,3.884855,10.76856,10.76856,12,0,3.372,10.76856,36.07589,0,0,0,3.884855,0,0,1.231436,1.169864,24.74648,7.327146,5.054719,0,5.054719,20.31883,52.09947,0.1841256,11.84542,3.107884,12,11.212
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,2.303995,3.868234,3.868234,0,-1,0,3.868234,59.56194,0,0,0,2.303995,4.071826,3.868234,0,0,19.69176,11.87639,0,1.76783,-1.76783,18.45538,47.32138,0.1841256,4.255058,1.843196,0,14.18039
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,1.87777,0.6419007,0.6419007,0,0,0,0.6419007,292.5329,0,0,0,1.87777,0.6756849,0.6419007,0,0,21.65602,10.10856,1.202085,0,1.202085,19.59578,50.24548,0.1840925,0.7060907,1.502216,0,11.98633
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,2.183144,6.431727,6.431727,0,0,0,6.431727,33.94335,0,8.881784E-16,0,2.183144,6.770239,6.431727,0,0,20.45393,11.19044,0,4.587096,-4.587096,14.76055,37.84749,0.1840925,7.0749,1.746515,0,13.37358
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,2.400339,4.20535,4.20535,0,0,0,4.20535,57.07822,0,0,0,2.400339,4.426684,4.20535,0,0,25.5507,6.603344,0,2.026345,-2.026345,12.6246,32.37069,0.1840925,4.625885,1.920271,0,9.003683
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,5.836881,8.546507,8.546507,12,0,3.372,8.546507,68.29552,0,0,0,5.836881,0,0,3.453493,3.280818,27.8022,4.576999,9.1177,0,9.1177,21.27441,54.54965,0.1842197,9.401157,4.669505,12,10.41388
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,2.957654,0,0,0,-1,0,0,0,0,0,0,2.957654,0,0,0,0,18.6845,12.78293,2.957654,0,2.957654,24.08028,61.74419,0.1841383,0,2.366123,0,15.74058
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,2.724658,6.364103,6.364103,0,0,0,6.364103,42.81291,0,8.881784E-16,0,2.724658,6.699056,6.364103,0,0,15.72685,15.44482,0,3.974398,-3.974398,19.8909,51.0022,0.1841383,7.000513,2.179726,0,18.16947
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,1.951515,7.081071,7.081071,0,0,0,7.081071,27.5596,0,0,0,1.951515,7.453759,7.081071,0,0,20.14284,11.47042,0,5.502244,-5.502244,14.09102,36.13076,0.1841383,7.789178,1.561212,0,13.42193
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,1.165493,0.3374743,0.3374743,0,0,0,0.3374743,345.3575,0,0,0,1.165493,0.3552361,0.3374743,0,0,26.25645,5.968174,0.8102568,0,0.8102568,14.8597,38.10172,0.184116,0.3712217,0.9323943,0,7.133667
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,0.3287391,2.322737,2.322737,0,0,0,2.322737,14.15309,0,4.440892E-16,0,0.3287391,2.444987,2.322737,0,0,25.44619,6.697405,0,2.116248,-2.116248,12.62898,32.38194,0.184116,2.555011,0.2629913,0,7.026145
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,7.04455,4.3521,0,-1,0,4.3521,0,0,2.69245,3.396905,0,4.581158,4.3521,0,0,27.79758,4.581158,0,4.581158,-4.581158,7.800015,20,0.184116,7.749005,0,0,4.581158
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,2.921975,0,0,-1,0,0,0,0,2.921975,3.214173,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.184116,3.214173,0,0,0
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,0.3305002,0,0,-1,0,0,0,0,0.3305002,0.3635503,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.184116,0.3635503,0,0,0
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,1.916599,0,0,-1,0,0,0,0,1.916599,2.108259,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.184116,2.108259,0,0,0
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,0.3514171,0,0,-1,0,0,0,0,0.3514171,0.3865588,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.184116,0.3865588,0,0,0
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,0.9041983,0,0,-1,0,0,0,0,0.9041983,0.9946181,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.184116,0.9946181,0,0,0
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,0.8216997,0,0,-1,0,0,0,0,0.8216997,0.9038696,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.184116,0.9038696,0,0,0
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,2.204214,0,0,-1,0,0,0,0,2.204214,2.424635,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.184116,2.424635,0,0,0
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,1.713866,0,0,-1,0,0,0,0,1.713866,1.885253,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.184116,1.885253,0,0,0
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,2.511291,0,0,-1,0,0,0,0,2.511291,2.76242,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.184116,2.76242,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,2.675258,2.675258,11.47526,0,3.23924,2.675258,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1842418,2.942784,0,12,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.03098319,0.3368863,0.3368863,9.136887,0,2.647632,0.3368863,9.196928,1.776357E-15,0,0,0.03098319,0,0,8.8,8.36,24.52775,7.524,8.390984,0,8.390984,23.69139,60.74704,0.1842685,0.370575,0.02478655,12,7.554983
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,0.4323089,4.137342,4.137342,12,0,3.372,4.137342,10.44895,0,0,0,0.4323089,0,0,7.862658,7.469525,16.13677,15.07588,7.901834,0,7.901834,31.18773,79.96838,0.1843979,4.551076,0.3458471,12,15.50819
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,1.561683,2.607789,2.607789,9.632266,0,2.772963,2.607789,59.88533,8.881784E-16,0,0,1.561683,0,0,7.024477,6.673253,8.234936,22.18754,8.234936,0,8.234936,39.00008,100,0.1844493,2.868568,1.249346,12,23.74922
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,1.048887,20.55172,8.36,0,-1,0,8.36,12.5465,0,12.19172,14.24689,1.048887,8.8,8.36,0,0,0,29.59898,0,7.751113,-7.751113,30.82969,79.05032,0.1844493,22.60689,0.8391096,0,30.64787
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,1.887379,6.417132,6.417132,0,0,0,6.417132,29.41156,0,8.881784E-16,0,1.887379,6.754876,6.417132,0,0,8.612348,21.84786,0,4.867497,-4.867497,25.69889,65.89447,0.1844493,7.058846,1.509903,0,23.73524
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,1.853272,12.95324,12.95324,12,0,3.372,12.95324,14.30741,0,0,0,1.853272,1.003408,0.9532379,0,0,14.02068,16.98037,0.849864,0,0.849864,26.50515,67.96178,0.1844597,14.24856,1.482618,12,18.83364
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,2.396267,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.396267,0,0,8.8,8.36,13.17081,17.74524,10.75627,0,10.75627,36.70944,94.12657,0.1844073,0,1.917013,12,20.14151
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,3.961395,4.975062,4.975062,0,0,0,4.975062,79.62503,0,0,0,3.961395,5.236907,4.975062,0,0,2.414547,27.42589,0,1.275513,-1.275513,35.36493,90.67912,0.1844073,5.472568,3.169116,0,31.38728
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,1.632992,1.910666,1.910666,0,-1,0,1.910666,85.46718,0,2.220446E-16,0,1.632992,2.011227,1.910666,0,0,3.831784,26.15037,0,0.3782351,-0.3782351,34.96623,89.65683,0.1844073,2.101732,1.306394,0,27.78337
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,2.663525,10.77733,10.77733,12,0,3.372,10.77733,24.71415,0,0,0,2.663525,0,0,1.222674,1.16154,4.252045,25.77214,3.825065,0,3.825065,38.59501,98.96136,0.1844591,11.85506,2.13082,12,28.43566
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,0.579034,5.480468,5.480468,0,0,0,5.480468,10.56541,0,0,0,0.579034,5.768914,5.480468,0,0,0.4269801,29.2147,0,5.18988,-5.18988,33.12439,84.93417,0.1844591,6.028515,0.4632272,0,29.79373
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,1.007703,5.606925,5.606925,0,0,0,5.606925,17.97248,0,1.776357E-15,0,1.007703,5.902026,5.606925,0,0,6.193513,24.02482,0,4.894323,-4.894323,27.96533,71.70582,0.1844591,6.167617,0.8061625,0,25.03252
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,0.5251662,5.91105,5.91105,0,0,0,5.91105,8.884481,0,8.881784E-16,0,0.5251662,6.222158,5.91105,0,0,11.63165,19.13049,0,5.696992,-5.696992,21.96017,56.30801,0.1844591,6.502155,0.4201329,0,19.65566
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,0.07367349,0.07367349,0,-1,0,0.07367349,0,0,1.387779E-17,0,0,0.07755104,0.07367349,0,0,17.96164,13.4335,0,0.07755104,-0.07755104,21.87842,56.09841,0.1844591,0.08104084,0,0,13.4335
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,11.59469,8.36,0,-1,0,8.36,0,0,3.234693,4.394162,0,8.8,8.36,0,0,18.04781,13.35595,0,8.8,-8.8,12.60241,32.3138,0.1844591,12.75416,0,0,13.35595
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.82559,4.55595,0,0,0,12.60241,32.3138,0.1844591,0,0,0,4.55595
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,0.1981183,0.1981183,0,-1,0,0.1981183,0,0,2.775558E-17,0,0,0.2085456,0.1981183,0,0,27.82559,4.55595,0,0.2085456,-0.2085456,12.38258,31.75015,0.1844591,0.2179301,0,0,4.55595
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,0.8401307,0.8401307,0,-1,0,0.8401307,0,0,0,0,0,0.8843481,0.8401307,0,0,28.0573,4.347404,0,0.8843481,-0.8843481,11.4504,29.35994,0.1844591,0.9241437,0,0,4.347404
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,0.4634418,0.4634418,0,-1,0,0.4634418,0,0,5.551115E-17,0,0,0.4878334,0.4634418,0,0,29.03991,3.463057,0,0.4878334,-0.4878334,10.93618,28.04142,0.1844591,0.509786,0,0,3.463057
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,0.9890852,0.9890852,0,-1,0,0.9890852,0,0,1.110223E-16,0,0,1.041142,0.9890852,0,0,29.58195,2.975223,0,1.041142,-1.041142,9.838716,25.22743,0.1844591,1.087994,0,0,2.975223
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,0.6440982,0.6440982,0,-1,0,0.6440982,0,0,0,0,0,0.6779981,0.6440982,0,0,30.73878,1.934081,0,0.6779981,-0.6779981,9.124043,23.39494,0.1844591,0.708508,0,0,1.934081
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,1.807196,1.193279,0,-1,0,1.193279,0,0,0.6139172,0.7946367,0,1.256083,1.193279,0,0,31.49211,1.256083,0,1.256083,-1.256083,7.800015,20,0.1844591,1.987915,0,0,1.256083
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,3.491186,0,0,-1,0,0,0,0,3.491186,3.840305,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1844591,3.840305,0,0,0
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,1.522558,1.522558,10.32256,0,2.947607,1.522558,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1845356,1.674814,0,12,0
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.06040398,0.3722276,0.3722276,9.172228,0,2.656574,0.3722276,16.2277,1.776357E-15,0,0,0.06040398,0,0,8.8,8.36,24.52775,7.524,8.420404,0,8.420404,23.71931,60.81861,0.1845624,0.4094504,0.04832318,12,7.584404
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,0.3284459,2.331896,2.331896,11.1319,0,3.15237,2.331896,14.08493,1.776357E-15,0,0,0.3284459,0,0,8.8,8.36,16.10735,15.10236,8.688446,0,8.688446,31.96189,81.95339,0.1846632,2.565086,0.2627567,12,15.43081
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,0.9167585,4.856006,4.856006,0,0,0,4.856006,18.87886,0,0,0,0.9167585,5.111585,4.856006,0,0,7.418903,22.92196,0,4.194827,-4.194827,27.54015,70.61564,0.1846632,5.341606,0.7334068,0,23.83872
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,3.533801,4.492535,4.492535,0,-1,0,4.492535,78.65941,0,0,0,3.533801,4.728984,4.492535,0,0,12.07982,18.72714,0,1.195183,-1.195183,26.28032,67.3853,0.1846632,4.941788,2.827041,0,22.26094
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,4.467305,5.855349,5.855349,0,0,0,5.855349,76.29443,8.881784E-16,0,0,4.467305,6.163525,5.855349,0,0,13.4078,17.53196,0,1.69622,-1.69622,24.49235,62.80076,0.1846632,6.440884,3.573844,0,21.99926
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,2.920503,8.221253,8.221253,12,0,3.372,8.221253,35.52382,0,0,0,2.920503,0,0,3.778747,3.589809,15.29249,15.83574,6.510313,0,6.510313,30.66857,78.63721,0.1847576,9.043379,2.336402,12,18.75624
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,3.560803,1.45692,1.45692,6.953105,0,2.095136,1.45692,244.4062,0,0,0,3.560803,0,0,5.496186,5.221376,8.782179,21.69502,8.782179,0,8.782179,39.00008,100,0.1846823,1.602612,2.848642,12,25.25582
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,2.384888,7.544857,7.544857,0,0,0,7.544857,31.60946,0,0,0,2.384888,7.941955,7.544857,0,0,0,29.59898,0,5.557066,-5.557066,33.14241,84.98038,0.1846823,8.299342,1.907911,0,31.98387
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,3.037137,5.892347,5.892347,0,-1,0,5.892347,51.54375,0,8.881784E-16,0,3.037137,6.202471,5.892347,0,0,6.174518,24.04191,0,3.165334,-3.165334,29.80586,76.42513,0.1846823,6.481582,2.429709,0,27.07905
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,3.595139,3.320767,3.320767,0,0,0,3.320767,108.2623,0,0,0,3.595139,3.495544,3.320767,0,0,9.691556,20.87658,0.09959502,0,0.09959502,29.90034,76.6674,0.1846796,3.652843,2.876111,0,24.47172
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,1.926582,6.412915,6.412915,0,0,0,6.412915,30.04222,0,8.881784E-16,0,1.926582,6.750437,6.412915,0,0,9.591961,20.96621,0,4.823855,-4.823855,24.81556,63.6295,0.1846796,7.054207,1.541266,0,22.8928
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,0.589746,0,0,0,0,0,0,0,0,0,0,0.589746,0,0,0,0,14.9518,16.14236,0.589746,0,0.589746,25.37504,65.06407,0.1846635,0,0.4717968,0,16.7321
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,0.4880224,1.581209,1.581209,0,0,0,1.581209,30.86386,0,2.220446E-16,0,0.4880224,1.664431,1.581209,0,0,14.36205,16.67313,0,1.176409,-1.176409,24.13499,61.88448,0.1846635,1.73933,0.3904179,0,17.16115
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,2.818234,2.818234,0,-1,0,2.818234,0,0,0,0,0,2.966562,2.818234,0,0,15.66917,15.49672,0,2.966562,-2.966562,21.00796,53.86646,0.1846635,3.100057,0,0,15.49672
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,10.10345,8.36,0,-1,0,8.36,0,0,1.743446,2.75379,0,8.8,8.36,0,0,18.96535,12.53016,0,8.8,-8.8,11.73195,30.08186,0.1846635,11.11379,0,0,12.53016
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.74313,3.730159,0,0,0,11.73195,30.08186,0.1846635,0,0,0,3.730159
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,0.8528866,0.8528866,0,-1,0,0.8528866,0,0,0,0,0,0.8977753,0.8528866,0,0,28.74313,3.730159,0,0.8977753,-0.8977753,10.78561,27.65536,0.1846635,0.9381752,0,0,3.730159
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,3.106136,2.690764,0,-1,0,2.690764,0,0,0.4153715,0.7259851,0,2.832384,2.690764,0,0,29.74066,2.832384,0,2.832384,-2.832384,7.800015,20,0.1846635,3.41675,0,0,2.832384
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,2.152529,0,0,-1,0,0,0,0,2.152529,2.367782,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1846635,2.367782,0,0,0
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,1.724263,0,0,-1,0,0,0,0,1.724263,1.89669,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1846635,1.89669,0,0,0
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,0.04904304,0,0,-1,0,0,0,0,0.04904304,0.05394734,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1846635,0.05394734,0,0,0
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1846635,0,0,0,0
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,0.7956241,0,0,-1,0,0,0,0,0.7956241,0.8751865,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1846635,0.8751865,0,0,0
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,2.277795,2.277795,11.0778,0,3.138682,2.277795,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1847705,2.505574,0,12,0
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,0.121493,1.487209,1.487209,10.28721,0,2.938664,1.487209,8.169191,0,0,0,0.121493,0,0,8.8,8.36,24.52775,7.524,8.481493,0,8.481493,23.77726,60.96721,0.1848413,1.63593,0.09719437,12,7.645493
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,2.091139,13.01081,13.01081,12,0,3.372,13.01081,16.07232,0,0,0,2.091139,1.064014,1.010813,0,0,16.04626,15.15734,1.027125,0,1.027125,24.75167,63.46571,0.1848537,14.31189,1.672911,12,17.24848
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,5.341463,1.761037,1.761037,10.56104,0,3.007942,1.761037,303.3135,1.776357E-15,0,0,5.341463,0,0,8.8,8.36,15.01914,16.08176,13.70146,0,13.70146,37.75002,96.79474,0.1847939,1.93714,4.27317,12,21.42322
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,8.034041,0,0,0,-1,0,0,0,6.716369,0,0,8.034041,0,0,0,0,1.317673,28.41307,1.317673,0,1.317673,39.00008,100,0.1847582,0,6.427233,0,36.44711
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,10.06065,3.605696,3.605696,0,0,0,3.605696,279.021,6.265181,0,0,10.06065,3.795469,3.605696,0,0,0,29.59898,0,0,0,39.00008,100,0.1847582,3.966265,8.04852,0,39.65963
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,9.974563,5.383695,5.383695,0,0,0,5.383695,185.2736,4.307516,0,0,9.974563,5.667047,5.383695,0,0,0,29.59898,0,0,0,39.00008,100,0.1847582,5.922064,7.97965,0,39.57354
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,9.255029,6.746619,6.746619,0,0,0,6.746619,137.1803,2.153325,0,0,9.255029,7.101704,6.746619,0,0,0,29.59898,0,0,0,39.00008,100,0.1847582,7.421281,7.404023,0,38.85401
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,5.403081,7.385149,7.385149,0,0,0,7.385149,73.16144,8.881784E-16,0,0,5.403081,7.773841,7.385149,0,0,0,29.59898,0,2.37076,-2.37076,36.50108,93.59232,0.1847582,8.123664,4.322465,0,35.00206
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,9.294574,6.671696,6.671696,0,-1,0,6.671696,139.3135,0,0,0,9.294574,7.022838,6.671696,0,0,2.634178,27.22822,2.271736,0,2.271736,38.65623,99.11835,0.1846967,7.338866,7.435659,0,36.52279
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,7.608055,5.898511,5.898511,0,0,0,5.898511,128.9826,1.036654,0,0,7.608055,6.208959,5.898511,0,0,0.3624421,29.27278,0.3624421,0,0.3624421,39.00008,100,0.1846869,6.488362,6.086444,0,36.88084
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,4.962223,14.60089,14.60089,9.886778,0,2.837355,14.60089,33.98576,0,1.776357E-15,0,4.962223,4.962223,4.714112,0,0,0,29.59898,0,0,0,39.00008,100,0.1846869,16.06098,3.969779,12,34.5612
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,3.188076,0,0,0,0,0,0,0,3.188076,0,0,3.188076,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1846869,0,2.550461,0,32.78705
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,0.536613,23.7061,20.36,12,0,3.372,20.36,2.635624,0,3.346103,5.716714,0.536613,8.8,8.36,0,0,0,29.59898,0,8.263387,-8.263387,30.2897,77.66575,0.1846869,26.07671,0.4292904,12,30.13559
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,10.23331,8.36,0,-1,0,8.36,0,0,1.873307,2.896638,0,8.8,8.36,0,0,9.181541,21.33559,0,8.8,-8.8,21.01369,53.88115,0.1846869,11.25664,0,0,21.33559
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,10.9911,8.36,0,-1,0,8.36,0,0,2.631102,3.730212,0,8.8,8.36,0,0,18.95932,12.53559,0,8.8,-8.8,11.73767,30.09654,0.1846869,12.09021,0,0,12.53559
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,8.458574,3.548812,0,-1,0,3.548812,0,0,4.909763,5.75562,0,3.735591,3.548812,0,0,28.7371,3.735591,0,3.735591,-3.735591,7.800015,20,0.1846869,9.304432,0,0,3.735591
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,1.322242,0,0,-1,0,0,0,0,1.322242,1.454466,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1846869,1.454466,0,0,0
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,0.6691963,0,0,-1,0,0,0,0,0.6691963,0.7361159,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1846869,0.7361159,0,0,0
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,2.148985,0,0,-1,0,0,0,0,2.148985,2.363884,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1846869,2.363884,0,0,0
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,1.126739,0,0,-1,0,0,0,0,1.126739,1.239413,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1846869,1.239413,0,0,0
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1846869,0,0,0,0
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,1.178268,0,0,-1,0,0,0,0,1.178268,1.296095,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1846869,1.296095,0,0,0
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,1.395874,0,0,-1,0,0,0,0,1.395874,1.535461,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1846869,1.535461,0,0,0
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1846869,0,0,0,0
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.09603843,4.013886,4.013886,12,0,3.372,4.013886,2.392654,0,0,0,0.09603843,0,0,7.986114,7.586808,32.88775,0,7.682847,0,7.682847,15.0886,38.68865,0.1848116,4.415275,0.07683074,12,0.09603843
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,1.700738,8.560015,8.560015,12,0,3.372,8.560015,19.8684,0,0,0,1.700738,0,0,3.439985,3.267986,25.20491,6.914562,4.968724,0,4.968724,19.80235,50.77515,0.1848852,9.416017,1.36059,12,8.6153
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,4.459007,18.64124,18.64124,12,0,3.372,18.64124,23.92012,0,0,0.1453672,4.459007,6.990782,6.641243,0,0,20.23618,11.38641,0,2.531775,-2.531775,17.13363,43.93228,0.1848852,20.50537,3.567206,12,15.84542
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,7.733489,7.442951,7.442951,0,-1,0,7.442951,103.9035,0,0,0,7.733489,7.834685,7.442951,0,0,23.04927,8.854639,0,0.1011965,-0.1011965,17.02695,43.65877,0.1848852,8.187246,6.186791,0,16.58813
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,10.04307,3.53129,3.53129,0,0,0,3.53129,284.4023,0,0,0,10.04307,3.717147,3.53129,0,0,23.16171,8.753442,6.325921,0,6.325921,23.02825,59.04668,0.1847142,3.884419,8.034455,0,18.79651
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,10.17365,7.797601,7.797601,12,0,3.372,7.797601,130.4715,0,0,0,10.17365,0,0,4.202399,3.992279,16.83578,14.44677,14.16593,0,14.16593,36.46723,93.50552,0.1847016,8.577361,8.138919,12,24.62042
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,10.68884,0.6496179,0.6496179,0,0,0,0.6496179,1645.405,7.335177,0,0,10.68884,0.6838083,0.6496179,0,0,2.669858,27.19611,2.669858,0,2.669858,39.00008,100,0.1846297,0.7145797,8.551075,0,37.88495
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,11.57435,9.650995,9.650995,3,0,1.095,9.650995,119.9291,4.573301,0,0,11.57435,7.001048,6.650995,0,0,0,29.59898,0,0,0,39.00008,100,0.1846297,10.61609,9.259479,12,41.17332
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,9.15308,6.682379,6.682379,0,-1,0,6.682379,136.9734,2.118996,0,0,9.15308,7.034083,6.682379,0,0,0,29.59898,0,0,0,39.00008,100,0.1846297,7.350617,7.322464,0,38.75206
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,6.265297,5.950182,5.950182,0,0,0,5.950182,105.2959,0.001946867,0,0,6.265297,6.26335,5.950182,0,0,0,29.59898,0,0,0,39.00008,100,0.1846297,6.545201,5.012238,0,35.86427
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,5.310355,3.25774,3.25774,0,0,0,3.25774,163.0073,1.881155,0,0,5.310355,3.4292,3.25774,0,0,0,29.59898,0,0,0,39.00008,100,0.1846297,3.583514,4.248284,0,34.90933
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,2.911374,12.76578,12.76578,9.999978,0,2.865994,12.76578,22.80607,4.440892E-16,0,0,2.911374,2.911374,2.765805,0,0,0,29.59898,0,0,0,39.00008,100,0.1846297,14.04236,2.329099,12,32.51035
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.5388164,21.15356,20.36,12,0,3.372,20.36,2.646446,0,0.793562,2.908918,0.5388164,8.8,8.36,0,0,0,29.59898,0,8.261184,-8.261184,30.29203,77.67171,0.1846297,23.26892,0.4310531,12,30.13779
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.179092,21.3378,0,0,0,30.29203,77.67171,0.1846297,0,0,0,21.3378
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,2.016606,2.016606,0,-1,0,2.016606,0,0,4.440892E-16,0,0,2.122744,2.016606,0,0,9.179092,21.3378,0,2.122744,-2.122744,28.05446,71.93436,0.1846297,2.218267,0,0,21.3378
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,3.092949,3.092949,0,-1,0,3.092949,0,0,0,0,0,3.255736,3.092949,0,0,11.5377,19.21505,0,3.255736,-3.255736,24.62261,63.13477,0.1846297,3.402244,0,0,19.21505
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,1.630448,1.630448,0,-1,0,1.630448,0,0,0,0,0,1.716261,1.630448,0,0,15.15518,15.95932,0,1.716261,-1.716261,22.81351,58.49607,0.1846297,1.793492,0,0,15.95932
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,2.034891,2.034891,0,-1,0,2.034891,0,0,0,0,0,2.14199,2.034891,0,0,17.06214,14.24305,0,2.14199,-2.14199,20.55566,52.70671,0.1846297,2.23838,0,0,14.24305
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,0.7085946,0.7085946,0,-1,0,0.7085946,0,0,1.110223E-16,0,0,0.7458891,0.7085946,0,0,19.44213,12.10106,0,0.7458891,-0.7458891,19.76942,50.69072,0.1846297,0.7794541,0,0,12.10106
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,0.1843027,0.1843027,0,-1,0,0.1843027,0,0,2.775558E-17,0,0,0.1940028,0.1843027,0,0,20.27089,11.35518,0,0.1940028,-0.1940028,19.56492,50.16637,0.1846297,0.2027329,0,0,11.35518
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,1.065106,1.065106,0,-1,0,1.065106,0,0,0,0,0,1.121164,1.065106,0,0,20.48645,11.16117,0,1.121164,-1.121164,18.38311,47.1361,0.1846297,1.171616,0,0,11.16117
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,1.166446,1.166446,0,-1,0,1.166446,0,0,0,0,0,1.227838,1.166446,0,0,21.73219,10.04001,0,1.227838,-1.227838,17.08886,43.8175,0.1846297,1.28309,0,0,10.04001
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,1.03023,1.03023,0,-1,0,1.03023,0,0,0,0,0,1.084453,1.03023,0,0,23.09645,8.812171,0,1.084453,-1.084453,15.94575,40.88644,0.1846297,1.133253,0,0,8.812171
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,1.465769,1.465769,0,0,0,1.465769,0,0,2.220446E-16,0,0,1.542915,1.465769,0,0,24.3014,7.727718,0,1.542915,-1.542915,14.31937,36.71626,0.1846297,1.612346,0,0,7.727718
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.1543738,0,0,0,0,0,0,0,0,0,0,0.1543738,0,0,0,0,26.01575,6.184803,0.1543738,0,0.1543738,14.46582,37.09178,0.1846255,0,0.123499,0,6.339177
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,2.008807,6.844673,6.844673,12,0,3.372,6.844673,29.34847,0,0,0,2.008807,0,0,5.155327,4.897561,25.86138,6.32374,6.906368,0,6.906368,21.01778,53.89163,0.184729,7.52914,1.607046,12,8.332546
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,2.662766,6.940372,6.940372,12,0,3.372,6.940372,38.36634,0,0,0,2.662766,0,0,5.059628,4.806647,18.95501,12.53947,7.469414,0,7.469414,28.10389,72.0611,0.1848387,7.634409,2.130213,12,15.20224
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,4.095868,6.878196,6.878196,0,-1,0,6.878196,59.54858,0,8.881784E-16,0,4.095868,7.240206,6.878196,0,0,11.48559,19.26194,0,3.144338,-3.144338,24.78946,63.5626,0.1848387,7.566016,3.276694,0,23.35781
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,4.895543,4.882971,4.882971,0,0,0,4.882971,100.2575,0,0,0,4.895543,5.13997,4.882971,0,0,14.9793,16.11761,0,0.2444266,-0.2444266,24.53181,62.90196,0.1848387,5.371268,3.916435,0,21.01315
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,6.854574,1.318559,1.318559,0,0,0,1.318559,519.8535,0,0,0,6.854574,1.387957,1.318559,0,0,15.25089,15.87318,5.466617,0,5.466617,29.7179,76.1996,0.1846918,1.450415,5.483659,0,22.72775
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,10.75275,4.311172,4.311172,0,0,0,4.311172,249.4158,0,0,0,10.75275,4.538076,4.311172,0,0,9.784272,20.79313,6.21467,0,6.21467,35.61366,91.31689,0.184525,4.74229,8.602197,0,31.54588
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,9.857172,10.25898,10.25898,4.285784,0,1.420303,10.25898,96.08339,0,0,0,9.857172,6.28757,5.973192,0,0,3.569602,26.38634,3.569602,0,3.569602,39.00008,100,0.1844819,11.28487,7.885737,12,36.24351
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,4.982098,14.45452,8.36,0,-1,0,8.36,59.59447,0,6.094525,7.539978,4.982098,8.8,8.36,0,0,0,29.59898,0,3.817902,-3.817902,34.97565,89.68099,0.1844819,15.89998,3.985678,0,34.58108
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,4.218649,4.641925,4.641925,0,0,0,4.641925,90.88147,0,0,0,4.218649,4.886237,4.641925,0,0,4.242114,25.78108,0,0.6675871,-0.6675871,34.27196,87.87664,0.1844819,5.106117,3.37492,0,29.99973
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,3.552462,3.4497,3.4497,0,0,0,3.4497,102.9789,0,0,0,3.552462,3.631263,3.4497,0,0,4.983877,25.11349,0,0.07880122,-0.07880122,34.18889,87.66365,0.1844819,3.79467,2.84197,0,28.66595
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,2.866668,4.292175,4.292175,0,0,0,4.292175,66.78822,0,0,0,2.866668,4.518079,4.292175,0,0,5.071434,25.03469,0,1.651412,-1.651412,32.44815,83.20023,0.1844819,4.721393,2.293334,0,27.90136
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.5130422,0,0,0,0,0,0,0,0,0,0,0.5130422,0,0,0,0,6.906336,23.38328,0.5130422,0,0.5130422,32.93487,84.44821,0.1844681,0,0.4104338,0,23.89632
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,9.014215,8.36,0,-1,0,8.36,0,0,0.654215,1.555637,0,8.8,8.36,0,0,6.393294,23.84501,0,8.8,-8.8,23.65885,60.6636,0.1844681,9.915636,0,0,23.84501
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,8.336666,8.336666,0,-1,0,8.336666,0,0,0,0.8103323,0,8.775437,8.336666,0,0,16.17107,15.04501,0,8.775437,-8.775437,14.40873,36.94538,0.1844681,9.170332,0,0,15.04501
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,7.79447,5.956097,0,-1,0,5.956097,0,0,1.838373,2.61782,0,6.269576,5.956097,0,0,25.92156,6.269576,0,6.269576,-6.269576,7.800015,20,0.1844681,8.573917,0,0,6.269576
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,0.4095631,0,0,-1,0,0,0,0,0.4095631,0.4505194,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1844681,0.4505194,0,0,0
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,3.866628,0,0,-1,0,0,0,0,3.866628,4.253291,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1844681,4.253291,0,0,0
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,0.03510654,0,0,-1,0,0,0,0,0.03510654,0.0386172,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1844681,0.0386172,0,0,0
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,0.5698112,0,0,-1,0,0,0,0,0.5698112,0.6267923,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1844681,0.6267923,0,0,0
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,0.844451,0,0,-1,0,0,0,0,0.844451,0.9288961,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1844681,0.9288961,0,0,0
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,0.9807782,0,0,-1,0,0,0,0,0.9807782,1.078856,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1844681,1.078856,0,0,0
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,2.181078,0,0,-1,0,0,0,0,2.181078,2.399185,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1844681,2.399185,0,0,0
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,1.091239,1.091239,9.891239,0,2.838484,1.091239,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1845254,1.200363,0,12,0
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.1579025,1.629876,1.629876,10.42988,0,2.974759,1.629876,9.688009,0,0,0,0.1579025,0,0,8.8,8.36,24.52775,7.524,8.517902,0,8.517902,23.8118,61.05577,0.1846003,1.792863,0.126322,12,7.681902
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,1.573983,9.740999,9.740999,12,0,3.372,9.740999,16.15833,0,0,0,1.573983,0,0,2.259001,2.14605,16.00985,15.19011,3.720033,0,3.720033,27.34093,70.10482,0.1846536,10.7151,1.259186,12,16.7641
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,3.778453,5.610708,5.610708,12,0,3.372,5.610708,67.34361,0,0,0,3.778453,0,0,6.389292,6.069828,12.28982,18.53814,9.848281,0,9.848281,36.68383,94.06092,0.1847565,6.171779,3.022763,12,22.3166
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,4.891523,0.4812298,0.4812298,0,-1,0,0.4812298,1016.463,1.943428,0,0,4.891523,0.5065576,0.4812298,0,0,2.441537,27.40159,2.441537,0,2.441537,39.00008,100,0.1846913,0.5293527,3.913218,0,32.29312
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,5.192516,0,0,0,0,0,0,0,5.192516,0,0,5.192516,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1846913,0,4.154013,0,34.79149
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,5.831017,0.6809127,0.6809127,0,0,0,0.6809127,856.353,5.114266,0,0,5.831017,0.7167503,0.6809127,0,0,0,29.59898,0,0,0,39.00008,100,0.1846913,0.749004,4.664813,0,35.43
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,6.747488,9.334116,9.334116,3,0,1.095,9.334116,72.28845,0.07999713,0,0,6.747488,6.667491,6.334116,0,0,0,29.59898,0,0,0,39.00008,100,0.1846913,10.26753,5.39799,12,36.34647
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,7.158605,0,0,0,0,0,0,0,7.158605,0,0,7.158605,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1846913,0,5.726884,0,36.75758
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,5.937353,2.959598,2.959598,0,-1,0,2.959598,200.6135,2.821987,0,0,5.937353,3.115367,2.959598,0,0,0,29.59898,0,0,0,39.00008,100,0.1846913,3.255558,4.749883,0,35.53633
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,1.394105,0.7740284,0.7740284,0,0,0,0.7740284,180.1103,0.579338,0,0,1.394105,0.8147667,0.7740284,0,0,0,29.59898,0,0,0,39.00008,100,0.1846913,0.8514313,1.115284,0,30.99308
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,3.164106,5.298285,5.298285,0,0,0,5.298285,59.71943,0,8.881784E-16,0,3.164106,5.577142,5.298285,0,0,0,29.59898,0,2.413036,-2.413036,36.45652,93.47806,0.1846913,5.828114,2.531285,0,32.76308
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.9694042,0,0,0,0,0,0,0,0,0,0,0.9694042,0,0,0,0,2.681151,27.18594,0.9694042,0,0.9694042,37.37617,95.83614,0.1846654,0,0.7755233,0,28.15535
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.544899,3.834885,3.834885,0,0,0,3.834885,14.209,0,4.440892E-16,0,0.544899,4.036722,3.834885,0,0,1.711747,28.0584,0,3.491822,-3.491822,33.69547,86.39846,0.1846654,4.218374,0.4359192,0,28.6033
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,3.44127,3.44127,0,-1,0,3.44127,0,0,4.440892E-16,0,0,3.62239,3.44127,0,0,5.59155,24.56658,0,3.62239,-3.62239,29.87713,76.60788,0.1846654,3.785397,0,0,24.56658
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,18.44494,8.36,0,-1,0,8.36,0,0,10.08494,11.92943,0,8.8,8.36,0,0,9.616427,20.94419,0,8.8,-8.8,20.60112,52.82328,0.1846654,20.28943,0,0,20.94419
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,2.857984,2.857984,0,-1,0,2.857984,0,0,4.440892E-16,0,0,3.008404,2.857984,0,0,19.39421,12.14419,0,3.008404,-3.008404,17.42998,44.69218,0.1846654,3.143782,0,0,12.14419
