Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,0.7024302,0.7024302,0,-1,0,0.7024302,0,0,1.110223E-16,0,0,0.7394001,0.7024302,0,0,22.73688,9.13579,0,0.7394001,-0.7394001,16.65059,42.69373,0.1846654,0.7726732,0,0,9.13579
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,0.9546926,0.9546926,0,-1,0,0.9546926,0,0,2.220446E-16,0,0,1.00494,0.9546926,0,0,23.55843,8.396389,0,1.00494,-1.00494,15.59129,39.97758,0.1846654,1.050162,0,0,8.396389
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,3.087504,3.087504,0,-1,0,3.087504,0,0,0,0,0,3.250005,3.087504,0,0,24.67503,7.39145,0,3.250005,-3.250005,12.16548,31.19348,0.1846654,3.396255,0,0,7.39145
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,3.212573,3.212573,0,-1,0,3.212573,0,0,4.440892E-16,0,0,3.381655,3.212573,0,0,28.28615,4.141445,0,3.381655,-3.381655,8.600904,22.05356,0.1846654,3.53383,0,0,4.141445
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,2.790961,0.7218003,0,-1,0,0.7218003,0,0,2.06916,2.348256,0,0.7597898,0.7218003,0,0,32.04354,0.7597898,0,0.7597898,-0.7597898,7.800015,20,0.1846654,3.070056,0,0,0.7597898
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,1.91144,0,0,-1,0,0,0,0,1.91144,2.102584,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1846654,2.102584,0,0,0
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,2.173835,0,0,-1,0,0,0,0,2.173835,2.391219,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1846654,2.391219,0,0,0
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1846654,0,0,0,0
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.07775404,0.1606521,0.1606521,8.960652,0,2.603045,0.1606521,48.39902,0,0,0,0.07775404,0,0,8.8,8.36,32.88775,0,8.437754,0,8.437754,15.80477,40.52497,0.1846824,0.1767173,0.06220324,12,0.07775404
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,0.6419786,4.122813,4.122813,12,0,3.372,4.122813,15.57137,0,0,0,0.6419786,0,0,7.877187,7.483327,24.45,7.593978,8.125306,0,8.125306,23.51311,60.28992,0.18481,4.535094,0.5135829,12,8.235957
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,1.808777,4.017412,4.017412,12,0,3.372,4.017412,45.02344,0,0,0,1.808777,0,0,7.982588,7.583459,16.32469,14.90675,9.392236,0,9.392236,32.42337,83.13668,0.1849243,4.419153,1.447021,12,16.71553
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,3.167731,12.21605,8.36,0,-1,0,8.36,37.89152,0,3.85605,5.077655,3.167731,8.8,8.36,0,0,6.932457,23.35977,0,5.632269,-5.632269,26.48644,67.91381,0.1849243,13.43765,2.534185,0,26.5275
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,3.720502,6.52558,6.52558,0,0,0,6.52558,57.01412,0,0,0,3.720502,6.869031,6.52558,0,0,13.19053,17.7275,0,3.14853,-3.14853,23.1676,59.40398,0.1849243,7.178138,2.976402,0,21.448
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,5.172247,4.872559,4.872559,0,0,0,4.872559,106.1505,0,0,0,5.172247,5.12901,4.872559,0,0,16.6889,14.57897,0.04323769,0,0.04323769,23.20862,59.50915,0.1849231,5.359815,4.137798,0,19.75121
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,4.394144,9.971852,9.971852,12,0,3.372,9.971852,44.06548,0,0,0,4.394144,0,0,2.028147,1.92674,16.64566,14.61788,6.320884,0,6.320884,29.20513,74.8848,0.1850058,10.96904,3.515315,12,19.01203
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,6.969727,1.913514,1.913514,5.445148,0,1.713622,1.913514,364.2369,4.440892E-16,0,0,6.969727,0,0,3.531634,3.355052,10.32478,20.30668,10.32478,0,10.32478,39.00008,100,0.1848302,2.104866,5.575781,12,27.2764
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,3.686637,10.1437,8.36,0,-1,0,8.36,44.09853,0,1.783702,2.798073,3.686637,8.8,8.36,0,0,0,29.59898,0,5.113363,-5.113363,33.61012,86.17963,0.1848302,11.15807,2.94931,0,33.28561
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,1.578662,4.207942,4.207942,0,0,0,4.207942,37.51625,0,0,0,1.578662,4.429412,4.207942,0,0,5.681514,24.48561,0,2.85075,-2.85075,30.60517,78.47462,0.1848302,4.628736,1.26293,0,26.06428
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,0.2445292,5.356119,5.356119,0,0,0,5.356119,4.565418,0,8.881784E-16,0,0.2445292,5.63802,5.356119,0,0,8.849014,21.63486,0,5.39349,-5.39349,24.91993,63.89713,0.1848302,5.89173,0.1956234,0,21.87939
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,1.193776,10.83697,10.83697,12,0,3.372,10.83697,11.01577,0,0,0,1.193776,0,0,1.163026,1.104874,14.84178,16.24137,2.29865,0,2.29865,27.10062,69.48863,0.1848619,11.92067,0.9550206,12,17.43515
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,0.4332005,3.951686,3.951686,12,0,3.372,3.951686,10.96242,0,0,0,0.4332005,0,0,8.048314,7.645898,12.54313,18.31016,8.079099,0,8.079099,34.76513,89.14117,0.1849888,4.346854,0.3465604,12,18.74336
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,12.55909,8.36,0,-1,0,8.36,0,0,4.199093,5.455002,0,8.8,8.36,0,0,4.464032,25.58135,0,8.8,-8.8,25.48911,65.35657,0.1849888,13.815,0,0,25.58135
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,4.165775,4.165775,0,-1,0,4.165775,0,0,0,0,0,4.385026,4.165775,0,0,14.24181,16.78135,0,4.385026,-4.385026,20.86689,53.50473,0.1849888,4.582353,0,0,16.78135
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,22.51422,8.36,0,-1,0,8.36,0,0,14.15422,16.40564,0,8.8,8.36,0,0,19.11406,12.39632,0,8.8,-8.8,11.59087,29.72013,0.1849888,24.76564,0,0,12.39632
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,3.941332,3.416507,0,-1,0,3.416507,0,0,0.5248256,0.9189588,0,3.596323,3.416507,0,0,28.89184,3.596323,0,3.596323,-3.596323,7.800015,20,0.1849888,4.335465,0,0,3.596323
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,2.425547,0,0,-1,0,0,0,0,2.425547,2.668102,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1849888,2.668102,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,0.09553105,0,0,-1,0,0,0,0,0.09553105,0.1050842,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1849888,0.1050842,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,3.633231,0,0,-1,0,0,0,0,3.633231,3.996554,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1849888,3.996554,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,2.370762,0,0,-1,0,0,0,0,2.370762,2.607839,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1849888,2.607839,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,2.904928,0,0,-1,0,0,0,0,2.904928,3.195421,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1849888,3.195421,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,2.358821,0,0,-1,0,0,0,0,2.358821,2.594703,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1849888,2.594703,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,2.703699,2.703699,11.5037,0,3.246436,2.703699,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1851096,2.974069,0,12,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,0.1464346,2.840986,2.840986,11.64099,0,3.281169,2.840986,5.154359,1.776357E-15,0,0,0.1464346,0,0,8.8,8.36,24.52775,7.524,8.506434,0,8.506434,23.80092,61.02788,0.1852318,3.125084,0.1171477,12,7.670434
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,1.668855,5.809808,5.809808,12,0,3.372,5.809808,28.72479,0,0,0,1.668855,0,0,6.190192,5.880683,16.02132,15.17979,7.549538,0,7.549538,30.96304,79.39225,0.1853444,6.390789,1.335084,12,16.84865
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,3.139712,3.621723,3.621723,8.687189,0,2.533859,3.621723,86.69109,0,0,0,3.139712,0,0,5.065466,4.812192,8.471781,21.97437,7.951904,0,7.951904,38.50688,98.73539,0.1853622,3.983896,2.511769,12,25.11409
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,5.073238,0,0,0,-1,0,0,0,4.553361,0,0,5.073238,0,0,0,0,0.5198768,29.13109,0.5198768,0,0.5198768,39.00008,100,0.1853484,0,4.058591,0,34.20433
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,4.991317,6.760481,6.760481,0,0,0,6.760481,73.8308,0,0,0,4.991317,7.116296,6.760481,0,0,0,29.59898,0,2.124979,-2.124979,36.76015,94.25661,0.1853484,7.436529,3.993054,0,34.59029
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,4.892959,7.730147,7.730147,5.32487,0,1.683192,7.730147,63.2971,0,0,0,4.892959,2.531871,2.405278,0,0,2.361088,27.474,2.361088,0,2.361088,39.00008,100,0.1853759,8.503162,3.914367,12,32.36696
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,5.458602,1.736152,1.736152,0,0,0,1.736152,314.4081,3.631074,0,0,5.458602,1.827528,1.736152,0,0,0,29.59898,0,0,0,39.00008,100,0.1853759,1.909767,4.366882,0,35.05758
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,1.327474,0,0,0,0,0,0,0,1.327474,0,0,1.327474,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1853759,0,1.061979,0,30.92645
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,5.084837,6.163148,6.163148,0,-1,0,6.163148,82.50389,0,0,0,5.084837,6.487524,6.163148,0,0,0,29.59898,0,1.402687,-1.402687,37.52151,96.20882,0.1853759,6.779463,4.06787,0,34.68382
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,2.081568,4.770072,4.770072,0,0,0,4.770072,43.63808,0,0,0,2.081568,5.021129,4.770072,0,0,1.558541,28.19629,0,2.939561,-2.939561,34.42295,88.26379,0.1853759,5.24708,1.665255,0,30.27786
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,2.125862,0.5055311,0.5055311,0,0,0,0.5055311,420.5205,0,0,0,2.125862,0.532138,0.5055311,0,0,4.82472,25.25673,1.593724,0,1.593724,35.93489,92.14055,0.1853338,0.5560842,1.700689,0,27.38259
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,1.192828,5.238319,5.238319,0,0,0,5.238319,22.77119,0,8.881784E-16,0,1.192828,5.51402,5.238319,0,0,3.230996,26.69108,0,4.321193,-4.321193,31.37995,80.46124,0.1853338,5.762152,0.9542621,0,27.88391
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,0.5023991,14.71059,14.71059,12,0,3.372,14.71059,3.415221,0,0,0,0.5023991,2.853251,2.710588,0,0,8.032322,22.36989,0,2.350852,-2.350852,28.90193,74.10738,0.1853338,16.18165,0.4019193,12,22.87229
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,11.41543,8.36,0,-1,0,8.36,0,0,3.055425,4.196968,0,8.8,8.36,0,0,10.64438,20.01904,0,8.8,-8.8,19.62592,50.32277,0.1853338,12.55697,0,0,20.01904
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,9.752511,8.36,0,-1,0,8.36,0,0,1.392511,2.367762,0,8.8,8.36,0,0,20.42216,11.21904,0,8.8,-8.8,10.3499,26.53816,0.1853338,10.72776,0,0,11.21904
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,4.797561,2.298085,0,-1,0,2.298085,0,0,2.499476,2.979232,0,2.419037,2.298085,0,0,30.19993,2.419037,0,2.419037,-2.419037,7.800015,20,0.1853338,5.277317,0,0,2.419037
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1853338,0,0,0,0
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,0.3371926,0,0,-1,0,0,0,0,0.3371926,0.3709119,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1853338,0.3709119,0,0,0
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,2.924761,0,0,-1,0,0,0,0,2.924761,3.217237,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1853338,3.217237,0,0,0
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,3.313973,0,0,-1,0,0,0,0,3.313973,3.645371,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1853338,3.645371,0,0,0
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,1.378793,0,0,-1,0,0,0,0,1.378793,1.516672,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1853338,1.516672,0,0,0
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,0.2947908,0,0,-1,0,0,0,0,0.2947908,0.3242699,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1853338,0.3242699,0,0,0
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,0.760481,0,0,-1,0,0,0,0,0.760481,0.8365291,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1853338,0.8365291,0,0,0
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,0.2013261,0.2013261,9.001327,0,2.613336,0.2013261,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1853534,0.2214587,0,12,0
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.05813043,1.956129,1.956129,10.75613,0,3.057301,1.956129,2.971707,0,0,0,0.05813043,0,0,8.8,8.36,24.52775,7.524,8.418131,0,8.418131,23.71715,60.81308,0.1854416,2.151742,0.04650434,12,7.58213
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,1.640943,5.243537,5.243537,12,0,3.372,5.243537,31.29459,0,0,0,1.640943,0,0,6.756463,6.41864,16.10962,15.10032,8.059584,0,8.059584,31.36314,80.41814,0.1855614,5.76789,1.312755,12,16.74126
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,4.236567,6.05348,6.05348,0,0,0,6.05348,69.98564,0,0,0,4.236567,6.372084,6.05348,0,0,8.050039,22.35394,0,2.135518,-2.135518,29.11211,74.64628,0.1855614,6.658828,3.389253,0,26.59051
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,6.177508,5.862825,5.862825,0,-1,0,5.862825,105.3674,0,0,0,6.177508,6.171395,5.862825,0,0,10.42284,20.21843,0.006112779,0,0.006112779,29.11791,74.66115,0.1855613,6.449108,4.942006,0,26.39593
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,7.415291,2.361408,2.361408,0,0,0,2.361408,314.0199,0,0,0,7.415291,2.485693,2.361408,0,0,10.41672,20.22393,4.929598,0,4.929598,33.79453,86.65247,0.1854314,2.597549,5.932232,0,27.63922
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,9.719481,2.297738,2.297738,0,0,0,2.297738,423.0021,1.813683,0,0,9.719481,2.418672,2.297738,0,0,5.487126,24.66056,5.487126,0,5.487126,39.00008,100,0.185287,2.527512,7.775585,0,34.38005
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,10.14346,0,0,0,0,0,0,0,10.14346,0,0,10.14346,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.185287,0,8.114769,0,39.74244
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,9.029498,3.996138,3.996138,0,0,0,3.996138,225.9556,4.823037,0,0,9.029498,4.206461,3.996138,0,0,0,29.59898,0,0,0,39.00008,100,0.185287,4.395752,7.223598,0,38.62848
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,7.942593,0,0,0,-1,0,0,0,7.942593,0,0,7.942593,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.185287,0,6.354074,0,37.54157
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,6.578994,7.100054,7.100054,0,0,0,7.100054,92.66119,8.881784E-16,0,0,6.578994,7.473741,7.100054,0,0,0,29.59898,0,0.8947465,-0.8947465,38.05693,97.58168,0.185287,7.810059,5.263196,0,36.17797
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,2.896895,6.141315,6.141315,0,0,0,6.141315,47.17061,0,8.881784E-16,0,2.896895,6.464541,6.141315,0,0,0.9941627,28.70423,0,3.567646,-3.567646,34.2963,87.93906,0.185287,6.755446,2.317516,0,31.60113
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,2.392773,10.64755,10.64755,12,0,3.372,10.64755,22.47252,0,0,0,2.392773,0,0,1.352452,1.284829,4.958214,25.13659,3.677602,0,3.677602,37.78518,96.8849,0.1853349,11.7123,1.914218,12,27.52936
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,0.5432029,8.739301,8.739301,9.439839,0,2.724279,8.739301,6.215633,0,0,0,0.5432029,0,0,0.7005382,0.6655113,1.280612,28.44643,1.208714,0,1.208714,38.93187,99.82511,0.1853516,9.613232,0.4345623,12,28.98963
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,10.51641,8.36,0,-1,0,8.36,0,0,2.156415,3.208057,0,8.8,8.36,0,0,0.07189734,29.53427,0,8.8,-8.8,29.65586,76.0405,0.1853516,11.56806,0,0,29.53427
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,11.18576,8.36,0,-1,0,8.36,0,0,2.825759,3.944335,0,8.8,8.36,0,0,9.849675,20.73427,0,8.8,-8.8,20.37984,52.2559,0.1853516,12.30434,0,0,20.73427
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,13.46627,8.36,0,-1,0,8.36,0,0,5.106275,6.452902,0,8.8,8.36,0,0,19.62745,11.93427,0,8.8,-8.8,11.10383,28.47129,0.1853516,14.8129,0,0,11.93427
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,0.4444555,0.4444555,0,-1,0,0.4444555,0,0,5.551115E-17,0,0,0.4678479,0.4444555,0,0,29.40523,3.13427,0,0.4678479,-0.4678479,10.61067,27.2068,0.1853516,0.4889011,0,0,3.13427
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,0.6884707,0.6884707,0,-1,0,0.6884707,0,0,1.110223E-16,0,0,0.724706,0.6884707,0,0,29.92506,2.666423,0,0.724706,-0.724706,9.846765,25.24806,0.1853516,0.7573177,0,0,2.666423
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,0.6565759,0.6565759,0,-1,0,0.6565759,0,0,1.110223E-16,0,0,0.6911325,0.6565759,0,0,30.73029,1.941717,0,0.6911325,-0.6911325,9.118247,23.38007,0.1853516,0.7222335,0,0,1.941717
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,3.202538,1.188055,0,-1,0,1.188055,0,0,2.014483,2.334737,0,1.250584,1.188055,0,0,31.49821,1.250584,0,1.250584,-1.250584,7.800015,20,0.1853516,3.522792,0,0,1.250584
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,1.426927,0,0,-1,0,0,0,0,1.426927,1.56962,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1853516,1.56962,0,0,0
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,1.600336,0,0,-1,0,0,0,0,1.600336,1.76037,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1853516,1.76037,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,0.5972905,0,0,-1,0,0,0,0,0.5972905,0.6570195,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1853516,0.6570195,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,2.860815,2.860815,11.66081,0,3.286186,2.860815,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.185477,3.146896,0,12,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,0.1264739,1.709473,1.709473,10.50947,0,2.994897,1.709473,7.398419,1.776357E-15,0,0,0.1264739,0,0,8.8,8.36,24.52775,7.524,8.486474,0,8.486474,23.78198,60.97932,0.185553,1.88042,0.1011792,12,7.650474
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,1.504067,8.639194,8.639194,12,0,3.372,8.639194,17.40981,0,0,0,1.504067,0,0,3.360806,3.192766,16.04128,15.16183,4.696833,0,4.696833,28.23779,72.40445,0.1856201,9.503113,1.203254,12,16.66589
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,4.114001,2.361331,2.361331,9.972326,0,2.858999,2.361331,174.2238,8.881784E-16,0,0,4.114001,0,0,7.610995,7.230445,11.34445,19.38898,11.34445,0,11.34445,39.00008,100,0.1855995,2.597465,3.291201,12,23.50298
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,7.191378,3.871174,3.871174,0,-1,0,3.871174,185.7674,3.116458,0,0,7.191378,4.07492,3.871174,0,0,0,29.59898,0,0,0,39.00008,100,0.1855995,4.258292,5.753103,0,36.79036
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,7.18715,0,0,0,0,0,0,0,7.18715,0,0,7.18715,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1855995,0,5.749721,0,36.78613
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,5.600129,0,0,0,0,0,0,0,5.600129,0,0,5.600129,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1855995,0,4.480103,0,35.19911
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,5.038473,7.957004,7.957004,3.170455,0,1.138125,7.957004,63.32122,0,0,0,5.038473,5.038473,4.786549,0,0,0,29.59898,0,0,0,39.00008,100,0.1855995,8.752705,4.030778,12,34.63745
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,4.995697,0,0,0,0,0,0,0,4.995697,0,0,4.995697,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1855995,0,3.996558,0,34.59468
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,3.941287,0.5498595,0.5498595,0,-1,0,0.5498595,716.7806,3.362487,0,0,3.941287,0.5787995,0.5498595,0,0,0,29.59898,0,0,0,39.00008,100,0.1855995,0.6048455,3.153029,0,33.54026
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,3.85085,4.544713,4.544713,0,0,0,4.544713,84.73253,0,0,0,3.85085,4.783908,4.544713,0,0,0,29.59898,0,0.9330581,-0.9330581,38.01655,97.47813,0.1855995,4.999184,3.08068,0,33.44983
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,1.721979,10.91487,10.91487,10.26388,0,2.932762,10.91487,15.77645,1.998401E-15,0,0,1.721979,0.6852478,0.6509854,0,0,1.036731,28.66592,1.036731,0,1.036731,39.00008,100,0.1856114,12.00635,1.377583,12,30.3879
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,1.174879,6.961481,6.961481,0,0,0,6.961481,16.87685,0,8.881784E-16,0,1.174879,7.327875,6.961481,0,0,0,29.59898,0,6.152996,-6.152996,32.51425,83.36971,0.1856114,7.657629,0.9399031,0,30.77386
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,0.4773971,13.96421,13.96421,12,0,3.372,13.96421,3.418719,4.440892E-16,0,0,0.4773971,2.067586,1.964207,0,0,6.836662,23.44598,0,1.590189,-1.590189,30.83804,79.07175,0.1856114,15.36063,0.3819177,12,23.92338
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,5.524738,5.524738,0,-1,0,5.524738,0,0,8.881784E-16,0,0,5.815514,5.524738,0,0,8.603539,21.85579,0,5.815514,-5.815514,24.70795,63.3536,0.1856114,6.077211,0,0,21.85579
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.06522,16.04028,0,0,0,24.70795,63.3536,0.1856114,0,0,0,16.04028
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,8.737138,8.36,0,-1,0,8.36,0,0,0.3771379,1.250852,0,8.8,8.36,0,0,15.06522,16.04028,0,8.8,-8.8,15.43194,39.569,0.1856114,9.610851,0,0,16.04028
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,1.91541,1.91541,0,-1,0,1.91541,0,0,4.440892E-16,0,0,2.016221,1.91541,0,0,24.843,7.240279,0,2.016221,-2.016221,13.30666,34.11956,0.1856114,2.106951,0,0,7.240279
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,0.2556405,0.2556405,0,-1,0,0.2556405,0,0,5.551115E-17,0,0,0.2690952,0.2556405,0,0,27.08324,5.224059,0,0.2690952,-0.2690952,13.02301,33.39225,0.1856114,0.2812045,0,0,5.224059
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,1.873226,1.873226,0,-1,0,1.873226,0,0,2.220446E-16,0,0,1.971817,1.873226,0,0,27.38224,4.954963,0,1.971817,-1.971817,10.94453,28.06284,0.1856114,2.060549,0,0,4.954963
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,1.225997,1.225997,0,-1,0,1.225997,0,0,2.220446E-16,0,0,1.290523,1.225997,0,0,29.57315,2.983147,0,1.290523,-1.290523,9.584197,24.57482,0.1856114,1.348597,0,0,2.983147
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,2.428184,1.607992,0,-1,0,1.607992,0,0,0.8201919,1.06301,0,1.692623,1.607992,0,0,31.00706,1.692623,0,1.692623,-1.692623,7.800015,20,0.1856114,2.671003,0,0,1.692623
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,4.277093,0,0,-1,0,0,0,0,4.277093,4.704803,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1856114,4.704803,0,0,0
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,1.512352,0,0,-1,0,0,0,0,1.512352,1.663588,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1856114,1.663588,0,0,0
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1856114,0,0,0,0
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.1053836,0.4532337,0.4532337,9.253234,0,2.677068,0.4532337,23.25148,1.776357E-15,0,0,0.1053836,0,0,8.8,8.36,32.88775,0,8.465384,0,8.465384,15.83098,40.59219,0.1856378,0.4985571,0.08430684,12,0.1053836
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,1.208164,5.66944,5.66944,12,0,3.372,5.66944,21.31011,0,0,0,1.208164,0,0,6.33056,6.014031,24.42237,7.618845,7.222196,0,7.222196,22.68256,58.16029,0.185745,6.236384,0.9665313,12,8.827009
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,1.26321,0.6410911,0.6410911,9.441092,0,2.724596,0.6410911,197.0406,0,0,0,1.26321,0,0,8.8,8.36,17.20017,14.11882,9.62321,0,9.62321,31.81194,81.56891,0.1857483,0.7052002,1.010568,12,15.38203
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,1.914782,12.8213,8.36,0,-1,0,8.36,22.90409,0,4.461305,5.743435,1.914782,8.8,8.36,0,0,7.576964,22.77971,0,6.885218,-6.885218,24.55428,62.95957,0.1857483,14.10344,1.531826,0,24.69449
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,2.799429,7.734851,7.734851,12,0,3.372,7.734851,36.19241,0,0,0,2.799429,0,0,4.265149,4.051891,15.22721,15.89449,6.85132,0,6.85132,31.05401,79.62552,0.1858429,8.508336,2.239543,12,18.69392
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,1.19635,0,0,7.557406,0,2.248024,0,0,0,0,0,1.19635,0,0,7.557406,7.179536,8.375886,22.06068,8.375886,0,8.375886,39.00008,100,0.1858043,0,0.95708,12,23.25703
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,2.941939,6.632715,6.632715,0,0,0,6.632715,44.35498,0,0,0,2.941939,6.981805,6.632715,0,0,0,29.59898,0,4.039866,-4.039866,34.74168,89.08107,0.1858043,7.295986,2.353551,0,32.54092
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,2.790194,9.524033,9.524033,11.13765,0,3.153826,9.524033,29.29635,0,0,0,2.790194,0,0,1.613619,1.532938,4.48874,25.55911,4.323132,0,4.323132,38.84297,99.59715,0.1858598,10.47644,2.232155,12,28.34931
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,5.303887,0,0,0,-1,0,0,0,5.138279,0,0,5.303887,0,0,0,0,0.1656083,29.44993,0.1656083,0,0.1656083,39.00008,100,0.1858554,0,4.24311,0,34.75382
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,3.898632,1.374772,1.374772,0,0,0,1.374772,283.5839,2.451504,0,0,3.898632,1.447128,1.374772,0,0,0,29.59898,0,0,0,39.00008,100,0.1858554,1.512249,3.118906,0,33.49761
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,0.7926652,0,0,0,0,0,0,0,0.7926652,0,0,0.7926652,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1858554,0,0.6341321,0,30.39164
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,1.300874,0,0,0,0,0,0,0,1.300874,0,0,1.300874,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1858554,0,1.040699,0,30.89985
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,0.5429379,7.729808,7.729808,7.214017,0,2.161146,7.729808,7.023951,0,0,0,0.5429379,0.5429379,0.515791,0,0,0,29.59898,0,0,0,39.00008,100,0.1858554,8.502789,0.4343503,12,30.14192
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,3.167839,3.167839,0,-1,0,3.167839,0,0,0,0,0,3.334568,3.167839,0,0,0,29.59898,0,3.334568,-3.334568,35.48513,90.98734,0.1858554,3.484623,0,0,29.59898
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,11.77669,8.36,0,-1,0,8.36,0,0,3.416687,4.594356,0,8.8,8.36,0,0,3.705075,26.26441,0,8.8,-8.8,26.20912,67.20274,0.1858554,12.95436,0,0,26.26441
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,11.29049,8.36,0,-1,0,8.36,0,0,2.930486,4.059535,0,8.8,8.36,0,0,13.48285,17.46441,0,8.8,-8.8,16.93311,43.41813,0.1858554,12.41953,0,0,17.46441
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,1.164866,1.164866,0,-1,0,1.164866,0,0,0,0,0,1.226175,1.164866,0,0,23.26063,8.664411,0,1.226175,-1.226175,15.6406,40.10403,0.1858554,1.281353,0,0,8.664411
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,3.237731,3.237731,0,-1,0,3.237731,0,0,0,0,0,3.408138,3.237731,0,0,24.62305,7.438235,0,3.408138,-3.408138,12.04811,30.89253,0.1858554,3.561504,0,0,7.438235
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,4.177667,3.828593,0,-1,0,3.828593,0,0,0.3490743,0.766841,0,4.030097,3.828593,0,0,28.40987,4.030097,0,4.030097,-4.030097,7.800015,20,0.1858554,4.595434,0,0,4.030097
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,0.896796,0,0,-1,0,0,0,0,0.896796,0.9864756,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1858554,0.9864756,0,0,0
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,0.680997,0,0,-1,0,0,0,0,0.680997,0.7490968,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1858554,0.7490968,0,0,0
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,2.618096,0,0,-1,0,0,0,0,2.618096,2.879905,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1858554,2.879905,0,0,0
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1858554,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,1.074862,1.074862,9.874862,0,2.83434,1.074862,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1859085,1.182348,0,12,0
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.0403124,0.6988043,0.6988043,9.498804,0,2.739197,0.6988043,5.768768,1.776357E-15,0,0,0.0403124,0,0,8.8,8.36,24.52775,7.524,8.400312,0,8.400312,23.70024,60.76973,0.1859456,0.7686847,0.03224992,12,7.564312
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,0.7182905,6.593315,6.593315,12,0,3.372,6.593315,10.89422,0,0,0,0.7182905,0,0,5.406685,5.136351,16.12744,15.08428,5.854641,0,5.854641,29.25444,75.01125,0.1860327,7.252647,0.5746324,12,15.80257
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,1.214935,16.70988,16.70988,12,0,3.372,16.70988,7.270756,0,0,0,1.214935,4.957768,4.70988,0,0,10.2728,20.35346,0,3.742834,-3.742834,25.30915,64.89513,0.1860327,18.38087,0.9719477,12,21.56839
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,1.969843,1.40072,1.40072,0,-1,0,1.40072,140.6308,0,0,0,1.969843,1.474442,1.40072,0,0,14.4315,16.61062,0.4954009,0,0.4954009,25.77913,66.1002,0.1860198,1.540792,1.575874,0,18.58047
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,1.499663,0,0,0,0,0,0,0,0,0,0,1.499663,0,0,0,0,13.9361,17.05649,1.499663,0,1.499663,27.20184,69.74815,0.1859809,0,1.199731,0,18.55615
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,1.097852,5.00162,5.00162,0,0,0,5.00162,21.94993,0,0,0,1.097852,5.264863,5.00162,0,0,12.43644,18.40618,0,4.167011,-4.167011,22.80942,58.48558,0.1859809,5.501781,0.8782816,0,19.50403
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,0.9651219,7.254086,7.254086,0,0,0,7.254086,13.30453,0,8.881784E-16,0,0.9651219,7.63588,7.254086,0,0,17.06645,14.23917,0,6.670758,-6.670758,15.77782,40.45588,0.1859809,7.979494,0.7720975,0,15.20429
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,2.201482,8.467006,8.467006,12,0,3.372,8.467006,26.00071,0,0,0,2.201482,0,0,3.532995,3.356345,24.4784,7.568414,5.557827,0,5.557827,21.05044,53.97538,0.1860573,9.313705,1.761185,12,9.769896
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,1.282321,9.392607,8.36,0,-1,0,8.36,15.33877,0,1.032607,1.971867,1.282321,8.8,8.36,0,0,18.92058,12.57046,0,7.517679,-7.517679,13.12611,33.65663,0.1860573,10.33187,1.025857,0,13.85278
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,1.459426,0,0,0,0,0,0,0,0,0,0,1.459426,0,0,0,0,27.27355,5.052779,1.459426,0,1.459426,14.51064,37.20671,0.1860194,0,1.167541,0,6.512205
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,0.7995673,3.320803,3.320803,0,0,0,3.320803,24.07753,0,4.440892E-16,0,0.7995673,3.495582,3.320803,0,0,25.81413,6.366262,0,2.696015,-2.696015,11.6688,29.91993,0.1860194,3.652883,0.6396539,0,7.16583
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,0.6335708,10.66537,10.66537,12,0,3.372,10.66537,5.940447,0,0,0,0.6335708,0,0,1.334627,1.267896,28.8097,3.670248,1.901467,0,1.901467,13.47269,34.54528,0.186046,11.73191,0.5068566,12,4.303818
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,0.5462443,2.158994,2.158994,10.95899,0,3.108625,2.158994,25.30087,0,0,0,0.5462443,0,0,8.8,8.36,26.90823,5.381567,8.906244,0,8.906244,21.92189,56.20987,0.1861269,2.374893,0.4369954,12,5.927812
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,0.6188032,0.6188032,0,-1,0,0.6188032,0,0,1.110223E-16,0,0,0.6513718,0.6188032,0,0,18.00199,13.39719,0,0.6513718,-0.6513718,21.23528,54.44934,0.1861269,0.6806836,0,0,13.39719
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.72574,12.74582,0,0,0,21.23528,54.44934,0.1861269,0,0,0,12.74582
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.72574,12.74582,0,0,0,21.23528,54.44934,0.1861269,0,0,0,12.74582
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.72574,12.74582,0,0,0,21.23528,54.44934,0.1861269,0,0,0,12.74582
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,2.595086,2.595086,0,-1,0,2.595086,0,0,0,0,0,2.73167,2.595086,0,0,18.72574,12.74582,0,2.73167,-2.73167,18.35585,47.06619,0.1861269,2.854595,0,0,12.74582
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,3.42698,3.42698,0,-1,0,3.42698,0,0,4.440892E-16,0,0,3.607347,3.42698,0,0,21.76093,10.01415,0,3.607347,-3.607347,14.55337,37.31627,0.1861269,3.769678,0,0,10.01415
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,1.157824,1.157824,0,-1,0,1.157824,0,0,0,0,0,1.218762,1.157824,0,0,25.76909,6.406798,0,1.218762,-1.218762,13.26869,34.02221,0.1861269,1.273606,0,0,6.406798
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,1.283375,1.283375,0,-1,0,1.283375,0,0,0,0,0,1.350921,1.283375,0,0,27.12327,5.188037,0,1.350921,-1.350921,11.84469,30.37094,0.1861269,1.411713,0,0,5.188037
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,1.879863,1.879863,0,-1,0,1.879863,0,0,2.220446E-16,0,0,1.978803,1.879863,0,0,28.62429,3.837116,0,1.978803,-1.978803,9.758849,25.02264,0.1861269,2.067849,0,0,3.837116
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,0.9312404,0.9312404,0,-1,0,0.9312404,0,0,1.110223E-16,0,0,0.980253,0.9312404,0,0,30.82296,1.858313,0,0.980253,-0.980253,8.725572,22.37322,0.1861269,1.024364,0,0,1.858313
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.91213,0.8780597,0,0,0,8.725572,22.37322,0.1861269,0,0,0,0.8780597
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.06738533,0,0,0,0,0,0,0,0,0,0,0.06738533,0,0,0,0,31.91213,0.8780597,0.06738533,0,0.06738533,8.789499,22.53713,0.1861252,0,0.05390827,0,0.9454451
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,0.517669,7.527108,7.527108,12,0,3.372,7.527108,6.877395,0,0,0,0.517669,0,0,4.472892,4.249247,31.84475,0.9387065,4.766916,0,4.766916,13.31179,34.13273,0.186196,8.279819,0.4141352,12,1.456375
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,0.6134245,7.513655,7.513655,12,0,3.372,7.513655,8.164129,0,0,0,0.6134245,0,0,4.486345,4.262028,27.07783,5.228931,4.875452,0,4.875452,17.93705,45.99235,0.186268,8.26502,0.4907396,12,5.842356
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,1.14007,8.289791,8.289791,0,-1,0,8.289791,13.7527,0,0,0.7587706,1.14007,8.726096,8.289791,0,0,22.20238,9.616838,0,7.586026,-7.586026,9.940679,25.48887,0.186268,9.118771,0.912056,0,10.75691
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,0.6390101,12.24264,12.24264,12,0,3.372,12.24264,5.219546,0,0,0,0.6390101,0.255407,0.2426367,0,0,30.6313,2.030812,0.3836031,0,0.3836031,10.3046,26.42199,0.1862723,13.4669,0.5112081,12,2.669822
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,0.4077691,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.4077691,0,0,8.8,8.36,30.24769,2.376054,8.767769,0,8.767769,18.62243,47.74973,0.186272,0,0.3262152,12,2.783823
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,0.7580456,8.896198,8.896198,12,0,3.372,8.896198,8.521007,0,0,0,0.7580456,0,0,3.103802,2.948612,21.47992,10.26705,3.706657,0,3.706657,22.13888,56.76624,0.1863254,9.785818,0.6064365,12,11.02509
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,1.391393,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.391393,0,0,8.8,8.36,17.77327,13.60304,9.751393,0,9.751393,31.38986,80.48666,0.1862995,0,1.113115,12,14.99443
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,1.654641,3.398363,3.398363,0,-1,0,3.398363,48.68934,0,4.440892E-16,0,1.654641,3.577224,3.398363,0,0,8.021873,22.37929,0,1.922584,-1.922584,29.36328,75.29031,0.1862995,3.738199,1.323712,0,24.03393
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,0.8423168,4.748006,4.748006,0,0,0,4.748006,17.74043,0,0,0,0.8423168,4.997901,4.748006,0,0,10.15808,20.45671,0,4.155584,-4.155584,24.98291,64.05862,0.1862995,5.222807,0.6738535,0,21.29902
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,0.750835,12.18996,12.18996,12,0,3.372,12.18996,6.159453,0,0,0,0.750835,0.1999597,0.1899617,0,0,14.77539,16.30112,0.5508753,0,0.5508753,25.50552,65.39863,0.1863057,13.40896,0.600668,12,17.05196
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,0.6757213,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6757213,0,0,8.8,8.36,14.22452,16.79691,9.035721,0,9.035721,34.07755,87.37817,0.1862983,0,0.540577,12,17.47263
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,0.5241513,9.771131,9.771131,12,0,3.372,9.771131,5.364285,0,0,0,0.5241513,0,0,2.22887,2.117426,5.188797,24.92906,2.641577,0,2.641577,36.58357,93.80385,0.1863364,10.74824,0.419321,12,25.45321
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,19.2021,8.36,0,-1,0,8.36,0,0,10.8421,12.76231,0,8.8,8.36,0,0,2.547219,27.30648,0,8.8,-8.8,27.30756,70.01924,0.1863364,21.12231,0,0,27.30648
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,2.766374,2.766374,0,-1,0,2.766374,0,0,0,0,0,2.911973,2.766374,0,0,12.325,18.50648,0,2.911973,-2.911973,24.23807,62.14877,0.1863364,3.043011,0,0,18.50648
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,7.924603,7.924603,0,-1,0,7.924603,0,0,8.881784E-16,0.3570626,0,8.341686,7.924603,0,0,15.56052,15.59451,0,8.341686,-8.341686,15.44516,39.6029,0.1863364,8.717063,0,0,15.59451
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,1.07578,1.07578,0,-1,0,1.07578,0,0,2.220446E-16,0,0,1.1324,1.07578,0,0,24.82906,7.252821,0,1.1324,-1.1324,14.25151,36.54225,0.1863364,1.183358,0,0,7.252821
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,2.251943,2.251943,0,-1,0,2.251943,0,0,4.440892E-16,0,0,2.370466,2.251943,0,0,26.08728,6.120422,0,2.370466,-2.370466,11.75282,30.13537,0.1863364,2.477137,0,0,6.120422
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,2.442168,2.442168,0,-1,0,2.442168,0,0,0,0,0,2.570703,2.442168,0,0,28.72114,3.749956,0,2.570703,-2.570703,9.043057,23.18728,0.1863364,2.686384,0,0,3.749956
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,1.218334,1.120291,0,-1,0,1.120291,0,0,0.09804298,0.2198763,0,1.179253,1.120291,0,0,31.57747,1.179253,0,1.179253,-1.179253,7.800015,20,0.1863364,1.340167,0,0,1.179253
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,2.877103,0,0,-1,0,0,0,0,2.877103,3.164814,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1863364,3.164814,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,1.24804,0,0,-1,0,0,0,0,1.24804,1.372844,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1863364,1.372844,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1863364,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,0.4882942,0.4882942,9.288294,0,2.685938,0.4882942,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1863654,0.5371236,0,12,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.0130081,3.140608,3.140608,11.49441,0,3.244085,3.140608,0.4141904,0,0,0,0.0130081,0,0,8.353799,7.936109,24.52775,7.524,7.949117,0,7.949117,23.2722,59.6722,0.1864857,3.454669,0.01040648,12,7.537008
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,0.3011352,11.80906,11.80906,12,0,3.372,11.80906,2.550034,0,0,0,0.3011352,0,0,0.1909363,0.1813895,16.57864,14.67821,0.4825246,0,0.4825246,23.72997,60.84594,0.1864918,12.98997,0.2409081,12,14.97934
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,0.439909,11.01477,11.01477,12,0,3.372,11.01477,3.993812,0,0,0,0.439909,0,0,0.9852341,0.9359724,16.09611,15.11248,1.375881,0,1.375881,25.03524,64.19279,0.1865109,12.11624,0.3519273,12,15.55239
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,1.196159,8.518794,8.36,0,-1,0,8.36,14.30812,0,0.158794,1.010673,1.196159,8.8,8.36,0,0,14.72023,16.35077,0,7.603841,-7.603841,17.02009,43.64117,0.1865109,9.370673,0.9569268,0,17.54693
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,1.870661,11.08463,11.08463,12,0,3.372,11.08463,16.87618,0,0,0,1.870661,0,0,0.9153721,0.8696035,23.16894,8.746929,2.740265,0,2.740265,19.61973,50.3069,0.1865449,12.19309,1.496529,12,10.61759
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,2.009698,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.009698,0,0,8.8,8.36,20.42868,11.21317,10.3697,0,10.3697,29.45729,75.53136,0.1865029,0,1.607759,12,13.22287
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,1.515128,8.108187,8.108187,12,0,3.372,8.108187,18.6864,0,0,0,1.515128,0,0,3.891814,3.697223,10.05898,20.5459,5.212351,0,5.212351,34.40216,88.21049,0.1865755,8.919005,1.212103,12,22.06102
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,0.7682981,2.594962,2.594962,0,0,0,2.594962,29.6073,0,0,0,0.7682981,2.731539,2.594962,0,0,4.846629,25.23701,0,1.963241,-1.963241,32.33273,82.90426,0.1865755,2.854458,0.6146385,0,26.00531
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,0.2700648,2.772444,2.772444,0,-1,0,2.772444,9.741038,0,4.440892E-16,0,0.2700648,2.918362,2.772444,0,0,7.028008,23.27377,0,2.648297,-2.648297,29.54117,75.74645,0.1865755,3.049688,0.2160519,0,23.54384
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,0.7030925,0,0,0,0,0,0,0,0,0,0,0.7030925,0,0,0,0,9.97056,20.62547,0.7030925,0,0.7030925,30.20819,77.45673,0.1865574,0,0.562474,0,21.32857
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,0.3863204,3.76919,3.76919,0,0,0,3.76919,10.24943,0,4.440892E-16,0,0.3863204,3.967569,3.76919,0,0,9.267467,21.25826,0,3.581248,-3.581248,26.43322,67.77735,0.1865574,4.146109,0.3090563,0,21.64458
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,0.2406464,5.291077,5.291077,0,0,0,5.291077,4.548155,0,0,0,0.2406464,5.569555,5.291077,0,0,13.24663,17.67701,0,5.328909,-5.328909,20.81606,53.3744,0.1865574,5.820185,0.1925171,0,17.91766
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,0.5410361,0,0,0,0,0,0,0,0,0,0,0.5410361,0,0,0,0,19.16764,12.3481,0.5410361,0,0.5410361,21.32933,54.69048,0.1865435,0,0.4328289,0,12.88914
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,7.215687,7.215687,0,-1,0,7.215687,0,0,8.881784E-16,0,0,7.59546,7.215687,0,0,18.62661,12.83503,0,7.59546,-7.59546,13.32301,34.1615,0.1865435,7.937256,0,0,12.83503
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.06601,5.239573,0,0,0,13.32301,34.1615,0.1865435,0,0,0,5.239573
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,6.751657,4.977594,0,-1,0,4.977594,0,0,1.774063,2.449228,0,5.239573,4.977594,0,0,27.06601,5.239573,0,5.239573,-5.239573,7.800015,20,0.1865435,7.426822,0,0,5.239573
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,0.5641593,0,0,-1,0,0,0,0,0.5641593,0.6205752,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1865435,0.6205752,0,0,0
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,1.475539,0,0,-1,0,0,0,0,1.475539,1.623093,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1865435,1.623093,0,0,0
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,2.075291,0,0,-1,0,0,0,0,2.075291,2.28282,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1865435,2.28282,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,0.7993841,0,0,-1,0,0,0,0,0.7993841,0.8793225,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1865435,0.8793225,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,1.92652,0,0,-1,0,0,0,0,1.92652,2.119172,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1865435,2.119172,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,2.829226,0,0,-1,0,0,0,0,2.829226,3.112148,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1865435,3.112148,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,0.815645,0,0,-1,0,0,0,0,0.815645,0.8972095,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1865435,0.8972095,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,2.375863,2.375863,11.17586,0,3.163493,2.375863,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1866452,2.613449,0,12,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,0.152285,3.113025,3.113025,11.36385,0,3.211055,3.113025,4.891864,0,0,0,0.152285,0,0,8.250827,7.838286,24.52775,7.524,7.990571,0,7.990571,23.31153,59.77303,0.1867635,3.424328,0.121828,12,7.676285
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,1.802741,2.96048,2.96048,11.76048,0,3.311402,2.96048,60.89352,1.776357E-15,0,0,1.802741,0,0,8.8,8.36,16.53718,14.71551,10.16274,0,10.16274,32.95275,84.49406,0.186841,3.256529,1.442193,12,16.51826
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,2.659899,3.175167,3.175167,0,0,0,3.175167,83.77193,0,0,0,2.659899,3.342281,3.175167,0,0,6.374442,23.86198,0,0.6823823,-0.6823823,32.23346,82.64973,0.186841,3.492683,2.127919,0,26.52188
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,4.878326,8.727438,8.36,0,-1,0,8.36,58.35319,0,0.367438,1.240182,4.878326,8.8,8.36,0,0,7.132645,23.1796,0,3.921674,-3.921674,28.09965,72.05024,0.186841,9.600182,3.902661,0,28.05792
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,5.704653,9.745122,9.745122,12,0,3.372,9.745122,58.53855,0,0,0,5.704653,0,0,2.254878,2.142134,11.49006,19.25793,7.846787,0,7.846787,35.54377,91.13768,0.1869358,10.71964,4.563723,12,24.96258
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,6.863574,2.633793,2.633793,0,0,0,2.633793,260.5966,0.4478877,0,0,6.863574,2.772413,2.633793,0,0,3.643273,26.32003,3.643273,0,3.643273,39.00008,100,0.1868425,2.897172,5.490859,0,33.18361
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,7.908578,4.279317,4.279317,0,0,0,4.279317,184.8094,3.404034,0,0,7.908578,4.504544,4.279317,0,0,0,29.59898,0,0,0,39.00008,100,0.1868425,4.707248,6.326862,0,37.50756
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,6.733688,12.1776,12.1776,5.780601,0,1.798492,12.1776,55.29567,0,0,0,6.733688,6.733688,6.397004,0,0,0,29.59898,0,0,0,39.00008,100,0.1868425,13.39536,5.38695,12,36.33266
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,5.8223,7.638248,7.638248,0,-1,0,7.638248,76.22559,0,0,0.04207322,5.8223,8.040261,7.638248,0,0,0,29.59898,0,2.217961,-2.217961,36.66214,94.0053,0.1868425,8.402073,4.65784,0,35.42128
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,4.457037,6.822628,6.822628,0,0,0,6.822628,65.32729,0,0,0,4.457037,7.181713,6.822628,0,0,2.464401,27.38102,0,2.724676,-2.724676,33.79008,86.64106,0.1868425,7.50489,3.56563,0,31.83805
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,2.110771,4.455554,4.455554,0,0,0,4.455554,47.37393,0,0,0,2.110771,4.690056,4.455554,0,0,5.491819,24.65634,0,2.579286,-2.579286,31.07128,79.66978,0.1868425,4.901109,1.688617,0,26.76711
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,2.484571,6.179254,6.179254,0,0,0,6.179254,40.20827,0,0,0,2.484571,6.504478,6.179254,0,0,8.357692,22.07705,0,4.019907,-4.019907,26.83392,68.80479,0.1868425,6.797179,1.987657,0,24.56163
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,0.5384666,14.69843,14.69843,12,0,3.372,14.69843,3.66343,4.440892E-16,0,0,0.5384666,2.84045,2.698427,0,0,12.82425,18.05715,0,2.301983,-2.301983,24.40742,62.583,0.1868425,16.16827,0.4307733,12,18.59562
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.38201,15.75517,0,0,0,24.40742,62.583,0.1868425,0,0,0,15.75517
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,6.853114,6.853114,0,-1,0,6.853114,0,0,8.881784E-16,0,0,7.213805,6.853114,0,0,15.38201,15.75517,0,7.213805,-7.213805,16.8034,43.08556,0.1868425,7.538426,0,0,15.75517
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,5.769328,5.769328,0,-1,0,5.769328,0,0,8.881784E-16,0,0,6.072977,5.769328,0,0,23.39735,8.541361,0,6.072977,-6.072977,10.40192,26.67154,0.1868425,6.346261,0,0,8.541361
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,2.017821,2.017821,0,-1,0,2.017821,0,0,0,0,0,2.124022,2.017821,0,0,30.1451,2.468384,0,2.124022,-2.124022,8.163005,20.93074,0.1868425,2.219603,0,0,2.468384
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,1.051208,0.3271438,0,-1,0,0.3271438,0,0,0.7240646,0.8291855,0,0.3443619,0.3271438,0,0,32.50513,0.3443619,0,0.3443619,-0.3443619,7.800015,20,0.1868425,1.156329,0,0,0.3443619
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1868425,0,0,0,0
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1868425,0,0,0,0
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,0.1670794,0,0,-1,0,0,0,0,0.1670794,0.1837874,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1868425,0.1837874,0,0,0
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1868425,0,0,0,0
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1868425,0,0,0,0
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,2.260789,2.260789,11.06079,0,3.13438,2.260789,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1869389,2.486868,0,12,0
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.07325714,1.074023,1.074023,9.874022,0,2.834128,1.074023,6.820817,0,0,0,0.07325714,0,0,8.8,8.36,24.52775,7.524,8.433257,0,8.433257,23.7315,60.84987,0.1869876,1.181425,0.05860571,12,7.597257
