Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,2.246919,7.862719,7.862719,12,0,3.372,7.862719,28.57687,0,0,0,2.246919,0,0,4.137281,3.930417,16.0945,15.11393,6.177336,0,6.177336,29.59183,75.87634,0.1870707,8.648991,1.797535,12,17.36085
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,4.99088,0,0,5.185558,0,1.647946,0,0,0,0,0,4.99088,0,0,5.185558,4.92628,9.91716,20.67353,9.91716,0,9.91716,39.00008,100,0.1869013,0,3.992705,12,25.66441
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,7.56011,5.769785,5.769785,0,-1,0,5.769785,131.0293,1.486652,0,0,7.56011,6.073458,5.769785,0,0,0,29.59898,0,0,0,39.00008,100,0.1869013,6.346764,6.048088,0,37.15909
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,8.529603,5.99964,5.99964,0,0,0,5.99964,142.1686,2.214193,0,0,8.529603,6.31541,5.99964,0,0,0,29.59898,0,0,0,39.00008,100,0.1869013,6.599603,6.823682,0,38.12858
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,11.20504,2.459924,2.459924,0,0,0,2.459924,455.5036,8.615646,0,0,11.20504,2.589393,2.459924,0,0,0,29.59898,0,0,0,39.00008,100,0.1869013,2.705916,8.964031,0,40.80402
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,11.85463,7.56391,7.56391,0,0,0,7.56391,156.7262,3.892621,0,0,11.85463,7.96201,7.56391,0,0,0,29.59898,0,0,0,39.00008,100,0.1869013,8.320301,9.483706,0,41.45361
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,11.83982,10.38504,10.38504,3,0,1.095,10.38504,114.0084,4.066094,0,0,11.83982,7.773728,7.385042,0,0,0,29.59898,0,0,0,39.00008,100,0.1869013,11.42355,9.471858,12,41.4388
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,9.070103,0.9941276,0.9941276,0,-1,0,0.9941276,912.368,8.023653,0,0,9.070103,1.04645,0.9941276,0,0,0,29.59898,0,0,0,39.00008,100,0.1869013,1.09354,7.256082,0,38.66908
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,7.430216,8.291925,8.291925,3,0,1.095,8.291925,89.60786,1.859769,0,0,7.430216,5.570447,5.291925,0,0,0,29.59898,0,0,0,39.00008,100,0.1869013,9.121118,5.944173,12,37.02919
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,5.293398,0,0,0,0,0,0,0,5.293398,0,0,5.293398,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1869013,0,4.234718,0,34.89238
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,2.666736,3.569472,3.569472,0,0,0,3.569472,74.70952,0,0,0,2.666736,3.757339,3.569472,0,0,0,29.59898,0,1.090604,-1.090604,37.85048,97.05232,0.1869013,3.926419,2.133389,0,32.26571
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,0.5331912,6.153111,6.153111,0,0,0,6.153111,8.665392,0,8.881784E-16,0,0.5331912,6.476959,6.153111,0,0,1.211782,28.50838,0,5.943768,-5.943768,31.5852,80.98753,0.1869013,6.768423,0.426553,0,29.04156
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.815969,22.56461,0,0,0,31.5852,80.98753,0.1869013,0,0,0,22.56461
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,1.794045,1.794045,0,-1,0,1.794045,0,0,0,0,0,1.888469,1.794045,0,0,7.815969,22.56461,0,1.888469,-1.888469,29.59458,75.88338,0.1869013,1.97345,0,0,22.56461
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,4.376796,4.376796,0,-1,0,4.376796,0,0,8.881784E-16,0,0,4.607153,4.376796,0,0,9.914268,20.67614,0,4.607153,-4.607153,24.73821,63.43119,0.1869013,4.814475,0,0,20.67614
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,1.816292,1.816292,0,-1,0,1.816292,0,0,0,0,0,1.911887,1.816292,0,0,15.03333,16.06898,0,1.911887,-1.911887,22.72291,58.26375,0.1869013,1.997921,0,0,16.06898
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,0.1462231,0.1462231,0,-1,0,0.1462231,0,0,2.775558E-17,0,0,0.153919,0.1462231,0,0,17.15764,14.1571,0,0.153919,-0.153919,22.56066,57.84774,0.1869013,0.1608454,0,0,14.1571
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,0.7203274,0.7203274,0,-1,0,0.7203274,0,0,0,0,0,0.7582394,0.7203274,0,0,17.32867,14.00318,0,0.7582394,-0.7582394,21.76141,55.79837,0.1869013,0.7923602,0,0,14.00318
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,4.461418,4.461418,0,-1,0,4.461418,0,0,0,0,0,4.69623,4.461418,0,0,18.17115,13.24494,0,4.69623,-4.69623,16.81115,43.10542,0.1869013,4.90756,0,0,13.24494
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,1.064474,1.064474,0,-1,0,1.064474,0,0,2.220446E-16,0,0,1.120499,1.064474,0,0,23.38919,8.54871,0,1.120499,-1.120499,15.63004,40.07694,0.1869013,1.170921,0,0,8.54871
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,2.219592,2.219592,0,-1,0,2.219592,0,0,0,0,0,2.336413,2.219592,0,0,24.63419,7.428211,0,2.336413,-2.336413,13.16724,33.76209,0.1869013,2.441551,0,0,7.428211
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.2302,5.091798,0,0,0,13.16724,33.76209,0.1869013,0,0,0,5.091798
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,0.4356818,0.4356818,0,0,0,0.4356818,0,0,5.551115E-17,0,0,0.4586124,0.4356818,0,0,27.2302,5.091798,0,0.4586124,-0.4586124,12.68382,32.52256,0.1869013,0.47925,0,0,5.091798
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,0.1434932,2.109596,2.109596,0,0,0,2.109596,6.801929,0,4.440892E-16,0,0.1434932,2.220627,2.109596,0,0,27.73977,4.633186,0,2.077134,-2.077134,10.49433,26.90849,0.1869013,2.320555,0.1147946,0,4.776679
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,1.841198,1.404792,1.404792,0,0,0,1.404792,131.0656,0,0,0,1.841198,1.478728,1.404792,0,0,30.0477,2.556052,0.3624702,0,0.3624702,10.8382,27.7902,0.186892,1.545271,1.472959,0,4.39725
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,4.009293,7.479761,7.479761,12,0,3.372,7.479761,53.60189,0,0,0,4.009293,0,0,4.520239,4.294228,29.68523,2.882275,8.30352,0,8.30352,18.71561,47.98865,0.1869997,8.227736,3.207435,12,6.891568
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,6.481529,3.92061,3.92061,0,-1,0,3.92061,165.3194,0,0,0,6.481529,4.126958,3.92061,0,0,21.3817,10.35544,2.354571,0,2.354571,20.94935,53.71618,0.1869397,4.312671,5.185223,0,16.83697
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,4.165828,4.042714,4.042714,0,0,0,4.042714,103.0453,0,0,0,4.165828,4.255488,4.042714,0,0,19.02713,12.47456,0,0.08966059,-0.08966059,20.85484,53.47385,0.1869397,4.446985,3.332662,0,16.64038
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,4.460237,1.280648,1.280648,0,0,0,1.280648,348.2796,0,0,0,4.460237,1.348051,1.280648,0,0,19.12676,12.3849,3.112186,0,3.112186,23.80732,61.04429,0.1868604,1.408713,3.568189,0,16.84513
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,8.430178,3.832469,3.832469,0,0,0,3.832469,219.9673,0,0,0,8.430178,4.034178,3.832469,0,0,16.01457,15.18586,4.396,0,4.396,27.97773,71.73763,0.1867486,4.215715,6.744142,0,23.61604
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,8.873621,1.780448,1.780448,0,0,0,1.780448,498.3926,0,0,0,8.873621,1.874156,1.780448,0,0,11.61857,19.14226,6.999465,0,6.999465,34.61801,88.76395,0.1865707,1.958493,7.098897,0,28.01588
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,7.924722,4.044702,4.044702,0,-1,0,4.044702,195.9285,0,0,0,7.924722,4.25758,4.044702,0,0,4.619106,25.44178,3.667142,0,3.667142,38.09697,97.68433,0.1864777,4.449172,6.339778,0,33.3665
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,5.276419,0.75938,0.75938,0,0,0,0.75938,694.8324,3.525107,0,0,5.276419,0.7993474,0.75938,0,0,0.9519642,28.74221,0.9519642,0,0.9519642,39.00008,100,0.1864536,0.8353181,4.221135,0,34.01863
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,3.196295,2.150606,2.150606,0,0,0,2.150606,148.623,0.9324995,0,0,3.196295,2.263796,2.150606,0,0,0,29.59898,0,0,0,39.00008,100,0.1864536,2.365667,2.557036,0,32.79527
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,1.577165,4.777268,4.777268,0,0,0,4.777268,33.01395,0,0,0,1.577165,5.028703,4.777268,0,0,0,29.59898,0,3.451538,-3.451538,35.36184,90.6712,0.1864536,5.254995,1.261732,0,31.17614
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,0.5277043,4.351456,4.351456,0,0,0,4.351456,12.12707,0,0,0,0.5277043,4.58048,4.351456,0,0,3.835043,26.14744,0,4.052775,-4.052775,31.08984,79.71737,0.1864536,4.786602,0.4221634,0,26.67514
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,7.315709,7.315709,0,-1,0,7.315709,0,0,0,0,0,7.700747,7.315709,0,0,8.338126,22.09466,0,7.700747,-7.700747,22.97254,58.90382,0.1864536,8.04728,0,0,22.09466
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,8.609131,8.36,0,-1,0,8.36,0,0,0.2491312,1.110044,0,8.8,8.36,0,0,16.89451,14.39392,0,8.8,-8.8,13.69652,35.11922,0.1864536,9.470044,0,0,14.39392
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.67229,5.593918,0,0,0,13.69652,35.11922,0.1864536,0,0,0,5.593918
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.67229,5.593918,0,0,0,13.69652,35.11922,0.1864536,0,0,0,5.593918
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.67229,5.593918,0,0,0,13.69652,35.11922,0.1864536,0,0,0,5.593918
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,3.131905,3.131905,0,-1,0,3.131905,0,0,4.440892E-16,0,0,3.296742,3.131905,0,0,26.67229,5.593918,0,3.296742,-3.296742,10.22145,26.2088,0.1864536,3.445096,0,0,5.593918
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.33534,2.297176,0,0,0,10.22145,26.2088,0.1864536,0,0,0,2.297176
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,0.346758,0.346758,0,-1,0,0.346758,0,0,0,0,0,0.3650084,0.346758,0,0,30.33534,2.297176,0,0.3650084,-0.3650084,9.836699,25.22225,0.1864536,0.3814338,0,0,2.297176
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,0.8716729,0.8716729,0,-1,0,0.8716729,0,0,1.110223E-16,0,0,0.9175504,0.8716729,0,0,30.7409,1.932167,0,0.9175504,-0.9175504,8.869515,22.7423,0.1864536,0.9588403,0,0,1.932167
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,1.188371,0.963886,0,-1,0,0.963886,0,0,0.2244852,0.3433223,0,1.014617,0.963886,0,0,31.7604,1.014617,0,1.014617,-1.014617,7.800015,20,0.1864536,1.307208,0,0,1.014617
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,0.08531736,0.08531736,8.885318,0,2.583985,0.08531736,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1864666,0.09384909,0,12,0
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,0.1225986,4.384959,4.384959,12,0,3.372,4.384959,2.795889,0,0,0,0.1225986,0,0,7.615041,7.234289,24.52775,7.524,7.356888,0,7.356888,22.71037,58.23159,0.1865753,4.823454,0.09807885,12,7.646598
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,1.673426,2.031378,2.031378,10.83138,0,3.076339,2.031378,82.37886,0,0,0,1.673426,0,0,8.8,8.36,17.17087,14.1452,10.03343,0,10.03343,32.22891,82.63806,0.18662,2.234515,1.338741,12,15.81862
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,2.635532,16.67787,16.67787,12,0,3.372,16.67787,15.80257,8.881784E-16,0,0,2.635532,4.924077,4.677873,0,0,7.13744,23.17528,0,2.288544,-2.288544,29.81657,76.45259,0.18662,18.34566,2.108426,12,25.81081
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,2.641733,9.77674,8.36,0,-1,0,8.36,31.59967,0,1.41674,2.394414,2.641733,8.8,8.36,0,0,9.680266,20.88674,0,6.158267,-6.158267,23.32519,59.80805,0.18662,10.75441,2.113386,0,23.52847
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,2.979359,9.346958,9.346958,12,0,3.372,9.346958,31.87518,0,0,0,2.979359,0,0,2.653042,2.52039,16.52279,14.72847,5.499749,0,5.499749,28.54271,73.18628,0.1866897,10.28165,2.383487,12,17.70783
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,4.430294,0,0,6.93973,0,2.091752,0,0,0,0,0,4.430294,0,0,6.93973,6.592743,11.02304,19.67825,11.02304,0,11.02304,39.00008,100,0.1865612,0,3.544235,12,24.10854
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,6.307215,5.366272,5.366272,0,0,0,5.366272,117.5344,0.6585076,0,0,6.307215,5.648707,5.366272,0,0,0,29.59898,0,0,0,39.00008,100,0.1865612,5.902899,5.045772,0,35.90619
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,4.930526,4.57667,4.57667,0,0,0,4.57667,107.7317,0.1129791,0,0,4.930526,4.817547,4.57667,0,0,0,29.59898,0,0,0,39.00008,100,0.1865612,5.034337,3.944421,0,34.5295
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,3.451842,3.456065,3.456065,0,-1,0,3.456065,99.87781,0,0,0,3.451842,3.637963,3.456065,0,0,0,29.59898,0,0.1861211,-0.1861211,38.80389,99.49696,0.1865612,3.801671,2.761474,0,33.05082
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,4.11111,8.094999,8.094999,4.385906,0,1.445634,8.094999,50.78579,0,0,0,4.11111,3.904308,3.709093,0,0,0.2068012,29.41286,0.2068012,0,0.2068012,39.00008,100,0.1865635,8.904499,3.288888,12,33.52397
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,2.833082,2.668378,2.668378,0,0,0,2.668378,106.1724,0.02426318,0,0,2.833082,2.808819,2.668378,0,0,0,29.59898,0,0,0,39.00008,100,0.1865635,2.935216,2.266466,0,32.43206
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,1.966461,10.04829,10.04829,8.18015,0,2.405578,10.04829,19.57011,0,0,0,1.966461,1.966461,1.868138,0,0,0,29.59898,0,0,0,39.00008,100,0.1865635,11.05312,1.573169,12,31.56544
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,0.5300286,9.46683,9.46683,8.963304,0,2.603716,9.46683,5.598796,4.440892E-16,0,0,0.5300286,0.5300286,0.5035272,0,0,0,29.59898,0,0,0,39.00008,100,0.1865635,10.41351,0.4240229,12,30.12901
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,3.559747,3.559747,0,-1,0,3.559747,0,0,4.440892E-16,0,0,3.747102,3.559747,0,0,0,29.59898,0,3.747102,-3.747102,35.05029,89.87234,0.1865635,3.915722,0,0,29.59898
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,6.438897,6.438897,0,-1,0,6.438897,0,0,8.881784E-16,0,0,6.777786,6.438897,0,0,4.163447,25.85188,0,6.777786,-6.777786,27.90587,71.55338,0.1865635,7.082786,0,0,25.85188
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.69432,19.07409,0,0,0,27.90587,71.55338,0.1865635,0,0,0,19.07409
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,0.01904819,0.01904819,0,-1,0,0.01904819,0,0,0,0,0,0.02005073,0.01904819,0,0,11.69432,19.07409,0,0.02005073,-0.02005073,27.88474,71.49918,0.1865635,0.02095301,0,0,19.07409
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,0.05004599,0.05004599,0,-1,0,0.05004599,0,0,6.938894E-18,0,0,0.05267999,0.05004599,0,0,11.7166,19.05404,0,0.05267999,-0.05267999,27.82921,71.3568,0.1865635,0.05505059,0,0,19.05404
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,1.537132,1.537132,0,-1,0,1.537132,0,0,2.220446E-16,0,0,1.618034,1.537132,0,0,11.77513,19.00136,0,1.618034,-1.618034,26.12365,66.98358,0.1865635,1.690845,0,0,19.00136
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,0.06716444,0.06716444,0,-1,0,0.06716444,0,0,0,0,0,0.07069941,0.06716444,0,0,13.57295,17.38333,0,0.07069941,-0.07069941,26.04913,66.7925,0.1865635,0.07388088,0,0,17.38333
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,2.574588,2.574588,0,-1,0,2.574588,0,0,4.440892E-16,0,0,2.710092,2.574588,0,0,13.6515,17.31263,0,2.710092,-2.710092,23.19244,59.46767,0.1865635,2.832046,0,0,17.31263
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,1.738631,1.738631,0,-1,0,1.738631,0,0,0,0,0,1.830138,1.738631,0,0,16.66272,14.60253,0,1.830138,-1.830138,21.2633,54.52118,0.1865635,1.912494,0,0,14.60253
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,2.08164,2.08164,0,-1,0,2.08164,0,0,4.440892E-16,0,0,2.1912,2.08164,0,0,18.6962,12.7724,0,2.1912,-2.1912,18.95358,48.59882,0.1865635,2.289804,0,0,12.7724
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,1.452073,1.452073,0,0,0,1.452073,0,0,2.220446E-16,0,0,1.528498,1.452073,0,0,21.13087,10.5812,0,1.528498,-1.528498,17.3424,44.4676,0.1865635,1.59728,0,0,10.5812
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,0.1361235,3.911608,3.911608,0,0,0,3.911608,3.479989,0,8.881784E-16,0,0.1361235,4.117482,3.911608,0,0,22.8292,9.052699,0,3.981359,-3.981359,13.14568,33.7068,0.1865635,4.302769,0.1088988,0,9.188823
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,1.904288,5.137839,5.137839,12,0,3.372,5.137839,37.06399,0,0,0,1.904288,0,0,6.862161,6.519053,27.25293,5.07134,8.423341,0,8.423341,21.13676,54.19671,0.1866804,5.651623,1.523431,12,6.975628
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,3.814045,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.814045,0,0,8.8,8.36,18.82959,12.65235,12.17405,0,12.17405,32.68607,83.81028,0.1865939,0,3.051236,12,16.46639
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,4.740885,1.833083,1.833083,0,-1,0,1.833083,258.629,0,0,0,4.740885,1.929561,1.833083,0,0,6.655545,23.60899,2.811324,0,2.811324,35.35313,90.64887,0.1865232,2.016392,3.792708,0,28.34987
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,1.730907,10.48267,10.48267,12,0,3.372,10.48267,16.51208,0,0,0,1.730907,0,0,1.51733,1.441464,3.844221,26.13918,3.172371,0,3.172371,38.36271,98.36572,0.1865632,11.53094,1.384726,12,27.87009
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,2.42334,4.038562,4.038562,0,0,0,4.038562,60.00504,0,0,0,2.42334,4.251118,4.038562,0,0,0.6718504,28.99431,0,1.827777,-1.827777,36.43606,93.42561,0.1865632,4.442418,1.938672,0,31.41765
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,5.631826,0.3854747,0.3854747,0,0,0,0.3854747,1461.011,2.52335,0,0,5.631826,0.4057628,0.3854747,0,0,2.702714,27.16654,2.702714,0,2.702714,39.00008,100,0.1864953,0.4240222,4.505461,0,32.79836
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,7.502842,12.91321,12.91321,5.785514,0,1.799735,12.91321,58.10205,0,1.776357E-15,0,7.502842,7.502842,7.1277,0,0,0,29.59898,0,0,0,39.00008,100,0.1864953,14.20454,6.002274,12,37.10182
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,8.574617,8.230155,8.230155,0,-1,0,8.230155,104.1854,1.776357E-15,0,0.6931705,8.574617,8.663321,8.230155,0,0,0,29.59898,0,0.08870357,-0.08870357,38.90658,99.76025,0.1864953,9.05317,6.859694,0,38.1736
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,3.556214,4.706512,4.706512,0,0,0,4.706512,75.55945,0,0,0,3.556214,4.954223,4.706512,0,0,0.09855952,29.51027,0,1.398008,-1.398008,37.43295,95.98172,0.1864953,5.177163,2.844972,0,33.06649
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,2.669903,4.905151,4.905151,0,0,0,4.905151,54.4306,0,8.881784E-16,0,2.669903,5.163317,4.905151,0,0,1.651902,28.11227,0,2.493414,-2.493414,34.80466,89.24253,0.1864953,5.395667,2.135923,0,30.78217
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,2.079149,9.421478,9.421478,11.64753,0,3.282825,9.421478,22.06819,0,0,0,2.079149,0,0,2.226052,2.114749,4.422362,25.61885,4.193899,0,4.193899,38.78334,99.44426,0.186549,10.36363,1.66332,12,27.698
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,0.517234,0,0,0,0,0,0,0,0.2887708,0,0,0.517234,0,0,0,0,0.2284632,29.39336,0.2284632,0,0.2284632,39.00008,100,0.1865432,0,0.4137872,0,29.91059
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,0.5047472,0.5047472,0,-1,0,0.5047472,0,0,0,0,0,0.5313128,0.5047472,0,0,0,29.59898,0,0.5313128,-0.5313128,38.44003,98.56397,0.1865432,0.5552219,0,0,29.59898
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,13.67841,8.36,0,-1,0,8.36,0,0,5.318408,6.686249,0,8.8,8.36,0,0,0.5903476,29.06767,0,8.8,-8.8,29.16401,74.77937,0.1865432,15.04625,0,0,29.06767
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,20.8145,8.36,0,-1,0,8.36,0,0,12.4545,14.53595,0,8.8,8.36,0,0,10.36812,20.26767,0,8.8,-8.8,19.888,50.99476,0.1865432,22.89595,0,0,20.26767
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.1459,11.46767,0,0,0,19.888,50.99476,0.1865432,0,0,0,11.46767
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,0.2391844,0.2391844,0,-1,0,0.2391844,0,0,2.775558E-17,0,0,0.2517731,0.2391844,0,0,20.1459,11.46767,0,0.2517731,-0.2517731,19.6226,50.31427,0.1865432,0.2631028,0,0,11.46767
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,1.959708,1.959708,0,-1,0,1.959708,0,0,2.220446E-16,0,0,2.062851,1.959708,0,0,20.42565,11.21589,0,2.062851,-2.062851,17.44817,44.7388,0.1865432,2.155679,0,0,11.21589
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,3.654824,3.654824,0,-1,0,3.654824,0,0,4.440892E-16,0,0,3.847184,3.654824,0,0,22.71771,9.153041,0,3.847184,-3.847184,13.39288,34.34065,0.1865432,4.020307,0,0,9.153041
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,4.706183,4.706183,0,-1,0,4.706183,0,0,0,0.1362375,0,4.953877,4.706183,0,0,26.99236,5.305857,0,4.953877,-4.953877,8.171035,20.95133,0.1865432,5.176802,0,0,5.305857
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.49667,0.3519799,0,0,0,8.171035,20.95133,0.1865432,0,0,0,0.3519799
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,2.139256,0.3343809,0,-1,0,0.3343809,0,0,1.804875,2.0188,0,0.3519799,0.3343809,0,0,32.49667,0.3519799,0,0.3519799,-0.3519799,7.800015,20,0.1865432,2.353181,0,0,0.3519799
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,0.4428088,0.4428088,9.242808,0,2.674431,0.4428088,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1865695,0.4870897,0,12,0
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.04654586,4.596828,4.596828,12,0,3.372,4.596828,1.012565,0,0,0,0.04654586,0,0,7.403172,7.033014,24.52775,7.524,7.079559,0,7.079559,22.44727,57.55698,0.1866733,5.05651,0.03723668,12,7.570546
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,1.92457,0.9774554,0.9774554,9.777455,0,2.809696,0.9774554,196.8959,1.776357E-15,0,0,1.92457,0,0,8.8,8.36,17.44819,13.8956,10.28457,0,10.28457,32.20407,82.57436,0.1866713,1.075201,1.539656,12,15.82017
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,3.794903,10.82109,10.82109,12,0,3.372,10.82109,35.0695,0,0,0,3.794903,0,0,1.178906,1.119961,7.163624,23.15172,4.914865,0,4.914865,36.86672,94.52985,0.1867286,11.9032,3.035923,12,26.94662
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,5.929994,3.645909,3.645909,0,-1,0,3.645909,162.6479,0,0,0,5.929994,3.837799,3.645909,0,0,2.24876,27.57509,2.092195,0,2.092195,38.85155,99.61916,0.1866762,4.0105,4.743995,0,33.50509
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,8.325287,0,0,0,0,0,0,0,8.168721,0,0,8.325287,0,0,0,0,0.1565654,29.45807,0.1565654,0,0.1565654,39.00008,100,0.1866723,0,6.660229,0,37.78336
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,8.615893,12.04937,12.04937,3.864267,0,1.31366,12.04937,71.50495,0,0,0,8.615893,8.615893,8.185099,0,0,0,29.59898,0,0,0,39.00008,100,0.1866723,13.2543,6.892715,12,38.21487
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,10.33967,0,0,0,0,0,0,0,10.33967,0,0,10.33967,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1866723,0,8.27174,0,39.93865
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,11.70351,16.20679,16.20679,7.846789,0,2.321238,16.20679,72.21362,2.903509,0,0,11.70351,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1866723,17.82747,9.362807,12,41.30249
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,9.31112,0,0,0,-1,0,0,0,9.31112,0,0,9.31112,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1866723,0,7.448896,0,38.9101
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,6.284647,3.657676,3.657676,0,0,0,3.657676,171.8208,2.434461,0,0,6.284647,3.850185,3.657676,0,0,0,29.59898,0,0,0,39.00008,100,0.1866723,4.023443,5.027717,0,35.88363
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,3.878744,9.473889,9.473889,5.789083,0,1.800638,9.473889,40.94141,4.440892E-16,0,0,3.878744,3.878744,3.684807,0,0,0,29.59898,0,0,0,39.00008,100,0.1866723,10.42128,3.102995,12,33.47772
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,2.316468,5.042269,5.042269,0,0,0,5.042269,45.94098,0,8.881784E-16,0,2.316468,5.307652,5.042269,0,0,0,29.59898,0,2.991184,-2.991184,35.84709,91.91544,0.1866723,5.546496,1.853174,0,31.91545
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,0.5171602,9.400656,9.400656,12,0,3.372,9.400656,5.50132,0,0,0,0.5171602,0,0,2.599344,2.469377,3.323538,26.60779,2.986537,0,2.986537,38.68037,99.18024,0.186714,10.34072,0.4137281,12,27.12495
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,7.589117,7.589117,0,-1,0,7.589117,0,0,8.881784E-16,0,0,7.988544,7.589117,0,0,0.337,29.29568,0,7.988544,-7.988544,30.25971,77.58884,0.186714,8.348028,0,0,29.29568
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.21316,21.30713,0,0,0,30.25971,77.58884,0.186714,0,0,0,21.30713
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,8.847905,8.36,0,-1,0,8.36,0,0,0.487905,1.372695,0,8.8,8.36,0,0,9.21316,21.30713,0,8.8,-8.8,20.98369,53.80423,0.186714,9.732696,0,0,21.30713
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,1.901685,1.901685,0,-1,0,1.901685,0,0,2.220446E-16,0,0,2.001774,1.901685,0,0,18.99094,12.50713,0,2.001774,-2.001774,18.87364,48.39384,0.186714,2.091854,0,0,12.50713
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,2.010255,2.010255,0,-1,0,2.010255,0,0,4.440892E-16,0,0,2.116058,2.010255,0,0,21.21513,10.50536,0,2.116058,-2.116058,16.64312,42.67457,0.186714,2.211281,0,0,10.50536
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,3.956878,3.956878,0,-1,0,3.956878,0,0,8.881784E-16,0,0,4.165134,3.956878,0,0,23.56631,8.389302,0,4.165134,-4.165134,12.25268,31.41706,0.186714,4.352565,0,0,8.389302
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,1.061921,1.061921,0,-1,0,1.061921,0,0,0,0,0,1.117812,1.061921,0,0,28.19423,4.224168,0,1.117812,-1.117812,11.0744,28.39585,0.186714,1.168113,0,0,4.224168
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,1.327114,1.327114,0,-1,0,1.327114,0,0,0,0,0,1.396963,1.327114,0,0,29.43625,3.106356,0,1.396963,-1.396963,9.601875,24.62014,0.186714,1.459826,0,0,3.106356
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,3.726958,1.623924,0,-1,0,1.623924,0,0,2.103034,2.47573,0,1.709394,1.623924,0,0,30.98843,1.709394,0,1.709394,-1.709394,7.800015,20,0.186714,4.099654,0,0,1.709394
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,1.531368,0,0,-1,0,0,0,0,1.531368,1.684505,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.186714,1.684505,0,0,0
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,0.3866937,0.3866937,9.186694,0,2.660233,0.3866937,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1867378,0.4253631,0,12,0
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.03582701,3.32088,3.32088,11.65962,0,3.285883,3.32088,1.078841,0,0,0,0.03582701,0,0,8.338736,7.921799,24.52775,7.524,7.957626,0,7.957626,23.28028,59.69289,0.1868538,3.652967,0.0286616,12,7.559827
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,0.9867659,8.432128,8.432128,12,0,3.372,8.432128,11.70245,0,0,0,0.9867659,0,0,3.567872,3.389478,16.57013,14.68586,4.376245,0,4.376245,27.43194,70.33818,0.1869137,9.275341,0.7894127,12,15.67263
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,2.849317,6.559782,6.559782,12,0,3.372,6.559782,43.43615,0,0,0,2.849317,0,0,5.440218,5.168207,12.19388,18.62448,8.017524,0,8.017524,35.03804,89.84093,0.1870193,7.21576,2.279454,12,21.4738
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,0.75946,5.314859,5.314859,0,-1,0,5.314859,14.28937,0,1.776357E-15,0,0.75946,5.594589,5.314859,0,0,4.176359,25.84026,0,4.835129,-4.835129,29.94136,76.77257,0.1870193,5.846345,0.607568,0,26.59971
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,1.352027,10.5227,10.5227,12,0,3.372,10.5227,12.84868,0,0,0,1.352027,0,0,1.477304,1.403439,9.548724,21.00513,2.755466,0,2.755466,32.55543,83.47529,0.1870541,11.57497,1.081622,12,22.35715
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,5.78733,6.39,6.39,0,0,0,6.39,90.56854,0,0,0,5.78733,6.726316,6.39,0,0,6.793259,23.48504,0,0.938986,-0.938986,31.56565,80.9374,0.1870541,7.029,4.629864,0,29.27238
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,8.111457,12.69168,12.69168,12,0,3.372,12.69168,63.91158,0,0,0,8.111457,0.7280887,0.6916843,0,0,7.836576,22.54606,7.383368,0,7.383368,38.57013,98.89756,0.1871328,13.96085,6.489165,12,30.65752
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,9.321317,4.333945,4.333945,0,0,0,4.333945,215.077,4.306061,0,0,9.321317,4.562047,4.333945,0,0,0.4532087,29.19109,0.4532087,0,0.4532087,39.00008,100,0.1871215,4.767339,7.457054,0,38.51241
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,7.07127,0,0,0,-1,0,0,0,7.07127,0,0,7.07127,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1871215,0,5.657017,0,36.67025
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,4.546487,5.086289,5.086289,0,0,0,5.086289,89.38712,0,0,0,4.546487,5.353989,5.086289,0,0,0,29.59898,0,0.8075011,-0.8075011,38.1489,97.81749,0.1871215,5.594918,3.63719,0,34.14547
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,4.235098,5.786383,5.786383,0,0,0,5.786383,73.19077,8.881784E-16,0,0,4.235098,6.09093,5.786383,0,0,0.8972235,28.79148,0,1.855831,-1.855831,36.19268,92.80155,0.1871215,6.365022,3.388079,0,33.02658
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,1.726862,12.7582,12.7582,12,0,3.372,12.7582,13.53531,0,0,0,1.726862,0.7981014,0.7581964,0,0,2.959258,26.93565,0.9287603,0,0.9287603,37.07378,95.06078,0.1871314,14.03402,1.381489,12,28.66251
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,0.4351474,17.8499,17.8499,12,0,3.372,17.8499,2.437814,0,0,0,0.4351474,6.157794,5.849904,0,0,2.030498,27.77153,0,5.722646,-5.722646,31.04158,79.59364,0.1871314,19.63489,0.3481179,12,28.20668
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,12.6959,8.36,0,-1,0,8.36,0,0,4.3359,5.60549,0,8.8,8.36,0,0,8.388993,22.04888,0,8.8,-8.8,21.76557,55.80903,0.1871314,13.96549,0,0,22.04888
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,8.973226,8.36,0,-1,0,8.36,0,0,0.613226,1.510549,0,8.8,8.36,0,0,18.16677,13.24888,0,8.8,-8.8,12.48955,32.02443,0.1871314,9.870548,0,0,13.24888
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,13.24804,4.226439,0,-1,0,4.226439,0,0,9.021603,10.34641,0,4.448884,4.226439,0,0,27.94455,4.448884,0,4.448884,-4.448884,7.800015,20,0.1871314,14.57285,0,0,4.448884
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,2.254138,0,0,-1,0,0,0,0,2.254138,2.479552,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1871314,2.479552,0,0,0
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,4.44639,0,0,-1,0,0,0,0,4.44639,4.891028,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1871314,4.891028,0,0,0
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1871314,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,3.074697,0,0,-1,0,0,0,0,3.074697,3.382167,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1871314,3.382167,0,0,0
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,0.1080216,0,0,-1,0,0,0,0,0.1080216,0.1188238,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1871314,0.1188238,0,0,0
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,2.070375,0,0,-1,0,0,0,0,2.070375,2.277413,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1871314,2.277413,0,0,0
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,2.73986,0,0,-1,0,0,0,0,2.73986,3.013846,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1871314,3.013846,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1871314,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,0.1326518,2.48347,2.48347,11.28347,0,3.190718,2.48347,5.341388,1.776357E-15,0,0,0.1326518,0,0,8.8,8.36,32.88775,0,8.492652,0,8.492652,15.85685,40.65852,0.1872297,2.731817,0.1061214,12,0.1326518
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,1.929469,7.251081,7.251081,12,0,3.372,7.251081,26.60939,0,0,0,1.929469,0,0,4.748919,4.511473,24.3951,7.643386,6.440941,0,6.440941,21.96727,56.32621,0.1873154,7.97619,1.543575,12,9.572855
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,3.389003,1.93303,1.93303,10.73303,0,3.051456,1.93303,175.3208,1.776357E-15,0,0,3.389003,0,0,8.8,8.36,17.95416,13.44023,11.749,0,11.749,33.11335,84.90585,0.1873118,2.126333,2.711202,12,16.82924
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,6.508175,11.37327,8.36,0,-1,0,8.36,77.84898,0,3.013273,4.150601,6.508175,8.8,8.36,0,0,6.205157,24.01434,0,2.291825,-2.291825,30.69755,78.71152,0.1873118,12.5106,5.20654,0,30.52251
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,9.576134,3.42894,3.42894,0,0,0,3.42894,279.2739,0,0,0,9.576134,3.60941,3.42894,0,0,8.75163,21.72251,5.966723,0,5.966723,36.35809,93.22567,0.1871636,3.771834,7.660907,0,31.29865
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,9.713752,0.08638945,0.08638945,0,0,0,0.08638945,11244.14,6.837909,0,0,9.713752,0.09093627,0.08638945,0,0,2.784906,27.09256,2.784906,0,2.784906,39.00008,100,0.1870945,0.0950284,7.771001,0,36.80631
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,9.120564,11.0688,11.0688,3,0,1.095,11.0688,82.39886,0.6270912,0,0,9.120564,8.493472,8.068798,0,0,0,29.59898,0,0,0,39.00008,100,0.1870945,12.17568,7.296451,12,38.71954
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,5.828403,8.924907,8.924907,3.387924,0,1.193145,8.924907,65.30492,0,0,0,5.828403,5.828403,5.536983,0,0,0,29.59898,0,0,0,39.00008,100,0.1870945,9.817397,4.662722,12,35.42738
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,5.594811,6.985782,6.985782,0,-1,0,6.985782,80.08855,0,0,0,5.594811,7.353455,6.985782,0,0,0,29.59898,0,1.758644,-1.758644,37.14631,95.24674,0.1870945,7.68436,4.475849,0,35.19379
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,6.067603,7.793902,7.793902,3.886025,0,1.319165,7.793902,77.85064,0,0,0,6.067603,4.113554,3.907877,0,0,1.954048,27.84033,1.954048,0,1.954048,39.00008,100,0.1870791,8.573293,4.854083,12,33.90794
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,5.468847,4.640492,4.640492,0,0,0,4.640492,117.8506,0.5841184,0,0,5.468847,4.884729,4.640492,0,0,0,29.59898,0,0,0,39.00008,100,0.1870791,5.104541,4.375078,0,35.06783
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,2.895022,10.93687,10.93687,8.186598,0,2.407209,10.93687,26.4703,0,0,0,2.895022,2.895022,2.750271,0,0,0,29.59898,0,0,0,39.00008,100,0.1870791,12.03056,2.316017,12,32.494
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.5077758,6.65374,6.65374,0,0,0,6.65374,7.631435,0,0,0,0.5077758,7.003937,6.65374,0,0,0,29.59898,0,6.496161,-6.496161,32.15252,82.4422,0.1870791,7.319114,0.4062207,0,30.10675
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,9.200014,8.36,0,-1,0,8.36,0,0,0.8400143,1.760016,0,8.8,8.36,0,0,7.217957,23.10282,0,8.8,-8.8,22.87651,58.6576,0.1870791,10.12002,0,0,23.10282
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,6.02049,6.02049,0,-1,0,6.02049,0,0,0,0,0,6.337358,6.02049,0,0,16.99574,14.30282,0,6.337358,-6.337358,16.19635,41.52901,0.1870791,6.622539,0,0,14.30282
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,4.652293,4.652293,0,-1,0,4.652293,0,0,0,0,0,4.89715,4.652293,0,0,24.03724,7.965459,0,4.89715,-4.89715,11.0343,28.29301,0.1870791,5.117522,0,0,7.965459
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,3.52107,2.914894,0,-1,0,2.914894,0,0,0.6061758,0.9582828,0,3.068309,2.914894,0,0,29.47852,3.068309,0,3.068309,-3.068309,7.800015,20,0.1870791,3.873176,0,0,3.068309
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,0.07553142,0,0,-1,0,0,0,0,0.07553142,0.08308456,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1870791,0.08308456,0,0,0
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,1.042707,0,0,-1,0,0,0,0,1.042707,1.146978,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1870791,1.146978,0,0,0
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,3.02952,0,0,-1,0,0,0,0,3.02952,3.332472,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1870791,3.332472,0,0,0
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,2.245044,0,0,-1,0,0,0,0,2.245044,2.469548,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1870791,2.469548,0,0,0
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,0.7767854,0,0,-1,0,0,0,0,0.7767854,0.854464,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1870791,0.854464,0,0,0
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,0.9129744,0,0,-1,0,0,0,0,0.9129744,1.004272,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1870791,1.004272,0,0,0
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,0.6298121,0.6298121,9.429812,0,2.721742,0.6298121,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1871113,0.6927933,0,12,0
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,2.121712,2.121712,10.92171,0,3.099193,2.121712,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1871989,2.333883,0,12,7.524
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.4221222,13.22127,13.22127,12,0,3.372,13.22127,3.192751,8.881784E-16,0,0,0.4221222,1.28555,1.221272,0,0,16.16775,15.048,0,0.8634273,-0.8634273,22.75187,58.33801,0.1871989,14.5434,0.3376978,12,15.47012
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,1.282629,10.58738,10.58738,12,0,3.372,10.58738,12.1147,0,0,0,1.282629,0,0,1.412622,1.341991,17.12712,14.18457,2.62462,0,2.62462,25.2418,64.72243,0.1872317,11.64612,1.026103,12,15.4672
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,1.15317,6.811153,6.811153,0,-1,0,6.811153,16.93062,0,0,0,1.15317,7.169635,6.811153,0,0,14.5025,16.54673,0,6.016464,-6.016464,18.89989,48.46116,0.1872317,7.492269,0.9225364,0,17.6999
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,1.639564,3.700573,3.700573,0,0,0,3.700573,44.30569,0,4.440892E-16,0,1.639564,3.89534,3.700573,0,0,21.18746,10.53027,0,2.255776,-2.255776,16.52209,42.36426,0.1872317,4.070631,1.311651,0,12.16983
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,2.083152,3.6207,3.6207,0,0,0,3.6207,57.53452,0,0,0,2.083152,3.811263,3.6207,0,0,23.69388,8.27449,0,1.728111,-1.728111,14.70051,37.69353,0.1872317,3.98277,1.666522,0,10.35764
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,1.698337,8.86559,8.86559,12,0,3.372,8.86559,19.1565,0,0,0,1.698337,0,0,3.134409,2.977689,25.614,6.546379,4.676026,0,4.676026,19.13657,49.06804,0.1872924,9.75215,1.35867,12,8.244717
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,2.628946,3.100398,3.100398,11.43346,0,3.228665,3.100398,84.79381,0,0,0,2.628946,0,0,8.333061,7.916409,20.93797,10.7548,10.54535,0,10.54535,29.14077,74.71979,0.1873446,3.410438,2.103157,12,13.38375
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,2.102732,1.420926,1.420926,0,-1,0,1.420926,147.9832,0,0,0,2.102732,1.495711,1.420926,0,0,10.39262,20.24562,0.6070203,0,0.6070203,29.71664,76.19637,0.1873296,1.563018,1.682185,0,22.34835
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,2.212046,0.5491617,0.5491617,0,0,0,0.5491617,402.8042,0,0,0,2.212046,0.5780649,0.5491617,0,0,9.785598,20.79194,1.633982,0,1.633982,31.26678,80.17106,0.1872892,0.6040778,1.769637,0,23.00399
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.9618824,11.20799,11.20799,12,0,3.372,11.20799,8.582113,1.110223E-16,0,0,0.9618824,0,0,0.7920106,0.7524101,8.151616,22.26252,1.714292,0,1.714292,32.8931,84.3411,0.1873101,12.32879,0.7695059,12,23.22441
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,1.205765,8.832567,8.832567,12,0,3.372,8.832567,13.65136,0,0,0,1.205765,0,0,3.167433,3.009061,6.437324,23.80539,4.214827,0,4.214827,36.89163,94.59373,0.1873658,9.715823,0.9646122,12,25.01115
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.5041317,17.41553,17.41553,12,0,3.372,17.41553,2.894725,0,0,0,0.5041317,5.700558,5.41553,0,0,2.222497,27.59873,0,5.196426,-5.196426,31.41412,80.54886,0.1873658,19.15708,0.4033053,12,28.10286
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,10.57067,8.36,0,-1,0,8.36,0,0,2.210673,3.26774,0,8.8,8.36,0,0,7.996304,22.4023,0,8.8,-8.8,22.1381,56.76426,0.1873658,11.62774,0,0,22.4023
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.77408,13.6023,0,0,0,22.1381,56.76426,0.1873658,0,0,0,13.6023
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,3.32927,3.32927,0,-1,0,3.32927,0,0,4.440892E-16,0,0,3.504494,3.32927,0,0,17.77408,13.6023,0,3.504494,-3.504494,18.44404,47.29232,0.1873658,3.662197,0,0,13.6023
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.66796,10.09781,0,0,0,18.44404,47.29232,0.1873658,0,0,0,10.09781
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,1.779251,1.779251,0,-1,0,1.779251,0,0,2.220446E-16,0,0,1.872896,1.779251,0,0,21.66796,10.09781,0,1.872896,-1.872896,16.46984,42.23027,0.1873658,1.957176,0,0,10.09781
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,1.583143,1.583143,0,-1,0,1.583143,0,0,2.220446E-16,0,0,1.666466,1.583143,0,0,23.74896,8.224915,0,1.666466,-1.666466,14.71323,37.72615,0.1873658,1.741457,0,0,8.224915
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,0.7827938,0.7827938,0,-1,0,0.7827938,0,0,0,0,0,0.8239934,0.7827938,0,0,25.60059,6.558448,0,0.8239934,-0.8239934,13.84466,35.49906,0.1873658,0.8610731,0,0,6.558448
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.51614,5.734455,0,0,0,13.84466,35.49906,0.1873658,0,0,0,5.734455
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,0.1449662,0.1449662,0,-1,0,0.1449662,0,0,2.775558E-17,0,0,0.152596,0.1449662,0,0,26.51614,5.734455,0,0.152596,-0.152596,13.68381,35.08662,0.1873658,0.1594628,0,0,5.734455
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,1.386353,1.386353,0,-1,0,1.386353,0,0,2.220446E-16,0,0,1.459319,1.386353,0,0,26.68569,5.581859,0,1.459319,-1.459319,12.14555,31.14238,0.1873658,1.524989,0,0,5.581859
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.30715,4.12254,0,0,0,12.14555,31.14238,0.1873658,0,0,0,4.12254
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,1.242583,1.242583,0,0,0,1.242583,0,0,0,0,0,1.307982,1.242583,0,0,28.30715,4.12254,0,1.307982,-1.307982,10.76682,27.60717,0.1873658,1.366841,0,0,4.12254
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.7232326,2.384434,2.384434,0,0,0,2.384434,30.33141,0,0,0,0.7232326,2.509931,2.384434,0,0,29.76047,2.814558,0,1.786698,-1.786698,8.883474,22.77809,0.1873658,2.622878,0.5785861,0,3.53779
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,1.618939,0.4292283,0.4292283,0,0,0,0.4292283,377.1743,0,0,0,1.618939,0.4518192,0.4292283,0,0,31.74569,1.027859,1.167119,0,1.167119,9.990701,25.61713,0.187337,0.4721511,1.295151,0,2.646798
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,4.021781,7.846968,5.795045,0,-1,0,5.795045,69.40034,0,2.051923,5.893173,4.021781,6.100048,5.795045,0,0,30.57857,2.078267,0,2.078267,-2.078267,7.800015,20,0.187337,8.631664,3.217425,0,6.100048
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,6.982938,7.456775,7.456775,11.91355,0,3.350128,7.456775,93.64556,0,0,0,6.982938,0,0,4.456775,4.233936,32.88775,0,11.21687,0,11.21687,18.44128,47.28523,0.1873902,8.202452,5.586351,12,6.982938
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,3.777565,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.777565,0,0,8.8,8.36,21.67088,10.09519,12.13756,0,12.13756,29.95598,76.81006,0.1873056,0,3.022052,12,13.87275
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,5.598255,13.51281,13.51281,12,0,3.372,13.51281,41.42924,0,0,0,5.598255,1.592431,1.512809,0,0,9.533315,21.019,4.005824,0,4.005824,33.75624,86.55429,0.1873476,14.86409,4.478604,12,26.61725
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,3.309847,0,0,0,0,0,0,0,0,0,0,3.309847,0,0,0,0,5.527491,24.62424,3.309847,0,3.309847,36.89624,94.60555,0.1872662,0,2.647878,0,27.93408
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,2.404154,0,0,0,-1,0,0,0,0.1865105,0,0,2.404154,0,0,0,0,2.217643,27.6031,2.217643,0,2.217643,39.00008,100,0.1872117,0,1.923323,0,30.00725
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,4.615537,10.34702,10.34702,5.96226,0,1.844452,10.34702,44.6074,0,0,0,4.615537,4.615537,4.38476,0,0,0,29.59898,0,0,0,39.00008,100,0.1872117,11.38172,3.69243,12,34.21452
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,2.957342,9.08252,9.08252,6.273046,0,1.92308,9.08252,32.56081,0,0,0,2.957342,2.957342,2.809475,0,0,0,29.59898,0,0,0,39.00008,100,0.1872117,9.990772,2.365874,12,32.55632
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.6609375,0,0,0,0,0,0,0,0.6609375,0,0,0.6609375,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1872117,0,0.52875,0,30.25992
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.19043,6.013357,6.013357,0,0,0,6.013357,3.166783,0,0,0,0.19043,6.32985,6.013357,0,0,0,29.59898,0,6.13942,-6.13942,32.52856,83.4064,0.1872117,6.614693,0.152344,0,29.78941
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,10.85799,8.36,0,-1,0,8.36,0,0,2.497992,3.583791,0,8.8,8.36,0,0,6.821578,23.45956,0,8.8,-8.8,23.25255,59.6218,0.1872117,11.94379,0,0,23.45956
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,0.2750324,0.2750324,0,-1,0,0.2750324,0,0,0,0,0,0.2895077,0.2750324,0,0,16.59936,14.65956,0,0.2895077,-0.2895077,22.94738,58.83932,0.1872117,0.3025356,0,0,14.65956
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,5.041418,5.041418,0,-1,0,5.041418,0,0,0,0,0,5.306756,5.041418,0,0,16.92103,14.37005,0,5.306756,-5.306756,17.35357,44.49624,0.1872117,5.545559,0,0,14.37005
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,0.5050148,0.5050148,0,-1,0,0.5050148,0,0,1.110223E-16,0,0,0.5315945,0.5050148,0,0,22.81742,9.063295,0,0.5315945,-0.5315945,16.79322,43.05945,0.1872117,0.5555162,0,0,9.063295
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,2.396422,2.396422,0,-1,0,2.396422,0,0,4.440892E-16,0,0,2.52255,2.396422,0,0,23.40809,8.531701,0,2.52255,-2.52255,14.13422,36.24151,0.1872117,2.636065,0,0,8.531701
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,1.085433,1.085433,0,-1,0,1.085433,0,0,2.220446E-16,0,0,1.142561,1.085433,0,0,26.21092,6.009151,0,1.142561,-1.142561,12.92985,33.1534,0.1872117,1.193976,0,0,6.009151
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,0.04720614,0.04720614,0,-1,0,0.04720614,0,0,6.938894E-18,0,0,0.04969067,0.04720614,0,0,27.48043,4.86659,0,0.04969067,-0.04969067,12.87747,33.0191,0.1872117,0.05192676,0,0,4.86659
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,2.683417,2.683417,0,-1,0,2.683417,0,0,4.440892E-16,0,0,2.82465,2.683417,0,0,27.53564,4.8169,0,2.82465,-2.82465,9.900032,25.38465,0.1872117,2.951759,0,0,4.8169
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,0.9478043,0.9478043,0,-1,0,0.9478043,0,0,1.110223E-16,0,0,0.9976888,0.9478043,0,0,30.67414,1.99225,0,0.9976888,-0.9976888,8.848375,22.6881,0.1872117,1.042585,0,0,1.99225
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,1.237886,0.9448332,0,-1,0,0.9448332,0,0,0.2930526,0.4168411,0,0.9945613,0.9448332,0,0,31.78269,0.9945613,0,0.9945613,-0.9945613,7.800015,20,0.1872117,1.361674,0,0,0.9945613
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,2.146969,2.146969,10.94697,0,3.105583,2.146969,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1872994,2.361666,0,12,0
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,1.958742,1.958742,10.75874,0,3.057962,1.958742,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1873799,2.154617,0,12,7.524
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,1.771261,1.332709,1.332709,10.13271,0,2.899575,1.332709,132.9068,0,0,0,1.771261,0,0,8.8,8.36,16.16775,15.048,10.13126,0,10.13126,33.27336,85.31613,0.1873939,1.46598,1.417009,12,16.81926
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,3.668456,7.194077,7.194077,0,0,0,7.194077,50.99272,0,0,0,3.668456,7.572713,7.194077,0,0,6.036492,24.16614,0,3.904257,-3.904257,29.15791,74.76373,0.1873939,7.913485,2.934765,0,27.83459
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,7.169971,4.012151,4.012151,0,-1,0,4.012151,178.7064,0,0,0,7.169971,4.223317,4.012151,0,0,10.37456,20.26188,2.946654,0,2.946654,31.95335,81.9315,0.1873217,4.413366,5.735977,0,27.43185
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,6.918497,0.4034043,0.4034043,0,0,0,0.4034043,1715.028,0,0,0,6.918497,0.4246361,0.4034043,0,0,7.427902,22.91387,6.493861,0,6.493861,38.11397,97.72793,0.1871629,0.4437447,5.534798,0,29.83236
