Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,10.45086,10.93894,10.93894,3,0,1.095,10.93894,95.53812,1.160038,0,0,10.45086,8.356783,7.938943,0,0,0.9340408,28.75834,0.9340408,0,0.9340408,39.00008,100,0.18714,12.03284,8.360689,12,39.2092
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,11.46469,2.793631,2.793631,0,0,0,2.793631,410.3867,8.524027,0,0,11.46469,2.940665,2.793631,0,0,0,29.59898,0,0,0,39.00008,100,0.18714,3.072994,9.171753,0,41.06367
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,9.540689,4.365297,4.365297,0,0,0,4.365297,218.5576,4.94564,0,0,9.540689,4.595049,4.365297,0,0,0,29.59898,0,0,0,39.00008,100,0.18714,4.801826,7.632551,0,39.13967
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,9.636278,6.688868,6.688868,0,-1,0,6.688868,144.0644,2.595365,0,0,9.636278,7.040913,6.688868,0,0,0,29.59898,0,0,0,39.00008,100,0.18714,7.357754,7.709023,0,39.23526
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,7.037416,1.475374,1.475374,0,0,0,1.475374,476.992,5.484391,0,0,7.037416,1.553025,1.475374,0,0,0,29.59898,0,0,0,39.00008,100,0.18714,1.622911,5.629933,0,36.63639
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,5.789421,15.23094,15.23094,9.730994,0,2.797942,15.23094,38.01091,0,0,0,5.789421,5.789421,5.49995,0,0,0,29.59898,0,0,0,39.00008,100,0.18714,16.75404,4.631536,12,35.3884
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,3.276665,5.295793,5.295793,0,0,0,5.295793,61.87298,0,0,0,3.276665,5.574518,5.295793,0,0,0,29.59898,0,2.297854,-2.297854,36.57793,93.78937,0.18714,5.825372,2.621332,0,32.87564
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.4952337,13.56387,13.56387,12,0,3.372,13.56387,3.651124,0,0,0,0.4952337,1.646179,1.56387,0,0,2.553171,27.30112,0,1.150946,-1.150946,35.36472,90.6786,0.18714,14.92026,0.396187,12,27.79636
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,6.097988,6.097988,0,-1,0,6.097988,0,0,8.881784E-16,0,0,6.418934,6.097988,0,0,3.831999,26.15018,0,6.418934,-6.418934,28.59857,73.32953,0.18714,6.707787,0,0,26.15018
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,5.910855,5.910855,0,-1,0,5.910855,0,0,8.881784E-16,0,0,6.221952,5.910855,0,0,10.96415,19.73125,0,6.221952,-6.221952,22.04006,56.51286,0.18714,6.50194,0,0,19.73125
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,5.044011,5.044011,0,-1,0,5.044011,0,0,8.881784E-16,0,0,5.309485,5.044011,0,0,17.87743,13.50929,0,5.309485,-5.309485,16.44337,42.16241,0.18714,5.548412,0,0,13.50929
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,0.9972411,0.9972411,0,-1,0,0.9972411,0,0,1.110223E-16,0,0,1.049727,0.9972411,0,0,23.77686,8.199807,0,1.049727,-1.049727,15.33686,39.32521,0.18714,1.096965,0,0,8.199807
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,0.8025355,0.8025355,0,-1,0,0.8025355,0,0,1.110223E-16,0,0,0.8447742,0.8025355,0,0,24.94322,7.15008,0,0.8447742,-0.8447742,14.44639,37.04195,0.18714,0.882789,0,0,7.15008
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,1.893785,1.893785,0,-1,0,1.893785,0,0,2.220446E-16,0,0,1.993457,1.893785,0,0,25.88186,6.305305,0,1.993457,-1.993457,12.3451,31.65405,0.18714,2.083163,0,0,6.305305
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,0.9737566,0.9737566,0,-1,0,0.9737566,0,0,0,0,0,1.025007,0.9737566,0,0,28.09681,4.311848,0,1.025007,-1.025007,11.26465,28.88366,0.18714,1.071132,0,0,4.311848
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.23571,3.286841,0,0,0,11.26465,28.88366,0.18714,0,0,0,3.286841
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,1.398432,1.398432,0,-1,0,1.398432,0,0,2.220446E-16,0,0,1.472034,1.398432,0,0,29.23571,3.286841,0,1.472034,-1.472034,9.71299,24.90505,0.18714,1.538275,0,0,3.286841
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,2.403559,1.724067,0,-1,0,1.724067,0,0,0.6794924,0.9198483,0,1.814807,1.724067,0,0,30.8713,1.814807,0,1.814807,-1.814807,7.800015,20,0.18714,2.643915,0,0,1.814807
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,1.584671,1.584671,10.38467,0,2.963322,1.584671,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1872067,1.743139,0,12,0
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,0.3343517,0.3343517,9.134352,0,2.646991,0.3343517,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1872275,0.3677869,0,12,7.524
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,2.11415,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.11415,0,0,8.8,8.36,16.16775,15.048,10.47415,0,10.47415,33.59865,86.15022,0.1871845,0,1.69132,12,17.16215
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,4.984736,8.552659,8.552659,9.226083,0,2.670199,8.552659,58.28288,0,0,0,4.984736,0,0,0.6734236,0.6397524,5.693603,24.47474,5.624489,0,5.624489,38.93451,99.83188,0.1872453,9.407926,3.987789,12,29.45947
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,7.251899,12.09036,8.36,0,-1,0,8.36,86.7452,0,3.730361,4.939396,7.251899,8.8,8.36,0,0,0.06911453,29.53678,0,1.548101,-1.548101,37.30267,95.64767,0.1872453,13.2994,5.801519,0,36.78867
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,8.727784,8.106121,8.106121,3,0,1.095,8.106121,107.6691,1.563693,0,0,8.727784,5.374864,5.106121,0,0,1.789227,27.98867,1.789227,0,1.789227,39.00008,100,0.1872018,8.916733,6.982227,12,36.71646
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,8.544863,4.191188,4.191188,0,0,0,4.191188,203.8769,4.133086,0,0,8.544863,4.411777,4.191188,0,0,0,29.59898,0,0,0,39.00008,100,0.1872018,4.610307,6.83589,0,38.14384
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,9.794056,12.9073,12.9073,4.547302,0,1.486467,12.9073,75.87997,0.9940561,0,0,9.794056,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1872018,14.19803,7.835245,12,39.39304
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,9.332481,1.680924,1.680924,0,0,0,1.680924,555.1995,7.563088,0,0,9.332481,1.769394,1.680924,0,0,0,29.59898,0,0,0,39.00008,100,0.1872018,1.849017,7.465985,0,38.93146
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,10.55779,2.790551,2.790551,0,-1,0,2.790551,378.3406,7.620364,0,0,10.55779,2.937422,2.790551,0,0,0,29.59898,0,0,0,39.00008,100,0.1872018,3.069606,8.446229,0,40.15676
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,6.032871,6.307271,6.307271,0,0,0,6.307271,95.64947,0,8.881784E-16,0,6.032871,6.639232,6.307271,0,0,0,29.59898,0,0.6063614,-0.6063614,38.36092,98.36113,0.1872018,6.937998,4.826297,0,35.63185
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,4.065608,4.928038,4.928038,0,0,0,4.928038,82.49953,0,0,0,4.065608,5.187408,4.928038,0,0,0.673735,28.99262,0,1.1218,-1.1218,37.17844,95.32913,0.1872018,5.420841,3.252486,0,33.05822
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,2.757674,14.37088,14.37088,12,0,3.372,14.37088,19.18932,0,0,0,2.757674,2.49566,2.370877,0,0,1.920179,27.87082,0.2620138,0,0.2620138,37.42701,95.96648,0.1872045,15.80796,2.206139,12,30.62849
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.4824807,0,0,0,0,0,0,0,0,0,0,0.4824807,0,0,0,0,1.658165,28.10663,0.4824807,0,0.4824807,37.88472,97.14013,0.1871927,0,0.3859846,0,28.58911
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,6.414069,6.414069,0,-1,0,6.414069,0,0,8.881784E-16,0,0,6.751651,6.414069,0,0,1.175685,28.54086,0,6.751651,-6.751651,30.76786,78.89179,0.1871927,7.055476,0,0,28.54086
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.67752,21.78921,0,0,0,30.76786,78.89179,0.1871927,0,0,0,21.78921
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,7.187961,7.187961,0,-1,0,7.187961,0,0,8.881784E-16,0,0,7.566275,7.187961,0,0,8.67752,21.78921,0,7.566275,-7.566275,22.7923,58.44169,0.1871927,7.906757,0,0,21.78921
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.08449,14.22294,0,0,0,22.7923,58.44169,0.1871927,0,0,0,14.22294
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,1.355929,1.355929,0,-1,0,1.355929,0,0,2.220446E-16,0,0,1.427294,1.355929,0,0,17.08449,14.22294,0,1.427294,-1.427294,21.28781,54.58401,0.1871927,1.491522,0,0,14.22294
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,1.515208,1.515208,0,-1,0,1.515208,0,0,2.220446E-16,0,0,1.594955,1.515208,0,0,18.67037,12.79564,0,1.594955,-1.594955,19.60658,50.27317,0.1871927,1.666728,0,0,12.79564
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,1.926981,1.926981,0,-1,0,1.926981,0,0,2.220446E-16,0,0,2.028401,1.926981,0,0,20.44255,11.20069,0,2.028401,-2.028401,17.46845,44.79081,0.1871927,2.119679,0,0,11.20069
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,0.7269406,0.7269406,0,-1,0,0.7269406,0,0,1.110223E-16,0,0,0.7652006,0.7269406,0,0,22.69633,9.172285,0,0.7652006,-0.7652006,16.66186,42.72263,0.1871927,0.7996346,0,0,9.172285
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.54655,8.407084,0,0,0,16.66186,42.72263,0.1871927,0,0,0,8.407084
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.54655,8.407084,0,0,0,16.66186,42.72263,0.1871927,0,0,0,8.407084
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,0.7105862,0.7105862,0,0,0,0.7105862,0,0,0,0,0,0.7479855,0.7105862,0,0,23.54655,8.407084,0,0.7479855,-0.7479855,15.87341,40.70098,0.1871927,0.7816449,0,0,8.407084
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,0.352469,0.352469,0,0,0,0.352469,0,0,0,0,0,0.37102,0.352469,0,0,24.37764,7.659099,0,0.37102,-0.37102,15.48233,39.69819,0.1871927,0.3877159,0,0,7.659099
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.6568229,6.468827,6.468827,12,0,3.372,6.468827,10.15366,0,0,0,0.6568229,0,0,5.531173,5.254615,24.78989,7.288079,5.911438,0,5.911438,21.09041,54.07786,0.1872737,7.115709,0.5254583,12,7.944901
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,1.10588,2.097971,2.097971,10.89797,0,3.093187,2.097971,52.71189,1.776357E-15,0,0,1.10588,0,0,8.8,8.36,18.87845,12.60837,9.46588,0,9.46588,30.07053,77.10377,0.1873318,2.307768,0.8847041,12,13.71425
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,2.450832,0,0,0,-1,0,0,0,0,0,0,2.450832,0,0,0,0,9.412571,21.12766,2.450832,0,2.450832,32.39559,83.06546,0.1872723,0,1.960666,0,23.5785
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,4.113072,0,0,0,0,0,0,0,0,0,0,4.113072,0,0,0,0,6.961739,23.33341,4.113072,0,4.113072,36.2976,93.07057,0.1871724,0,3.290458,0,27.44649
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,5.354717,2.451343,2.451343,0,0,0,2.451343,218.4402,0,0,0,5.354717,2.580361,2.451343,0,0,2.848666,27.03518,2.774357,0,2.774357,38.92958,99.81924,0.1871052,2.696477,4.283774,0,32.3899
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,4.860001,0,0,0,0,0,0,0,4.785691,0,0,4.860001,0,0,0,0,0.07430946,29.5321,0.07430946,0,0.07430946,39.00008,100,0.1871034,0,3.888,0,34.3921
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,4.579594,0,0,0,0,0,0,0,4.579594,0,0,4.579594,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1871034,0,3.663675,0,34.17857
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,2.26945,3.172193,3.172193,0,-1,0,3.172193,71.54198,0,4.440892E-16,0,2.26945,3.339151,3.172193,0,0,0,29.59898,0,1.069701,-1.069701,37.87251,97.10882,0.1871034,3.489413,1.81556,0,31.86843
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,3.02318,6.763306,6.763306,0,0,0,6.763306,44.69973,0,8.881784E-16,0,3.02318,7.119269,6.763306,0,0,1.188556,28.52928,0,4.09609,-4.09609,33.55486,86.03793,0.1871034,7.439636,2.418544,0,31.55246
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.9879296,12.75464,12.75464,12,0,3.372,12.75464,7.745651,0,0,0,0.9879296,0.7943543,0.7546366,0,0,5.739767,24.43319,0.1935753,0,0.1935753,33.7385,86.5088,0.1871054,14.0301,0.7903437,12,25.42112
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,1.557665,5.074978,5.074978,0,0,0,5.074978,30.69303,0,8.881784E-16,0,1.557665,5.342082,5.074978,0,0,5.546192,24.6074,0,3.784418,-3.784418,29.74937,76.28029,0.1871054,5.582476,1.246132,0,26.16507
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.3728942,6.344835,6.344835,0,0,0,6.344835,5.87713,0,8.881784E-16,0,0.3728942,6.678774,6.344835,0,0,9.751101,20.82299,0,6.30588,-6.30588,23.10239,59.23678,0.1871054,6.979319,0.2983153,0,21.19588
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,1.80947,1.80947,0,-1,0,1.80947,0,0,2.220446E-16,0,0,1.904706,1.80947,0,0,16.75763,14.51711,0,1.904706,-1.904706,21.09465,54.08875,0.1871054,1.990417,0,0,14.51711
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,1.444775,1.444775,0,-1,0,1.444775,0,0,2.220446E-16,0,0,1.520816,1.444775,0,0,18.87397,12.6124,0,1.520816,-1.520816,19.49158,49.97829,0.1871054,1.589253,0,0,12.6124
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,8.210402,8.210402,0,-1,0,8.210402,0,0,1.776357E-15,0.6714419,0,8.642529,8.210402,0,0,20.56377,11.09159,0,8.642529,-8.642529,10.38155,26.6193,0.1871054,9.031442,0,0,11.09159
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,1.298916,1.298916,0,-1,0,1.298916,0,0,2.220446E-16,0,0,1.36728,1.298916,0,0,30.16658,2.449058,0,1.36728,-1.36728,8.94031,22.92383,0.1871054,1.428808,0,0,2.449058
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,0.8520032,0.8520032,0,-1,0,0.8520032,0,0,1.110223E-16,0,0,0.8968455,0.8520032,0,0,31.68578,1.081778,0,0.8968455,-0.8968455,7.994952,20.49984,0.1871054,0.9372035,0,0,1.081778
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,2.854413,0.1756862,0,-1,0,0.1756862,0,0,2.678726,2.964168,0,0.1849328,0.1756862,0,0,32.68227,0.1849328,0,0.1849328,-0.1849328,7.800015,20,0.1871054,3.139854,0,0,0.1849328
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1871054,0,0,0,0
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1871054,0,0,0,0
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,2.366784,0,0,-1,0,0,0,0,2.366784,2.603462,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1871054,2.603462,0,0,0
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1871054,0,0,0,0
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,0.07805526,0.07805526,8.878056,0,2.582148,0.07805526,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1871168,0.08586079,0,12,0
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,3.372584,3.372584,12,0,3.372,3.372584,0,0,0,0,0,0,0,8.627416,8.196045,24.52775,7.524,8.196045,0,8.196045,23.50646,60.27285,0.187232,3.709842,0,12,7.524
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,1.284489,7.602371,7.602371,12,0,3.372,7.602371,16.89589,0,0,0,1.284489,0,0,4.397629,4.177748,16.33171,14.90044,5.462236,0,5.462236,28.68839,73.55983,0.1873039,8.362608,1.027591,12,16.18493
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,4.156788,2.29008,2.29008,9.356062,0,2.703084,2.29008,181.5128,0,0,0,4.156788,0,0,7.065983,6.712684,10.86947,19.81645,10.86947,0,10.86947,39.00008,100,0.1872718,2.519088,3.325431,12,23.97324
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,5.033704,10.52201,8.36,0,-1,0,8.36,60.21177,0,2.162008,3.214209,5.033704,8.8,8.36,0,0,0,29.59898,0,3.766296,-3.766296,35.03005,89.82047,0.1872718,11.57421,4.026963,0,34.63268
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,7.172504,8.50386,8.50386,5.665515,0,1.769375,8.50386,84.34411,8.881784E-16,0,0,7.172504,2.987731,2.838344,0,0,4.184774,25.83268,4.184774,0,4.184774,39.00008,100,0.1872673,9.354245,5.738004,12,33.00519
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,6.961754,2.441704,2.441704,0,0,0,2.441704,285.1187,4.39154,0,0,6.961754,2.570215,2.441704,0,0,0,29.59898,0,0,0,39.00008,100,0.1872673,2.685875,5.569404,0,36.56073
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,7.888751,7.069907,7.069907,0,0,0,7.069907,111.5821,0.446743,0,0,7.888751,7.442008,7.069907,0,0,0,29.59898,0,0,0,39.00008,100,0.1872673,7.776898,6.311,0,37.48773
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,6.232984,14.91269,14.91269,8.991354,0,2.610813,14.91269,41.79651,0,0,0,6.232984,6.232984,5.921335,0,0,0,29.59898,0,0,0,39.00008,100,0.1872673,16.40396,4.986387,12,35.83196
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,7.481679,9.546045,8.36,0,-1,0,8.36,89.49377,0,1.186046,2.14065,7.481679,8.8,8.36,0,0,0,29.59898,0,1.318321,-1.318321,37.61045,96.43684,0.1872673,10.50065,5.985343,0,37.08066
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,7.466211,6.437027,6.437027,0,0,0,6.437027,115.9885,0,0,0,7.466211,6.775818,6.437027,0,0,1.464801,28.28066,0.6903929,0,0.6903929,38.26541,98.11624,0.1872507,7.08073,5.972969,0,35.74687
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,4.865941,7.089713,7.089713,0,0,0,7.089713,68.63382,0,0,0,4.865941,7.462855,7.089713,0,0,0.7744083,28.90201,0,2.596915,-2.596915,35.52802,91.09731,0.1872507,7.798684,3.892752,0,33.76795
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,2.03222,0.5770212,0.5770212,0,0,0,0.5770212,352.1916,0,0,0,2.03222,0.6073908,0.5770212,0,0,3.659869,26.3051,1.42483,0,1.42483,36.87973,94.56323,0.1872163,0.6347233,1.625776,0,28.33732
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.474566,14.20355,14.20355,12,0,3.372,14.20355,3.341178,4.440892E-16,0,0,0.474566,2.319528,2.203552,0,0,2.23504,27.58744,0,1.844962,-1.844962,34.93497,89.57668,0.1872163,15.62391,0.3796528,12,28.06201
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,3.088496,3.088496,0,-1,0,3.088496,0,0,4.440892E-16,0,0,3.251049,3.088496,0,0,4.284997,25.74248,0,3.251049,-3.251049,31.50807,80.78975,0.1872163,3.397346,0,0,25.74248
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,3.118971,3.118971,0,-1,0,3.118971,0,0,4.440892E-16,0,0,3.283127,3.118971,0,0,7.897274,22.49143,0,3.283127,-3.283127,28.04735,71.91613,0.1872163,3.430868,0,0,22.49143
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,5.416997,5.416997,0,-1,0,5.416997,0,0,0,0,0,5.702103,5.416997,0,0,11.54519,19.2083,0,5.702103,-5.702103,22.0368,56.50451,0.1872163,5.958697,0,0,19.2083
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,2.076788,2.076788,0,-1,0,2.076788,0,0,0,0,0,2.186093,2.076788,0,0,17.88086,13.5062,0,2.186093,-2.186093,19.73246,50.59595,0.1872163,2.284467,0,0,13.5062
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,1.023359,1.023359,0,-1,0,1.023359,0,0,0,0,0,1.07722,1.023359,0,0,20.30985,11.32011,0,1.07722,-1.07722,18.59697,47.68444,0.1872163,1.125695,0,0,11.32011
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,3.737832,3.737832,0,-1,0,3.737832,0,0,4.440892E-16,0,0,3.93456,3.737832,0,0,21.50677,10.24289,0,3.93456,-3.93456,14.44958,37.05013,0.1872163,4.111616,0,0,10.24289
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,3.281121,3.281121,0,-1,0,3.281121,0,0,4.440892E-16,0,0,3.453812,3.281121,0,0,25.8785,6.308329,0,3.453812,-3.453812,10.80894,27.71518,0.1872163,3.609234,0,0,6.308329
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,1.207895,1.207895,0,-1,0,1.207895,0,0,2.220446E-16,0,0,1.271468,1.207895,0,0,29.71607,2.854517,0,1.271468,-1.271468,9.468696,24.27866,0.1872163,1.328684,0,0,2.854517
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,1.520249,1.503897,0,-1,0,1.503897,0,0,0.01635212,0.168377,0,1.583049,1.503897,0,0,31.12881,1.583049,0,1.583049,-1.583049,7.800015,20,0.1872163,1.672274,0,0,1.583049
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,3.483044,0,0,-1,0,0,0,0,3.483044,3.831348,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1872163,3.831348,0,0,0
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,0.2897488,0.2897488,9.089748,0,2.635706,0.2897488,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1872352,0.3187236,0,12,0
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,2.894435,2.894435,11.69444,0,3.294692,2.894435,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1873482,3.183879,0,12,7.524
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,2.121005,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.121005,0,0,8.8,8.36,16.16775,15.048,10.481,0,10.481,33.60516,86.16689,0.1873054,0,1.696804,12,17.169
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,5.267237,5.699324,5.699324,0,0,0,5.699324,92.41862,0,8.881784E-16,0,5.267237,5.999288,5.699324,0,0,5.686749,24.4809,0,0.7320513,-0.7320513,32.8335,84.1883,0.1873054,6.269256,4.213789,0,29.74814
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,6.425181,1.441986,1.441986,0,-1,0,1.441986,445.5787,0,0,0,6.425181,1.51788,1.441986,0,0,6.500139,23.74885,4.907301,0,4.907301,37.48898,96.1254,0.1871874,1.586184,5.140145,0,30.17403
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,9.653032,13.14679,13.14679,5.489607,0,1.724871,13.14679,73.425,0,0,0,9.653032,8.060195,7.657185,0,0,1.592838,28.16542,1.592838,0,1.592838,39.00008,100,0.1871745,14.46147,7.722426,12,37.81846
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,9.124329,0,0,0,0,0,0,0,9.124329,0,0,9.124329,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1871745,0,7.299463,0,38.72331
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,10.58585,1.181061,1.181061,0,0,0,1.181061,896.3,9.342628,0,0,10.58585,1.243222,1.181061,0,0,0,29.59898,0,0,0,39.00008,100,0.1871745,1.299167,8.46868,0,40.18483
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,9.339061,0.8596618,0.8596618,0,0,0,0.8596618,1086.365,8.434154,0,0,9.339061,0.9049072,0.8596618,0,0,0,29.59898,0,0,0,39.00008,100,0.1871745,0.945628,7.471249,0,38.93804
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,7.699439,10.1611,8.36,0,-1,0,8.36,92.09856,0,1.801097,2.817207,7.699439,8.8,8.36,0,0,0,29.59898,0,1.100561,-1.100561,37.83998,97.02541,0.1871745,11.17721,6.159551,0,37.29842
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,6.872139,11.42462,11.42462,6.057794,0,1.868622,11.42462,60.152,0,0,0,6.872139,5.649293,5.366828,0,0,1.222845,28.49842,1.222845,0,1.222845,39.00008,100,0.1871871,12.56708,5.497711,12,35.37056
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,4.51448,3.10216,3.10216,0,0,0,3.10216,145.527,1.249048,0,0,4.51448,3.265432,3.10216,0,0,0,29.59898,0,0,0,39.00008,100,0.1871871,3.412376,3.611584,0,34.11346
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,1.984851,0,0,0,0,0,0,0,1.984851,0,0,1.984851,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1871871,0,1.587881,0,31.58383
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.3945591,2.763885,2.763885,0,0,0,2.763885,14.27553,0,4.440892E-16,0,0.3945591,2.909353,2.763885,0,0,0,29.59898,0,2.514793,-2.514793,36.34925,93.20303,0.1871871,3.040273,0.3156473,0,29.99354
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,1.400396,1.400396,0,-1,0,1.400396,0,0,0,0,0,1.474101,1.400396,0,0,2.794215,27.08418,0,1.474101,-1.474101,34.79541,89.21883,0.1871871,1.540435,0,0,27.08418
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.432105,25.61008,0,0,0,34.79541,89.21883,0.1871871,0,0,0,25.61008
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,1.409499,1.409499,0,-1,0,1.409499,0,0,0,0,0,1.483683,1.409499,0,0,4.432105,25.61008,0,1.483683,-1.483683,33.23148,85.20874,0.1871871,1.550449,0,0,25.61008
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,0.7612206,0.7612206,0,-1,0,0.7612206,0,0,1.110223E-16,0,0,0.8012848,0.7612206,0,0,6.080642,24.1264,0,0.8012848,-0.8012848,32.38684,83.04303,0.1871871,0.8373426,0,0,24.1264
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,1.583699,1.583699,0,-1,0,1.583699,0,0,2.220446E-16,0,0,1.667052,1.583699,0,0,6.970958,23.32512,0,1.667052,-1.667052,30.62962,78.53733,0.1871871,1.742069,0,0,23.32512
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,3.051757,3.051757,0,-1,0,3.051757,0,0,4.440892E-16,0,0,3.212376,3.051757,0,0,8.823237,21.65806,0,3.212376,-3.212376,27.24348,69.85493,0.1871871,3.356933,0,0,21.65806
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,1.781654,1.781654,0,-1,0,1.781654,0,0,0,0,0,1.875425,1.781654,0,0,12.39254,18.44569,0,1.875425,-1.875425,25.26661,64.78604,0.1871871,1.959819,0,0,18.44569
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,0.4475462,0.4475462,0,-1,0,0.4475462,0,0,5.551115E-17,0,0,0.4711013,0.4475462,0,0,14.47635,16.57026,0,0.4711013,-0.4711013,24.77002,63.51275,0.1871871,0.4923008,0,0,16.57026
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,2.046025,2.046025,0,-1,0,2.046025,0,0,4.440892E-16,0,0,2.153711,2.046025,0,0,14.99979,16.09916,0,2.153711,-2.153711,22.49981,57.69171,0.1871871,2.250628,0,0,16.09916
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,0.8419886,0.8419886,0,-1,0,0.8419886,0,0,1.110223E-16,0,0,0.8863038,0.8419886,0,0,17.39281,13.94545,0,0.8863038,-0.8863038,21.56557,55.29621,0.1871871,0.9261875,0,0,13.94545
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,1.622205,1.622205,0,0,0,1.622205,0,0,2.220446E-16,0,0,1.707585,1.622205,0,0,18.37759,13.05915,0,1.707585,-1.707585,19.76561,50.68096,0.1871871,1.784426,0,0,13.05915
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,0.6059661,0.6059661,0,0,0,0.6059661,0,0,0,0,0,0.637859,0.6059661,0,0,20.27491,11.35156,0,0.637859,-0.637859,19.09325,48.95696,0.1871871,0.6665627,0,0,11.35156
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,1.54995,8.383679,8.383679,12,0,3.372,8.383679,18.48771,0,0,0,1.54995,0,0,3.61632,3.435504,20.98364,10.7137,4.985455,0,4.985455,23.82287,61.08416,0.1872508,9.222048,1.23996,12,12.26365
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,1.535711,3.422947,3.422947,11.45893,0,3.23511,3.422947,44.86517,0,0,0,1.535711,0,0,8.035986,7.634187,15.99818,15.20061,9.169897,0,9.169897,32.5222,83.39008,0.1873355,3.765241,1.228569,12,16.73632
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,1.566096,8.033426,8.033426,0,-1,0,8.033426,19.49475,0,1.776357E-15,0.4767686,1.566096,8.456238,8.033426,0,0,6.828286,23.45352,0,6.890141,-6.890141,25.25935,64.76743,0.1873355,8.836769,1.252877,0,25.01962
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,5.994148,6.676899,6.676899,0,0,0,6.676899,89.77442,0,8.881784E-16,0,5.994148,7.028315,6.676899,0,0,14.484,16.56338,0,1.034167,-1.034167,24.16924,61.97229,0.1873355,7.344589,4.795318,0,22.55753
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,6.284543,6.238255,6.238255,0,0,0,6.238255,100.742,0,0,0,6.284543,6.566584,6.238255,0,0,15.63307,15.52921,0,0.2820407,-0.2820407,23.87194,61.21,0.1873355,6.86208,5.027635,0,21.81376
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,6.965474,4.170977,4.170977,0,0,0,4.170977,166.9986,0,0,0,6.965474,4.390501,4.170977,0,0,15.94645,15.24717,2.574972,0,2.574972,26.31478,67.47366,0.1872737,4.588074,5.572379,0,22.21264
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,9.507533,3.322479,3.322479,0,0,0,3.322479,286.1578,0,0,0,9.507533,3.497346,3.322479,0,0,13.37148,17.56465,6.010187,0,6.010187,32.01654,82.09354,0.1871297,3.654727,7.606027,0,27.07218
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,3.221199,1.964812,1.964812,0,-1,0,1.964812,163.9444,0,0,0,3.221199,2.068223,1.964812,0,0,7.361293,22.97381,1.152976,0,1.152976,33.11035,84.89817,0.1871021,2.161293,2.576959,0,26.19501
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,1.313992,20.48807,20.36,12,0,3.372,20.36,6.45379,0,0.1280733,2.176881,1.313992,8.8,8.36,0,0,6.208317,24.01149,0,7.486009,-7.486009,25.21941,64.66502,0.1871021,22.53688,1.051193,12,25.32549
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,1.805092,17.56814,17.56814,12,0,3.372,17.56814,10.27481,0,0,0,1.805092,5.861197,5.568137,0,0,14.5261,16.52548,0,4.056105,-4.056105,20.9439,53.70219,0.1871021,19.32495,1.444074,12,18.33058
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,1.947216,3.270895,3.270895,11.39775,0,3.219631,3.270895,59.53159,0,0,0,1.947216,0,0,8.126856,7.720513,19.03289,12.46938,9.667728,0,9.667728,30.11551,77.2191,0.1871726,3.597985,1.557773,12,14.4166
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.4501497,6.738138,6.738138,12,0,3.372,6.738138,6.680625,0,0,0,0.4501497,0,0,5.261862,4.998769,9.365159,21.17034,5.448919,0,5.448919,35.28481,90.47369,0.1872466,7.411951,0.3601198,12,21.62049
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.91624,26.07436,0,0,0,35.28481,90.47369,0.1872466,0,0,0,26.07436
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,9.655576,8.36,0,-1,0,8.36,0,0,1.295575,2.261133,0,8.8,8.36,0,0,3.91624,26.07436,0,8.8,-8.8,26.00879,66.68908,0.1872466,10.62113,0,0,26.07436
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,17.98733,8.36,0,-1,0,8.36,0,0,9.627327,11.42606,0,8.8,8.36,0,0,13.69402,17.27436,0,8.8,-8.8,16.73278,42.90447,0.1872466,19.78606,0,0,17.27436
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,1.386199,1.386199,0,-1,0,1.386199,0,0,2.220446E-16,0,0,1.459157,1.386199,0,0,23.4718,8.474362,0,1.459157,-1.459157,15.19469,38.96067,0.1872466,1.524819,0,0,8.474362
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,1.962801,1.962801,0,-1,0,1.962801,0,0,2.220446E-16,0,0,2.066107,1.962801,0,0,25.09308,7.015205,0,2.066107,-2.066107,13.01682,33.3764,0.1872466,2.159082,0,0,7.015205
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,3.719761,3.719761,0,-1,0,3.719761,0,0,4.440892E-16,0,0,3.915538,3.719761,0,0,27.38876,4.949099,0,3.915538,-3.915538,8.889484,22.7935,0.1872466,4.091737,0,0,4.949099
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,1.007374,0.9818828,0,-1,0,0.9818828,0,0,0.02549086,0.1262282,0,1.033561,0.9818828,0,0,31.73935,1.033561,0,1.033561,-1.033561,7.800015,20,0.1872466,1.108111,0,0,1.033561
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1872466,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,3.068592,0,0,-1,0,0,0,0,3.068592,3.375451,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1872466,3.375451,0,0,0
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,1.319238,0,0,-1,0,0,0,0,1.319238,1.451161,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1872466,1.451161,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1872466,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1872466,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,1.172688,14.11009,13.11405,12,0,3.372,13.11405,8.942225,0,0.9960406,3.298293,1.172688,1.172688,1.114054,0,0,32.88775,0,0,0,0,7.800015,20,0.1872466,15.5211,0.9381506,12,1.172688
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,2.230111,3.859294,3.859294,11.59294,0,3.269014,3.859294,57.78547,0,0,0,2.230111,0,0,7.733647,7.346964,32.88775,0,9.577075,0,9.577075,16.88563,43.29639,0.187326,4.245224,1.784089,12,2.230111
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,3.638212,8.953644,8.36,0,-1,0,8.36,43.51928,0,0.5936438,1.489008,3.638212,8.8,8.36,0,0,23.31068,8.619368,0,5.161788,-5.161788,11.44462,29.34513,0.187326,9.849009,2.91057,0,12.25758
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,6.289399,3.909332,3.909332,0,0,0,3.909332,160.8817,0,0,0,6.289399,4.115087,3.909332,0,0,29.046,3.45758,2.174313,0,2.174313,13.50736,34.63419,0.187274,4.300265,5.031519,0,9.746979
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,5.742837,11.97679,11.97679,12,0,3.372,11.97679,47.94971,0,0,0,5.742837,0,0,0.0232084,0.02204798,26.87169,5.414461,5.764885,0,5.764885,18.97641,48.65736,0.1873327,13.17447,4.59427,12,11.1573
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,5.796976,5.629169,5.629169,12,0,3.372,5.629169,102.981,0,0,0,5.796976,0,0,6.370831,6.052289,21.1068,10.60286,11.84927,0,11.84927,30.21761,77.4809,0.1873722,6.192086,4.637581,12,16.39983
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,7.053995,6.15338,6.15338,8.246743,0,2.422426,6.15338,114.6361,0,0,0,7.053995,0,0,2.093363,1.988695,9.257535,21.2672,9.042689,0,9.042689,38.79626,99.47739,0.1873443,6.768718,5.643196,12,28.32119
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,7.96862,12.92799,8.36,0,-1,0,8.36,95.31842,0,4.567988,5.860787,7.96862,8.8,8.36,0,0,0.2148452,29.40562,0,0.8313798,-0.8313798,37.91991,97.23034,0.1873443,14.22079,6.374896,0,37.37424
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,5.641459,5.484916,5.484916,0,0,0,5.484916,102.8541,0,0,0,5.641459,5.773596,5.484916,0,0,1.1386,28.57424,0,0.1321372,-0.1321372,37.78062,96.8732,0.1873443,6.033408,4.513167,0,34.2157
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,2.693249,0,0,0,0,0,0,0,1.40783,0,0,2.693249,0,0,0,0,1.28542,28.4421,1.28542,0,1.28542,39.00008,100,0.1873137,0,2.1546,0,31.13535
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,1.492185,6.130134,6.130134,0,0,0,6.130134,24.34181,0,8.881784E-16,0,1.492185,6.452772,6.130134,0,0,0,29.59898,0,4.960587,-4.960587,33.77116,86.59254,0.1873137,6.743147,1.193748,0,31.09116
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.3668048,5.340594,5.340594,0,0,0,5.340594,6.86824,0,8.881784E-16,0,0.3668048,5.621678,5.340594,0,0,5.511763,24.63839,0,5.254873,-5.254873,28.23204,72.38969,0.1873137,5.874653,0.2934438,0,25.0052
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,9.496466,8.36,0,-1,0,8.36,0,0,1.136466,2.086112,0,8.8,8.36,0,0,11.35051,19.38352,0,8.8,-8.8,18.95602,48.60509,0.1873137,10.44611,0,0,19.38352
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,9.104863,8.36,0,-1,0,8.36,0,0,0.7448627,1.655349,0,8.8,8.36,0,0,21.12829,10.58352,0,8.8,-8.8,9.680009,24.82049,0.1873137,10.01535,0,0,10.58352
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,8.616531,1.694343,0,-1,0,1.694343,0,0,6.922189,7.783842,0,1.783519,1.694343,0,0,30.90607,1.783519,0,1.783519,-1.783519,7.800015,20,0.1873137,9.478185,0,0,1.783519
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,0.418741,0,0,-1,0,0,0,0,0.418741,0.4606152,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1873137,0.4606152,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,0.3774582,0,0,-1,0,0,0,0,0.3774582,0.415204,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1873137,0.415204,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,1.791435,0,0,-1,0,0,0,0,1.791435,1.970579,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1873137,1.970579,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,0.7522616,0,0,-1,0,0,0,0,0.7522616,0.8274877,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1873137,0.8274877,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,0.9899515,0,0,-1,0,0,0,0,0.9899515,1.088947,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1873137,1.088947,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,1.487419,0,0,-1,0,0,0,0,1.487419,1.636161,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1873137,1.636161,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,0.9649101,0,0,-1,0,0,0,0,0.9649101,1.061401,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1873137,1.061401,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,0.4313763,0.4313763,9.231377,0,2.671538,0.4313763,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1873373,0.4745139,0,12,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1873454,0,0,12,7.524
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,1.559392,5.530919,5.530919,12,0,3.372,5.530919,28.19409,8.881784E-16,0,0,1.559392,0,0,6.469081,6.145627,16.16775,15.048,7.705019,0,7.705019,30.97162,79.41426,0.1874456,6.084011,1.247514,12,16.60739
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,3.79342,4.976243,4.976243,9.412091,0,2.717259,4.976243,76.23061,0,0,0,3.79342,0,0,4.435849,4.214056,8.462734,21.98252,8.007476,0,8.007476,38.56818,98.89258,0.1874838,5.473867,3.034736,12,25.77594
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,6.95653,0,0,0,-1,0,0,0,6.501271,0,0,6.95653,0,0,0,0,0.4552581,29.18925,0.4552581,0,0.4552581,39.00008,100,0.187473,0,5.565224,0,36.14577
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,10.19944,8.866307,8.866307,3,0,1.095,8.866307,115.0359,4.02438,0,0,10.19944,6.17506,5.866307,0,0,0,29.59898,0,0,0,39.00008,100,0.187473,9.752938,8.159553,12,39.79842
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,11.94588,0.578418,0.578418,0,0,0,0.578418,2065.268,11.33702,0,0,11.94588,0.608861,0.578418,0,0,0,29.59898,0,0,0,39.00008,100,0.187473,0.6362597,9.556705,0,41.54486
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,12.22175,7.08454,7.08454,0,0,0,7.08454,172.513,4.76434,0,0,12.22175,7.457411,7.08454,0,0,0,29.59898,0,0,0,39.00008,100,0.187473,7.792994,9.777401,0,41.82073
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,12.76399,3.147629,3.147629,0,0,0,3.147629,405.5114,9.4507,0,0,12.76399,3.313294,3.147629,0,0,0,29.59898,0,0,0,39.00008,100,0.187473,3.462392,10.21119,0,42.36297
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,11.4662,9.566194,8.36,0,-1,0,8.36,137.1555,2.6662,1.206194,2.162813,11.4662,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.187473,10.52281,9.17296,0,41.06518
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,9.552387,10.62378,10.62378,3,0,1.095,10.62378,89.91512,1.527352,0,0,9.552387,8.025035,7.623784,0,0,0,29.59898,0,0,0,39.00008,100,0.187473,11.68616,7.64191,12,39.15136
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,6.2489,0.7589328,0.7589328,0,0,0,0.7589328,823.3799,5.450024,0,0,6.2489,0.7988766,0.7589328,0,0,0,29.59898,0,0,0,39.00008,100,0.187473,0.8348261,4.999121,0,35.84788
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,2.227814,11.83982,11.83982,9.7234,0,2.79602,11.83982,18.81628,4.440892E-16,0,0,2.227814,2.227814,2.116423,0,0,0,29.59898,0,0,0,39.00008,100,0.187473,13.02381,1.782251,12,31.82679
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.3567324,16.19901,16.19901,12,0,3.372,16.19901,2.202186,0,0,0,0.3567324,4.420011,4.199011,0,0,0,29.59898,0,4.063279,-4.063279,34.71701,89.01778,0.187473,17.81891,0.2853859,12,29.95571
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,11.40212,8.36,0,-1,0,8.36,0,0,3.042116,4.182327,0,8.8,8.36,0,0,4.514754,25.5357,0,8.8,-8.8,25.44099,65.23318,0.187473,12.54233,0,0,25.5357
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,4.297745,4.297745,0,-1,0,4.297745,0,0,0,0,0,4.523942,4.297745,0,0,14.29253,16.7357,0,4.523942,-4.523942,20.67234,53.00589,0.187473,4.72752,0,0,16.7357
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.31914,12.21176,0,0,0,20.67234,53.00589,0.187473,0,0,0,12.21176
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,0.6669671,0.6669671,0,-1,0,0.6669671,0,0,1.110223E-16,0,0,0.7020707,0.6669671,0,0,19.31914,12.21176,0,0.7020707,-0.7020707,19.93229,51.10833,0.187473,0.7336638,0,0,12.21176
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,0.5804592,0.5804592,0,-1,0,0.5804592,0,0,1.110223E-16,0,0,0.6110097,0.5804592,0,0,20.09921,11.50969,0,0.6110097,-0.6110097,19.28823,49.4569,0.187473,0.6385052,0,0,11.50969
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,1.839986,1.839986,0,-1,0,1.839986,0,0,2.220446E-16,0,0,1.936827,1.839986,0,0,20.77811,10.89868,0,1.936827,-1.936827,17.24663,44.22205,0.187473,2.023985,0,0,10.89868
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,1.582141,1.582141,0,-1,0,1.582141,0,0,2.220446E-16,0,0,1.665411,1.582141,0,0,22.93014,8.961849,0,1.665411,-1.665411,15.49114,39.72078,0.187473,1.740355,0,0,8.961849
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,0.9625593,0.9625593,0,-1,0,0.9625593,0,0,1.110223E-16,0,0,1.01322,0.9625593,0,0,24.7806,7.296438,0,1.01322,-1.01322,14.42311,36.98225,0.187473,1.058815,0,0,7.296438
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.9064,6.283217,0,0,0,14.42311,36.98225,0.187473,0,0,0,6.283217
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,3.639767,3.639767,0,-1,0,3.639767,0,0,4.440892E-16,0,0,3.831334,3.639767,0,0,25.9064,6.283217,0,3.831334,-3.831334,10.38453,26.62694,0.187473,4.003744,0,0,6.283217
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,1.043921,1.043921,0,0,0,1.043921,0,0,0,0,0,1.098864,1.043921,0,0,30.16344,2.451884,0,1.098864,-1.098864,9.226223,23.65693,0.187473,1.148313,0,0,2.451884
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,1.808817,1.808817,10.60882,0,3.020031,1.808817,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.3844,1.353019,8.36,0,8.36,17.15722,43.99277,0.1875452,1.989699,0,12,1.353019
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,1.152166,5.399887,5.399887,12,0,3.372,5.399887,21.33685,0,0,0,1.152166,0,0,6.600113,6.270108,23.0244,8.877019,7.422273,0,7.422273,24.1986,62.04757,0.1876426,5.939876,0.9217324,12,10.02918
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,1.731261,0.9385895,0.9385895,9.738589,0,2.799863,0.9385895,184.4535,0,0,0,1.731261,0,0,8.8,8.36,15.60213,15.55707,10.09126,0,10.09126,33.77201,86.59473,0.1876426,1.032448,1.385009,12,17.28833
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,3.805436,0,0,0,-1,0,0,0,0,0,0,3.805436,0,0,0,0,5.510864,24.6392,3.805436,0,3.805436,37.38217,95.85152,0.1875527,0,3.044349,0,28.44464
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,2.986095,9.253048,9.253048,8.036414,0,2.369213,9.253048,32.27148,0,0,0,2.986095,1.280667,1.216633,0,0,1.705428,28.06409,1.705428,0,1.705428,39.00008,100,0.1875697,10.17835,2.388876,12,31.05019
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,4.894531,4.567837,4.567837,0,0,0,4.567837,107.1521,0.08628166,0,0,4.894531,4.80825,4.567837,0,0,0,29.59898,0,0,0,39.00008,100,0.1875697,5.024621,3.915625,0,34.49351
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,4.701187,7.024815,7.024815,0,0,0,7.024815,66.92258,0,8.881784E-16,0,4.701187,7.394542,7.024815,0,0,0,29.59898,0,2.693355,-2.693355,36.16103,92.72041,0.1875697,7.727296,3.76095,0,34.30016
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,1.531177,1.088021,1.088021,0,0,0,1.088021,140.7305,0,0,0,1.531177,1.145285,1.088021,0,0,2.992617,26.90562,0.3858924,0,0.3858924,36.52712,93.6591,0.1875606,1.196823,1.224942,0,28.4368
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.5784962,8.521526,8.36,0,-1,0,8.36,6.91981,0,0.161526,1.013679,0.5784962,8.8,8.36,0,0,2.606724,27.25293,0,8.221504,-8.221504,27.8609,71.43805,0.1875606,9.373678,0.4627969,0,27.83142
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,1.949558,3.257356,3.257356,0,0,0,3.257356,59.85091,0,4.440892E-16,0,1.949558,3.428796,3.257356,0,0,11.74173,19.03142,0,1.479239,-1.479239,26.30164,67.43997,0.1875606,3.583092,1.559646,0,20.98098
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,2.798712,0,0,0,0,0,0,0,0,0,0,2.798712,0,0,0,0,13.38533,17.55218,2.798712,0,2.798712,28.95673,74.24789,0.1874945,0,2.23897,0,20.3509
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,2.081116,10.5911,10.5911,12,0,3.372,10.5911,19.64966,0,0,0,2.081116,0,0,1.408897,1.338452,10.58661,20.07103,3.419568,0,3.419568,32.20082,82.56604,0.1875336,11.65021,1.664893,12,22.15214
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.4328119,6.163696,6.163696,0,0,0,6.163696,7.021955,0,0,0,0.4328119,6.488101,6.163696,0,0,7.167047,23.14864,0,6.055289,-6.055289,25.81799,66.19983,0.1875336,6.780065,0.3462495,0,23.58145
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,11.87322,8.36,0,-1,0,8.36,0,0,3.513218,4.70054,0,8.8,8.36,0,0,13.89515,17.09335,0,8.8,-8.8,16.54197,42.41523,0.1875336,13.06054,0,0,17.09335
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.67292,8.293347,0,0,0,16.54197,42.41523,0.1875336,0,0,0,8.293347
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,2.819298,2.819298,0,-1,0,2.819298,0,0,0,0,0,2.967682,2.819298,0,0,23.67292,8.293347,0,2.967682,-2.967682,13.41376,34.39418,0.1875336,3.101228,0,0,8.293347
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,4.247626,4.247626,0,-1,0,4.247626,0,0,0,0,0,4.471186,4.247626,0,0,26.97035,5.325665,0,4.471186,-4.471186,8.700716,22.30948,0.1875336,4.672389,0,0,5.325665
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,2.004825,0.8117554,0,-1,0,0.8117554,0,0,1.193069,1.393552,0,0.8544793,0.8117554,0,0,31.93833,0.8544793,0,0.8544793,-0.8544793,7.800015,20,0.1875336,2.205307,0,0,0.8544793
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,2.856465,0,0,-1,0,0,0,0,2.856465,3.142112,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1875336,3.142112,0,0,0
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,1.816305,0,0,-1,0,0,0,0,1.816305,1.997936,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1875336,1.997936,0,0,0
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,3.243449,0,0,-1,0,0,0,0,3.243449,3.567794,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1875336,3.567794,0,0,0
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,1.889499,0,0,-1,0,0,0,0,1.889499,2.078449,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1875336,2.078449,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,2.891043,0,0,-1,0,0,0,0,2.891043,3.180147,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1875336,3.180147,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,0.6007845,0.6007845,9.400784,0,2.714398,0.6007845,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1875627,0.660863,0,12,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,3.216226,3.216226,12,0,3.372,3.216226,0,0,0,0,0,0,0,8.783774,8.344585,24.52775,7.524,8.344585,0,8.344585,23.64738,60.63418,0.1876763,3.537848,0,12,7.524
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,2.153197,2.044482,2.044482,10.84448,0,3.079654,2.044482,105.3175,1.776357E-15,0,0,2.153197,0,0,8.8,8.36,16.18317,15.03413,10.5132,0,10.5132,33.62107,86.2077,0.1877054,2.24893,1.722558,12,17.18732
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,4.785385,8.22656,8.22656,9.066916,0,2.62993,8.22656,58.16993,0,0,0,4.785385,0,0,0.8403568,0.7983389,5.669971,24.496,5.583724,0,5.583724,38.91826,99.7902,0.1877639,9.049216,3.828308,12,29.28139
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,7.765511,0.4191091,0.4191091,0,-1,0,0.4191091,1852.861,7.238096,0,0,7.765511,0.4411675,0.4191091,0,0,0.08624714,29.52136,0.08624714,0,0.08624714,39.00008,100,0.1877618,0.4610201,6.212409,0,37.28687
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,10.00254,0,0,0,0,0,0,0,10.00254,0,0,10.00254,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1877618,0,8.002035,0,39.60152
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,9.702876,4.169559,4.169559,0,0,0,4.169559,232.7075,5.313866,0,0,9.702876,4.38901,4.169559,0,0,0,29.59898,0,0,0,39.00008,100,0.1877618,4.586515,7.762301,0,39.30185
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,11.92538,13.30389,13.30389,4.943891,0,1.586804,13.30389,89.63829,3.12538,0,0,11.92538,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1877618,14.63428,9.540304,12,41.52436
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,11.6469,0,0,0,0,0,0,0,11.6469,0,0,11.6469,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1877618,0,9.317522,0,41.24588
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,9.149989,0,0,0,-1,0,0,0,9.149989,0,0,9.149989,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1877618,0,7.319991,0,38.74897
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,4.622761,0,0,0,0,0,0,0,4.622761,0,0,4.622761,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1877618,0,3.698209,0,34.22174
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,4.133143,3.634164,3.634164,0,0,0,3.634164,113.7302,0.3077077,0,0,4.133143,3.825435,3.634164,0,0,0,29.59898,0,0,0,39.00008,100,0.1877618,3.99758,3.306515,0,33.73212
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,1.390456,1.542841,1.542841,0,0,0,1.542841,90.12307,0,2.220446E-16,0,1.390456,1.624043,1.542841,0,0,0,29.59898,0,0.2335875,-0.2335875,38.75386,99.36866,0.1877618,1.697125,1.112365,0,30.98943
