Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.4122831,18.32495,18.32495,12,0,3.372,18.32495,2.249846,0,0,0,0.4122831,6.657837,6.324945,0,0,0.2595417,29.36539,0,6.245554,-6.245554,32.17046,82.4882,0.1877618,20.15744,0.3298265,12,29.77767
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,11.1248,8.36,0,-1,0,8.36,0,0,2.764796,3.877276,0,8.8,8.36,0,0,7.199046,23.11984,0,8.8,-8.8,22.89445,58.7036,0.1877618,12.23728,0,0,23.11984
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,11.24772,8.36,0,-1,0,8.36,0,0,2.887721,4.012493,0,8.8,8.36,0,0,16.97682,14.31984,0,8.8,-8.8,13.61843,34.91899,0.1877618,12.37249,0,0,14.31984
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,9.898527,5.243845,0,-1,0,5.243845,0,0,4.654682,5.644535,0,5.519836,5.243845,0,0,26.7546,5.519836,0,5.519836,-5.519836,7.800015,20,0.1877618,10.88838,0,0,5.519836
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,1.480436,0,0,-1,0,0,0,0,1.480436,1.62848,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1877618,1.62848,0,0,0
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1877618,0,0,0,0
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1877618,0,0,0,0
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,1.45603,0,0,-1,0,0,0,0,1.45603,1.601633,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1877618,1.601633,0,0,0
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,3.144759,0,0,-1,0,0,0,0,3.144759,3.459235,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1877618,3.459235,0,0,0
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,2.067567,0,0,-1,0,0,0,0,2.067567,2.274323,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1877618,2.274323,0,0,0
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,2.487086,0,0,-1,0,0,0,0,2.487086,2.735794,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1877618,2.735794,0,0,0
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,0.8233215,0.8233215,9.623322,0,2.7707,0.8233215,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1877984,0.9056537,0,12,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,3.898539,3.898539,12,0,3.372,3.898539,0,0,0,0,0,0,0,8.10146,7.696388,24.52775,7.524,7.696388,0,7.696388,23.03244,59.05743,0.1879025,4.288393,0,12,7.524
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.3563463,0.9864266,0.9864266,9.786427,0,2.811966,0.9864266,36.12497,0,0,0,0.3563463,0,0,8.8,8.36,16.83137,14.45075,8.716347,0,8.716347,31.30149,80.26008,0.1879363,1.085069,0.285077,12,14.8071
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.6321157,1.797882,1.797882,0,0,0,1.797882,35.15892,0,0,0,0.6321157,1.892507,1.797882,0,0,8.11502,22.29546,0,1.260391,-1.260391,29.97293,76.8535,0.1879363,1.97767,0.5056926,0,22.92758
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,1.43889,3.481786,3.481786,0,-1,0,3.481786,41.32619,0,4.440892E-16,0,1.43889,3.665038,3.481786,0,0,9.515454,21.03507,0,2.226148,-2.226148,27.62636,70.83668,0.1879363,3.829964,1.151112,0,22.47396
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,1.128699,5.284434,5.284434,0,0,0,5.284434,21.35893,0,0,0,1.128699,5.562562,5.284434,0,0,11.98895,18.80892,0,4.433864,-4.433864,22.95266,58.85285,0.1879363,5.812878,0.9029591,0,19.93762
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.7194163,0,0,0,0,0,0,0,0,0,0,0.7194163,0,0,0,0,16.91547,14.37506,0.7194163,0,0.7194163,23.63515,60.60284,0.1879194,0,0.575533,0,15.09447
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,1.598043,0,0,0,0,0,0,0,0,0,0,1.598043,0,0,0,0,16.19605,15.02253,1.598043,0,1.598043,25.15119,64.4901,0.1878819,0,1.278434,0,16.62057
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,4.390516,3.515568,3.515568,0,0,0,3.515568,124.8878,0,0,0,4.390516,3.700598,3.515568,0,0,14.59801,16.46077,0.6899182,0,0.6899182,25.80571,66.16834,0.1878657,3.867125,3.512413,0,20.85129
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,3.103656,4.094964,4.094964,0,-1,0,4.094964,75.79203,0,0,0,3.103656,4.310488,4.094964,0,0,13.90809,17.0817,0,1.206832,-1.206832,24.53359,62.90652,0.1878657,4.50446,2.482925,0,20.18535
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,1.713365,15.58702,15.58702,12,0,3.372,15.58702,10.99226,0,0,0,1.713365,3.775806,3.587016,0,0,15.24901,15.87486,0,2.062441,-2.062441,22.35959,57.33216,0.1878657,17.14572,1.370692,12,17.58823
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,1.336473,6.324752,6.324752,12,0,3.372,6.324752,21.13084,0,0,0,1.336473,0,0,5.675248,5.391485,17.54062,13.81242,6.727958,0,6.727958,28.74229,73.69804,0.1879516,6.957228,1.069178,12,15.1489
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,1.493052,3.746573,3.746573,11.95887,0,3.361595,3.746573,39.85113,0,0,0,1.493052,0,0,8.2123,7.801685,10.81266,19.86759,9.294737,0,9.294737,37.56005,96.30763,0.1880478,4.12123,1.194441,12,21.36064
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.4117902,13.56319,13.56319,12,0,3.372,13.56319,3.036087,0,0,0,0.4117902,1.645462,1.563189,0,0,1.517921,28.23285,0,1.233672,-1.233672,36.25965,92.97327,0.1880478,14.91951,0.3294322,12,28.64464
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,2.886183,2.886183,0,-1,0,2.886183,0,0,0,0,0,3.038087,2.886183,0,0,2.888668,26.99918,0,3.038087,-3.038087,33.05722,84.76194,0.1880478,3.174801,0,0,26.99918
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,5.202441,5.202441,0,-1,0,5.202441,0,0,0,0,0,5.476254,5.202441,0,0,6.26432,23.96109,0,5.476254,-5.476254,27.28474,69.96074,0.1880478,5.722685,0,0,23.96109
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,8.479901,8.36,0,-1,0,8.36,0,0,0.1199009,0.967891,0,8.8,8.36,0,0,12.34905,18.48484,0,8.8,-8.8,18.00873,46.17614,0.1880478,9.327891,0,0,18.48484
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.12683,9.684836,0,0,0,18.00873,46.17614,0.1880478,0,0,0,9.684836
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,1.490091,1.490091,0,-1,0,1.490091,0,0,0,0,0,1.568517,1.490091,0,0,22.12683,9.684836,0,1.568517,-1.568517,16.35537,41.93676,0.1880478,1.6391,0,0,9.684836
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,4.228601,4.228601,0,-1,0,4.228601,0,0,8.881784E-16,0,0,4.451158,4.228601,0,0,23.86962,8.116319,0,4.451158,-4.451158,11.66343,29.90618,0.1880478,4.65146,0,0,8.116319
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,0.5494657,0.5494657,0,-1,0,0.5494657,0,0,0,0,0,0.5783849,0.5494657,0,0,28.81535,3.665161,0,0.5783849,-0.5783849,11.05376,28.34293,0.1880478,0.6044123,0,0,3.665161
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,2.687837,2.687837,0,-1,0,2.687837,0,0,0,0.02418398,0,2.829302,2.687837,0,0,29.458,3.086776,0,2.829302,-2.829302,8.071417,20.6959,0.1880478,2.956621,0,0,3.086776
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,1.388799,0.2445997,0,-1,0,0.2445997,0,0,1.1442,1.28308,0,0.2574734,0.2445997,0,0,32.60167,0.2574734,0,0.2574734,-0.2574734,7.800015,20,0.1880478,1.527679,0,0,0.2574734
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,0.9271799,0,0,-1,0,0,0,0,0.9271799,1.019898,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1880478,1.019898,0,0,0
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,0.7426967,0.7426967,9.542697,0,2.750302,0.7426967,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.188081,0.8169664,0,12,0
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1880883,0,0,12,7.524
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.09691269,4.92839,4.92839,12,0,3.372,4.92839,1.966417,0,0,0,0.09691269,0,0,7.07161,6.718029,16.16775,15.048,6.814942,0,6.814942,30.12722,77.24913,0.1881793,5.421229,0.07753015,12,15.14491
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.9679192,7.953932,7.953932,12,0,3.372,7.953932,12.16906,0,0,0,0.9679192,0,0,4.046068,3.843764,9.352811,21.18145,4.811683,0,4.811683,34.69199,88.95363,0.1882402,8.749326,0.7743353,12,22.14937
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.8893355,7.851485,7.851485,0,-1,0,7.851485,11.32697,0,0,0.2766337,0.8893355,8.264721,7.851485,0,0,4.541128,25.51196,0,7.375386,-7.375386,26.91765,69.01947,0.1882402,8.636634,0.7114684,0,26.4013
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,2.764508,4.595479,4.595479,0,0,0,4.595479,60.15712,0,0,0,2.764508,4.837347,4.595479,0,0,12.736,18.13658,0,2.072839,-2.072839,24.73268,63.41701,0.1882402,5.055027,2.211606,0,20.90108
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,2.315545,9.742456,9.742456,12,0,3.372,9.742456,23.76756,0,0,0,2.315545,0,0,2.257543,2.144666,15.03916,16.06374,4.460211,0,4.460211,28.96401,74.26655,0.1882915,10.7167,1.852436,12,18.37928
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.6921983,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6921983,0,0,8.8,8.36,10.57894,20.07793,9.052198,0,9.052198,37.55168,96.28616,0.1882824,0,0.5537586,12,20.77013
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,2.138143,2.073276,2.073276,0,0,0,2.073276,103.1287,0,4.440892E-16,0,2.138143,2.182395,2.073276,0,0,1.526746,28.22491,0,0.04425278,-0.04425278,37.50503,96.16656,0.1882824,2.280603,1.710514,0,30.36305
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,2.525868,3.618475,3.618475,0,-1,0,3.618475,69.80476,0,0,0,2.525868,3.808921,3.618475,0,0,1.575916,28.18065,0,1.283053,-1.283053,36.15258,92.69873,0.1882824,3.980322,2.020694,0,30.70652
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,1.272495,6.585193,6.585193,0,0,0,6.585193,19.32359,0,0,0,1.272495,6.931782,6.585193,0,0,3.00153,26.8976,0,5.659287,-5.659287,30.18716,77.40283,0.1882824,7.243712,1.017996,0,28.1701
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,2.161332,5.009606,5.009606,0,0,0,5.009606,43.14375,0,0,0,2.161332,5.27327,5.009606,0,0,9.289627,21.23831,0,3.111938,-3.111938,26.90689,68.9919,0.1882824,5.510567,1.729066,0,23.39965
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,1.587555,5.663706,5.663706,0,0,0,5.663706,28.03032,0,8.881784E-16,0,1.587555,5.961796,5.663706,0,0,12.74734,18.12638,0,4.374241,-4.374241,22.29604,57.16922,0.1882824,6.230077,1.270044,0,19.71393
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.4063305,0,0,0,0,0,0,0,0,0,0,0.4063305,0,0,0,0,17.6076,13.75214,0.4063305,0,0.4063305,22.68152,58.15762,0.1882729,0,0.3250644,0,14.15847
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,2.429943,2.429943,0,-1,0,2.429943,0,0,0,0,0,2.557834,2.429943,0,0,17.20127,14.11783,0,2.557834,-2.557834,19.98532,51.24432,0.1882729,2.672937,0,0,14.11783
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,6.688904,6.688904,0,-1,0,6.688904,0,0,8.881784E-16,0,0,7.040952,6.688904,0,0,20.04331,11.56,0,7.040952,-7.040952,12.56351,32.21406,0.1882729,7.357794,0,0,11.56
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,11.20517,4.293094,0,-1,0,4.293094,0,0,6.912074,8.032591,0,4.519047,4.293094,0,0,27.86659,4.519047,0,4.519047,-4.519047,7.800015,20,0.1882729,12.32569,0,0,4.519047
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,3.114214,0,0,-1,0,0,0,0,3.114214,3.425636,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1882729,3.425636,0,0,0
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,1.730668,0,0,-1,0,0,0,0,1.730668,1.903734,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1882729,1.903734,0,0,0
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1882729,0,0,0,0
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,0.7136251,0,0,-1,0,0,0,0,0.7136251,0.7849876,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1882729,0.7849876,0,0,0
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,0.5724878,0,0,-1,0,0,0,0,0.5724878,0.6297365,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1882729,0.6297365,0,0,0
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,2.201644,0,0,-1,0,0,0,0,2.201644,2.421809,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1882729,2.421809,0,0,0
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,1.110858,0,0,-1,0,0,0,0,1.110858,1.221943,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1882729,1.221943,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,0.1160499,0.1160499,8.91605,0,2.591761,0.1160499,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1882839,0.1276549,0,12,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,1.73244,1.73244,10.53244,0,3.000707,1.73244,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1883512,1.905685,0,12,7.524
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,2.135836,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.135836,0,0,8.8,8.36,16.16775,15.048,10.49584,0,10.49584,33.61922,86.20296,0.1883083,0,1.708669,12,17.18384
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,3.444611,0,0,0,0,0,0,0,0,0,0,3.444611,0,0,0,0,5.671917,24.49425,3.444611,0,3.444611,36.88707,94.58204,0.1882282,0,2.755689,0,27.93886
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,5.874352,1.848451,1.848451,0,-1,0,1.848451,317.7987,1.701308,0,0,5.874352,1.945738,1.848451,0,0,2.227306,27.5944,2.227306,0,2.227306,39.00008,100,0.1881764,2.033296,4.699482,0,33.46875
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,8.00306,6.417037,6.417037,0,0,0,6.417037,124.7158,1.248284,0,0,8.00306,6.754776,6.417037,0,0,0,29.59898,0,0,0,39.00008,100,0.1881764,7.058741,6.402448,0,37.60204
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,8.560162,11.87265,11.87265,3.740493,0,1.282345,11.87265,72.09986,0,0,0,8.560162,8.560162,8.132154,0,0,0,29.59898,0,0,0,39.00008,100,0.1881764,13.05991,6.84813,12,38.15914
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,9.778115,0,0,0,0,0,0,0,9.778115,0,0,9.778115,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1881764,0,7.822492,0,39.37709
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,11.86767,0,0,0,0,0,0,0,11.86767,0,0,11.86767,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1881764,0,9.494137,0,41.46665
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,11.27748,0.8601759,0.8601759,0,-1,0,0.8601759,1311.067,10.37203,0,0,11.27748,0.9054483,0.8601759,0,0,0,29.59898,0,0,0,39.00008,100,0.1881764,0.9461935,9.021986,0,40.87646
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,9.06002,4.024494,4.024494,0,0,0,4.024494,225.122,4.823711,0,0,9.06002,4.236309,4.024494,0,0,0,29.59898,0,0,0,39.00008,100,0.1881764,4.426943,7.248016,0,38.659
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,6.449904,9.594052,9.594052,3.466643,0,1.213061,9.594052,67.22816,0,1.776357E-15,0,6.449904,6.449904,6.127409,0,0,0,29.59898,0,0,0,39.00008,100,0.1881764,10.55346,5.159924,12,36.04888
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,2.717749,0.9663884,0.9663884,0,0,0,0.9663884,281.2274,1.700498,0,0,2.717749,1.017251,0.9663884,0,0,0,29.59898,0,0,0,39.00008,100,0.1881764,1.063027,2.174199,0,32.31673
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.3988838,13.20151,13.20151,12,0,3.372,13.20151,3.021502,0,0,0,0.3988838,1.264743,1.201506,0,0,0,29.59898,0,0.8658589,-0.8658589,38.08738,97.65976,0.1881764,14.52166,0.3191071,12,29.99786
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,1.104199,1.104199,0,-1,0,1.104199,0,0,0,0,0,1.162315,1.104199,0,0,0.9620654,28.73312,0,1.162315,-1.162315,36.86219,94.51826,0.1881764,1.214619,0,0,28.73312
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,1.865615,1.865615,0,-1,0,1.865615,0,0,2.220446E-16,0,0,1.963805,1.865615,0,0,2.253527,27.5708,0,1.963805,-1.963805,34.79216,89.21049,0.1881764,2.052176,0,0,27.5708
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,1.58272,1.58272,0,-1,0,1.58272,0,0,2.220446E-16,0,0,1.666021,1.58272,0,0,4.435532,25.607,0,1.666021,-1.666021,33.03602,84.70758,0.1881764,1.740992,0,0,25.607
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,2.800008,2.800008,0,-1,0,2.800008,0,0,4.440892E-16,0,0,2.947377,2.800008,0,0,6.286666,23.94098,0,2.947377,-2.947377,29.92921,76.74142,0.1881764,3.080009,0,0,23.94098
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,1.473789,1.473789,0,-1,0,1.473789,0,0,0,0,0,1.551357,1.473789,0,0,9.561529,20.9936,0,1.551357,-1.551357,28.29394,72.54842,0.1881764,1.621168,0,0,20.9936
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,1.045103,1.045103,0,-1,0,1.045103,0,0,2.220446E-16,0,0,1.100108,1.045103,0,0,11.28526,19.44225,0,1.100108,-1.100108,27.13433,69.57505,0.1881764,1.149613,0,0,19.44225
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,0.8735008,0.8735008,0,-1,0,0.8735008,0,0,1.110223E-16,0,0,0.9194745,0.8735008,0,0,12.5076,18.34214,0,0.9194745,-0.9194745,26.16511,67.0899,0.1881764,0.960851,0,0,18.34214
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,1.357006,1.357006,0,-1,0,1.357006,0,0,2.220446E-16,0,0,1.428427,1.357006,0,0,13.52924,17.42266,0,1.428427,-1.428427,24.65942,63.22916,0.1881764,1.492706,0,0,17.42266
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,3.448488,3.448488,0,-1,0,3.448488,0,0,4.440892E-16,0,0,3.629987,3.448488,0,0,15.11638,15.99424,0,3.629987,-3.629987,20.83308,53.41804,0.1881764,3.793337,0,0,15.99424
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,2.34181,2.34181,0,-1,0,2.34181,0,0,4.440892E-16,0,0,2.465063,2.34181,0,0,19.1497,12.36425,0,2.465063,-2.465063,18.23467,46.75548,0.1881764,2.575991,0,0,12.36425
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,0.03296606,0.03296606,0,0,0,0.03296606,0,0,6.938894E-18,0,0,0.03470112,0.03296606,0,0,21.88866,9.899185,0,0.03470112,-0.03470112,18.1981,46.66169,0.1881764,0.03626267,0,0,9.899185
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,2.010547,2.010547,0,0,0,2.010547,0,0,4.440892E-16,0,0,2.116365,2.010547,0,0,21.92722,9.864484,0,2.116365,-2.116365,15.96725,40.94159,0.1881764,2.211601,0,0,9.864484
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,1.886299,4.348954,4.348954,0,0,0,4.348954,43.37363,0,0,0,1.886299,4.577846,4.348954,0,0,24.27873,7.748119,0,2.691547,-2.691547,13.13011,33.66688,0.1881764,4.783849,1.509039,0,9.634418
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,3.357336,0,0,0,0,0,0,0,0,0,0,3.357336,0,0,0,0,27.26934,5.056572,3.357336,0,3.357336,16.31516,41.83366,0.1880984,0,2.685869,0,8.413908
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,3.838127,2.383881,2.383881,0,-1,0,2.383881,161.0033,0,0,0,3.838127,2.509349,2.383881,0,0,23.912,8.078175,1.328778,0,1.328778,17.57575,45.06593,0.1880675,2.62227,3.070502,0,11.9163
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,5.662859,0.1281277,0.1281277,0,0,0,0.1281277,4419.699,0,0,0,5.662859,0.1348713,0.1281277,0,0,22.58323,9.274075,5.527987,0,5.527987,22.82006,58.51285,0.1879393,0.1409405,4.530287,0,14.93693
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,7.419523,2.26348,2.26348,0,0,0,2.26348,327.7927,0,0,0,7.419523,2.382611,2.26348,0,0,17.05524,14.24926,5.036912,0,5.036912,27.59849,70.76522,0.1878226,2.489828,5.935618,0,21.66879
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,8.874355,0,0,0,0,0,0,0,0,0,0,8.874355,0,0,0,0,12.01833,18.78248,8.874355,0,8.874355,36.01744,92.35224,0.1876173,0,7.099484,0,27.65684
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,4.185661,9.064867,9.064867,8.075261,0,2.379041,9.064867,46.17455,0,0,0,4.185661,1.04169,0.9896054,0,0,3.143971,26.7694,3.143971,0,3.143971,39.00008,100,0.187648,9.971354,3.348529,12,30.95506
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,7.631349,14.81481,8.36,0,-1,0,8.36,91.28408,0,6.454812,7.936293,7.631349,8.8,8.36,0,0,0,29.59898,0,1.168651,-1.168651,37.76821,96.84138,0.187648,16.29629,6.105079,0,37.23033
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,5.226008,6.593242,6.593242,0,0,0,6.593242,79.2631,8.881784E-16,0,0,5.226008,6.940255,6.593242,0,0,1.298501,28.43033,0,1.714247,-1.714247,35.96124,92.20811,0.187648,7.252567,4.180807,0,33.65633
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,3.179926,0,0,0,0,0,0,0,0,0,0,3.179926,0,0,0,0,3.20322,26.71608,3.179926,0,3.179926,38.97798,99.94334,0.1875746,0,2.543941,0,29.89601
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,1.622888,0,0,0,0,0,0,0,1.599594,0,0,1.622888,0,0,0,0,0.02329347,29.57801,0.02329347,0,0.02329347,39.00008,100,0.1875741,0,1.29831,0,31.2009
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.3808295,7.773981,7.773981,7.412193,0,2.211285,7.773981,4.89877,2.220446E-16,0,0,0.3808295,0.3808295,0.361788,0,0,0,29.59898,0,0,0,39.00008,100,0.1875741,8.551379,0.3046636,12,29.97981
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,8.800009,8.36,0,-1,0,8.36,0,0,0.4400091,1.32001,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1875741,9.68001,0,0,29.59898
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,4.02914,4.02914,0,-1,0,4.02914,0,0,0,0,0,4.241199,4.02914,0,0,9.777778,20.79898,0,4.241199,-4.241199,25.25345,64.7523,0.1875741,4.432053,0,0,20.79898
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,11.87842,8.36,0,-1,0,8.36,0,0,3.518418,4.70626,0,8.8,8.36,0,0,14.49022,16.55778,0,8.8,-8.8,15.97743,40.96769,0.1875741,13.06626,0,0,16.55778
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,2.683424,2.683424,0,-1,0,2.683424,0,0,4.440892E-16,0,0,2.824657,2.683424,0,0,24.268,7.757779,0,2.824657,-2.824657,12.99998,33.33322,0.1875741,2.951766,0,0,7.757779
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,3.111399,3.111399,0,-1,0,3.111399,0,0,4.440892E-16,0,0,3.275157,3.111399,0,0,27.40651,4.933122,0,3.275157,-3.275157,9.547665,24.48114,0.1875741,3.422539,0,0,4.933122
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,0.6118437,0.6118437,0,-1,0,0.6118437,0,0,1.110223E-16,0,0,0.644046,0.6118437,0,0,31.04557,1.657965,0,0.644046,-0.644046,8.86878,22.74042,0.1875741,0.6730281,0,0,1.657965
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,0.4772852,0.4772852,0,-1,0,0.4772852,0,0,5.551115E-17,0,0,0.5024055,0.4772852,0,0,31.76118,1.013919,0,0.5024055,-0.5024055,8.339198,21.38252,0.1875741,0.5250137,0,0,1.013919
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.3194,0.5115135,0,0,0,8.339198,21.38252,0.1875741,0,0,0,0.5115135
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,2.214542,0.4859378,0,-1,0,0.4859378,0,0,1.728604,1.950058,0,0.5115135,0.4859378,0,0,32.3194,0.5115135,0,0.5115135,-0.5115135,7.800015,20,0.1875741,2.435996,0,0,0.5115135
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,2.463184,0,0,-1,0,0,0,0,2.463184,2.709502,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1875741,2.709502,0,0,0
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,2.093108,2.093108,10.89311,0,3.091956,2.093108,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1876541,2.302418,0,12,0
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,1.047102,1.047102,9.847102,0,2.827317,1.047102,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1876978,1.151813,0,12,7.524
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,1.425404,13.61585,13.61585,12,0,3.372,13.61585,10.46871,4.440892E-16,0,0,1.425404,1.700895,1.61585,0,0,16.16775,15.048,0,0.2754908,-0.2754908,23.37161,59.92708,0.1876978,14.97744,1.140323,12,16.4734
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,3.904362,2.833488,2.833488,11.63349,0,3.279272,2.833488,137.7935,0,0,0,3.904362,0,0,8.8,8.36,16.47385,14.77251,12.26436,0,12.26436,35.0066,89.76035,0.1877131,3.116836,3.12349,12,18.67687
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,4.595735,1.345389,1.345389,0,-1,0,1.345389,341.5916,0,0,0,4.595735,1.416199,1.345389,0,0,4.209492,25.81044,3.179536,0,3.179536,38.02298,97.49461,0.18764,1.479928,3.676588,0,30.40617
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,5.215944,0,0,0,0,0,0,0,4.185988,0,0,5.215944,0,0,0,0,1.029956,28.67202,1.029956,0,1.029956,39.00008,100,0.1876163,0,4.172755,0,33.88796
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,9.321323,10.20129,10.20129,3,0,1.095,10.20129,91.37397,1.741018,0,0,9.321323,7.580306,7.20129,0,0,0,29.59898,0,0,0,39.00008,100,0.1876163,11.22142,7.457059,12,38.9203
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,10.69746,0,0,0,0,0,0,0,10.69746,0,0,10.69746,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1876163,0,8.557969,0,40.29644
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,9.293204,10.95039,10.95039,3,0,1.095,10.95039,84.86645,0.9243758,0,0,9.293204,8.368829,7.950387,0,0,0,29.59898,0,0,0,39.00008,100,0.1876163,12.04543,7.434564,12,38.89218
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,6.183361,2.002873,2.002873,0,-1,0,2.002873,308.7245,4.075073,0,0,6.183361,2.108288,2.002873,0,0,0,29.59898,0,0,0,39.00008,100,0.1876163,2.203161,4.946689,0,35.78234
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,2.372088,3.575887,3.575887,0,0,0,3.575887,66.33566,0,4.440892E-16,0,2.372088,3.764092,3.575887,0,0,0,29.59898,0,1.392004,-1.392004,37.53278,96.2377,0.1876163,3.933476,1.897671,0,31.97107
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,0.6194382,4.811058,4.811058,0,0,0,4.811058,12.8753,0,8.881784E-16,0,0.6194382,5.064271,4.811058,0,0,1.546671,28.20697,0,4.444833,-4.444833,32.84751,84.22422,0.1876163,5.292163,0.4955505,0,28.82641
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.8487405,0.7435305,0.7435305,0,0,0,0.7435305,114.1501,0,0,0,0.8487405,0.7826636,0.7435305,0,0,6.485374,23.76214,0.06607688,0,0.06607688,32.9102,84.38496,0.1876147,0.8178835,0.6789924,0,24.61088
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.1171461,15.10883,15.10883,12,0,3.372,15.10883,0.7753485,0,0,0,0.1171461,3.272454,3.108831,0,0,6.419297,23.82161,0,3.155308,-3.155308,29.58421,75.8568,0.1876147,16.61971,0.09371687,12,23.93876
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,5.920637,5.920637,0,-1,0,5.920637,0,0,8.881784E-16,0,0,6.232249,5.920637,0,0,9.925195,20.6663,0,6.232249,-6.232249,23.01484,59.0123,0.1876147,6.512701,0,0,20.6663
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,15.65167,8.36,0,-1,0,8.36,0,0,7.291671,8.856838,0,8.8,8.36,0,0,16.84992,14.43405,0,8.8,-8.8,13.73883,35.2277,0.1876147,17.21684,0,0,14.43405
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,4.431819,4.431819,0,-1,0,4.431819,0,0,0,0,0,4.665072,4.431819,0,0,26.62769,5.634053,0,4.665072,-4.665072,8.821411,22.61896,0.1876147,4.875001,0,0,5.634053
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,3.39803,0.9205318,0,-1,0,0.9205318,0,0,2.477498,2.817301,0,0.9689808,0.9205318,0,0,31.81111,0.9689808,0,0.9689808,-0.9689808,7.800015,20,0.1876147,3.737833,0,0,0.9689808
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,2.097422,0,0,-1,0,0,0,0,2.097422,2.307164,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1876147,2.307164,0,0,0
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,2.564723,0,0,-1,0,0,0,0,2.564723,2.821195,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1876147,2.821195,0,0,0
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,0.7893347,0,0,-1,0,0,0,0,0.7893347,0.8682682,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1876147,0.8682682,0,0,0
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1876147,0,0,0,0
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,0.1022546,0,0,-1,0,0,0,0,0.1022546,0.1124801,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1876147,0.1124801,0,0,0
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,1.673189,0,0,-1,0,0,0,0,1.673189,1.840508,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1876147,1.840508,0,0,0
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,1.670705,1.670705,10.47071,0,2.985088,1.670705,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1876798,1.837776,0,12,0
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,0.06264468,0.06264468,8.862645,0,2.578249,0.06264468,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1876895,0.06890915,0,12,7.524
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,2.363559,3.686067,3.686067,11.91887,0,3.351474,3.686067,64.12145,0,0,0,2.363559,0,0,8.232802,7.821162,16.16775,15.048,10.18472,0,10.18472,33.32407,85.44617,0.1877623,4.054674,1.890848,12,17.41156
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,4.623227,3.327804,3.327804,0,0,0,3.327804,138.9273,0,0,0,4.623227,3.502952,3.327804,0,0,5.983032,24.21425,1.120276,0,1.120276,34.38686,88.17126,0.1877366,3.660584,3.698582,0,28.83748
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,4.991353,4.282711,4.282711,0,-1,0,4.282711,116.5466,0,0,0,4.991353,4.508117,4.282711,0,0,4.862756,25.2225,0.4832364,0,0.4832364,34.8453,89.34675,0.1877255,4.710982,3.993082,0,30.21385
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,4.264763,0,0,0,0,0,0,0,0,0,0,4.264763,0,0,0,0,4.37952,25.65741,4.264763,0,4.264763,38.89121,99.72085,0.1876278,0,3.41181,0,29.92217
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,7.273578,2.393523,2.393523,0,0,0,2.393523,303.8858,4.639323,0,0,7.273578,2.519498,2.393523,0,0,0.114757,29.4957,0.114757,0,0.114757,39.00008,100,0.1876251,2.632876,5.818862,0,36.76928
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,5.80174,3.299762,3.299762,0,0,0,3.299762,175.823,2.328307,0,0,5.80174,3.473433,3.299762,0,0,0,29.59898,0,0,0,39.00008,100,0.1876251,3.629738,4.641392,0,35.40072
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,6.520037,1.555807,1.555807,0,0,0,1.555807,419.0774,4.882345,0,0,6.520037,1.637692,1.555807,0,0,0,29.59898,0,0,0,39.00008,100,0.1876251,1.711388,5.216029,0,36.11901
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,5.464885,5.585902,5.585902,0,-1,0,5.585902,97.83353,8.881784E-16,0,0,5.464885,5.879897,5.585902,0,0,0,29.59898,0,0.4150118,-0.4150118,38.56262,98.87831,0.1876251,6.144492,4.371908,0,35.06386
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,7.537394,2.92849,2.92849,0,0,0,2.92849,257.3816,3.993649,0,0,7.537394,3.082621,2.92849,0,0,0.4611242,29.18397,0.4611242,0,0.4611242,39.00008,100,0.1876146,3.221339,6.029915,0,36.72136
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,3.530586,2.160736,2.160736,0,0,0,2.160736,163.3974,1.256127,0,0,3.530586,2.274459,2.160736,0,0,0,29.59898,0,0,0,39.00008,100,0.1876146,2.37681,2.824469,0,33.12956
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,2.103185,0,0,0,0,0,0,0,2.103185,0,0,2.103185,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1876146,0,1.682548,0,31.70216
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.3078204,0,0,0,0,0,0,0,0.3078204,0,0,0.3078204,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1876146,0,0.2462563,0,29.9068
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,9.900929,8.36,0,-1,0,8.36,0,0,1.540929,2.531022,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1876146,10.89102,0,0,29.59898
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,8.721964,8.36,0,-1,0,8.36,0,0,0.3619639,1.23416,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.1876146,9.59416,0,0,20.79898
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,2.785053,2.785053,0,-1,0,2.785053,0,0,4.440892E-16,0,0,2.931635,2.785053,0,0,19.55556,11.99898,0,2.931635,-2.931635,17.35783,44.50718,0.1876146,3.063559,0,0,11.99898
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,1.815268,1.815268,0,-1,0,1.815268,0,0,2.220446E-16,0,0,1.910808,1.815268,0,0,22.81293,9.067343,0,1.910808,-1.910808,15.34367,39.34265,0.1876146,1.996795,0,0,9.067343
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,1.437705,1.437705,0,-1,0,1.437705,0,0,0,0,0,1.513374,1.437705,0,0,24.93605,7.156534,0,1.513374,-1.513374,13.74843,35.25231,0.1876146,1.581476,0,0,7.156534
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,1.94724,1.94724,0,-1,0,1.94724,0,0,2.220446E-16,0,0,2.049727,1.94724,0,0,26.61757,5.64316,0,2.049727,-2.049727,11.58783,29.71232,0.1876146,2.141965,0,0,5.64316
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,1.227828,1.227828,0,-1,0,1.227828,0,0,2.220446E-16,0,0,1.29245,1.227828,0,0,28.89505,3.593433,0,1.29245,-1.29245,10.22546,26.21909,0.1876146,1.35061,0,0,3.593433
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,1.622108,1.622108,0,-1,0,1.622108,0,0,2.220446E-16,0,0,1.707482,1.622108,0,0,30.33111,2.300983,0,1.707482,-1.707482,8.425621,21.60411,0.1876146,1.784318,0,0,2.300983
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,0.3203377,0.3203377,0,-1,0,0.3203377,0,0,5.551115E-17,0,0,0.3371976,0.3203377,0,0,32.22831,0.5935015,0,0.3371976,-0.3371976,8.070184,20.69274,0.1876146,0.3523715,0,0,0.5935015
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,2.961964,0.2434887,0,-1,0,0.2434887,0,0,2.718475,3.014672,0,0.2563039,0.2434887,0,0,32.60297,0.2563039,0,0.2563039,-0.2563039,7.800015,20,0.1876146,3.25816,0,0,0.2563039
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,0.1205172,0.1205172,8.920517,0,2.592891,0.1205172,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1876263,0.1325689,0,12,0
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.1217415,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1217415,0,0,8.8,8.36,24.52775,7.524,8.481742,0,8.481742,23.77749,60.96781,0.187631,0,0.09739316,12,7.645741
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.9465286,1.62122,1.62122,10.42122,0,2.972569,1.62122,58.38374,1.776357E-15,0,0,0.9465286,0,0,8.8,8.36,16.04601,15.15757,9.306529,0,9.306529,32.60644,83.60609,0.1876724,1.783341,0.7572229,12,16.1041
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.9119605,6.60309,6.60309,0,0,0,6.60309,13.81112,0,0,0,0.9119605,6.950621,6.60309,0,0,6.739483,23.53344,0,6.038661,-6.038661,26.24114,67.28483,0.1876724,7.263399,0.7295684,0,24.4454
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.9395215,14.26151,8.36,0,-1,0,8.36,11.2383,0,5.901514,7.327665,0.9395215,8.8,8.36,0,0,13.44911,17.49478,0,7.860478,-7.860478,17.95546,46.03956,0.1876724,15.68766,0.7516172,0,18.4343
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,2.587628,6.494922,6.494922,0,0,0,6.494922,39.84079,0,8.881784E-16,0,2.587628,6.83676,6.494922,0,0,22.18297,9.634304,0,4.249132,-4.249132,13.47649,34.55502,0.1876724,7.144414,2.070102,0,12.22193
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,3.498114,2.061328,2.061328,0,0,0,2.061328,169.7019,0,0,0,3.498114,2.169819,2.061328,0,0,26.90423,5.385172,1.328295,0,1.328295,14.73662,37.78612,0.1876421,2.267461,2.798491,0,8.883286
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,3.733858,1.209399,1.209399,0,0,0,1.209399,308.7367,0,0,0,3.733858,1.273051,1.209399,0,0,25.57593,6.580637,2.460807,0,2.460807,17.07114,43.77207,0.1875859,1.330339,2.987086,0,10.3145
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,1.65969,4.910019,4.910019,0,0,0,4.910019,33.80212,0,8.881784E-16,0,1.65969,5.168441,4.910019,0,0,23.11513,8.795363,0,3.50875,-3.50875,13.37259,34.28864,0.1875859,5.401021,1.327752,0,10.45505
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,3.191697,0.1126773,0.1126773,0,-1,0,0.1126773,2832.599,0,0,0,3.191697,0.1186077,0.1126773,0,0,27.01374,5.286613,3.073089,0,3.073089,16.28798,41.76398,0.1875158,0.1239451,2.553357,0,8.47831
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,2.753453,3.696266,3.696266,0,0,0,3.696266,74.49283,0,0,0,2.753453,3.890807,3.696266,0,0,23.94065,8.052393,0,1.137353,-1.137353,15.08911,38.68994,0.1875158,4.065893,2.202763,0,10.80585
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,1.511341,1.5587,1.5587,0,0,0,1.5587,96.96165,0,0,0,1.511341,1.640737,1.5587,0,0,25.20438,6.91504,0,0.1293956,-0.1293956,14.95271,38.34021,0.1875158,1.71457,1.209073,0,8.426381
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,1.402663,1.05135,1.05135,0,0,0,1.05135,133.4154,0,0,0,1.402663,1.106684,1.05135,0,0,25.34815,6.785645,0.2959783,0,0.2959783,15.2335,39.06018,0.1875091,1.156485,1.12213,0,8.188307
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.3575937,7.668611,7.668611,12,0,3.372,7.668611,4.663084,0,0,0,0.3575937,0,0,4.331389,4.11482,25.05217,7.052025,4.472414,0,4.472414,19.47641,49.9394,0.1875667,8.435472,0.286075,12,7.409618
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,0.7006103,0.7006103,0,-1,0,0.7006103,0,0,0,0,0,0.7374845,0.7006103,0,0,20.57976,11.0772,0,0.7374845,-0.7374845,18.69903,47.94613,0.1875667,0.7706712,0,0,11.0772
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,5.43332,5.43332,0,-1,0,5.43332,0,0,8.881784E-16,0,0,5.719284,5.43332,0,0,21.39918,10.33971,0,5.719284,-5.719284,12.67038,32.48808,0.1875667,5.976651,0,0,10.33971
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,7.085345,4.389408,0,-1,0,4.389408,0,0,2.695938,3.404472,0,4.620429,4.389408,0,0,27.75394,4.620429,0,4.620429,-4.620429,7.800015,20,0.1875667,7.79388,0,0,4.620429
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,1.648949,0,0,-1,0,0,0,0,1.648949,1.813844,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1875667,1.813844,0,0,0
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,3.156725,0,0,-1,0,0,0,0,3.156725,3.472397,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1875667,3.472397,0,0,0
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1875667,0,0,0,0
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,3.923504,0,0,-1,0,0,0,0,3.923504,4.315854,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1875667,4.315854,0,0,0
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,2.875997,0,0,-1,0,0,0,0,2.875997,3.163597,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1875667,3.163597,0,0,0
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,1.682452,0,0,-1,0,0,0,0,1.682452,1.850697,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1875667,1.850697,0,0,0
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,2.848055,0,0,-1,0,0,0,0,2.848055,3.132861,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1875667,3.132861,0,0,0
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,2.316611,2.316611,11.11661,0,3.148503,2.316611,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1876533,2.548272,0,12,0
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.1117808,1.175354,1.175354,9.975354,0,2.859765,1.175354,9.510396,0,0,0,0.1117808,0,0,8.8,8.36,24.52775,7.524,8.471781,0,8.471781,23.76805,60.94358,0.1876983,1.29289,0.08942468,12,7.635781
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.7338736,5.96136,5.96136,12,0,3.372,5.96136,12.31051,0,0,0,0.7338736,0,0,6.03864,5.736709,16.05597,15.1486,6.470582,0,6.470582,29.90658,76.68338,0.1877806,6.557495,0.5870988,12,15.88248
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,1.595921,12.85553,12.85553,12,0,3.372,12.85553,12.41427,0,0,0,1.595921,0.9005616,0.8555335,0,0,9.58539,20.97213,0.6953595,0,0.6953595,30.56625,78.37486,0.1877873,14.14109,1.276737,12,22.56805
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,5.30029,8.002773,8.002773,0,-1,0,8.002773,66.23067,0,0,0.4430505,5.30029,8.423972,8.002773,0,0,8.890031,21.59795,0,3.123682,-3.123682,27.27361,69.93218,0.1877873,8.80305,4.240232,0,26.89824
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,4.522563,15.10122,15.10122,12,0,3.372,15.10122,29.94832,0,0,0,4.522563,3.264445,3.101223,0,0,12.36079,18.47427,1.258118,0,1.258118,28.46716,72.99257,0.1877994,16.61135,3.61805,12,22.99683
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,1.089472,3.033233,3.033233,11.37477,0,3.213818,3.033233,35.91785,0,0,0,1.089472,0,0,8.341542,7.924465,11.10267,19.60658,9.013937,0,9.013937,37.01853,94.91912,0.1878794,3.336557,0.8715778,12,20.69605
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,2.457615,4.530672,4.530672,0,0,0,4.530672,54.24395,0,0,0,2.457615,4.769128,4.530672,0,0,2.088734,27.71912,0,2.311513,-2.311513,34.58198,88.67157,0.1878794,4.983739,1.966092,0,30.17673
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,3.6724,6.334561,6.334561,0,0,0,6.334561,57.97403,0,8.881784E-16,0,3.6724,6.667959,6.334561,0,0,4.657081,25.4076,0,2.995559,-2.995559,31.42439,80.57519,0.1878794,6.968017,2.93792,0,29.08001
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,3.970495,5.618112,5.618112,0,-1,0,5.618112,70.67313,0,8.881784E-16,0,3.970495,5.913802,5.618112,0,0,7.98548,22.41205,0,1.943306,-1.943306,29.37596,75.32283,0.1878794,6.179923,3.176396,0,26.38254
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,3.829673,1.96648,1.96648,0,0,0,1.96648,194.7476,0,0,0,3.829673,2.069979,1.96648,0,0,10.14471,20.46874,1.759694,0,1.759694,31.04535,79.60331,0.1878394,2.163128,3.063738,0,24.29841
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,3.137185,0,0,0,0,0,0,0,0,0,0,3.137185,0,0,0,0,8.385015,22.05247,3.137185,0,3.137185,34.02155,87.23457,0.1877681,0,2.509748,0,25.18965
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,1.190814,3.805652,3.805652,0,0,0,3.805652,31.29067,0,4.440892E-16,0,1.190814,4.005949,3.805652,0,0,5.247829,24.87593,0,2.815135,-2.815135,31.05414,79.62583,0.1877681,4.186217,0.9526514,0,26.06675
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.3477355,8.576667,8.576667,12,0,3.372,8.576667,4.054437,0,0,0,0.3477355,0,0,3.423333,3.252167,8.375758,22.0608,3.599902,0,3.599902,34.4693,88.38265,0.187814,9.434334,0.2781884,12,22.40853
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,13.49712,8.36,0,-1,0,8.36,0,0,5.137119,6.486831,0,8.8,8.36,0,0,4.775856,25.30071,0,8.8,-8.8,25.19329,64.59805,0.187814,14.84683,0,0,25.30071
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,4.935139,4.935139,0,-1,0,4.935139,0,0,0,0,0,5.194883,4.935139,0,0,14.55363,16.50071,0,5.194883,-5.194883,19.7174,50.55734,0.187814,5.428653,0,0,16.50071
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,0.8118955,0.8118955,0,-1,0,0.8118955,0,0,1.110223E-16,0,0,0.8546269,0.8118955,0,0,20.32573,11.30583,0,0.8546269,-0.8546269,18.81655,48.24746,0.187814,0.8930851,0,0,11.30583
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.27531,10.4512,0,0,0,18.81655,48.24746,0.187814,0,0,0,10.4512
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,2.3377,2.3377,0,-1,0,2.3377,0,0,0,0,0,2.460737,2.3377,0,0,21.27531,10.4512,0,2.460737,-2.460737,16.2227,41.59658,0.187814,2.57147,0,0,10.4512
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,0.5835872,0.5835872,0,-1,0,0.5835872,0,0,1.110223E-16,0,0,0.6143023,0.5835872,0,0,24.00946,7.990461,0,0.6143023,-0.6143023,15.57517,39.93625,0.187814,0.6419459,0,0,7.990461
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.69202,7.376159,0,0,0,15.57517,39.93625,0.187814,0,0,0,7.376159
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,4.318651,4.318651,0,-1,0,4.318651,0,0,0,0,0,4.545949,4.318651,0,0,24.69202,7.376159,0,4.545949,-4.545949,10.78332,27.64948,0.187814,4.750516,0,0,7.376159
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.74308,2.83021,0,0,0,10.78332,27.64948,0.187814,0,0,0,2.83021
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,1.21938,1.21938,0,-1,0,1.21938,0,0,2.220446E-16,0,0,1.283558,1.21938,0,0,29.74308,2.83021,0,1.283558,-1.283558,9.43033,24.18029,0.187814,1.341318,0,0,2.83021
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,1.308877,1.308877,0,0,0,1.308877,0,0,0,0,0,1.377766,1.308877,0,0,31.16925,1.546652,0,1.377766,-1.377766,7.978038,20.45647,0.187814,1.439765,0,0,1.546652
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.09071876,0,0,0,0,0,0,0,0,0,0,0.09071876,0,0,0,0,32.7001,0.1688866,0.09071876,0,0.09071876,8.064101,20.67714,0.1878119,0,0.07257501,0,0.2596053
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,1.107109,10.96627,10.96627,12,0,3.372,10.96627,10.09558,0,0,0,1.107109,0,0,1.033728,0.9820421,32.60938,0.2505335,2.089151,0,2.089151,10.04604,25.75904,0.1878354,12.0629,0.8856869,12,1.357642
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,3.123975,10.64184,10.64184,12,0,3.372,10.64184,29.3556,0,0,0,3.123975,0,0,1.358163,1.290255,30.52023,2.130769,4.41423,0,4.41423,14.23375,36.49672,0.1878821,11.70602,2.49918,12,5.254744
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,4.73913,10.34312,8.36,0,-1,0,8.36,56.68816,0,1.983118,4.678597,4.73913,8.8,8.36,0,0,26.106,6.103576,0,4.06087,-4.06087,9.953218,25.52102,0.1878821,11.37743,3.791304,0,10.84271
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,6.519451,3.402607,3.402607,11.45475,0,3.234053,3.402607,191.6016,0,0,0,6.519451,0,0,8.052146,7.649539,30.61808,2.042706,14.16899,0,14.16899,23.3951,59.98732,0.1878477,3.742868,5.215561,12,8.562158
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,8.179913,0.3422676,0.3422676,9.046664,0,2.624806,0.3422676,2389.917,1.776357E-15,0,0,8.179913,0,0,8.704397,8.269177,16.44909,14.7948,16.44909,0,16.44909,39.00008,100,0.1876804,0.3764943,6.54393,12,22.97471
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,3.346952,4.594098,4.594098,0,0,0,4.594098,72.85329,0,8.881784E-16,0,3.346952,4.835892,4.594098,0,0,0,29.59898,0,1.488941,-1.488941,37.4306,95.9757,0.1876804,5.053508,2.677561,0,32.94593
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,4.727196,1.624584,1.624584,0,0,0,1.624584,290.9788,1.362729,0,0,4.727196,1.710089,1.624584,0,0,1.654379,28.11004,1.654379,0,1.654379,39.00008,100,0.187643,1.787043,3.781757,0,32.83723
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,4.287724,3.066962,3.066962,0,-1,0,3.066962,139.8036,1.059343,0,0,4.287724,3.228381,3.066962,0,0,0,29.59898,0,0,0,39.00008,100,0.187643,3.373658,3.430179,0,33.8867
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,3.494156,1.40525,1.40525,0,0,0,1.40525,248.6502,2.014946,0,0,3.494156,1.47921,1.40525,0,0,0,29.59898,0,0,0,39.00008,100,0.187643,1.545775,2.795325,0,33.09314
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,2.688303,2.362918,2.362918,0,0,0,2.362918,113.7705,0.2010206,0,0,2.688303,2.487283,2.362918,0,0,0,29.59898,0,0,0,39.00008,100,0.187643,2.59921,2.150642,0,32.28728
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,2.879149,12.26344,12.26344,9.528249,0,2.746647,12.26344,23.4775,4.440892E-16,0,0,2.879149,2.879149,2.735192,0,0,0,29.59898,0,0,0,39.00008,100,0.187643,13.48979,2.303319,12,32.47813
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.3544863,5.236969,5.236969,0,0,0,5.236969,6.768921,0,0,0,0.3544863,5.512599,5.236969,0,0,0,29.59898,0,5.158113,-5.158113,33.56295,86.05867,0.187643,5.760666,0.2835891,0,29.95346
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,11.28944,8.36,0,-1,0,8.36,0,0,2.929442,4.058386,0,8.8,8.36,0,0,5.731237,24.44086,0,8.8,-8.8,24.28693,62.27407,0.187643,12.41839,0,0,24.44086
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,4.134174,4.134174,0,-1,0,4.134174,0,0,8.881784E-16,0,0,4.351762,4.134174,0,0,15.50902,15.64087,0,4.351762,-4.351762,19.69978,50.51214,0.187643,4.547591,0,0,15.64087
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,4.46721,4.46721,0,-1,0,4.46721,0,0,0,0,0,4.702326,4.46721,0,0,20.34431,11.2891,0,4.702326,-4.702326,14.74309,37.80272,0.187643,4.913931,0,0,11.2891
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,2.279653,2.279653,0,-1,0,2.279653,0,0,0,0,0,2.399635,2.279653,0,0,25.56911,6.586777,0,2.399635,-2.399635,12.21365,31.31699,0.187643,2.507618,0,0,6.586777
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.23537,4.187142,0,0,0,12.21365,31.31699,0.187643,0,0,0,4.187142
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.23537,4.187142,0,0,0,12.21365,31.31699,0.187643,0,0,0,4.187142
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.23537,4.187142,0,0,0,12.21365,31.31699,0.187643,0,0,0,4.187142
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,1.092741,1.092741,0,-1,0,1.092741,0,0,0,0,0,1.150254,1.092741,0,0,28.23537,4.187142,0,1.150254,-1.150254,11.00118,28.20809,0.187643,1.202015,0,0,4.187142
