Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.51343,3.036889,0,0,0,11.00118,28.20809,0.187643,0,0,0,3.036889
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,2.201316,2.201316,0,-1,0,2.201316,0,0,0,0,0,2.317174,2.201316,0,0,29.51343,3.036889,0,2.317174,-2.317174,8.558661,21.94524,0.187643,2.421447,0,0,3.036889
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,0.6342201,0.6342201,9.43422,0,2.722858,0.6342201,0,0,0,0,0,0,0,8.8,8.36,32.08807,0.7197145,8.36,0,8.36,16.48965,42.28108,0.1876719,0.6976421,0,12,0.7197145
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.06631788,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.06631788,0,0,8.8,8.36,23.72807,8.243714,8.426318,0,8.426318,24.48356,62.77824,0.1876778,0,0.05305431,12,8.310032
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.171451,11.09272,11.09272,12,0,3.372,11.09272,1.545617,0,0,0,0.171451,0,0,0.9072793,0.8619153,15.30175,15.8274,1.033366,0,1.033366,25.4639,65.29192,0.1876906,12.20199,0.1371608,12,15.99885
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.4393244,10.77811,10.77811,12,0,3.372,10.77811,4.076079,0,0,0,0.4393244,0,0,1.221887,1.160793,14.26839,16.75743,1.600117,0,1.600117,26.9819,69.18423,0.1877099,11.85592,0.3514595,12,17.19675
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.6289303,6.471052,6.471052,0,-1,0,6.471052,9.719134,0,8.881784E-16,0,0.6289303,6.811634,6.471052,0,0,12.66827,18.19754,0,6.182704,-6.182704,20.46476,52.47364,0.1877099,7.118157,0.5031442,0,18.82647
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,1.299353,0,0,0,0,0,0,0,0,0,0,1.299353,0,0,0,0,19.53794,12.01483,1.299353,0,1.299353,21.69744,55.63434,0.1876806,0,1.039482,0,13.31419
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,1.95793,2.829589,2.829589,0,0,0,2.829589,69.19485,0,0,0,1.95793,2.978515,2.829589,0,0,18.23859,13.18425,0,1.020585,-1.020585,20.62164,52.8759,0.1876806,3.112548,1.566344,0,15.14218
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,1.905799,1.13601,1.13601,0,0,0,1.13601,167.7625,0,0,0,1.905799,1.1958,1.13601,0,0,19.37257,12.16366,0.709999,0,0.709999,21.29521,54.60299,0.1876646,1.249611,1.524639,0,14.06946
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.8547555,10.86137,10.86137,12,0,3.372,10.86137,7.869682,0,0,0,0.8547555,0,0,1.138628,1.081697,18.66257,12.80266,1.936452,0,1.936452,23.13229,59.31344,0.1876868,11.94751,0.6838044,12,13.65742
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.4598725,3.784057,3.784057,0,-1,0,3.784057,12.1529,0,4.440892E-16,0,0.4598725,3.983217,3.784057,0,0,16.72612,14.54547,0,3.523345,-3.523345,19.41836,49.79056,0.1876868,4.162462,0.367898,0,15.00534
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,1.444273,6.375434,6.375434,0,0,0,6.375434,22.65372,0,0,0,1.444273,6.710984,6.375434,0,0,20.64095,11.02213,0,5.26671,-5.26671,13.86676,35.55571,0.1876868,7.012978,1.155419,0,12.4664
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,1.014447,3.333341,3.333341,0,0,0,3.333341,30.43333,0,0,0,1.014447,3.50878,3.333341,0,0,26.49285,5.755415,0,2.494334,-2.494334,11.2375,28.81404,0.1876868,3.666675,0.8115573,0,6.769862
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.340294,11.95189,11.95189,12,0,3.372,11.95189,2.847199,0,0,0,0.340294,0,0,0.04811253,0.04570691,29.26433,3.261082,0.3860009,0,0.3860009,11.60369,29.75299,0.1876906,13.14708,0.2722352,12,3.601376
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.3242016,2.98649,2.98649,11.78649,0,3.317982,2.98649,10.85561,1.776357E-15,0,0,0.3242016,0,0,8.8,8.36,28.87833,3.608483,8.684201,0,8.684201,19.84225,50.87746,0.1877913,3.285139,0.2593613,12,3.932684
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,9.845054,8.36,0,-1,0,8.36,0,0,1.485053,2.469559,0,8.8,8.36,0,0,20.19413,11.42426,0,8.8,-8.8,10.56623,27.09285,0.1877913,10.82956,0,0,11.42426
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,8.867275,2.493051,0,-1,0,2.493051,0,0,6.374225,7.260952,0,2.624264,2.493051,0,0,29.9719,2.624264,0,2.624264,-2.624264,7.800015,20,0.1877913,9.754004,0,0,2.624264
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,12.4296,0,0,-1,0,0,0,0,12.4296,13.67256,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1877913,13.67256,0,0,0
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1877913,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,1.924733,0,0,-1,0,0,0,0,1.924733,2.117207,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1877913,2.117207,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1877913,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,1.42138,0,0,-1,0,0,0,0,1.42138,1.563518,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1877913,1.563518,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,0.2793408,0,0,-1,0,0,0,0,0.2793408,0.3072749,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1877913,0.3072749,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,0.577062,0,0,-1,0,0,0,0,0.577062,0.6347681,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1877913,0.6347681,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,1.296898,0,0,-1,0,0,0,0,1.296898,1.426587,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1877913,1.426587,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,0.1427825,0.1427825,8.942782,0,2.598524,0.1427825,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1878034,0.1570608,0,12,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.04892663,1.711532,1.711532,10.51153,0,2.995418,1.711532,2.858645,0,0,0,0.04892663,0,0,8.8,8.36,24.52775,7.524,8.408927,0,8.408927,23.70842,60.79069,0.187867,1.882685,0.03914131,12,7.572927
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.25436,0.9959264,0.9959264,9.795926,0,2.814369,0.9959264,25.54004,0,0,0,0.25436,0,0,8.8,8.36,16.11883,15.09203,8.61436,0,8.61436,31.88072,81.74526,0.1879019,1.095519,0.203488,12,15.34639
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.7747647,8.514856,8.514856,12,0,3.372,8.514856,9.098976,0,0,0,0.7747647,0,0,3.485144,3.310887,7.504467,22.84496,4.085651,0,4.085651,35.75671,91.68368,0.187952,9.366342,0.6198118,12,23.61972
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,1.370448,7.987747,7.987747,0,-1,0,7.987747,17.15688,0,8.881784E-16,0.4265216,1.370448,8.408154,7.987747,0,0,3.418815,26.52204,0,7.037707,-7.037707,28.33831,72.66219,0.187952,8.786522,1.096358,0,27.89249
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.3768638,1.311369,1.311369,0,0,0,1.311369,28.73821,0,2.220446E-16,0,0.3768638,1.380388,1.311369,0,0,11.23849,19.48434,0,1.003524,-1.003524,27.2805,69.94987,0.187952,1.442505,0.3014911,0,19.8612
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.7365863,1.335104,1.335104,0,0,0,1.335104,55.17072,0,0,0,0.7365863,1.405372,1.335104,0,0,12.35352,18.48081,0,0.6687859,-0.6687859,26.57554,68.14227,0.187952,1.468614,0.589269,0,19.2174
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,2.144061,5.911241,5.911241,0,0,0,5.911241,36.27092,0,8.881784E-16,0,2.144061,6.222359,5.911241,0,0,13.09661,17.81203,0,4.078298,-4.078298,22.27664,57.11947,0.187952,6.502365,1.715249,0,19.95609
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,2.48059,4.418017,4.418017,0,0,0,4.418017,56.14714,0,0,0,2.48059,4.650544,4.418017,0,0,17.62805,13.73373,0,2.169954,-2.169954,19.98931,51.25453,0.187952,4.859818,1.984472,0,16.21432
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,2.673364,10.58527,8.36,0,-1,0,8.36,31.97804,0,2.225266,3.283793,2.673364,8.8,8.36,0,0,20.03911,11.56378,0,6.126636,-6.126636,13.53126,34.69548,0.187952,11.64379,2.138691,0,14.23714
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,2.378812,6.289071,6.289071,12,0,3.372,6.289071,37.82454,0,0,0,2.378812,0,0,5.710929,5.425383,26.84649,5.43714,7.804195,0,7.804195,20.93497,53.67931,0.1880443,6.917978,1.90305,12,7.815952
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.9723899,6.439214,6.439214,12,0,3.372,6.439214,15.10107,0,0,0,0.9723899,0,0,5.560786,5.282747,19.04229,12.46092,6.255137,0,6.255137,26.86912,68.89503,0.1881214,7.083135,0.777912,12,13.4333
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,1.267205,6.130895,6.130895,12,0,3.372,6.130895,20.66918,0,0,0,1.267205,0,0,5.869105,5.57565,12.78716,18.09054,6.842855,0,6.842855,33.36082,85.54039,0.1882049,6.743985,1.013764,12,19.35774
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.2754498,1.67851,1.67851,0,0,0,1.67851,16.41038,0,0,0,0.2754498,1.766852,1.67851,0,0,5.9443,24.24911,0,1.491403,-1.491403,31.78874,81.50944,0.1882049,1.846361,0.2203598,0,24.52456
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.601414,22.75771,0,0,0,31.78874,81.50944,0.1882049,0,0,0,22.75771
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,12.4358,8.36,0,-1,0,8.36,0,0,4.075802,5.319382,0,8.8,8.36,0,0,7.601414,22.75771,0,8.8,-8.8,22.51273,57.72483,0.1882049,13.67938,0,0,22.75771
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,7.578101,7.578101,0,-1,0,7.578101,0,0,0,0,0,7.976948,7.578101,0,0,17.37919,13.95771,0,7.976948,-7.976948,14.10429,36.16477,0.1882049,8.335911,0,0,13.95771
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.24247,5.980758,0,0,0,14.10429,36.16477,0.1882049,0,0,0,5.980758
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,0.3665936,0.3665936,0,-1,0,0.3665936,0,0,0,0,0,0.385888,0.3665936,0,0,26.24247,5.980758,0,0.385888,-0.385888,13.69753,35.12179,0.1882049,0.4032529,0,0,5.980758
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,3.435629,3.435629,0,-1,0,3.435629,0,0,4.440892E-16,0,0,3.616452,3.435629,0,0,26.67123,5.59487,0,3.616452,-3.616452,9.885451,25.34726,0.1882049,3.779192,0,0,5.59487
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,2.817597,1.879497,0,-1,0,1.879497,0,0,0.9381006,1.21986,0,1.978418,1.879497,0,0,30.68951,1.978418,0,1.978418,-1.978418,7.800015,20,0.1882049,3.099357,0,0,1.978418
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,1.062664,0,0,-1,0,0,0,0,1.062664,1.168931,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1882049,1.168931,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,0.7070051,0,0,-1,0,0,0,0,0.7070051,0.7777056,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1882049,0.7777056,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,1.860616,0,0,-1,0,0,0,0,1.860616,2.046678,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1882049,2.046678,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,1.66784,1.66784,10.46784,0,2.984363,1.66784,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1882675,1.834623,0,12,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.1355471,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1355471,0,0,8.8,8.36,24.52775,7.524,8.495547,0,8.495547,23.79059,61.0014,0.1882711,0,0.1084377,12,7.659547
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,2.032529,2.418964,2.418964,11.21896,0,3.174398,2.418964,84.02478,0,0,0,2.032529,0,0,8.8,8.36,16.03221,15.16999,10.39253,0,10.39253,33.64981,86.28139,0.1883132,2.660861,1.626024,12,17.20252
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,4.892817,9.111468,9.111468,9.820986,0,2.820709,9.111468,53.69954,0,0,0,4.892817,0,0,0.7095174,0.6740415,5.639677,24.52327,5.566858,0,5.566858,38.931,99.82287,0.1883675,10.02262,3.914253,12,29.41609
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,6.451307,2.446292,2.446292,0,-1,0,2.446292,263.7178,3.803444,0,0,6.451307,2.575044,2.446292,0,0,0.07281888,29.53344,0.07281888,0,0.07281888,39.00008,100,0.1883658,2.690921,5.161046,0,35.98475
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,6.685724,0.7976226,0.7976226,0,0,0,0.7976226,838.2065,5.846121,0,0,6.685724,0.8396026,0.7976226,0,0,0,29.59898,0,0,0,39.00008,100,0.1883658,0.8773848,5.348579,0,36.2847
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,6.730472,6.227203,6.227203,0,0,0,6.227203,108.0818,0.175522,0,0,6.730472,6.55495,6.227203,0,0,0,29.59898,0,0,0,39.00008,100,0.1883658,6.849923,5.384378,0,36.32945
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,6.736039,0,0,0,0,0,0,0,6.736039,0,0,6.736039,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1883658,0,5.388832,0,36.33502
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,4.644232,0,0,0,0,0,0,0,4.644232,0,0,4.644232,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1883658,0,3.715386,0,34.24321
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,4.327229,2.262906,2.262906,0,-1,0,2.262906,191.2244,1.945223,0,0,4.327229,2.382007,2.262906,0,0,0,29.59898,0,0,0,39.00008,100,0.1883658,2.489197,3.461783,0,33.92621
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,4.808552,8.191196,8.191196,3.623071,0,1.252637,8.191196,58.70391,0,0,0,4.808552,4.808552,4.568125,0,0,0,29.59898,0,0,0,39.00008,100,0.1883658,9.010316,3.846842,12,34.40753
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,3.221294,7.018641,7.018641,0,0,0,7.018641,45.89626,0,8.881784E-16,0,3.221294,7.388043,7.018641,0,0,0,29.59898,0,4.166749,-4.166749,34.60794,88.73813,0.1883658,7.720505,2.577035,0,32.82027
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,1.112085,5.176878,5.176878,0,0,0,5.176878,21.48178,0,0,0,1.112085,5.449346,5.176878,0,0,4.629722,25.43223,0,4.33726,-4.33726,30.03606,77.0154,0.1883658,5.694566,0.8896683,0,26.54431
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.2205318,0,0,0,0,0,0,0,0,0,0,0.2205318,0,0,0,0,9.448899,21.09497,0.2205318,0,0.2205318,30.24528,77.55184,0.1883609,0,0.1764254,0,21.3155
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,6.701972,6.701972,0,-1,0,6.701972,0,0,8.881784E-16,0,0,7.054708,6.701972,0,0,9.228368,21.29345,0,7.054708,-7.054708,22.80896,58.48441,0.1883609,7.372169,0,0,21.29345
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,19.47345,8.36,0,-1,0,8.36,0,0,11.11345,13.06079,0,8.8,8.36,0,0,17.06693,14.23874,0,8.8,-8.8,13.53295,34.6998,0.1883609,21.42079,0,0,14.23874
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.84471,5.438739,0,0,0,13.53295,34.6998,0.1883609,0,0,0,5.438739
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,0.1455476,0.1455476,0,-1,0,0.1455476,0,0,2.775558E-17,0,0,0.153208,0.1455476,0,0,26.84471,5.438739,0,0.153208,-0.153208,13.37146,34.28571,0.1883609,0.1601023,0,0,5.438739
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,0.2696016,0.2696016,0,-1,0,0.2696016,0,0,0,0,0,0.2837912,0.2696016,0,0,27.01494,5.285532,0,0.2837912,-0.2837912,13.07231,33.51868,0.1883609,0.2965618,0,0,5.285532
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,3.142102,3.142102,0,-1,0,3.142102,0,0,4.440892E-16,0,0,3.307476,3.142102,0,0,27.33027,5.00174,0,3.307476,-3.307476,9.585927,24.57925,0.1883609,3.456313,0,0,5.00174
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,0.9236131,0.9236131,0,-1,0,0.9236131,0,0,1.110223E-16,0,0,0.9722243,0.9236131,0,0,31.00524,1.694264,0,0.9722243,-0.9722243,8.561112,21.95152,0.1883609,1.015974,0,0,1.694264
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,1.907726,0.6859376,0,-1,0,0.6859376,0,0,1.221788,1.41256,0,0.7220396,0.6859376,0,0,32.08549,0.7220396,0,0.7220396,-0.7220396,7.800015,20,0.1883609,2.098498,0,0,0.7220396
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,0.7239638,0,0,-1,0,0,0,0,0.7239638,0.7963602,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1883609,0.7963602,0,0,0
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,2.113016,0,0,-1,0,0,0,0,2.113016,2.324318,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1883609,2.324318,0,0,0
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,2.324523,2.324523,11.12452,0,3.150504,2.324523,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.188445,2.556976,0,12,0
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.1079647,2.094148,2.094148,10.89415,0,3.092219,2.094148,5.155545,1.776357E-15,0,0,0.1079647,0,0,8.8,8.36,24.52775,7.524,8.467965,0,8.467965,23.76443,60.9343,0.1885188,2.303563,0.08637179,12,7.631965
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,1.502071,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.502071,0,0,8.8,8.36,16.05979,15.14517,9.862071,0,9.862071,33.12041,84.92395,0.1884917,0,1.201657,12,16.64724
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,4.453115,6.753765,6.753765,0,0,0,6.753765,65.9353,0,8.881784E-16,0,4.453115,7.109226,6.753765,0,0,6.197718,24.02103,0,2.656111,-2.656111,30.32062,77.74503,0.1884917,7.429142,3.562492,0,28.47415
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,3.746645,6.285421,6.285421,0,-1,0,6.285421,59.6085,0,8.881784E-16,0,3.746645,6.616233,6.285421,0,0,9.148952,21.36492,0,2.869588,-2.869588,27.29581,69.98911,0.1884917,6.913963,2.997316,0,25.11156
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,6.073729,16.5565,16.5565,12,0,3.372,16.5565,36.68485,0,0,0,6.073729,4.79632,4.556504,0,0,12.33738,18.49533,1.277408,0,1.277408,28.50766,73.09643,0.1885036,18.21215,4.858983,12,24.56906
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,9.437281,0,0,3,0,1.095,0,0,1.2919,0,0,9.437281,0,0,1.7081,1.622695,11.05997,19.645,11.05997,0,11.05997,39.00008,100,0.1882574,0,7.549824,12,29.08228
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,10.86588,5.026921,5.026921,0,0,0,5.026921,216.1538,5.574387,0,0,10.86588,5.291496,5.026921,0,0,0,29.59898,0,0,0,39.00008,100,0.1882574,5.529613,8.692707,0,40.46486
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,8.504128,0,0,0,0,0,0,0,8.504128,0,0,8.504128,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1882574,0,6.803303,0,38.10311
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,8.5706,8.077485,8.077485,0,-1,0,8.077485,106.1048,0.06798361,0,0.5252333,8.5706,8.502616,8.077485,0,0,0,29.59898,0,0,0,39.00008,100,0.1882574,8.885233,6.856479,0,38.16958
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,6.552186,2.289178,2.289178,0,0,0,2.289178,286.2244,4.142525,0,0,6.552186,2.409661,2.289178,0,0,0,29.59898,0,0,0,39.00008,100,0.1882574,2.518095,5.241748,0,36.15117
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,4.01133,8.691264,8.691264,4.880501,0,1.570767,8.691264,46.15358,0,0,0,4.01133,4.01133,3.810763,0,0,0,29.59898,0,0,0,39.00008,100,0.1882574,9.56039,3.209064,12,33.61031
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,1.203667,8.280587,8.280587,7.137104,0,2.141687,8.280587,14.53601,0,0,0,1.203667,1.203667,1.143483,0,0,0,29.59898,0,0,0,39.00008,100,0.1882574,9.108645,0.9629334,12,30.80264
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,0.1709828,8.393959,8.393959,8.231525,0,2.418576,8.393959,2.036974,0,0,0,0.1709828,0.1709828,0.1624336,0,0,0,29.59898,0,0,0,39.00008,100,0.1882574,9.233355,0.1367862,12,29.76996
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,1.51719,1.51719,0,-1,0,1.51719,0,0,0,0,0,1.597042,1.51719,0,0,0,29.59898,0,1.597042,-1.597042,37.31665,95.68352,0.1882574,1.668909,0,0,29.59898
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,3.00661,3.00661,0,-1,0,3.00661,0,0,0,0,0,3.164853,3.00661,0,0,1.774492,28.00194,0,3.164853,-3.164853,33.9806,87.12957,0.1882574,3.307271,0,0,28.00194
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,4.45956,4.45956,0,-1,0,4.45956,0,0,8.881784E-16,0,0,4.694273,4.45956,0,0,5.290995,24.83708,0,4.694273,-4.694273,29.0324,74.4419,0.1882574,4.905516,0,0,24.83708
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,2.3062,2.3062,0,-1,0,2.3062,0,0,4.440892E-16,0,0,2.427579,2.3062,0,0,10.50685,20.14281,0,2.427579,-2.427579,26.47351,67.88065,0.1882574,2.53682,0,0,20.14281
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,1.403445,1.403445,0,-1,0,1.403445,0,0,2.220446E-16,0,0,1.47731,1.403445,0,0,13.20416,17.71523,0,1.47731,-1.47731,24.91629,63.88779,0.1882574,1.543789,0,0,17.71523
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,3.037358,3.037358,0,-1,0,3.037358,0,0,4.440892E-16,0,0,3.197219,3.037358,0,0,14.84562,16.23792,0,3.197219,-3.197219,21.54612,55.24636,0.1882574,3.341094,0,0,16.23792
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,0.376973,0.376973,0,-1,0,0.376973,0,0,5.551115E-17,0,0,0.3968137,0.376973,0,0,18.39808,13.0407,0,0.3968137,-0.3968137,21.12784,54.17385,0.1882574,0.4146703,0,0,13.0407
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,2.020632,2.020632,0,-1,0,2.020632,0,0,0,0,0,2.126981,2.020632,0,0,18.83899,12.64389,0,2.126981,-2.126981,18.88581,48.42506,0.1882574,2.222695,0,0,12.64389
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,0.8065186,0.8065186,0,-1,0,0.8065186,0,0,1.110223E-16,0,0,0.848967,0.8065186,0,0,21.2023,10.51691,0,0.848967,-0.848967,17.99092,46.13047,0.1882574,0.8871704,0,0,10.51691
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,0.7062953,0.7062953,0,-1,0,0.7062953,0,0,1.110223E-16,0,0,0.7434687,0.7062953,0,0,22.1456,9.667941,0,0.7434687,-0.7434687,17.20724,44.12103,0.1882574,0.7769248,0,0,9.667941
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.97167,8.924472,0,0,0,17.20724,44.12103,0.1882574,0,0,0,8.924472
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.1464168,0.7856659,0.7856659,0,0,0,0.7856659,18.63601,0,2.220446E-16,0,0.1464168,0.8270167,0.7856659,0,0,22.97167,8.924472,0,0.6805999,-0.6805999,16.48982,42.28151,0.1882574,0.8642325,0.1171334,0,9.070889
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,1.472978,1.612753,1.612753,0,0,0,1.612753,91.33318,0,0,0,1.472978,1.697634,1.612753,0,0,23.7279,8.243872,0,0.2246562,-0.2246562,16.25301,41.6743,0.1882574,1.774028,1.178383,0,9.71685
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,2.023899,8.095927,8.095927,12,0,3.372,8.095927,24.99898,0,0,0,2.023899,0,0,3.904073,3.708869,23.97751,8.019216,5.732769,0,5.732769,21.69159,55.61936,0.1883233,8.905519,1.61912,12,10.04312
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,4.409264,10.75156,8.36,0,-1,0,8.36,52.74239,0,2.391565,3.466721,4.409264,8.8,8.36,0,0,18.24475,13.17871,0,4.390736,-4.390736,17.06335,43.75209,0.1883233,11.82672,3.527411,0,17.58797
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,3.091276,8.095192,8.095192,12,0,3.372,8.095192,38.18657,0,0,0,3.091276,0,0,3.904809,3.709568,23.12334,8.787971,6.800844,0,6.800844,23.5152,60.29526,0.1883991,8.904711,2.473021,12,11.87925
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,2.128476,9.10159,9.10159,12,0,3.372,9.10159,23.38576,0,0,0,2.128476,0,0,2.89841,2.753489,16.3225,14.90873,4.881965,0,4.881965,28.14664,72.17072,0.1884537,10.01175,1.702781,12,17.03721
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,2.324782,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.324782,0,0,8.8,8.36,11.44053,19.3025,10.68478,0,10.68478,38.28311,98.16163,0.1884086,0,1.859826,12,21.62728
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,4.964231,0,0,0,0,0,0,0,4.208481,0,0,4.964231,0,0,0,0,0.7557502,28.9188,0.7557502,0,0.7557502,39.00008,100,0.1883918,0,3.971385,0,33.88303
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,4.524404,2.37706,2.37706,0,-1,0,2.37706,190.3362,2.022236,0,0,4.524404,2.502168,2.37706,0,0,0,29.59898,0,0,0,39.00008,100,0.1883918,2.614766,3.619523,0,34.12338
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,3.167776,1.785932,1.785932,0,0,0,1.785932,177.3739,1.287848,0,0,3.167776,1.879928,1.785932,0,0,0,29.59898,0,0,0,39.00008,100,0.1883918,1.964525,2.534221,0,32.76675
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,2.361751,0.6988906,0.6988906,0,0,0,0.6988906,337.9285,1.626076,0,0,2.361751,0.7356743,0.6988906,0,0,0,29.59898,0,0,0,39.00008,100,0.1883918,0.7687797,1.889401,0,31.96073
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,1.088236,10.82165,10.82165,9.787827,0,2.81232,10.82165,10.0561,0,0,0,1.088236,1.088236,1.033824,0,0,0,29.59898,0,0,0,39.00008,100,0.1883918,11.90382,0.8705886,12,30.68721
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,0.2848904,3.342921,3.342921,0,0,0,3.342921,8.522202,0,0,0,0.2848904,3.518864,3.342921,0,0,0,29.59898,0,3.233973,-3.233973,35.59117,91.25923,0.1883918,3.677213,0.2279124,0,29.88387
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,8.579411,8.36,0,-1,0,8.36,0,0,0.2194109,1.077352,0,8.8,8.36,0,0,3.593304,26.36501,0,8.8,-8.8,26.31516,67.47462,0.1883918,9.437352,0,0,26.36501
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,6.850057,6.850057,0,-1,0,6.850057,0,0,8.881784E-16,0,0,7.210587,6.850057,0,0,13.37108,17.565,0,7.210587,-7.210587,18.71453,47.98588,0.1883918,7.535063,0,0,17.565
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,4.529067,4.529067,0,-1,0,4.529067,0,0,8.881784E-16,0,0,4.767438,4.529067,0,0,21.38284,10.35442,0,4.767438,-4.767438,13.68921,35.10047,0.1883918,4.981973,0,0,10.35442
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,0.3201246,0.3201246,0,-1,0,0.3201246,0,0,0,0,0,0.3369733,0.3201246,0,0,26.68,5.58698,0,0.3369733,-0.3369733,13.33401,34.1897,0.1883918,0.3521371,0,0,5.58698
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,2.046793,2.046793,0,-1,0,2.046793,0,0,4.440892E-16,0,0,2.154519,2.046793,0,0,27.05441,5.250007,0,2.154519,-2.154519,11.06295,28.36647,0.1883918,2.251472,0,0,5.250007
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.44832,3.095488,0,0,0,11.06295,28.36647,0.1883918,0,0,0,3.095488
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.44832,3.095488,0,0,0,11.06295,28.36647,0.1883918,0,0,0,3.095488
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,1.906,1.906,0,-1,0,1.906,0,0,4.440892E-16,0,0,2.006316,1.906,0,0,29.44832,3.095488,0,2.006316,-2.006316,8.948104,22.94381,0.1883918,2.0966,0,0,3.095488
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,0.4854469,0.4854469,0,-1,0,0.4854469,0,0,1.110223E-16,0,0,0.5109967,0.4854469,0,0,31.67756,1.089172,0,0.5109967,-0.5109967,8.409466,21.56269,0.1883918,0.5339916,0,0,1.089172
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.24534,0.5781752,0,0,0,8.409466,21.56269,0.1883918,0,0,0,0.5781752
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,0.9051095,0.9051095,9.70511,0,2.791393,0.9051095,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.24534,0.5781752,8.36,0,8.36,16.34046,41.89853,0.1884283,0.9956205,0,12,0.5781752
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,0.1619011,0.7946519,0.7946519,9.594652,0,2.763447,0.7946519,20.37383,1.776357E-15,0,0,0.1619011,0,0,8.8,8.36,23.88534,8.102175,8.521901,0,8.521901,24.42504,62.62819,0.1884574,0.8741171,0.1295208,12,8.264076
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,0.8728811,3.165327,3.165327,11.43168,0,3.228215,3.165327,27.57633,0,0,0,0.8728811,0,0,8.266351,7.853033,15.36344,15.77189,8.725914,0,8.725914,32.70317,83.85412,0.1885426,3.48186,0.6983049,12,16.64477
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,2.333651,1.682224,1.682224,0,0,0,1.682224,138.7241,0,0,0,2.333651,1.770762,1.682224,0,0,6.637521,23.62521,0.5628886,0,0.5628886,33.23717,85.22336,0.1885301,1.850446,1.86692,0,25.95886
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,3.691659,7.228727,7.228727,0,-1,0,7.228727,51.06927,0,0,0,3.691659,7.609187,7.228727,0,0,6.074633,24.13181,0,3.917528,-3.917528,29.10774,74.63508,0.1885301,7.9516,2.953327,0,27.82347
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,4.984699,4.114245,4.114245,0,0,0,4.114245,121.1571,0,0,0,4.984699,4.330784,4.114245,0,0,10.42744,20.21428,0.653915,0,0.653915,29.7281,76.22574,0.1885157,4.525669,3.987759,0,25.19898
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,2.391034,1.314454,1.314454,0,0,0,1.314454,181.9033,0,0,0,2.391034,1.383635,1.314454,0,0,9.773526,20.8028,1.007399,0,1.007399,30.6838,78.67625,0.1884934,1.445899,1.912827,0,23.19384
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,1.492538,0,0,0,0,0,0,0,0,0,0,1.492538,0,0,0,0,8.766128,21.70946,1.492538,0,1.492538,32.09975,82.30688,0.1884604,0,1.194031,0,23.202
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,3.231988,6.838391,6.838391,0,0,0,6.838391,47.26241,0,8.881784E-16,0,3.231988,7.198306,6.838391,0,0,7.27359,23.05275,0,3.966318,-3.966318,27.91888,71.58672,0.1884604,7.52223,2.58559,0,26.28473
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,1.563501,0.7096486,0.7096486,0,-1,0,0.7096486,220.3204,0,0,0,1.563501,0.7469985,0.7096486,0,0,11.68061,19.08643,0.8165023,0,0.8165023,28.69348,73.57288,0.1884424,0.7806135,1.250801,0,20.64993
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,2.053794,0,0,0,0,0,0,0,0,0,0,2.053794,0,0,0,0,10.86411,19.82128,2.053794,0,2.053794,30.64188,78.56877,0.188397,0,1.643036,0,21.87508
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,1.995534,0.02500429,0.02500429,0,0,0,0.02500429,7980.764,0,0,0,1.995534,0.02632031,0.02500429,0,0,8.810313,21.6697,1.969213,0,1.969213,32.51004,83.35891,0.1883535,0.02750472,1.596427,0,23.66523
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,0.5388479,7.829182,7.829182,12,0,3.372,7.829182,6.882557,0,0,0,0.5388479,0,0,4.170818,3.962277,6.8411,23.44199,4.501125,0,4.501125,36.78018,94.30798,0.1884084,8.6121,0.4310783,12,23.98084
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,0.2724538,15.5571,15.5571,12,0,3.372,15.5571,1.751315,0,1.776357E-15,0,0.2724538,3.744313,3.557097,0,0,2.339974,27.493,0,3.471859,-3.471859,33.12052,84.92425,0.1884084,17.11281,0.217963,12,27.76546
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,5.469645,5.469645,0,-1,0,5.469645,0,0,8.881784E-16,0,0,5.757521,5.469645,0,0,6.197595,24.02114,0,5.757521,-5.757521,27.05156,69.36285,0.1884084,6.016609,0,0,24.02114
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,11.104,8.36,0,-1,0,8.36,0,0,2.744004,3.854405,0,8.8,8.36,0,0,12.59484,18.26362,0,8.8,-8.8,17.77555,45.57824,0.1884084,12.21441,0,0,18.26362
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,17.43885,8.36,0,-1,0,8.36,0,0,9.078853,10.82274,0,8.8,8.36,0,0,22.37262,9.463621,0,8.8,-8.8,8.499534,21.79363,0.1884084,19.18274,0,0,9.463621
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,2.185221,0.6304402,0,-1,0,0.6304402,0,0,1.554781,1.773303,0,0.6636213,0.6304402,0,0,32.1504,0.6636213,0,0.6636213,-0.6636213,7.800015,20,0.1884084,2.403743,0,0,0.6636213
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,0.6249866,0,0,-1,0,0,0,0,0.6249866,0.6874853,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1884084,0.6874853,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,2.931889,0,0,-1,0,0,0,0,2.931889,3.225077,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1884084,3.225077,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,0.3836075,0,0,-1,0,0,0,0,0.3836075,0.4219683,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1884084,0.4219683,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,1.259701,0,0,-1,0,0,0,0,1.259701,1.385671,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1884084,1.385671,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,0.2987261,0,0,-1,0,0,0,0,0.2987261,0.3285988,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1884084,0.3285988,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,0.5388609,0,0,-1,0,0,0,0,0.5388609,0.5927469,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1884084,0.5927469,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,2.916132,2.916132,11.71613,0,3.300182,2.916132,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1885108,3.207746,0,12,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,0.1632121,1.113457,1.113457,9.913457,0,2.844105,1.113457,14.65814,1.776357E-15,0,0,0.1632121,0,0,8.8,8.36,24.52775,7.524,8.523212,0,8.523212,23.81684,61.06869,0.1885502,1.224802,0.1305697,12,7.687212
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,2.013208,9.713137,9.713137,12,0,3.372,9.713137,20.72665,0,0,0,2.013208,0,0,2.286863,2.17252,16.00454,15.19489,4.185728,0,4.185728,27.78777,71.25054,0.1885959,10.68445,1.610566,12,17.2081
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,4.547272,6.937014,6.937014,12,0,3.372,6.937014,65.55086,0,0,0,4.547272,0,0,5.062986,4.809837,11.81881,18.96205,9.357109,0,9.357109,36.6647,94.01186,0.1886853,7.630715,3.637817,12,23.50932
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,7.047644,0,0,0,-1,0,0,0,4.585939,0,0,7.047644,0,0,0,0,2.461704,27.38344,2.461704,0,2.461704,39.00008,100,0.1886311,0,5.638115,0,34.43109
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,8.418614,11.6089,11.6089,3.61122,0,1.249639,11.6089,72.5186,0,0,0,8.418614,8.418614,7.997684,0,0,0,29.59898,0,0,0,39.00008,100,0.1886311,12.76979,6.734891,12,38.01759
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,9.427211,4.138958,4.138958,0,0,0,4.138958,227.7678,5.070413,0,0,9.427211,4.356797,4.138958,0,0,0,29.59898,0,0,0,39.00008,100,0.1886311,4.552853,7.541769,0,39.02619
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,12.32355,13.36211,13.36211,5.00211,0,1.601534,13.36211,92.22758,3.523551,0,0,12.32355,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1886311,14.69832,9.858841,12,41.92253
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,12.76003,3.162115,3.162115,0,0,0,3.162115,403.5283,9.431485,0,0,12.76003,3.328542,3.162115,0,0,0,29.59898,0,0,0,39.00008,100,0.1886311,3.478326,10.20802,0,42.359
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,11.51851,3.017914,3.017914,0,-1,0,3.017914,381.6713,8.34176,0,0,11.51851,3.176752,3.017914,0,0,0,29.59898,0,0,0,39.00008,100,0.1886311,3.319706,9.214809,0,41.11749
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,8.985652,1.975705,1.975705,0,0,0,1.975705,454.8073,6.905962,0,0,8.985652,2.07969,1.975705,0,0,0,29.59898,0,0,0,39.00008,100,0.1886311,2.173276,7.188521,0,38.58463
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,4.873035,1.240473,1.240473,0,0,0,1.240473,392.8368,3.567274,0,0,4.873035,1.305761,1.240473,0,0,0,29.59898,0,0,0,39.00008,100,0.1886311,1.36452,3.898428,0,34.47201
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,2.51722,0,0,0,0,0,0,0,2.51722,0,0,2.51722,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1886311,0,2.013776,0,32.1162
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,0.2487228,6.659711,6.659711,0,0,0,6.659711,3.734738,0,8.881784E-16,0,0.2487228,7.010222,6.659711,0,0,0,29.59898,0,6.761499,-6.761499,31.87283,81.72504,0.1886311,7.325682,0.1989782,0,29.8477
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.512777,22.83748,0,0,0,31.87283,81.72504,0.1886311,0,0,0,22.83748
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.512777,22.83748,0,0,0,31.87283,81.72504,0.1886311,0,0,0,22.83748
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,12.45951,8.36,0,-1,0,8.36,0,0,4.09951,5.34546,0,8.8,8.36,0,0,7.512777,22.83748,0,8.8,-8.8,22.59682,57.94044,0.1886311,13.70546,0,0,22.83748
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,2.387367,2.387367,0,-1,0,2.387367,0,0,0,0,0,2.513017,2.387367,0,0,17.29055,14.03748,0,2.513017,-2.513017,19.94786,51.14827,0.1886311,2.626103,0,0,14.03748
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,0.5179909,0.5179909,0,-1,0,0.5179909,0,0,0,0,0,0.5452536,0.5179909,0,0,20.0828,11.52446,0,0.5452536,-0.5452536,19.37312,49.67456,0.1886311,0.5697901,0,0,11.52446
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,0.8193943,0.8193943,0,-1,0,0.8193943,0,0,1.110223E-16,0,0,0.8625203,0.8193943,0,0,20.68863,10.97921,0,0.8625203,-0.8625203,18.46394,47.34334,0.1886311,0.9013337,0,0,10.97921
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,1.804747,1.804747,0,-1,0,1.804747,0,0,0,0,0,1.899733,1.804747,0,0,21.64699,10.11669,0,1.899733,-1.899733,16.46145,42.20875,0.1886311,1.985221,0,0,10.11669
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.7578,8.216954,0,0,0,16.46145,42.20875,0.1886311,0,0,0,8.216954
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.7578,8.216954,0,0,0,16.46145,42.20875,0.1886311,0,0,0,8.216954
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,3.502474,3.502474,0,-1,0,3.502474,0,0,4.440892E-16,0,0,3.686815,3.502474,0,0,23.7578,8.216954,0,3.686815,-3.686815,12.5752,32.24405,0.1886311,3.852721,0,0,8.216954
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,1.696298,1.696298,0,0,0,1.696298,0,0,2.220446E-16,0,0,1.785577,1.696298,0,0,27.85427,4.530139,0,1.785577,-1.785577,10.69304,27.41799,0.1886311,1.865928,0,0,4.530139
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,0.1191505,0.9519,0.9519,0,0,0,0.9519,12.51713,0,1.110223E-16,0,0.1191505,1.002,0.9519,0,0,29.83824,2.744562,0,0.8828495,-0.8828495,9.762433,25.03183,0.1886311,1.04709,0.09532044,0,2.863713
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,1.905667,0,0,0,0,0,0,0,0,0,0,1.905667,0,0,0,0,30.81918,1.861713,1.905667,0,1.905667,11.57031,29.6674,0.1885891,0,1.524534,0,3.76738
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,4.506044,7.580972,7.580972,11.86171,0,3.337013,7.580972,59.43887,0,0,0,4.506044,0,0,4.280742,4.066705,28.91352,3.576813,8.572749,0,8.572749,19.70313,50.52075,0.1886812,8.339069,3.604836,12,8.082858
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,7.427717,3.479881,3.479881,0,-1,0,3.479881,213.4474,0,0,0,7.427717,3.663032,3.479881,0,0,20.34077,11.29229,3.764684,0,3.764684,23.27463,59.67841,0.1885985,3.827869,5.942173,0,18.72001
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,8.254313,6.926864,6.926864,0,0,0,6.926864,119.1638,0,0,0,8.254313,7.291436,6.926864,0,0,16.57608,14.6805,0.9628766,0,0.9628766,24.18809,62.02062,0.1885773,7.61955,6.60345,0,22.93482
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,8.063113,3.184291,3.184291,0,0,0,3.184291,253.2153,0,0,0,8.063113,3.351886,3.184291,0,0,15.61321,15.54709,4.711227,0,4.711227,28.65755,73.48076,0.1884738,3.50272,6.45049,0,23.6102
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,8.803962,8.097242,8.097242,10.09036,0,2.888861,8.097242,108.7279,0,0,0,8.803962,0,0,1.993116,1.89346,10.90198,19.7872,10.69742,0,10.69742,38.80602,99.50241,0.1884712,8.906966,7.043169,12,28.59116
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,8.737148,0,0,0,0,0,0,0,8.532592,0,0,8.737148,0,0,0,0,0.2045567,29.41488,0.2045567,0,0.2045567,39.00008,100,0.1884667,0,6.989719,0,38.15203
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,8.922542,4.655079,4.655079,0,-1,0,4.655079,191.6732,4.022458,0,0,8.922542,4.900084,4.655079,0,0,0,29.59898,0,0,0,39.00008,100,0.1884667,5.120587,7.138033,0,38.52152
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,8.580333,2.105961,2.105961,0,0,0,2.105961,407.4308,6.363532,0,0,8.580333,2.216801,2.105961,0,0,0,29.59898,0,0,0,39.00008,100,0.1884667,2.316557,6.864266,0,38.17931
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,5.961806,6.512501,6.512501,0,0,0,6.512501,91.54403,0,0,0,5.961806,6.855264,6.512501,0,0,0,29.59898,0,0.8934581,-0.8934581,38.05829,97.58517,0.1884667,7.163751,4.769444,0,35.56078
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,2.418802,6.545792,6.545792,0,0,0,6.545792,36.95201,0,8.881784E-16,0,2.418802,6.890307,6.545792,0,0,0.9927313,28.70552,0,4.471505,-4.471505,33.34491,85.4996,0.1884667,7.200371,1.935042,0,31.12432
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,0.2513116,2.04647,2.04647,0,0,0,2.04647,12.28025,0,4.440892E-16,0,0.2513116,2.154179,2.04647,0,0,5.961071,24.23401,0,1.902868,-1.902868,31.33911,80.35654,0.1884667,2.251117,0.2010493,0,24.48533
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,8.786014,8.36,0,-1,0,8.36,0,0,0.4260138,1.304615,0,8.8,8.36,0,0,8.075368,22.33115,0,8.8,-8.8,22.0631,56.57193,0.1884667,9.664616,0,0,22.33115
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,2.344158,2.344158,0,-1,0,2.344158,0,0,4.440892E-16,0,0,2.467535,2.344158,0,0,17.85315,13.53115,0,2.467535,-2.467535,19.46209,49.90269,0.1884667,2.578574,0,0,13.53115
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.59485,11.06361,0,0,0,19.46209,49.90269,0.1884667,0,0,0,11.06361
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,0.188798,0.188798,0,-1,0,0.188798,0,0,0,0,0,0.1987347,0.188798,0,0,20.59485,11.06361,0,0.1987347,-0.1987347,19.2526,49.36555,0.1884667,0.2076778,0,0,11.06361
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,0.03485952,0.03485952,0,-1,0,0.03485952,0,0,0,0,0,0.03669423,0.03485952,0,0,20.81567,10.86488,0,0.03669423,-0.03669423,19.21392,49.26637,0.1884667,0.03834547,0,0,10.86488
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,2.563069,2.563069,0,-1,0,2.563069,0,0,4.440892E-16,0,0,2.697968,2.563069,0,0,20.85644,10.82818,0,2.697968,-2.697968,16.37001,41.97431,0.1884667,2.819376,0,0,10.82818
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,1.178841,1.178841,0,-1,0,1.178841,0,0,0,0,0,1.240885,1.178841,0,0,23.85418,8.130216,0,1.240885,-1.240885,15.06201,38.62045,0.1884667,1.296725,0,0,8.130216
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,0.5480574,0.5480574,0,-1,0,0.5480574,0,0,1.110223E-16,0,0,0.5769024,0.5480574,0,0,25.23294,6.88933,0,0.5769024,-0.5769024,14.4539,37.0612,0.1884667,0.6028631,0,0,6.88933
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,1.205507,1.205507,0,-1,0,1.205507,0,0,2.220446E-16,0,0,1.268955,1.205507,0,0,25.87395,6.312428,0,1.268955,-1.268955,13.1163,33.63148,0.1884667,1.326058,0,0,6.312428
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,1.130258,1.130258,0,-1,0,1.130258,0,0,0,0,0,1.189745,1.130258,0,0,27.28389,5.043473,0,1.189745,-1.189745,11.8622,30.41584,0.1884667,1.243283,0,0,5.043473
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,2.319583,2.319583,0,0,0,2.319583,0,0,0,0,0,2.441666,2.319583,0,0,28.60583,3.853728,0,2.441666,-2.441666,9.28846,23.81651,0.1884667,2.551541,0,0,3.853728
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,0.1583185,2.719172,2.719172,11.51917,0,3.25035,2.719172,5.822305,1.776357E-15,0,0,0.1583185,0,0,8.8,8.36,31.3188,1.412062,8.518318,0,8.518318,17.36965,44.53746,0.1885584,2.991089,0.1266548,12,1.570381
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,1.948298,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.948298,0,0,8.8,8.36,22.80048,9.078548,10.3083,0,10.3083,27.14896,69.61257,0.188522,0,1.558639,12,11.02685
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,5.151684,2.955169,2.955169,10.682,0,3.038547,2.955169,174.3279,0,0,0,5.151684,0,0,7.726837,7.340495,12.49218,18.35602,12.49218,0,12.49218,39.00008,100,0.1884994,3.250685,4.121347,12,23.5077
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,8.707811,14.08019,8.36,0,-1,0,8.36,104.1604,0,5.720189,7.128208,8.707811,8.8,8.36,0,0,0,29.59898,0,0.09218887,-0.09218887,38.9029,99.75083,0.1884994,15.48821,6.966249,0,38.30679
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,10.22817,7.432628,7.432628,0,0,0,7.432628,137.6117,2.301918,0,0,10.22817,7.823819,7.432628,0,0,0.1024321,29.50679,0.1024321,0,0.1024321,39.00008,100,0.1884971,8.175891,8.182535,0,39.73496
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,12.06015,9.557641,9.557641,3,0,1.095,9.557641,126.1833,5.157368,0,0,12.06015,6.90278,6.557641,0,0,0,29.59898,0,0,0,39.00008,100,0.1884971,10.5134,9.648119,12,41.65913
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,10.58629,0,0,0,0,0,0,0,10.58629,0,0,10.58629,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1884971,0,8.46903,0,40.18526
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,8.305565,4.433699,4.433699,0,0,0,4.433699,187.3281,3.638513,0,0,8.305565,4.667051,4.433699,0,0,0,29.59898,0,0,0,39.00008,100,0.1884971,4.877069,6.644452,0,37.90454
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,8.319558,4.583332,4.583332,0,-1,0,4.583332,181.5177,3.494998,0,0,8.319558,4.82456,4.583332,0,0,0,29.59898,0,0,0,39.00008,100,0.1884971,5.041666,6.655646,0,37.91854
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,4.852225,1.606077,1.606077,0,0,0,1.606077,302.1167,3.161618,0,0,4.852225,1.690607,1.606077,0,0,0,29.59898,0,0,0,39.00008,100,0.1884971,1.766684,3.88178,0,34.4512
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,4.242035,3.209281,3.209281,0,0,0,3.209281,132.1803,0.8638451,0,0,4.242035,3.37819,3.209281,0,0,0,29.59898,0,0,0,39.00008,100,0.1884971,3.530209,3.393628,0,33.84101
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,1.712696,0.001265104,0.001265104,0,0,0,0.001265104,135379.8,1.711364,0,0,1.712696,0.001331689,0.001265104,0,0,0,29.59898,0,0,0,39.00008,100,0.1884971,0.001391615,1.370157,0,31.31167
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,0.2344894,5.264266,5.264266,0,0,0,5.264266,4.45436,0,0,0,0.2344894,5.541332,5.264266,0,0,0,29.59898,0,5.306843,-5.306843,33.40617,85.65668,0.1884971,5.790692,0.1875915,0,29.83347
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,6.32531,6.32531,0,-1,0,6.32531,0,0,8.881784E-16,0,0,6.658221,6.32531,0,0,5.896492,24.29214,0,6.658221,-6.658221,26.38779,67.66087,0.1884971,6.95784,0,0,24.29214
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,5.103292,5.103292,0,-1,0,5.103292,0,0,0,0,0,5.371887,5.103292,0,0,13.29451,17.63391,0,5.371887,-5.371887,20.72533,53.14176,0.1884971,5.613621,0,0,17.63391
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,1.493566,1.493566,0,-1,0,1.493566,0,0,2.220446E-16,0,0,1.572175,1.493566,0,0,19.26328,12.26203,0,1.572175,-1.572175,19.06811,48.89249,0.1884971,1.642923,0,0,12.26203
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.01014,10.68985,0,0,0,19.06811,48.89249,0.1884971,0,0,0,10.68985
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,1.013106,1.013106,0,-1,0,1.013106,0,0,2.220446E-16,0,0,1.066427,1.013106,0,0,21.01014,10.68985,0,1.066427,-1.066427,17.944,46.01016,0.1884971,1.114416,0,0,10.68985
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,0.09228956,0.09228956,0,-1,0,0.09228956,0,0,1.387779E-17,0,0,0.09714691,0.09228956,0,0,22.19506,9.623426,0,0.09714691,-0.09714691,17.8416,45.74759,0.1884971,0.1015185,0,0,9.623426
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,3.37714,3.37714,0,-1,0,3.37714,0,0,4.440892E-16,0,0,3.554884,3.37714,0,0,22.303,9.526279,0,3.554884,-3.554884,14.09442,36.13946,0.1884971,3.714854,0,0,9.526279
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,1.927528,1.927528,0,-1,0,1.927528,0,0,2.220446E-16,0,0,2.028977,1.927528,0,0,26.25287,5.971395,0,2.028977,-2.028977,11.95569,30.65555,0.1884971,2.120281,0,0,5.971395
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,1.541739,1.541739,0,-1,0,1.541739,0,0,2.220446E-16,0,0,1.622883,1.541739,0,0,28.50729,3.942418,0,1.622883,-1.622883,10.24502,26.26923,0.1884971,1.695912,0,0,3.942418
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,0.8566896,0.8566896,0,-1,0,0.8566896,0,0,1.110223E-16,0,0,0.9017785,0.8566896,0,0,30.31049,2.319536,0,0.9017785,-0.9017785,9.294463,23.83191,0.1884971,0.9423586,0,0,2.319536
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,0.2397931,0.2397931,0,0,0,0.2397931,0,0,2.775558E-17,0,0,0.2524138,0.2397931,0,0,31.31247,1.417757,0,0.2524138,-0.2524138,9.028396,23.14968,0.1884971,0.2637725,0,0,1.417757
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,0.1482835,0.5577046,0.5577046,0,0,0,0.5577046,26.58819,0,1.110223E-16,0,0.1482835,0.5870575,0.5577046,0,0,31.59293,1.165343,0,0.4387739,-0.4387739,8.565887,21.96377,0.1884971,0.613475,0.1186268,0,1.313627
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,2.294323,10.50062,10.50062,12,0,3.372,10.50062,21.8494,0,0,0,2.294323,0,0,1.499376,1.424407,32.08046,0.7265695,3.71873,0,3.71873,12.09378,31.00964,0.1885357,11.55069,1.835458,12,3.020892
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,4.516576,7.389123,7.389123,11.67987,0,3.291007,7.389123,61.12466,0,0,0,4.516576,0,0,4.290748,4.07621,28.36172,4.073427,8.592787,0,8.592787,20.24562,51.91174,0.1886274,8.128036,3.613261,12,8.590003
