Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,8.126319,0,0,0,-1,0,0,0,0,0,0,8.126319,0,0,0,0,19.76894,11.80693,8.126319,0,8.126319,27.95492,71.67914,0.1884502,0,6.501055,0,19.93325
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,8.933193,4.161869,4.161869,0,0,0,4.161869,214.6438,0,0,0,8.933193,4.380914,4.161869,0,0,11.64262,19.12062,4.552279,0,4.552279,32.27359,82.75263,0.1883511,4.578055,7.146554,0,28.05382
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,11.86376,9.89217,9.89217,5.35742,0,1.691427,9.89217,119.9308,0,0,0,11.86376,4.773421,4.53475,0,0,7.090339,23.21767,7.090339,0,7.090339,39.00008,100,0.1882734,10.88139,9.491008,12,35.08143
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,13.01554,0.9766717,0.9766717,0,0,0,0.9766717,1332.642,11.98746,0,0,13.01554,1.028075,0.9766717,0,0,0,29.59898,0,0,0,39.00008,100,0.1882734,1.074339,10.41243,0,42.61452
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,11.66205,2.208611,2.208611,0,0,0,2.208611,528.0265,9.337197,0,0,11.66205,2.324854,2.208611,0,0,0,29.59898,0,0,0,39.00008,100,0.1882734,2.429472,9.329641,0,41.26103
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,10.54018,8.845684,8.36,0,-1,0,8.36,126.0787,1.740179,0.4856845,1.370253,10.54018,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1882734,9.730253,8.432143,0,40.13916
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,5.646944,7.688816,7.688816,3,0,1.095,7.688816,73.44361,0.7113482,0,0,5.646944,4.935596,4.688816,0,0,0,29.59898,0,0,0,39.00008,100,0.1882734,8.457698,4.517555,12,35.24592
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,4.740659,4.884434,4.884434,0,0,0,4.884434,97.05647,0,8.881784E-16,0,4.740659,5.14151,4.884434,0,0,0,29.59898,0,0.4008506,-0.4008506,38.57755,98.91658,0.1882734,5.372878,3.792527,0,34.33964
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,2.274671,7.745306,7.745306,6.007489,0,1.855895,7.745306,29.36838,2.220446E-16,0,0,2.274671,1.829281,1.737817,0,0,0.4453895,29.19813,0.4453895,0,0.4453895,39.00008,100,0.1882775,8.519836,1.819736,12,31.4728
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,0.2148898,1.157373,1.157373,0,0,0,1.157373,18.56703,0,2.220446E-16,0,0.2148898,1.218287,1.157373,0,0,0,29.59898,0,1.003397,-1.003397,37.94241,97.28802,0.1882775,1.27311,0.1719119,0,29.81387
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,0.01741848,0.01741848,0,-1,0,0.01741848,0,0,0,0,0,0.01833525,0.01741848,0,0,1.114886,28.59558,0,0.01833525,-0.01833525,37.92308,97.23846,0.1882775,0.01916033,0,0,28.59558
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,8.799928,8.36,0,-1,0,8.36,0,0,0.4399277,1.31992,0,8.8,8.36,0,0,1.135259,28.57725,0,8.8,-8.8,28.64706,73.45386,0.1882775,9.67992,0,0,28.57725
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,4.549757,4.549757,0,-1,0,4.549757,0,0,8.881784E-16,0,0,4.789218,4.549757,0,0,10.91304,19.77724,0,4.789218,-4.789218,23.59878,60.50958,0.1882775,5.004734,0,0,19.77724
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,1.234956,1.234956,0,-1,0,1.234956,0,0,2.220446E-16,0,0,1.299954,1.234956,0,0,16.23439,14.98803,0,1.299954,-1.299954,22.22851,56.99607,0.1882775,1.358452,0,0,14.98803
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,2.403418,2.403418,0,-1,0,2.403418,0,0,0,0,0,2.529914,2.403418,0,0,17.67878,13.68807,0,2.529914,-2.529914,19.56175,50.15823,0.1882775,2.64376,0,0,13.68807
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,1.413016,1.413016,0,-1,0,1.413016,0,0,2.220446E-16,0,0,1.487385,1.413016,0,0,20.4898,11.15816,0,1.487385,-1.487385,17.99391,46.13813,0.1882775,1.554318,0,0,11.15816
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,2.327151,2.327151,0,-1,0,2.327151,0,0,4.440892E-16,0,0,2.449633,2.327151,0,0,22.14245,9.670774,0,2.449633,-2.449633,15.41177,39.51727,0.1882775,2.559866,0,0,9.670774
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,2.428942,2.428942,0,-1,0,2.428942,0,0,4.440892E-16,0,0,2.556781,2.428942,0,0,24.86426,7.22114,0,2.556781,-2.556781,12.71668,32.60681,0.1882775,2.671836,0,0,7.22114
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,2.406983,2.406983,0,-1,0,2.406983,0,0,4.440892E-16,0,0,2.533666,2.406983,0,0,27.70513,4.66436,0,2.533666,-2.533666,10.04596,25.75883,0.1882775,2.647681,0,0,4.66436
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,1.439304,1.439304,0,-1,0,1.439304,0,0,2.220446E-16,0,0,1.515056,1.439304,0,0,30.52032,2.130693,0,1.515056,-1.515056,8.448954,21.66394,0.1882775,1.583234,0,0,2.130693
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,0.9177166,0.9177166,9.717716,0,2.794582,0.9177166,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.20371,0.6156369,8.36,0,8.36,16.37995,41.99978,0.1883137,1.009488,0,12,0.6156369
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,0.1451607,2.31487,2.31487,11.11487,0,3.148062,2.31487,6.270795,1.776357E-15,0,0,0.1451607,0,0,8.8,8.36,23.84371,8.139637,8.50516,0,8.50516,24.44865,62.68872,0.188392,2.546357,0.1161286,12,8.284798
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,2.287242,1.035176,1.035176,9.835176,0,2.824299,1.035176,220.9521,0,0,0,2.287242,0,0,8.8,8.36,15.33855,15.79428,10.64724,0,10.64724,34.54951,88.58831,0.1883823,1.138693,1.829794,12,18.08152
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,3.997151,7.707256,7.707256,8.366707,0,2.452777,7.707256,51.86217,0,0,0,3.997151,0,0,0.6594505,0.626478,4.691309,25.3768,4.623629,0,4.623629,38.93587,99.83537,0.1884262,8.477983,3.197721,12,29.37395
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,6.505947,9.272669,8.36,0,-1,0,8.36,77.82233,0,0.9126689,1.839936,6.505947,8.8,8.36,0,0,0.06768045,29.53806,0,2.294054,-2.294054,36.51773,93.63501,0.1884262,10.19994,5.204757,0,36.04401
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,8.409536,8.621768,8.621768,3.118506,0,1.124982,8.621768,97.53841,4.440892E-16,0,0,8.409536,5.792907,5.503262,0,0,2.616629,27.24401,2.616629,0,2.616629,39.00008,100,0.1883734,9.483945,6.727629,12,35.65355
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,11.06498,17.20665,17.20665,8.846648,0,2.574202,17.20665,64.30643,2.264983,0,0,11.06498,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1883734,18.92731,8.851986,12,40.66396
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,10.65791,8.985662,8.985662,3,0,1.095,8.985662,118.6102,4.357217,0,0,10.65791,6.300697,5.985662,0,0,0,29.59898,0,0,0,39.00008,100,0.1883734,9.884229,8.526332,12,40.25689
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,7.835042,4.503098,4.503098,0,0,0,4.503098,173.9923,3.09494,0,0,7.835042,4.740102,4.503098,0,0,0,29.59898,0,0,0,39.00008,100,0.1883734,4.953407,6.268034,0,37.43402
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,8.908664,4.950247,4.950247,0,-1,0,4.950247,179.964,3.697877,0,0,8.908664,5.210786,4.950247,0,0,0,29.59898,0,0,0,39.00008,100,0.1883734,5.445272,7.126931,0,38.50764
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,8.838693,1.443518,1.443518,0,0,0,1.443518,612.302,7.319199,0,0,8.838693,1.519493,1.443518,0,0,0,29.59898,0,0,0,39.00008,100,0.1883734,1.58787,7.070954,0,38.43767
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,5.759494,1.026018,1.026018,0,0,0,1.026018,561.3446,4.679476,0,0,5.759494,1.080019,1.026018,0,0,0,29.59898,0,0,0,39.00008,100,0.1883734,1.128619,4.607595,0,35.35847
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,2.264386,8.652726,8.652726,6.50156,0,1.980895,8.652726,26.16962,0,0,0,2.264386,2.264386,2.151167,0,0,0,29.59898,0,0,0,39.00008,100,0.1883734,9.518,1.811509,12,31.86336
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,0.2150026,9.600502,9.600502,9.39625,0,2.713251,9.600502,2.239494,0,0,0,0.2150026,0.2150026,0.2042525,0,0,0,29.59898,0,0,0,39.00008,100,0.1883734,10.56055,0.1720021,12,29.81398
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,13.32362,8.36,0,-1,0,8.36,0,0,4.963619,6.29598,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1883734,14.65598,0,0,29.59898
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,10.41346,8.36,0,-1,0,8.36,0,0,2.053459,3.094805,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.1883734,11.45481,0,0,20.79898
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,16.15914,8.36,0,-1,0,8.36,0,0,7.799141,9.415055,0,8.8,8.36,0,0,19.55556,11.99898,0,8.8,-8.8,11.17203,28.64618,0.1883734,17.77505,0,0,11.99898
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,2.356524,2.356524,0,-1,0,2.356524,0,0,0,0,0,2.480552,2.356524,0,0,29.33333,3.198978,0,2.480552,-2.480552,8.557303,21.94176,0.1883734,2.592177,0,0,3.198978
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,3.547831,0.6825048,0,-1,0,0.6825048,0,0,2.865326,3.220109,0,0.7184262,0.6825048,0,0,32.0895,0.7184262,0,0.7184262,-0.7184262,7.800015,20,0.1883734,3.902614,0,0,0.7184262
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1883734,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,2.079066,0,0,-1,0,0,0,0,2.079066,2.286973,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1883734,2.286973,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,1.872005,0,0,-1,0,0,0,0,1.872005,2.059205,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1883734,2.059205,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,0.6398703,0,0,-1,0,0,0,0,0.6398703,0.7038573,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1883734,0.7038573,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,3.887656,0,0,-1,0,0,0,0,3.887656,4.276422,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1883734,4.276422,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,1.935086,1.935086,10.73509,0,3.051977,1.935086,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1884422,2.128595,0,12,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.08938029,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.08938029,0,0,8.8,8.36,24.52775,7.524,8.44938,0,8.44938,23.74679,60.8891,0.1884466,0,0.07150423,12,7.61338
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,2.594682,12.81266,12.81266,12,0,3.372,12.81266,20.25093,0,0,0,2.594682,0.8554299,0.8126584,0,0,16.07837,15.12844,1.739252,0,1.739252,25.39679,65.11985,0.1884623,14.09392,2.075745,12,17.72312
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,5.407731,0.3328083,0.3328083,9.132809,0,2.6466,0.3328083,1624.878,1.776357E-15,0,0,5.407731,0,0,8.8,8.36,14.33912,16.69377,13.76773,0,13.76773,38.45801,98.61008,0.1883626,0.3660892,4.326185,12,22.1015
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,8.239635,11.6502,8.36,0,-1,0,8.36,98.56023,0,3.2902,4.45522,8.239635,8.8,8.36,0,0,0.5713901,29.08473,0,0.5603653,-0.5603653,37.86733,97.09553,0.1883626,12.81522,6.591708,0,37.32436
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,10.17585,0,0,0,0,0,0,0,8.981827,0,0,10.17585,0,0,0,0,1.194018,28.52436,1.194018,0,1.194018,39.00008,100,0.1883368,0,8.140676,0,38.70021
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,12.34009,3.399404,3.399404,0,0,0,3.399404,363.0074,8.761769,0,0,12.34009,3.57832,3.399404,0,0,0,29.59898,0,0,0,39.00008,100,0.1883368,3.739345,9.872071,0,41.93907
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,10.87193,0,0,0,0,0,0,0,10.87193,0,0,10.87193,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1883368,0,8.697541,0,40.47091
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,10.35645,9.868838,9.868838,3,0,1.095,9.868838,104.9409,3.126094,0,0,10.35645,7.230356,6.868838,0,0,0,29.59898,0,0,0,39.00008,100,0.1883368,10.85572,8.28516,12,39.95543
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,7.222371,1.976443,1.976443,0,-1,0,1.976443,365.4227,5.141905,0,0,7.222371,2.080466,1.976443,0,0,0,29.59898,0,0,0,39.00008,100,0.1883368,2.174087,5.777897,0,36.82135
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,5.843347,4.288064,4.288064,0,0,0,4.288064,136.2701,1.329596,0,0,5.843347,4.513752,4.288064,0,0,0,29.59898,0,0,0,39.00008,100,0.1883368,4.71687,4.674678,0,35.44233
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,4.208538,4.01489,4.01489,0,0,0,4.01489,104.8232,0,0,0,4.208538,4.2262,4.01489,0,0,0,29.59898,0,0.01766253,-0.01766253,38.98146,99.95226,0.1883368,4.416379,3.36683,0,33.80751
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,2.172427,0,0,0,0,0,0,0,2.152802,0,0,2.172427,0,0,0,0,0.01962503,29.58132,0.01962503,0,0.01962503,39.00008,100,0.1883364,0,1.737942,0,31.75374
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,0.2029025,0,0,0,0,0,0,0,0.2029025,0,0,0.2029025,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1883364,0,0.162322,0,29.80188
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,8.671615,8.36,0,-1,0,8.36,0,0,0.3116148,1.178776,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1883364,9.538776,0,0,29.59898
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,12.39616,8.36,0,-1,0,8.36,0,0,4.036162,5.275778,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.1883364,13.63578,0,0,20.79898
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,15.79601,8.36,0,-1,0,8.36,0,0,7.436007,9.015608,0,8.8,8.36,0,0,19.55556,11.99898,0,8.8,-8.8,11.17203,28.64618,0.1883364,17.37561,0,0,11.99898
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,2.431889,2.431889,0,-1,0,2.431889,0,0,4.440892E-16,0,0,2.559883,2.431889,0,0,29.33333,3.198978,0,2.559883,-2.559883,8.47368,21.72734,0.1883364,2.675078,0,0,3.198978
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,1.204476,0.6071401,0,-1,0,0.6071401,0,0,0.5973357,0.7177833,0,0.6390948,0.6071401,0,0,32.17765,0.6390948,0,0.6390948,-0.6390948,7.800015,20,0.1883364,1.324923,0,0,0.6390948
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,0.1842385,0,0,-1,0,0,0,0,0.1842385,0.2026623,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1883364,0.2026623,0,0,0
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,1.870679,0,0,-1,0,0,0,0,1.870679,2.057746,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1883364,2.057746,0,0,0
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,2.715816,0,0,-1,0,0,0,0,2.715816,2.987398,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1883364,2.987398,0,0,0
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,0.7987819,0,0,-1,0,0,0,0,0.7987819,0.8786601,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1883364,0.8786601,0,0,0
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,3.318937,0,0,-1,0,0,0,0,3.318937,3.650831,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1883364,3.650831,0,0,0
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,2.152331,2.152331,10.95233,0,3.10694,2.152331,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.188412,2.367563,0,12,0
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,0.1386528,4.361579,4.361579,12,0,3.372,4.361579,3.178959,0,0,0,0.1386528,0,0,7.638421,7.2565,24.52775,7.524,7.395153,0,7.395153,22.74667,58.32467,0.1885025,4.797737,0.1109222,12,7.662653
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,2.00695,12.30571,12.30571,12,0,3.372,12.30571,16.3091,0,0,0,2.00695,0.3217962,0.3057064,0,0,17.1326,14.17964,1.685154,0,1.685154,24.34534,62.42383,0.1885176,13.53628,1.60556,12,16.18659
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,5.374599,10.44921,10.44921,12,0,3.372,10.44921,51.43547,0,0,0,5.374599,0,0,1.550793,1.473253,15.44745,15.69628,6.847852,0,6.847852,30.84179,79.08134,0.1885839,11.49413,4.299679,12,21.07088
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,8.110057,5.324845,5.324845,0,-1,0,5.324845,152.306,0,0,0,8.110057,5.6051,5.324845,0,0,8.599595,21.85934,2.504957,0,2.504957,33.2182,85.17469,0.1885299,5.857329,6.488045,0,29.9694
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,10.32767,10.80286,10.80286,6.781483,0,2.051715,10.80286,95.60123,0,0,0,10.32767,4.233031,4.021379,0,0,6.094639,24.1138,6.094639,0,6.094639,39.00008,100,0.1885201,11.88315,8.262136,12,34.44147
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,12.43311,7.530761,7.530761,0,0,0,7.530761,165.0976,4.505991,0,0,12.43311,7.927116,7.530761,0,0,0,29.59898,0,0,0,39.00008,100,0.1885201,8.283836,9.946486,0,42.03209
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,13.09412,4.650111,4.650111,0,0,0,4.650111,281.5872,8.199265,0,0,13.09412,4.894853,4.650111,0,0,0,29.59898,0,0,0,39.00008,100,0.1885201,5.115122,10.4753,0,42.6931
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,11.13993,10.12503,10.12503,3,0,1.095,10.12503,110.0236,3.639893,0,0,11.13993,7.500036,7.125034,0,0,0,29.59898,0,0,0,39.00008,100,0.1885201,11.13754,8.911942,12,40.73891
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,7.878755,6.528561,6.528561,0,-1,0,6.528561,120.6813,1.006586,0,0,7.878755,6.872169,6.528561,0,0,0,29.59898,0,0,0,39.00008,100,0.1885201,7.181417,6.303004,0,37.47773
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,5.067349,1.418015,1.418015,0,0,0,1.418015,357.3551,3.574702,0,0,5.067349,1.492648,1.418015,0,0,0,29.59898,0,0,0,39.00008,100,0.1885201,1.559817,4.05388,0,34.66633
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,3.77316,11.58722,11.58722,8.002722,0,2.360689,11.58722,32.5631,0,0,0,3.77316,3.77316,3.584502,0,0,0,29.59898,0,0,0,39.00008,100,0.1885201,12.74595,3.018528,12,33.37214
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,1.764439,10.72682,10.72682,9.050598,0,2.625801,10.72682,16.44886,4.440892E-16,0,0,1.764439,1.764439,1.676217,0,0,0,29.59898,0,0,0,39.00008,100,0.1885201,11.7995,1.411551,12,31.36342
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,0.1877415,4.096219,4.096219,0,0,0,4.096219,4.583288,0,0,0,0.1877415,4.311809,4.096219,0,0,0,29.59898,0,4.124067,-4.124067,34.65293,88.85349,0.1885201,4.50584,0.1501932,0,29.78672
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,9.22346,8.36,0,-1,0,8.36,0,0,0.8634601,1.785806,0,8.8,8.36,0,0,4.582297,25.47491,0,8.8,-8.8,25.37691,65.06889,0.1885201,10.14581,0,0,25.47491
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,1.205409,1.205409,0,-1,0,1.205409,0,0,2.220446E-16,0,0,1.268852,1.205409,0,0,14.36007,16.67491,0,1.268852,-1.268852,24.03943,61.63943,0.1885201,1.32595,0,0,16.67491
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,0.3442921,0.3442921,0,-1,0,0.3442921,0,0,0,0,0,0.3624128,0.3442921,0,0,15.76991,15.40606,0,0.3624128,-0.3624128,23.65741,60.65991,0.1885201,0.3787213,0,0,15.40606
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,2.017256,2.017256,0,-1,0,2.017256,0,0,0,0,0,2.123427,2.017256,0,0,16.17259,15.04365,0,2.123427,-2.123427,21.41912,54.92072,0.1885201,2.218981,0,0,15.04365
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,3.576169,3.576169,0,-1,0,3.576169,0,0,4.440892E-16,0,0,3.764388,3.576169,0,0,18.53195,12.92022,0,3.764388,-3.764388,17.45111,44.74635,0.1885201,3.933785,0,0,12.92022
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,1.668627,1.668627,0,-1,0,1.668627,0,0,2.220446E-16,0,0,1.756449,1.668627,0,0,22.71461,9.155831,0,1.756449,-1.756449,15.59965,39.99902,0.1885201,1.835489,0,0,9.155831
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.66622,7.399382,0,0,0,15.59965,39.99902,0.1885201,0,0,0,7.399382
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,1.728298,1.728298,0,-1,0,1.728298,0,0,2.220446E-16,0,0,1.819261,1.728298,0,0,24.66622,7.399382,0,1.819261,-1.819261,13.68198,35.08193,0.1885201,1.901128,0,0,7.399382
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,2.762787,2.762787,0,-1,0,2.762787,0,0,4.440892E-16,0,0,2.908197,2.762787,0,0,26.68762,5.580121,0,2.908197,-2.908197,10.61647,27.22167,0.1885201,3.039065,0,0,5.580121
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,2.105518,2.105518,0,-1,0,2.105518,0,0,4.440892E-16,0,0,2.216335,2.105518,0,0,29.91895,2.671924,0,2.216335,-2.216335,8.280249,21.23137,0.1885201,2.31607,0,0,2.671924
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.38154,0.4555893,0,0,0,8.280249,21.23137,0.1885201,0,0,0,0.4555893
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.06311426,2.439007,2.439007,11.23901,0,3.179469,2.439007,2.587703,1.776357E-15,0,0,0.06311426,0,0,8.8,8.36,32.38154,0.4555893,8.423114,0,8.423114,16.27112,41.72073,0.1886031,2.682907,0.05049141,12,0.5187036
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,0.8269968,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.8269968,0,0,8.8,8.36,23.95843,8.036392,9.186996,0,9.186996,24.98667,64.06825,0.1885915,0,0.6615974,12,8.863389
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,0.7481753,2.309847,2.309847,11.10985,0,3.146791,2.309847,32.39069,0,0,0,0.7481753,0,0,8.8,8.36,14.77143,16.30469,9.108175,0,9.108175,33.62744,86.22404,0.1886554,2.540831,0.5985402,12,17.05286
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,2.530216,5.7434,5.7434,0,-1,0,5.7434,44.05432,0,0,0,2.530216,6.045684,5.7434,0,0,5.663257,24.50205,0,3.515468,-3.515468,29.92181,76.72244,0.1886554,6.31774,2.024173,0,27.03226
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,1.279909,6.088824,6.088824,0,0,0,6.088824,21.02063,0,8.881784E-16,0,1.279909,6.409288,6.088824,0,0,9.569333,20.98658,0,5.129379,-5.129379,24.51497,62.85878,0.1886554,6.697706,1.023927,0,22.26649
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,0.6917277,12.87778,12.87778,12,0,3.372,12.87778,5.371483,0,0,0,0.6917277,0.9239767,0.8777778,0,0,15.26864,15.8572,0,0.2322489,-0.2322489,24.27016,62.23106,0.1886554,14.16556,0.5533822,12,16.54893
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,0.8675483,11.11004,11.11004,12,0,3.372,11.11004,7.808686,0,0,0,0.8675483,0,0,0.8899569,0.845459,15.5267,15.62495,1.713007,0,1.713007,25.89526,66.39797,0.1886735,12.22105,0.6940387,12,16.4925
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,0.9496396,6.650665,6.650665,12,0,3.372,6.650665,14.27887,0,0,0,0.9496396,0,0,5.349335,5.081868,13.81369,17.16666,6.031507,0,6.031507,31.61725,81.06972,0.1887439,7.315732,0.7597117,12,18.1163
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,0.9644656,11.55179,8.36,0,-1,0,8.36,11.53667,0,3.191787,4.346966,0.9644656,8.8,8.36,0,0,7.782182,22.59501,0,7.835535,-7.835535,23.35787,59.89186,0.1887439,12.70697,0.7715725,0,23.55948
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,1.609258,4.25381,4.25381,0,0,0,4.25381,37.83097,0,0,0,1.609258,4.477695,4.25381,0,0,16.48833,14.75948,0,2.868438,-2.868438,20.33427,52.13906,0.1887439,4.679192,1.287406,0,16.36874
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,0.4999414,5.655758,5.655758,0,0,0,5.655758,8.839511,0,0,0,0.4999414,5.95343,5.655758,0,0,19.67548,11.89104,0,5.453489,-5.453489,14.58579,37.39939,0.1887439,6.221334,0.3999531,0,12.39098
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,0.273094,11.88436,11.88436,12,0,3.372,11.88436,2.297927,0,0,0,0.273094,0,0,0.1156369,0.109855,25.73492,6.437553,0.382949,0,0.382949,14.94909,38.33092,0.1887477,13.0728,0.2184752,12,6.710648
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,0.1309458,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1309458,0,0,8.8,8.36,25.35197,6.782207,8.490946,0,8.490946,23.00431,58.98529,0.1887508,0,0.1047566,12,6.913154
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,6.468198,6.468198,0,-1,0,6.468198,0,0,8.881784E-16,0,0,6.80863,6.468198,0,0,16.86102,14.42406,0,6.80863,-6.80863,15.82738,40.58295,0.1887508,7.115018,0,0,14.42406
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,8.515559,7.234658,0,-1,0,7.234658,0,0,1.280901,2.132457,0,7.615429,7.234658,0,0,24.42616,7.615429,0,7.615429,-7.615429,7.800015,20,0.1887508,9.367115,0,0,7.615429
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,10.53907,0,0,-1,0,0,0,0,10.53907,11.59297,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1887508,11.59297,0,0,8.426001E-16
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,2.699501,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.699501,2.969451,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1887508,2.969451,0,0,8.426001E-16
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1887508,0,0,0,8.426001E-16
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,0.1612947,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.1612947,0.1774242,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1887508,0.1774242,0,0,8.426001E-16
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,2.897961,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.897961,3.187757,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1887508,3.187757,0,0,8.426001E-16
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,1.324992,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.324992,1.457491,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1887508,1.457491,0,0,8.426001E-16
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,0.5465564,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.5465564,0.601212,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1887508,0.601212,0,0,8.426001E-16
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,1.305164,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.305164,1.435681,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1887508,1.435681,0,0,8.426001E-16
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,3.949614,3.949614,12,0,3.372,3.949614,0,0,0,0,0,0,0,8.050385,7.647866,32.88775,8.426001E-16,7.647866,0,7.647866,15.05542,38.60356,0.1888438,4.344576,0,12,8.426001E-16
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.08973136,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.08973136,0,0,8.8,8.36,25.23989,6.88308,8.449732,0,8.449732,23.07154,59.15767,0.1888477,0,0.07178509,12,6.972811
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,0.7912574,3.834047,3.834047,12,0,3.372,3.834047,20.63766,0,0,0,0.7912574,0,0,8.165954,7.757656,16.79016,14.48784,8.548913,0,8.548913,31.18175,79.95304,0.1889488,4.217451,0.6330059,12,15.2791
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,2.082531,0,0,6.482854,0,1.976162,0,0,0,0,0,2.082531,0,0,6.482854,6.158711,8.241242,22.18186,8.241242,0,8.241242,39.00008,100,0.1888834,0,1.666025,12,24.26439
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,2.878179,2.829938,2.829938,0,-1,0,2.829938,101.7046,0,0,0,2.878179,2.978883,2.829938,0,0,0,29.59898,0,0.1007037,-0.1007037,38.89393,99.72782,0.1888834,3.112932,2.302543,0,32.47716
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,3.680804,3.03394,3.03394,0,0,0,3.03394,121.3209,0.3752896,0,0,3.680804,3.193621,3.03394,0,0,0.111893,29.49827,0.111893,0,0.111893,39.00008,100,0.188881,3.337334,2.944643,0,33.17908
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,0.9052057,3.619788,3.619788,0,0,0,3.619788,25.00715,0,0,0,0.9052057,3.810303,3.619788,0,0,0,29.59898,0,2.905097,-2.905097,35.93784,92.14812,0.188881,3.981766,0.7241645,0,30.50418
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,1.286818,3.678861,3.678861,0,0,0,3.678861,34.97871,0,4.440892E-16,0,1.286818,3.872486,3.678861,0,0,3.227886,26.69388,0,2.585667,-2.585667,33.2123,85.15958,0.188881,4.046747,1.029455,0,27.9807
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,2.367152,15.57804,15.57804,12,0,3.372,15.57804,15.19544,0,1.776357E-15,0,2.367152,3.766356,3.578038,0,0,6.100849,24.10821,0,1.399204,-1.399204,31.73741,81.37782,0.188881,17.13584,1.893721,12,26.47536
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,2.182452,3.691282,3.691282,0,-1,0,3.691282,59.12452,0,0,0,2.182452,3.88556,3.691282,0,0,7.65552,22.70901,0,1.703107,-1.703107,29.94218,76.77467,0.188881,4.06041,1.745962,0,24.89146
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,1.568874,2.796221,2.796221,0,0,0,2.796221,56.10693,0,4.440892E-16,0,1.568874,2.94339,2.796221,0,0,9.547862,21.0059,0,1.374517,-1.374517,28.49331,73.05963,0.188881,3.075843,1.255099,0,22.57478
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,1.537791,7.888533,7.888533,12,0,3.372,7.888533,19.49401,0,0,0,1.537791,0,0,4.111467,3.905893,11.0751,19.63139,5.443685,0,5.443685,33.65765,86.30148,0.1889418,8.677386,1.230233,12,21.16918
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,0.9073293,2.062772,2.062772,0,0,0,2.062772,43.98592,0,0,0,0.9073293,2.171339,2.062772,0,0,5.631418,24.5307,0,1.26401,-1.26401,32.32526,82.88512,0.1889418,2.269049,0.7258634,0,25.43803
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.100317,5.811394,5.811394,0,0,0,5.811394,1.726212,0,0,0,0.100317,6.117257,5.811394,0,0,7.035873,23.26669,0,6.01694,-6.01694,25.98285,66.62257,0.1889418,6.392533,0.08025357,0,23.36701
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,5.777077,5.777077,0,-1,0,5.777077,0,0,8.881784E-16,0,0,6.081134,5.777077,0,0,13.72136,17.24975,0,6.081134,-6.081134,19.57277,50.1865,0.1889418,6.354785,0,0,17.24975
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,5.002266,5.002266,0,-1,0,5.002266,0,0,8.881784E-16,0,0,5.265543,5.002266,0,0,20.47818,11.16862,0,5.265543,-5.265543,14.0224,35.95481,0.1889418,5.502493,0,0,11.16862
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,14.78383,5.607922,0,-1,0,5.607922,0,0,9.175908,10.65429,0,5.903075,5.607922,0,0,26.32878,5.903075,0,5.903075,-5.903075,7.800015,20,0.1889418,16.26221,0,0,5.903075
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,0.7336064,0,0,-1,0,0,0,0,0.7336064,0.806967,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1889418,0.806967,0,0,0
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,1.755799,0,0,-1,0,0,0,0,1.755799,1.931378,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1889418,1.931378,0,0,0
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,1.947998,0,0,-1,0,0,0,0,1.947998,2.142797,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1889418,2.142797,0,0,0
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,1.600811,0,0,-1,0,0,0,0,1.600811,1.760893,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1889418,1.760893,0,0,0
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,3.623697,0,0,-1,0,0,0,0,3.623697,3.986066,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1889418,3.986066,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,0.3557084,0,0,-1,0,0,0,0,0.3557084,0.3912793,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1889418,0.3912793,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,3.520826,0,0,-1,0,0,0,0,3.520826,3.872908,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1889418,3.872908,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,4.181271,4.181271,12,0,3.372,4.181271,0,0,0,0,0,0,0,7.818729,7.427793,32.88775,0,7.427793,0,7.427793,14.84664,38.06823,0.1890316,4.599398,0,12,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,0.1944356,1.54582,1.54582,10.34582,0,2.953493,1.54582,12.57815,0,0,0,0.1944356,0,0,8.8,8.36,25.45996,6.685013,8.554436,0,8.554436,22.96209,58.87703,0.1890821,1.700402,0.1555485,12,6.879449
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,1.259134,3.348985,3.348985,11.37564,0,3.214036,3.348985,37.59748,0,0,0,1.259134,0,0,8.026652,7.625319,16.90553,14.38401,8.884453,0,8.884453,31.39062,80.48861,0.1891582,3.683883,1.007307,12,15.64314
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,3.964692,2.373092,2.373092,0,0,0,2.373092,167.0686,0,0,0,3.964692,2.497991,2.373092,0,0,8.021072,22.38001,1.466701,0,1.466701,32.78205,84.05638,0.1891269,2.610401,3.171754,0,26.34471
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,5.633451,3.633524,3.633524,0,-1,0,3.633524,155.041,0,0,0,5.633451,3.824762,3.633524,0,0,6.554371,23.70004,1.808689,0,1.808689,34.49793,88.45605,0.1890884,3.996876,4.506761,0,29.3335
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,6.788503,0,0,0,0,0,0,0,2.042821,0,0,6.788503,0,0,0,0,4.745682,25.32786,4.745682,0,4.745682,39.00008,100,0.1889873,0,5.430802,0,32.11637
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,8.003657,5.057748,5.057748,0,0,0,5.057748,158.2455,2.679712,0,0,8.003657,5.323946,5.057748,0,0,0,29.59898,0,0,0,39.00008,100,0.1889873,5.563523,6.402926,0,37.60263
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,9.924803,0,0,0,0,0,0,0,9.924803,0,0,9.924803,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1889873,0,7.939842,0,39.52378
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,9.037843,0,0,0,0,0,0,0,9.037843,0,0,9.037843,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1889873,0,7.230275,0,38.63682
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,8.26614,0,0,0,-1,0,0,0,8.26614,0,0,8.26614,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1889873,0,6.612912,0,37.86512
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,4.204495,5.97328,5.97328,0,0,0,5.97328,70.38837,0,0,0,4.204495,6.287664,5.97328,0,0,0,29.59898,0,2.083169,-2.083169,36.80423,94.36962,0.1889873,6.570609,3.363596,0,33.80347
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,3.341131,4.986111,4.986111,0,0,0,4.986111,67.00876,0,0,0,3.341131,5.248538,4.986111,0,0,2.314632,27.51581,0,1.907407,-1.907407,34.79364,89.21429,0.1889873,5.484722,2.672905,0,30.85694
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,2.522675,9.904751,9.904751,11.72048,0,3.301282,9.904751,25.46935,0,0,0,2.522675,0,0,1.815733,1.724946,4.433973,25.6084,4.247622,0,4.247622,38.82329,99.5467,0.1890302,10.89523,2.01814,12,28.13108
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,0.1431974,0,0,0,0,0,0,0,0,0,0,0.1431974,0,0,0,0,0.1863515,29.43126,0.1431974,0,0.1431974,38.95914,99.89503,0.1890272,0,0.1145579,0,29.57446
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,1.421794,1.421794,0,-1,0,1.421794,0,0,0,0,0,1.496626,1.421794,0,0,0.04315413,29.56014,0,1.496626,-1.496626,37.38156,95.84995,0.1890272,1.563974,0,0,29.56014
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,7.672675,7.672675,0,-1,0,7.672675,0,0,8.881784E-16,0.07994226,0,8.0765,7.672675,0,0,1.706071,28.06351,0,8.0765,-8.0765,28.86818,74.02082,0.1890272,8.439942,0,0,28.06351
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,14.02529,8.36,0,-1,0,8.36,0,0,5.665292,7.067822,0,8.8,8.36,0,0,10.67996,19.98701,0,8.8,-8.8,19.59216,50.23622,0.1890272,15.42782,0,0,19.98701
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,2.084418,2.084418,0,-1,0,2.084418,0,0,0,0,0,2.194124,2.084418,0,0,20.45774,11.18701,0,2.194124,-2.194124,17.27935,44.30595,0.1890272,2.292859,0,0,11.18701
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,2.285062,2.285062,0,-1,0,2.285062,0,0,0,0,0,2.405328,2.285062,0,0,22.89565,8.99289,0,2.405328,-2.405328,14.74392,37.80484,0.1890272,2.513568,0,0,8.99289
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,2.267249,2.267249,0,-1,0,2.267249,0,0,0,0,0,2.386578,2.267249,0,0,25.56824,6.587562,0,2.386578,-2.386578,12.22824,31.3544,0.1890272,2.493974,0,0,6.587562
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,2.423223,2.423223,0,-1,0,2.423223,0,0,4.440892E-16,0,0,2.550761,2.423223,0,0,28.21999,4.200984,0,2.550761,-2.550761,9.539503,24.46021,0.1890272,2.665546,0,0,4.200984
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.05417,1.650223,0,0,0,9.539503,24.46021,0.1890272,0,0,0,1.650223
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.05417,1.650223,0,0,0,9.539503,24.46021,0.1890272,0,0,0,1.650223
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,0.7153766,0.7153766,0,-1,0,0.7153766,0,0,0,0,0,0.753028,0.7153766,0,0,31.05417,1.650223,0,0.753028,-0.753028,8.745742,22.42493,0.1890272,0.7869142,0,0,1.650223
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,2.751307,2.751307,11.55131,0,3.258481,2.751307,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.89087,0.8971946,8.36,0,8.36,16.67673,42.76077,0.1891198,3.026437,0,12,0.8971946
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.09355811,0.8937379,0.8937379,9.693738,0,2.788516,0.8937379,10.46818,0,0,0,0.09355811,0,0,8.8,8.36,23.53087,8.421195,8.453558,0,8.453558,24.69648,63.32419,0.1891516,0.9831117,0.07484649,12,8.514752
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,2.00888,3.831804,3.831804,12,0,3.372,3.831804,52.42648,0,0,0,2.00888,0,0,8.168196,7.759786,15.07731,16.0294,9.768666,0,9.768666,33.96385,87.08663,0.1892282,4.214984,1.607104,12,18.03828
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,3.354428,7.005164,7.005164,0,0,0,7.005164,47.88508,0,0,0,3.354428,7.373857,7.005164,0,0,5.308647,24.8212,0,4.019429,-4.019429,29.72701,76.22294,0.1892282,7.70568,2.683542,0,28.17562
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,2.651027,0,0,0,-1,0,0,0,0,0,0,2.651027,0,0,0,0,9.774678,20.80177,2.651027,0,2.651027,32.24199,82.6716,0.1891719,0,2.120822,0,23.4528
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,5.36512,5.420719,5.420719,0,0,0,5.420719,98.97431,8.881784E-16,0,0,5.36512,5.70602,5.420719,0,0,7.123651,23.18769,0,0.3409005,-0.3409005,31.88265,81.75022,0.1891719,5.962791,4.292096,0,28.55281
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,6.109382,0,0,0,0,0,0,0,0,0,0,6.109382,0,0,0,0,7.502429,22.84679,6.109382,0,6.109382,37.67852,96.61139,0.1890423,0,4.887505,0,28.95617
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,6.427578,2.682277,2.682277,0,0,0,2.682277,239.6314,2.211081,0,0,6.427578,2.823449,2.682277,0,0,1.393048,28.34524,1.393048,0,1.393048,39.00008,100,0.1890128,2.950505,5.142062,0,34.77281
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,5.292776,4.093736,4.093736,0,0,0,4.093736,129.2896,0.9835802,0,0,5.292776,4.309196,4.093736,0,0,0,29.59898,0,0,0,39.00008,100,0.1890128,4.503109,4.234221,0,34.89175
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,2.202472,6.39668,6.39668,0,-1,0,6.39668,34.43149,0,0,0,2.202472,6.733348,6.39668,0,0,0,29.59898,0,4.530876,-4.530876,34.22412,87.75397,0.1890128,7.036348,1.761978,0,31.80145
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,2.031459,2.720351,2.720351,0,0,0,2.720351,74.67635,0,0,0,2.031459,2.863527,2.720351,0,0,5.034306,25.0681,0,0.8320687,-0.8320687,33.34704,85.50506,0.1890128,2.992386,1.625167,0,27.09956
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,2.518265,8.876895,8.876895,12,0,3.372,8.876895,28.36876,0,0,0,2.518265,0,0,3.123105,2.96695,5.958827,24.23603,5.485215,0,5.485215,38.55077,98.84793,0.1890703,9.764585,2.014612,12,26.7543
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,0.5591266,8.88958,8.88958,8.808341,0,2.56451,8.88958,6.289686,0,0,0,0.5591266,0.08551431,0.0812386,0,0,0.4736123,29.17273,0.4736123,0,0.4736123,39.00008,100,0.1890745,9.778537,0.4473013,12,29.73185
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,1.595613,1.595613,0,0,0,1.595613,0,0,2.220446E-16,0,0,1.679593,1.595613,0,0,0,29.59898,0,1.679593,-1.679593,37.22963,95.4604,0.1890745,1.755175,0,0,29.59898
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,4.452736,4.452736,0,-1,0,4.452736,0,0,8.881784E-16,0,0,4.687091,4.452736,0,0,1.866214,27.91939,0,4.687091,-4.687091,32.28901,82.79215,0.1890745,4.89801,0,0,27.91939
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,3.42467,3.42467,0,-1,0,3.42467,0,0,4.440892E-16,0,0,3.604916,3.42467,0,0,7.074093,23.23229,0,3.604916,-3.604916,28.48909,73.0488,0.1890745,3.767137,0,0,23.23229
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,6.113825,6.113825,0,-1,0,6.113825,0,0,8.881784E-16,0,0,6.435606,6.113825,0,0,11.07956,19.62738,0,6.435606,-6.435606,21.70536,55.65467,0.1890745,6.725208,0,0,19.62738
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,1.970976,1.970976,0,-1,0,1.970976,0,0,4.440892E-16,0,0,2.074712,1.970976,0,0,18.23023,13.19177,0,2.074712,-2.074712,19.51843,50.04715,0.1890745,2.168074,0,0,13.19177
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,2.463113,2.463113,0,-1,0,2.463113,0,0,4.440892E-16,0,0,2.59275,2.463113,0,0,20.53546,11.11706,0,2.59275,-2.59275,16.78543,43.03947,0.1890745,2.709424,0,0,11.11706
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,1.9002,1.9002,0,-1,0,1.9002,0,0,2.220446E-16,0,0,2.000211,1.9002,0,0,23.4163,8.524311,0,2.000211,-2.000211,14.67702,37.63331,0.1890745,2.09022,0,0,8.524311
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,0.6528686,0.6528686,0,-1,0,0.6528686,0,0,1.110223E-16,0,0,0.6872301,0.6528686,0,0,25.63875,6.5241,0,0.6872301,-0.6872301,13.95262,35.77587,0.1890745,0.7181555,0,0,6.5241
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.40234,5.83687,0,0,0,13.95262,35.77587,0.1890745,0,0,0,5.83687
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,1.954366,1.954366,0,-1,0,1.954366,0,0,2.220446E-16,0,0,2.057228,1.954366,0,0,26.40234,5.83687,0,2.057228,-2.057228,11.78411,30.2156,0.1890745,2.149803,0,0,5.83687
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.68815,3.779642,0,0,0,11.78411,30.2156,0.1890745,0,0,0,3.779642
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,1.784392,1.784392,0,0,0,1.784392,0,0,2.220446E-16,0,0,1.878307,1.784392,0,0,28.68815,3.779642,0,1.878307,-1.878307,9.804198,25.13892,0.1890745,1.962831,0,0,3.779642
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,0.2703107,0.9354964,0.9354964,0,0,0,0.9354964,28.8949,0,1.110223E-16,0,0.2703107,0.9847331,0.9354964,0,0,30.77516,1.901335,0,0.7144223,-0.7144223,9.051131,23.20798,0.1890745,1.029046,0.2162486,0,2.171645
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,2.881366,3.80598,3.80598,11.86578,0,3.338043,3.80598,75.70628,0,0,0,2.881366,0,0,8.059803,7.656813,31.56896,1.186912,10.53818,0,10.53818,19.04852,48.84228,0.1891304,4.186578,2.305093,12,4.068278
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,6.316084,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,6.316084,0,0,8.8,8.36,21.03078,10.67127,14.67608,0,14.67608,32.97148,84.54209,0.1890024,0,5.052867,12,16.98736
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,7.753665,5.583934,5.583934,0,-1,0,5.583934,138.8567,0,0,0,7.753665,5.877826,5.583934,0,0,6.354699,23.87975,1.875839,0,1.875839,34.75106,89.1051,0.1889628,6.142328,6.202932,0,31.63341
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,10.34117,8.672306,8.672306,3.103116,0,1.121088,8.672306,119.2435,0,0,0,10.34117,5.862306,5.569191,0,0,4.47886,25.568,4.47886,0,4.47886,39.00008,100,0.1888716,9.539537,8.272933,12,35.90917
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,12.12807,8.07219,8.07219,3,0,1.095,8.07219,150.2451,6.78892,0,0,12.12807,5.339148,5.072191,0,0,0,29.59898,0,0,0,39.00008,100,0.1888716,8.87941,9.702455,12,41.72705
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,12.19168,4.699352,4.699352,0,0,0,4.699352,259.4331,7.24499,0,0,12.19168,4.946686,4.699352,0,0,0,29.59898,0,0,0,39.00008,100,0.1888716,5.169287,9.753341,0,41.79065
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,11.05834,0,0,0,0,0,0,0,11.05834,0,0,11.05834,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1888716,0,8.846671,0,40.65732
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,8.557822,6.098725,6.098725,0,-1,0,6.098725,140.3215,2.138111,0,0,8.557822,6.419711,6.098725,0,0,0,29.59898,0,0,0,39.00008,100,0.1888716,6.708598,6.846258,0,38.1568
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,7.6415,5.320767,5.320767,0,0,0,5.320767,143.6165,2.040692,0,0,7.6415,5.600807,5.320767,0,0,0,29.59898,0,0,0,39.00008,100,0.1888716,5.852844,6.1132,0,37.24048
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,4.694746,1.938444,1.938444,0,0,0,1.938444,242.1915,2.654279,0,0,4.694746,2.040467,1.938444,0,0,0,29.59898,0,0,0,39.00008,100,0.1888716,2.132288,3.755796,0,34.29372
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,1.546753,0.7025892,0.7025892,0,0,0,0.7025892,220.1505,0.8071857,0,0,1.546753,0.7395676,0.7025892,0,0,0,29.59898,0,0,0,39.00008,100,0.1888716,0.7728481,1.237403,0,31.14573
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1888716,0,0,0,29.59898
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,4.90874,4.90874,0,-1,0,4.90874,0,0,8.881784E-16,0,0,5.167095,4.90874,0,0,0,29.59898,0,5.167095,-5.167095,33.55348,86.03439,0.1888716,5.399614,0,0,29.59898
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,9.409604,8.36,0,-1,0,8.36,0,0,1.049604,1.990565,0,8.8,8.36,0,0,5.741217,24.43188,0,8.8,-8.8,24.27747,62.24979,0.1888716,10.35056,0,0,24.43188
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,12.56792,8.36,0,-1,0,8.36,0,0,4.207919,5.464711,0,8.8,8.36,0,0,15.51899,15.63188,0,8.8,-8.8,15.00145,38.46519,0.1888716,13.82471,0,0,15.63188
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,0.0007128434,0.0007128434,0,-1,0,0.0007128434,0,0,1.084202E-19,0,0,0.0007503614,0.0007128434,0,0,25.29677,6.831883,0,0.0007503614,-0.0007503614,15.00066,38.46316,0.1888716,0.0007841277,0,0,6.831883
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.29761,6.831133,0,0,0,15.00066,38.46316,0.1888716,0,0,0,6.831133
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,0.8447798,0.8447798,0,-1,0,0.8447798,0,0,1.110223E-16,0,0,0.8892419,0.8447798,0,0,25.29761,6.831133,0,0.8892419,-0.8892419,14.06332,36.05972,0.1888716,0.9292578,0,0,6.831133
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,1.723138,1.723138,0,-1,0,1.723138,0,0,2.220446E-16,0,0,1.81383,1.723138,0,0,26.28565,5.941891,0,1.81383,-1.81383,12.15137,31.15731,0.1888716,1.895452,0,0,5.941891
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.30102,4.128061,0,0,0,12.15137,31.15731,0.1888716,0,0,0,4.128061
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,1.293458,1.293458,0,-1,0,1.293458,0,0,0,0,0,1.361535,1.293458,0,0,28.30102,4.128061,0,1.361535,-1.361535,10.71619,27.47736,0.1888716,1.422804,0,0,4.128061
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,3.7765,2.6282,0,-1,0,2.6282,0,0,1.1483,1.52595,0,2.766526,2.6282,0,0,29.81384,2.766526,0,2.766526,-2.766526,7.800015,20,0.1888716,4.15415,0,0,2.766526
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,1.238821,1.238821,10.03882,0,2.875822,1.238821,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1889162,1.362703,0,12,0
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,0.3406943,2.798437,2.798437,11.59844,0,3.270405,2.798437,12.17445,0,0,0,0.3406943,0,0,8.8,8.36,24.52775,7.524,8.700694,0,8.700694,23.98521,61.50042,0.1890024,3.078281,0.2725554,12,7.864694
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,2.517202,1.086561,1.086561,9.886561,0,2.8373,1.086561,231.6669,0,0,0,2.517202,0,0,8.8,8.36,15.82706,15.35462,10.8772,0,10.8772,34.30423,87.95939,0.188989,1.195217,2.013762,12,17.87183
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,4.427643,5.317806,5.317806,0,0,0,5.317806,83.2607,0,8.881784E-16,0,4.427643,5.597691,5.317806,0,0,4.949857,25.14411,0,1.170048,-1.170048,33.07089,84.79699,0.188989,5.849587,3.542114,0,29.57175
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,6.09532,9.253003,8.36,0,-1,0,8.36,72.91053,0,0.8930032,1.818303,6.09532,8.8,8.36,0,0,6.24991,23.97406,0,2.70468,-2.70468,30.21991,77.48679,0.188989,10.1783,4.876256,0,30.06938
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,7.688858,4.808579,4.808579,0,0,0,4.808579,159.8988,0,0,0,7.688858,5.061662,4.808579,0,0,9.25511,21.26938,2.627196,0,2.627196,32.71229,83.87749,0.1889338,5.289437,6.151086,0,28.95824
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,8.259937,5.058945,5.058945,0,0,0,5.058945,163.2739,0,0,0,8.259937,5.325205,5.058945,0,0,6.627914,23.63386,2.934732,0,2.934732,35.49642,91.01627,0.1888721,5.564839,6.60795,0,31.89379
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,9.763205,1.882448,1.882448,0,0,0,1.882448,518.6442,4.088499,0,0,9.763205,1.981524,1.882448,0,0,3.693182,26.27511,3.693182,0,3.693182,39.00008,100,0.1887945,2.070692,7.810563,0,36.03832
