Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,9.304562,2.584595,2.584595,0,0,0,2.584595,360.0008,6.583936,0,0,9.304562,2.720626,2.584595,0,0,0,29.59898,0,0,0,39.00008,100,0.1887945,2.843055,7.44365,0,38.90354
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,9.53694,6.917595,6.917595,0,-1,0,6.917595,137.865,2.255261,0,0,9.53694,7.281679,6.917595,0,0,0,29.59898,0,0,0,39.00008,100,0.1887945,7.609355,7.629552,0,39.13592
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,7.716451,11.01208,11.01208,3.681447,0,1.267406,11.01208,70.07263,0,0,0,7.716451,7.716451,7.330629,0,0,0,29.59898,0,0,0,39.00008,100,0.1887945,12.11328,6.173161,12,37.31543
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,4.276026,0,0,0,0,0,0,0,4.276026,0,0,4.276026,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1887945,0,3.420821,0,33.875
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,2.197414,6.441079,6.441079,0,0,0,6.441079,34.11562,0,0,0,2.197414,6.780083,6.441079,0,0,0,29.59898,0,4.582669,-4.582669,34.16952,87.61398,0.1887945,7.085187,1.757931,0,31.79639
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,8.544057,8.544057,12,0,3.372,8.544057,0,0,0,0,0,0,0,3.455943,3.283146,5.091855,25.01631,3.283146,0,3.283146,37.28419,95.60029,0.1888336,9.398462,0,12,25.01631
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,3.971616,3.971616,0,-1,0,3.971616,0,0,4.440892E-16,0,0,4.180648,3.971616,0,0,1.808709,27.97114,0,4.180648,-4.180648,32.8774,84.30084,0.1888336,4.368777,0,0,27.97114
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,5.370443,5.370443,0,-1,0,5.370443,0,0,8.881784E-16,0,0,5.653098,5.370443,0,0,6.453874,23.79049,0,5.653098,-5.653098,26.91851,69.02168,0.1888336,5.907488,0,0,23.79049
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.73509,18.13739,0,0,0,26.91851,69.02168,0.1888336,0,0,0,18.13739
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,0.8132233,0.8132233,0,-1,0,0.8132233,0,0,1.110223E-16,0,0,0.8560245,0.8132233,0,0,12.73509,18.13739,0,0.8560245,-0.8560245,26.01618,66.70802,0.1888336,0.8945456,0,0,18.13739
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,1.608018,1.608018,0,-1,0,1.608018,0,0,0,0,0,1.69265,1.608018,0,0,13.68623,17.28137,0,1.69265,-1.69265,24.23197,62.13313,0.1888336,1.768819,0,0,17.28137
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.56695,15.58872,0,0,0,24.23197,62.13313,0.1888336,0,0,0,15.58872
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,1.404762,1.404762,0,-1,0,1.404762,0,0,2.220446E-16,0,0,1.478696,1.404762,0,0,15.56695,15.58872,0,1.478696,-1.478696,22.67328,58.13651,0.1888336,1.545238,0,0,15.58872
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,0.5657042,0.5657042,0,-1,0,0.5657042,0,0,1.110223E-16,0,0,0.5954781,0.5657042,0,0,17.20995,14.11002,0,0.5954781,-0.5954781,22.0456,56.52706,0.1888336,0.6222746,0,0,14.11002
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,0.4749992,0.4749992,0,-1,0,0.4749992,0,0,5.551115E-17,0,0,0.4999991,0.4749992,0,0,17.87159,13.51454,0,0.4999991,-0.4999991,21.51855,55.17566,0.1888336,0.5224991,0,0,13.51454
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,1.471732,1.471732,0,-1,0,1.471732,0,0,0,0,0,1.549192,1.471732,0,0,18.42715,13.01455,0,1.549192,-1.549192,19.88556,50.98851,0.1888336,1.618905,0,0,13.01455
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,1.231635,1.231635,0,0,0,1.231635,0,0,2.220446E-16,0,0,1.296458,1.231635,0,0,20.14847,11.46535,0,1.296458,-1.296458,18.51897,47.48445,0.1888336,1.354799,0,0,11.46535
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,0.2426665,1.224203,1.224203,0,0,0,1.224203,19.82241,0,2.220446E-16,0,0.2426665,1.288634,1.224203,0,0,21.58898,10.16889,0,1.045968,-1.045968,17.41643,44.65741,0.1888336,1.346623,0.1941332,0,10.41156
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,0.6641316,6.966865,6.966865,0,0,0,6.966865,9.532719,0,8.881784E-16,0,0.6641316,7.333542,6.966865,0,0,22.75117,9.122928,0,6.66941,-6.66941,10.38625,26.63136,0.1888336,7.663551,0.5313053,0,9.787059
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,1.839367,2.477741,2.477741,11.27774,0,3.189268,2.477741,74.23565,1.776357E-15,0,0,1.839367,0,0,8.8,8.36,30.16162,2.453517,10.19937,0,10.19937,20.06222,51.44148,0.1888781,2.725515,1.471494,12,4.292884
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,1.213334,6.165512,6.165512,0,-1,0,6.165512,19.67937,0,0,0,1.213334,6.490013,6.165512,0,0,19.96226,11.63295,0,5.276679,-5.276679,14.50011,37.1797,0.1888781,6.782063,0.9706672,0,12.84628
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,2.730256,11.11923,11.11923,12,0,3.372,11.11923,24.55436,0,0,0,2.730256,0,0,0.8807695,0.836731,25.82523,6.356269,3.566987,0,3.566987,17.88405,45.85645,0.1889118,12.23115,2.184205,12,9.086525
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,3.278802,7.184917,7.184917,12,0,3.372,7.184917,45.63451,-8.881784E-16,0,0,3.278802,0,0,4.815083,4.574328,22.25825,9.566557,7.853131,0,7.853131,25.33419,64.95932,0.1889944,7.903409,2.623042,12,12.84536
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,8.965072,2.428177,2.428177,8.154538,0,2.399098,2.428177,369.2099,0,0,0,8.965072,0,0,5.726361,5.440043,14.40511,16.63437,14.40511,0,14.40511,39.00008,100,0.1888535,2.670995,7.172058,12,25.59945
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,7.465113,12.58593,12.58593,5.494074,0,1.726001,12.58593,59.31315,0,1.776357E-15,0,7.465113,7.465113,7.091857,0,0,0,29.59898,0,0,0,39.00008,100,0.1888535,13.84452,5.97209,12,37.06409
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,4.528203,6.916918,6.916918,0,-1,0,6.916918,65.46561,0,0,0,4.528203,7.280966,6.916918,0,0,0,29.59898,0,2.752764,-2.752764,36.09841,92.55984,0.1888535,7.60861,3.622562,0,34.12718
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,2.761638,2.976265,2.976265,0,0,0,2.976265,92.7887,0,0,0,2.761638,3.132911,2.976265,0,0,3.058626,26.84621,0,0.3712731,-0.3712731,35.70705,91.55637,0.1888535,3.273892,2.20931,0,29.60785
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,3.196448,9.347305,9.347305,9.608275,0,2.766894,9.347305,34.19646,0,0,0,3.196448,0,0,0.2609693,0.2479208,3.471152,26.47494,3.444368,0,3.444368,38.97467,99.93484,0.188884,10.28204,2.557158,12,29.67139
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,2.005193,7.035948,7.035948,0,0,0,7.035948,28.49926,0,0,0,2.005193,7.406261,7.035948,0,0,0.02678369,29.57487,0,5.401068,-5.401068,33.28144,85.33686,0.188884,7.739542,1.604154,0,31.58007
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,8.492682,8.492682,12,0,3.372,8.492682,0,0,0,0,0,0,0,3.507317,3.331951,6.02797,24.17381,3.331951,0,3.331951,36.44241,93.44189,0.1889235,9.341951,0,12,24.17381
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,5.879033,5.879033,0,-1,0,5.879033,0,0,8.881784E-16,0,0,6.188455,5.879033,0,0,2.696019,27.17256,0,6.188455,-6.188455,29.9192,76.71576,0.1889235,6.466936,0,0,27.17256
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,3.674334,3.674334,0,-1,0,3.674334,0,0,4.440892E-16,0,0,3.86772,3.674334,0,0,9.57208,20.98411,0,3.86772,-3.86772,25.84227,66.2621,0.1889235,4.041767,0,0,20.98411
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,1.79876,1.79876,0,-1,0,1.79876,0,0,2.220446E-16,0,0,1.893432,1.79876,0,0,13.86955,17.11639,0,1.893432,-1.893432,23.84642,61.14454,0.1889235,1.978636,0,0,17.11639
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,0.7242065,0.7242065,0,-1,0,0.7242065,0,0,1.110223E-16,0,0,0.7623227,0.7242065,0,0,15.97336,15.22295,0,0.7623227,-0.7623227,23.04286,59.08414,0.1889235,0.7966272,0,0,15.22295
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,4.294456,4.294456,0,-1,0,4.294456,0,0,0,0,0,4.52048,4.294456,0,0,16.82038,14.46063,0,4.52048,-4.52048,18.27786,46.8662,0.1889235,4.723901,0,0,14.46063
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,2.740214,2.740214,0,-1,0,2.740214,0,0,4.440892E-16,0,0,2.884435,2.740214,0,0,21.84314,9.940152,0,2.884435,-2.884435,15.23739,39.07016,0.1889235,3.014235,0,0,9.940152
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,2.435703,2.435703,0,-1,0,2.435703,0,0,4.440892E-16,0,0,2.563898,2.435703,0,0,25.04807,7.055717,0,2.563898,-2.563898,12.53481,32.14047,0.1889235,2.679274,0,0,7.055717
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,1.107466,1.107466,0,-1,0,1.107466,0,0,2.220446E-16,0,0,1.165753,1.107466,0,0,27.89684,4.491818,0,1.165753,-1.165753,11.306,28.98968,0.1889235,1.218212,0,0,4.491818
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,1.970224,1.970224,0,-1,0,1.970224,0,0,0,0,0,2.07392,1.970224,0,0,29.19213,3.326065,0,2.07392,-2.07392,9.119893,23.38429,0.1889235,2.167246,0,0,3.326065
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,1.515052,1.189538,0,-1,0,1.189538,0,0,0.3255139,0.4770191,0,1.252146,1.189538,0,0,31.49648,1.252146,0,1.252146,-1.252146,7.800015,20,0.1889235,1.666557,0,0,1.252146
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,0.8537628,0.8537628,9.653763,0,2.778402,0.8537628,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1889557,0.9391391,0,12,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,0.4168207,1.714354,1.714354,10.51435,0,2.996131,1.714354,24.31358,1.776357E-15,0,0,0.4168207,0,0,8.8,8.36,24.52775,7.524,8.776821,0,8.776821,24.05743,61.6856,0.1890058,1.885789,0.3334566,12,7.940821
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,2.700824,10.10841,10.10841,12,0,3.372,10.10841,26.71859,0,0,0,2.700824,0,0,1.89159,1.797011,15.75093,15.42314,4.497835,0,4.497835,28.32445,72.62666,0.1890503,11.11925,2.16066,12,18.12396
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,5.908481,2.413165,2.413165,8.039078,0,2.369887,2.413165,244.8436,0,0,0,5.908481,0,0,5.625913,5.344617,11.2531,19.47119,11.2531,0,11.2531,39.00008,100,0.1889719,2.654481,4.726784,12,25.37967
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,8.581786,0.714339,0.714339,0,-1,0,0.714339,1201.36,7.82985,0,0,8.581786,0.7519357,0.714339,0,0,0,29.59898,0,0,0,39.00008,100,0.1889719,0.7857729,6.865429,0,38.18076
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,9.196688,5.289947,5.289947,0,0,0,5.289947,173.8522,3.628323,0,0,9.196688,5.568365,5.289947,0,0,0,29.59898,0,0,0,39.00008,100,0.1889719,5.818941,7.35735,0,38.79567
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,11.30217,0.3889273,0.3889273,0,0,0,0.3889273,2905.985,10.89277,0,0,11.30217,0.4093972,0.3889273,0,0,0,29.59898,0,0,0,39.00008,100,0.1889719,0.4278201,9.041736,0,40.90115
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,10.96368,0.7763708,0.7763708,0,0,0,0.7763708,1412.171,10.14645,0,0,10.96368,0.8172324,0.7763708,0,0,0,29.59898,0,0,0,39.00008,100,0.1889719,0.8540079,8.770947,0,40.56266
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,10.74117,3.312905,3.312905,0,0,0,3.312905,324.222,7.253898,0,0,10.74117,3.487268,3.312905,0,0,0,29.59898,0,0,0,39.00008,100,0.1889719,3.644196,8.592933,0,40.34015
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,9.100562,4.766074,4.766074,0,-1,0,4.766074,190.9446,4.083642,0,0,9.100562,5.01692,4.766074,0,0,0,29.59898,0,0,0,39.00008,100,0.1889719,5.242682,7.28045,0,38.69954
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,7.982322,0,0,0,0,0,0,0,7.982322,0,0,7.982322,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1889719,0,6.385858,0,37.5813
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,5.585687,6.045266,6.045266,0,0,0,6.045266,92.39771,0,0,0,5.585687,6.363438,6.045266,0,0,0,29.59898,0,0.7777509,-0.7777509,38.18026,97.8979,0.1889719,6.649793,4.46855,0,35.18467
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,2.287971,0,0,0,0,0,0,0,1.423804,0,0,2.287971,0,0,0,0,0.8641676,28.82123,0.8641676,0,0.8641676,39.00008,100,0.1889539,0,1.830377,0,31.1092
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1889539,0,0,0,29.59898
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,0.2206592,0.2206592,0,-1,0,0.2206592,0,0,2.775558E-17,0,0,0.2322728,0.2206592,0,0,0,29.59898,0,0.2322728,-0.2322728,38.75524,99.37222,0.1889539,0.2427251,0,0,29.59898
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,10.34232,8.36,0,-1,0,8.36,0,0,1.982316,3.016547,0,8.8,8.36,0,0,0.2580809,29.3667,0,8.8,-8.8,29.47923,75.58761,0.1889539,11.37655,0,0,29.3667
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.03586,20.56671,0,0,0,29.47923,75.58761,0.1889539,0,0,0,20.56671
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,1.023694,1.023694,0,-1,0,1.023694,0,0,0,0,0,1.077573,1.023694,0,0,10.03586,20.56671,0,1.077573,-1.077573,28.34336,72.67515,0.1889539,1.126064,0,0,20.56671
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,1.740623,1.740623,0,-1,0,1.740623,0,0,0,0,0,1.832235,1.740623,0,0,11.23316,19.48913,0,1.832235,-1.832235,26.41202,67.72299,0.1889539,1.914685,0,0,19.48913
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.26898,17.6569,0,0,0,26.41202,67.72299,0.1889539,0,0,0,17.6569
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,2.541927,2.541927,0,-1,0,2.541927,0,0,0,0,0,2.675712,2.541927,0,0,13.26898,17.6569,0,2.675712,-2.675712,23.59157,60.49109,0.1889539,2.796119,0,0,17.6569
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.24199,14.98119,0,0,0,23.59157,60.49109,0.1889539,0,0,0,14.98119
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,1.62783,1.62783,0,-1,0,1.62783,0,0,2.220446E-16,0,0,1.713506,1.62783,0,0,16.24199,14.98119,0,1.713506,-1.713506,21.78538,55.85983,0.1889539,1.790613,0,0,14.98119
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,2.861254,2.861254,0,-1,0,2.861254,0,0,4.440892E-16,0,0,3.011847,2.861254,0,0,18.14589,13.26768,0,3.011847,-3.011847,18.61061,47.71943,0.1889539,3.14738,0,0,13.26768
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,1.799254,1.799254,0,0,0,1.799254,0,0,2.220446E-16,0,0,1.893951,1.799254,0,0,21.49238,10.25583,0,1.893951,-1.893951,16.61421,42.60046,0.1889539,1.979179,0,0,10.25583
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,0.3281158,1.001397,1.001397,0,0,0,1.001397,32.7658,0,0,0,0.3281158,1.054102,1.001397,0,0,23.59677,8.361882,0,0.7259866,-0.7259866,15.84896,40.63827,0.1889539,1.101537,0.2624926,0,8.689998
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,2.023317,14.64702,14.64702,12,0,3.372,14.64702,13.81385,0,0,0,2.023317,2.786332,2.647015,0,0,24.40343,7.635895,0,0.7630152,-0.7630152,15.04467,38.57599,0.1889539,16.11172,1.618653,12,9.659212
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,4.60137,8.110174,8.110174,12,0,3.372,8.110174,56.73577,0,0,0,4.60137,0,0,3.889826,3.695334,25.25122,6.87288,8.296704,0,8.296704,22.91561,58.75786,0.189037,8.921192,3.681096,12,11.47425
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,8.205613,1.94624,1.94624,0,-1,0,1.94624,421.6137,0,0,0,8.205613,2.048673,1.94624,0,0,16.95452,14.33991,6.15694,0,6.15694,28.7566,73.73472,0.1889089,2.140864,6.564491,0,22.54553
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,10.62518,7.90012,7.90012,8.063893,0,2.376165,7.90012,134.4939,0,0,0,10.62518,0,0,0.1637733,0.1555847,10.79757,19.88116,10.78077,0,10.78077,38.98413,99.95911,0.1888416,8.690132,8.500146,12,30.50634
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,9.401886,4.267366,4.267366,0,0,0,4.267366,220.3206,4.893114,0,0,9.401886,4.491964,4.267366,0,0,0.01680831,29.58385,0.01680831,0,0.01680831,39.00008,100,0.1888412,4.694103,7.521509,0,38.98574
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,9.173793,2.574005,2.574005,0,0,0,2.574005,356.4015,6.464314,0,0,9.173793,2.709479,2.574005,0,0,0,29.59898,0,0,0,39.00008,100,0.1888412,2.831406,7.339035,0,38.77277
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,10.93864,7.388449,7.388449,0,0,0,7.388449,148.0506,3.161327,0,0,10.93864,7.777314,7.388449,0,0,0,29.59898,0,0,0,39.00008,100,0.1888412,8.127294,8.750913,0,40.53762
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,10.86457,13.41824,8.36,0,-1,0,8.36,129.959,2.06457,5.058241,6.400065,10.86457,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1888412,14.76007,8.691656,0,40.46355
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,8.281715,7.86725,7.86725,3,0,1.095,7.86725,105.2682,3.158294,0,0,8.281715,5.123421,4.86725,0,0,0,29.59898,0,0,0,39.00008,100,0.1888412,8.653975,6.625372,12,37.88069
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,4.926452,8.275469,8.275469,3.595339,0,1.245621,8.275469,59.53079,0,0,0,4.926452,4.926452,4.68013,0,0,0,29.59898,0,0,0,39.00008,100,0.1888412,9.103015,3.941162,12,34.52543
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,2.738648,2.201812,2.201812,0,0,0,2.201812,124.3816,0.4209516,0,0,2.738648,2.317697,2.201812,0,0,0,29.59898,0,0,0,39.00008,100,0.1888412,2.421993,2.190919,0,32.33763
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,11.61369,11.61369,11.61369,0,3.274265,11.61369,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1888412,12.77506,0,12,29.59898
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,3.344697,3.344697,0,-1,0,3.344697,0,0,4.440892E-16,0,0,3.520734,3.344697,0,0,0,29.59898,0,3.520734,-3.520734,35.2889,90.48418,0.1888412,3.679167,0,0,29.59898
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,1.475918,1.475918,0,-1,0,1.475918,0,0,2.220446E-16,0,0,1.553598,1.475918,0,0,3.911927,26.07824,0,1.553598,-1.553598,33.65126,86.28512,0.1888412,1.62351,0,0,26.07824
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,3.837821,3.837821,0,-1,0,3.837821,0,0,4.440892E-16,0,0,4.039812,3.837821,0,0,5.638147,24.52465,0,4.039812,-4.039812,29.39293,75.36633,0.1888412,4.221604,0,0,24.52465
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,2.955375,2.955375,0,-1,0,2.955375,0,0,4.440892E-16,0,0,3.110921,2.955375,0,0,10.12683,20.48483,0,3.110921,-3.110921,26.11373,66.95815,0.1888412,3.250912,0,0,20.48483
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,2.393939,2.393939,0,-1,0,2.393939,0,0,0,0,0,2.519936,2.393939,0,0,13.58341,17.37391,0,2.519936,-2.519936,23.45748,60.14727,0.1888412,2.633333,0,0,17.37391
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,0.7651095,0.7651095,0,-1,0,0.7651095,0,0,1.110223E-16,0,0,0.8053784,0.7651095,0,0,16.38334,14.85398,0,0.8053784,-0.8053784,22.60854,57.97049,0.1888412,0.8416204,0,0,14.85398
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,1.401807,1.401807,0,-1,0,1.401807,0,0,2.220446E-16,0,0,1.475586,1.401807,0,0,17.2782,14.0486,0,1.475586,-1.475586,21.05313,53.98228,0.1888412,1.541988,0,0,14.0486
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,1.334072,1.334072,0,-1,0,1.334072,0,0,0,0,0,1.404286,1.334072,0,0,18.91774,12.57301,0,1.404286,-1.404286,19.57289,50.18679,0.1888412,1.467479,0,0,12.57301
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,0.6209688,0.6209688,0,-1,0,0.6209688,0,0,1.110223E-16,0,0,0.6536514,0.6209688,0,0,20.47806,11.16873,0,0.6536514,-0.6536514,18.88388,48.4201,0.1888412,0.6830657,0,0,11.16873
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,2.610955,2.610955,0,-1,0,2.610955,0,0,4.440892E-16,0,0,2.748374,2.610955,0,0,21.20434,10.51507,0,2.748374,-2.748374,15.98684,40.99181,0.1888412,2.872051,0,0,10.51507
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,1.165893,1.165893,0,0,0,1.165893,0,0,2.220446E-16,0,0,1.227256,1.165893,0,0,24.25809,7.7667,0,1.227256,-1.227256,14.6932,37.67479,0.1888412,1.282482,0,0,7.7667
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,0.3456066,1.921496,1.921496,0,0,0,1.921496,17.98633,0,4.440892E-16,0,0.3456066,2.022627,1.921496,0,0,25.6217,6.539444,0,1.67702,-1.67702,12.92546,33.14214,0.1888412,2.113645,0.2764853,0,6.885051
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,1.606412,9.21928,9.21928,12,0,3.372,9.21928,17.42449,0,0,0,1.606412,0,0,2.78072,2.641684,27.48506,4.862424,4.248096,0,4.248096,16.95556,43.4757,0.1888861,10.14121,1.28513,12,6.468837
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,4.961229,1.970313,1.970313,10.77031,0,3.060889,1.970313,251.799,1.776357E-15,0,0,4.961229,0,0,8.8,8.36,23.23696,8.685711,13.32123,0,13.32123,29.59319,75.87981,0.1888497,2.167345,3.968983,12,13.64694
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,4.965642,3.17889,3.17889,0,-1,0,3.17889,156.2068,0,0,0,4.965642,3.3462,3.17889,0,0,9.915734,20.67482,1.619442,0,1.619442,31.12952,79.81913,0.1888161,3.496779,3.972513,0,25.64046
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,8.671215,5.488632,5.488632,0,0,0,5.488632,157.985,0,0,0,8.671215,5.777507,5.488632,0,0,8.296293,22.13231,2.893708,0,2.893708,33.87474,86.85812,0.1887562,6.037495,6.936972,0,30.80353
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,9.34546,8.977642,8.977642,5.231911,0,1.659674,8.977642,104.097,0,0,0,9.34546,3.942875,3.745731,0,0,5.402585,24.73665,5.402585,0,5.402585,39.00008,100,0.1887132,9.875406,7.476368,12,34.08211
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,10.89786,7.960658,7.960658,3,0,1.095,7.960658,136.8965,5.676119,0,0,10.89786,5.221745,4.960658,0,0,0,29.59898,0,0,0,39.00008,100,0.1887132,8.756723,8.718291,12,40.49684
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,8.675472,3.198432,3.198432,0,0,0,3.198432,271.2414,5.308702,0,0,8.675472,3.366771,3.198432,0,0,0,29.59898,0,0,0,39.00008,100,0.1887132,3.518275,6.940378,0,38.27445
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,5.483613,2.854392,2.854392,0,-1,0,2.854392,192.1115,2.478991,0,0,5.483613,3.004623,2.854392,0,0,0,29.59898,0,0,0,39.00008,100,0.1887132,3.139831,4.386891,0,35.08259
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,4.361346,5.084092,5.084092,0,0,0,5.084092,85.78416,0,0,0,4.361346,5.351676,5.084092,0,0,0,29.59898,0,0.9903298,-0.9903298,37.95618,97.32334,0.1887132,5.592501,3.489077,0,33.96032
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,1.202758,9.372238,9.372238,9.274966,0,2.682566,9.372238,12.8332,0,0,0,1.202758,0.1023913,0.09727175,0,0,1.100366,28.60865,1.100366,0,1.100366,39.00008,100,0.1887227,10.30946,0.9622062,12,29.81141
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,0.5403197,6.738763,6.738763,0,0,0,6.738763,8.018085,0,8.881784E-16,0,0.5403197,7.093435,6.738763,0,0,0,29.59898,0,6.553115,-6.553115,32.09249,82.28827,0.1887227,7.41264,0.4322558,0,30.1393
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,1.815629,1.815629,0,0,0,1.815629,0,0,2.220446E-16,0,0,1.911189,1.815629,0,0,7.281239,23.04586,0,1.911189,-1.911189,30.07792,77.12271,0.1887227,1.997192,0,0,23.04586
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,10.95312,8.36,0,-1,0,8.36,0,0,2.593117,3.688429,0,8.8,8.36,0,0,9.404782,21.13467,0,8.8,-8.8,20.8019,53.33811,0.1887227,12.04843,0,0,21.13467
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,13.53776,8.36,0,-1,0,8.36,0,0,5.177765,6.531541,0,8.8,8.36,0,0,19.18256,12.33467,0,8.8,-8.8,11.52589,29.5535,0.1887227,14.89154,0,0,12.33467
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,19.02171,3.35794,0,-1,0,3.35794,0,0,15.66377,17.56594,0,3.534674,3.35794,0,0,28.96034,3.534674,0,3.534674,-3.534674,7.800015,20,0.1887227,20.92388,0,0,3.534674
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,3.353898,0,0,-1,0,0,0,0,3.353898,3.689288,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1887227,3.689288,0,0,0
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,2.624701,0,0,-1,0,0,0,0,2.624701,2.887171,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1887227,2.887171,0,0,0
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,2.385082,0,0,-1,0,0,0,0,2.385082,2.62359,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1887227,2.62359,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,1.358262,0,0,-1,0,0,0,0,1.358262,1.494088,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1887227,1.494088,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,2.30889,0,0,-1,0,0,0,0,2.30889,2.539779,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1887227,2.539779,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,0.6516324,0,0,-1,0,0,0,0,0.6516324,0.7167956,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1887227,0.7167956,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,0.2318431,0,0,-1,0,0,0,0,0.2318431,0.2550274,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1887227,0.2550274,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,2.531209,2.531209,11.33121,0,3.202796,2.531209,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1888063,2.78433,0,12,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,0.3186774,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.3186774,0,0,8.8,8.36,24.52775,7.524,8.678678,0,8.678678,23.96432,61.44686,0.1888054,0,0.2549419,12,7.842678
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,1.631169,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.631169,0,0,8.8,8.36,15.84908,15.33481,9.991169,0,9.991169,33.44278,85.75055,0.1887775,0,1.304935,12,16.96598
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,3.689347,0,0,0,0,0,0,0,0,0,0,3.689347,0,0,0,0,5.857907,24.32686,3.689347,0,3.689347,36.9428,94.72495,0.1887014,0,2.951478,0,28.01621
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,6.323438,2.312935,2.312935,0,-1,0,2.312935,273.3945,1.720209,0,0,6.323438,2.434669,2.312935,0,0,2.16856,27.64727,2.16856,0,2.16856,39.00008,100,0.1886568,2.544229,5.05875,0,33.97071
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,8.075363,1.466103,1.466103,0,0,0,1.466103,550.8047,6.532097,0,0,8.075363,1.543266,1.466103,0,0,0,29.59898,0,0,0,39.00008,100,0.1886568,1.612713,6.46029,0,37.67434
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,10.7501,9.9067,9.9067,3,0,1.095,9.9067,108.5135,3.479892,0,0,10.7501,7.270211,6.906701,0,0,0,29.59898,0,0,0,39.00008,100,0.1886568,10.89737,8.600082,12,40.34908
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,8.450175,10.2718,10.2718,3,0,1.095,10.2718,82.26574,0.7956452,0,0,8.450175,7.65453,7.271803,0,0,0,29.59898,0,0,0,39.00008,100,0.1886568,11.29898,6.76014,12,38.04915
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,3.609868,13.24302,13.24302,9.813642,0,2.818851,13.24302,27.25866,0,1.776357E-15,0,3.609868,3.609868,3.429374,0,0,0,29.59898,0,0,0,39.00008,100,0.1886568,14.56732,2.887894,12,33.20885
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,5.862465,5.161003,5.161003,0,-1,0,5.161003,113.5916,0.4298306,0,0,5.862465,5.432634,5.161003,0,0,0,29.59898,0,0,0,39.00008,100,0.1886568,5.677103,4.689972,0,35.46144
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,6.403948,2.586077,2.586077,0,0,0,2.586077,247.6317,3.681761,0,0,6.403948,2.722187,2.586077,0,0,0,29.59898,0,0,0,39.00008,100,0.1886568,2.844685,5.123158,0,36.00293
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,5.788836,4.085595,4.085595,0,0,0,4.085595,141.6889,1.48821,0,0,5.788836,4.300626,4.085595,0,0,0,29.59898,0,0,0,39.00008,100,0.1886568,4.494154,4.631069,0,35.38781
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,2.287866,6.548985,6.548985,0,0,0,6.548985,34.93467,0,8.881784E-16,0,2.287866,6.893668,6.548985,0,0,0,29.59898,0,4.605802,-4.605802,34.14514,87.55146,0.1886568,7.203883,1.830293,0,31.88684
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,1.861504,1.861504,0,0,0,1.861504,0,0,2.220446E-16,0,0,1.959478,1.861504,0,0,5.117558,24.99318,0,1.959478,-1.959478,32.07967,82.25539,0.1886568,2.047655,0,0,24.99318
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,6.493009,6.493009,0,-1,0,6.493009,0,0,8.881784E-16,0,0,6.834746,6.493009,0,0,7.294756,23.0337,0,6.834746,-6.834746,24.87521,63.78246,0.1886568,7.14231,0,0,23.0337
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,0.704641,0.704641,0,-1,0,0.704641,0,0,1.110223E-16,0,0,0.7417274,0.704641,0,0,14.88892,16.19895,0,0.7417274,-0.7417274,24.09336,61.77773,0.1886568,0.7751051,0,0,16.19895
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.71306,15.45722,0,0,0,24.09336,61.77773,0.1886568,0,0,0,15.45722
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,0.6433594,0.6433594,0,-1,0,0.6433594,0,0,0,0,0,0.6772204,0.6433594,0,0,15.71306,15.45722,0,0.6772204,-0.6772204,23.37951,59.94733,0.1886568,0.7076953,0,0,15.45722
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,1.590129,1.590129,0,-1,0,1.590129,0,0,2.220446E-16,0,0,1.67382,1.590129,0,0,16.46553,14.78,0,1.67382,-1.67382,21.61515,55.42334,0.1886568,1.749142,0,0,14.78
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.32533,13.10618,0,0,0,21.61515,55.42334,0.1886568,0,0,0,13.10618
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,3.076118,3.076118,0,-1,0,3.076118,0,0,0,0,0,3.238019,3.076118,0,0,18.32533,13.10618,0,3.238019,-3.238019,18.20197,46.67164,0.1886568,3.38373,0,0,13.10618
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,2.341911,2.341911,0,-1,0,2.341911,0,0,0,0,0,2.46517,2.341911,0,0,21.92313,9.868165,0,2.46517,-2.46517,15.60346,40.00879,0.1886568,2.576102,0,0,9.868165
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,4.096722,4.096722,0,-1,0,4.096722,0,0,8.881784E-16,0,0,4.312339,4.096722,0,0,24.6622,7.402995,0,4.312339,-4.312339,11.05785,28.35341,0.1886568,4.506394,0,0,7.402995
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,1.538205,1.538205,0,-1,0,1.538205,0,0,0,0,0,1.619163,1.538205,0,0,29.45369,3.090657,0,1.619163,-1.619163,9.351106,23.97715,0.1886568,1.692026,0,0,3.090657
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,2.950434,2.950434,11.75043,0,3.30886,2.950434,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.25276,1.471493,8.36,0,8.36,17.2821,44.31298,0.188753,3.245477,0,12,1.471493
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,0.4024601,2.842615,2.842615,11.64261,0,3.281581,2.842615,14.1581,1.776357E-15,0,0,0.4024601,0,0,8.8,8.36,22.89276,8.995493,8.76246,0,8.76246,25.5949,65.62782,0.1888375,3.126876,0.3219681,12,9.397953
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,2.612154,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.612154,0,0,8.8,8.36,14.1303,16.88171,10.97215,0,10.97215,36.004,92.31776,0.1887895,0,2.089724,12,19.49386
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,5.120282,8.375592,8.375592,6.511563,0,1.983425,8.375592,61.13338,4.440892E-16,0,0,5.120282,1.962136,1.864029,0,0,3.158146,26.75665,3.158146,0,3.158146,39.00008,100,0.1888164,9.213151,4.096226,12,31.87693
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,5.255677,6.665891,6.665891,0,-1,0,6.665891,78.84432,0,0,0,5.255677,7.016727,6.665891,0,0,0,29.59898,0,1.761051,-1.761051,37.14377,95.24024,0.1888164,7.33248,4.204541,0,34.85466
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,8.562517,0,0,0,0,0,0,0,6.605794,0,0,8.562517,0,0,0,0,1.956723,27.83793,1.956723,0,1.956723,39.00008,100,0.1887762,0,6.850014,0,36.40044
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,7.119923,5.943343,5.943343,0,0,0,5.943343,119.7966,0.8637723,0,0,7.119923,6.256151,5.943343,0,0,0,29.59898,0,0,0,39.00008,100,0.1887762,6.537678,5.695939,0,36.7189
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,11.34968,3.018259,3.018259,0,0,0,3.018259,376.0341,8.172569,0,0,11.34968,3.177115,3.018259,0,0,0,29.59898,0,0,0,39.00008,100,0.1887762,3.320085,9.079747,0,40.94866
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,11.21752,0,0,0,0,0,0,0,11.21752,0,0,11.21752,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1887762,0,8.974014,0,40.8165
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,10.42021,0,0,0,-1,0,0,0,10.42021,0,0,10.42021,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1887762,0,8.336167,0,40.01919
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,7.321002,6.107211,6.107211,0,0,0,6.107211,119.8747,0.8923595,0,0,7.321002,6.428643,6.107211,0,0,0,29.59898,0,0,0,39.00008,100,0.1887762,6.717932,5.856802,0,36.91998
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,3.53774,5.687187,5.687187,0,0,0,5.687187,62.20545,0,8.881784E-16,0,3.53774,5.986512,5.687187,0,0,0,29.59898,0,2.448772,-2.448772,36.41885,93.38147,0.1887762,6.255905,2.830192,0,33.13672
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,1.718955,0,0,0,0,0,0,0,0,0,0,1.718955,0,0,0,0,2.720858,27.15021,1.718955,0,1.718955,38.04959,97.56285,0.1887409,0,1.375164,0,28.86916
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.001904,28.69727,0,0,0,38.04959,97.56285,0.1887409,0,0,0,28.69727
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.001904,28.69727,0,0,0,38.04959,97.56285,0.1887409,0,0,0,28.69727
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,10.82856,8.36,0,-1,0,8.36,0,0,2.46856,3.551416,0,8.8,8.36,0,0,1.001904,28.69727,0,8.8,-8.8,28.77357,73.77825,0.1887409,11.91142,0,0,28.69727
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,2.286821,2.286821,0,-1,0,2.286821,0,0,4.440892E-16,0,0,2.40718,2.286821,0,0,10.77968,19.89726,0,2.40718,-2.40718,26.23618,67.27213,0.1887409,2.515503,0,0,19.89726
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,1.049447,1.049447,0,-1,0,1.049447,0,0,0,0,0,1.104681,1.049447,0,0,13.45433,17.49009,0,1.104681,-1.104681,25.07175,64.28641,0.1887409,1.154392,0,0,17.49009
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,0.4410629,0.4410629,0,-1,0,0.4410629,0,0,5.551115E-17,0,0,0.4642767,0.4410629,0,0,14.68175,16.3854,0,0.4642767,-0.4642767,24.58236,63.03156,0.1887409,0.4851691,0,0,16.3854
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.19761,15.92113,0,0,0,24.58236,63.03156,0.1887409,0,0,0,15.92113
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,2.542072,2.542072,0,-1,0,2.542072,0,0,4.440892E-16,0,0,2.675865,2.542072,0,0,15.19761,15.92113,0,2.675865,-2.675865,21.76175,55.79924,0.1887409,2.796279,0,0,15.92113
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,0.9792005,0.9792005,0,-1,0,0.9792005,0,0,1.110223E-16,0,0,1.030737,0.9792005,0,0,18.1708,13.24526,0,1.030737,-1.030737,20.67525,53.01337,0.1887409,1.077121,0,0,13.24526
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,0.7610148,0.7610148,0,-1,0,0.7610148,0,0,0,0,0,0.8010682,0.7610148,0,0,19.31606,12.21453,0,0.8010682,-0.8010682,19.83086,50.84825,0.1887409,0.8371163,0,0,12.21453
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,1.36358,1.36358,0,-1,0,1.36358,0,0,2.220446E-16,0,0,1.435348,1.36358,0,0,20.20613,11.41346,0,1.435348,-1.435348,18.31787,46.96879,0.1887409,1.499938,0,0,11.41346
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,2.052587,2.052587,0,0,0,2.052587,0,0,4.440892E-16,0,0,2.160618,2.052587,0,0,21.80097,9.978109,0,2.160618,-2.160618,16.04037,41.12909,0.1887409,2.257845,0,0,9.978109
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.03114074,2.186665,2.186665,0,0,0,2.186665,1.42412,0,4.440892E-16,0,0.03114074,2.301753,2.186665,0,0,24.20165,7.817492,0,2.270612,-2.270612,13.64694,34.99208,0.1887409,2.405332,0.02491259,0,7.848632
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,0.263248,11.32875,11.32875,12,0,3.372,11.32875,2.323717,0,0,0,0.263248,0,0,0.6712533,0.6376907,26.72455,5.546879,0.9009387,0,0.9009387,14.50165,37.18363,0.1887506,12.46162,0.2105984,12,5.810127
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.05904527,10.17786,10.17786,12,0,3.372,10.17786,0.5801342,0,0,0,0.05904527,0,0,1.822136,1.731029,25.82362,6.357724,1.790074,0,1.790074,16.19986,41.53802,0.1887712,11.19565,0.04723622,12,6.41677
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,0.4842969,8.715107,8.030434,0,-1,0,8.030434,6.030769,0,0.6846735,1.92425,0.4842969,8.453088,8.030434,0,0,24.03354,7.968791,0,7.968791,-7.968791,7.800015,20,0.1887712,9.586617,0.3874376,0,8.453088
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,1.828963,0,0,0,0,0,0,0,0,0,0,1.828963,0,0,0,0,32.88775,8.426001E-16,1.828963,0,1.828963,9.535122,24.44898,0.1887337,0,1.46317,0,1.828963
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,1.324811,3.606902,3.606902,11.49662,0,3.244645,3.606902,36.7299,0,0,0,1.324811,0,0,7.88972,7.495234,31.05879,1.646067,8.820045,0,8.820045,17.90255,45.90389,0.1888123,3.967592,1.059849,12,2.970878
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,2.082604,5.682614,5.682614,12,0,3.372,5.682614,36.6487,0,0,0,2.082604,0,0,6.317386,6.001516,22.23874,9.584107,8.084121,0,8.084121,25.57182,65.56864,0.1888997,6.250876,1.666083,12,11.66671
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,1.108179,4.015218,4.015218,12,0,3.372,4.015218,27.59947,0,0,0,1.108179,0,0,7.984782,7.585543,14.15462,16.85982,8.693722,0,8.693722,33.81941,86.71626,0.188996,4.41674,0.8865433,12,17.96799
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,0.471354,0.3711118,0.3711118,0,-1,0,0.3711118,127.0113,0,0,0,0.471354,0.390644,0.3711118,0,0,5.460903,24.68417,0.08071001,0,0.08071001,33.89598,86.91259,0.1889943,0.408223,0.3770832,0,25.15552
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,1.809233,5.747009,5.747009,0,0,0,5.747009,31.4813,0,8.881784E-16,0,1.809233,6.049483,5.747009,0,0,5.380193,24.75681,0,4.24025,-4.24025,29.42636,75.45206,0.1889943,6.32171,1.447387,0,26.56604
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,0.9746398,5.627903,5.627903,0,0,0,5.627903,17.31799,0,8.881784E-16,0,0.9746398,5.924108,5.627903,0,0,10.09158,20.51655,0,4.949468,-4.949468,24.20917,62.07466,0.1889943,6.190693,0.7797118,0,21.49119
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,0.6140446,0,0,0,0,0,0,0,0,0,0,0.6140446,0,0,0,0,15.59099,15.56709,0.6140446,0,0.6140446,24.7917,63.56833,0.1889817,0,0.4912357,0,16.18113
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,11.89502,11.89502,12,0,3.372,11.89502,0,0,0,0,0,0,0,0.104976,0.09972718,14.97695,16.11973,0.09972718,0,0.09972718,24.88631,63.81092,0.1889829,13.08453,0,12,16.11973
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,16.97583,8.36,0,-1,0,8.36,0,0,8.615833,10.31342,0,8.8,8.36,0,0,14.87722,16.20948,0,8.8,-8.8,15.61029,40.02631,0.1889829,18.67342,0,0,16.20948
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,6.142274,6.142274,0,-1,0,6.142274,0,0,0,0,0,6.465552,6.142274,0,0,24.655,7.409481,0,6.465552,-6.465552,8.795004,22.55125,0.1889829,6.756502,0,0,7.409481
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.83894,0.9439292,0,0,0,8.795004,22.55125,0.1889829,0,0,0,0.9439292
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,1.936104,0.8967327,0,-1,0,0.8967327,0,0,1.039372,1.232982,0,0.9439292,0.8967327,0,0,31.83894,0.9439292,0,0.9439292,-0.9439292,7.800015,20,0.1889829,2.129715,0,0,0.9439292
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,2.311073,0,0,-1,0,0,0,0,2.311073,2.542181,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1889829,2.542181,0,0,0
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,0.3625397,0,0,-1,0,0,0,0,0.3625397,0.3987936,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1889829,0.3987936,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,0.3858181,0,0,-1,0,0,0,0,0.3858181,0.4243999,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1889829,0.4243999,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1889829,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1889829,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,0.8930924,0,0,-1,0,0,0,0,0.8930924,0.9824016,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1889829,0.9824016,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,0.5903012,0.5903012,9.390301,0,2.711746,0.5903012,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1890063,0.6493313,0,12,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,0.1294812,3.52677,3.52677,11.76825,0,3.313366,3.52677,3.671381,0,0,0,0.1294812,0,0,8.241476,7.829402,24.52775,7.524,7.958884,0,7.958884,23.28147,59.69595,0.189098,3.879447,0.1035849,12,7.653481
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,1.28898,6.894791,6.894791,12,0,3.372,6.894791,18.69499,0,0,0,1.28898,0,0,5.105209,4.849949,16.56887,14.687,6.138929,0,6.138929,29.10537,74.629,0.1891649,7.58427,1.031184,12,15.97598
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,3.218114,0,0,7.591397,0,2.256623,0,0,0,0,0,3.218114,0,0,7.591397,7.211827,10.42994,20.21203,10.42994,0,10.42994,39.00008,100,0.1890912,0,2.574491,12,23.43015
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,3.95263,5.522601,5.522601,0,-1,0,5.522601,71.57188,0,0,0,3.95263,5.813264,5.522601,0,0,0,29.59898,0,1.860635,-1.860635,37.0388,94.97108,0.1890912,6.074862,3.162104,0,33.55161
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,6.62361,5.00726,5.00726,0,0,0,5.00726,132.2801,0,0,0,6.62361,5.2708,5.00726,0,0,2.067372,27.73834,1.35281,0,1.35281,38.32219,98.26182,0.1890635,5.507986,5.298888,0,34.36195
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,3.884343,8.439347,8.439347,5.428055,0,1.709298,8.439347,46.02658,5.551115E-16,0,0,3.884343,3.169781,3.011292,0,0,0.7145616,28.95587,0.7145616,0,0.7145616,39.00008,100,0.1890696,9.283282,3.107474,12,32.84021
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,7.525973,11.99873,11.99873,4.849053,0,1.56281,11.99873,62.72309,8.881784E-16,0,0,7.525973,7.525973,7.149674,0,0,0,29.59898,0,0,0,39.00008,100,0.1890696,13.1986,6.020779,12,37.12495
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,6.541979,9.930071,9.930071,3.715191,0,1.275943,9.930071,65.88049,0,0,0,6.541979,6.541979,6.21488,0,0,0,29.59898,0,0,0,39.00008,100,0.1890696,10.92308,5.233583,12,36.14096
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,4.693843,0.8820268,0.8820268,0,-1,0,0.8820268,532.1656,3.765394,0,0,4.693843,0.9284493,0.8820268,0,0,0,29.59898,0,0,0,39.00008,100,0.1890696,0.9702294,3.755075,0,34.29282
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,2.427313,4.187056,4.187056,0,0,0,4.187056,57.97183,0,0,0,2.427313,4.407427,4.187056,0,0,0,29.59898,0,1.980114,-1.980114,36.91285,94.64816,0.1890696,4.605762,1.94185,0,32.02629
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,2.208084,5.604647,5.604647,0,0,0,5.604647,39.39738,0,0,0,2.208084,5.899628,5.604647,0,0,2.200127,27.61886,0,3.691544,-3.691544,33.02163,84.67066,0.1890696,6.165111,1.766467,0,29.82695
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,1.087634,4.068867,4.068867,0,0,0,4.068867,26.73064,0,8.881784E-16,0,1.087634,4.283018,4.068867,0,0,6.301843,23.92732,0,3.195383,-3.195383,29.65339,76.03419,0.1890696,4.475753,0.8701074,0,25.01495
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,7.4511,7.4511,0,0,0,7.4511,0,0,8.881784E-16,0,0,7.843263,7.4511,0,0,9.852269,20.73194,0,7.843263,-7.843263,21.38587,54.83545,0.1890696,8.19621,0,0,20.73194
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,11.95111,8.36,0,-1,0,8.36,0,0,3.591111,4.786222,0,8.8,8.36,0,0,18.56701,12.88867,0,8.8,-8.8,12.10986,31.05085,0.1890696,13.14622,0,0,12.88867
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,8.025456,3.884239,0,-1,0,3.884239,0,0,4.141217,4.943763,0,4.088673,3.884239,0,0,28.34478,4.088673,0,4.088673,-4.088673,7.800015,20,0.1890696,8.828002,0,0,4.088673
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,5.783967,0,0,-1,0,0,0,0,5.783967,6.362363,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1890696,6.362363,0,0,0
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,4.110998,0,0,-1,0,0,0,0,4.110998,4.522098,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1890696,4.522098,0,0,0
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,1.64272,0,0,-1,0,0,0,0,1.64272,1.806992,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1890696,1.806992,0,0,0
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,1.71388,0,0,-1,0,0,0,0,1.71388,1.885268,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1890696,1.885268,0,0,0
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,0.2734416,0,0,-1,0,0,0,0,0.2734416,0.3007858,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1890696,0.3007858,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,0.9500217,0,0,-1,0,0,0,0,0.9500217,1.045024,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1890696,1.045024,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,0.874392,0,0,-1,0,0,0,0,0.874392,0.9618312,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1890696,0.9618312,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,1.88145,0,0,-1,0,0,0,0,1.88145,2.069595,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1890696,2.069595,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,2.480133,2.480133,11.28013,0,3.189873,2.480133,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1891502,2.728146,0,12,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.02293538,0.8218356,0.8218356,9.621836,0,2.770324,0.8218356,2.79075,3.552714E-15,0,0,0.02293538,0,0,8.8,8.36,24.52775,7.524,8.382936,0,8.382936,23.68376,60.72747,0.1891799,0.9040191,0.0183483,12,7.546936
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,0.2377039,0.4301505,0.4301505,9.23015,0,2.671228,0.4301505,55.26063,3.552714E-15,0,0,0.2377039,0,0,8.8,8.36,16.14482,15.06864,8.597704,0,8.597704,31.84026,81.64152,0.1891933,0.4731655,0.1901631,12,15.30635
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,0.4998787,0,0,0,0,0,0,0,0,0,0,0.4998787,0,0,0,0,7.547114,22.80658,0.4998787,0,0.4998787,32.31448,82.85748,0.1891831,0,0.399903,0,23.30645
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,1.073473,9.295121,8.36,0,-1,0,8.36,12.84059,0,0.9351212,1.864633,1.073473,8.8,8.36,0,0,7.047235,23.25647,0,7.726526,-7.726526,24.17001,61.97426,0.1891831,10.22463,0.8587788,0,24.32994
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,0.8446435,4.69424,4.69424,0,0,0,4.69424,17.99319,0,0,0,0.8446435,4.941305,4.69424,0,0,15.63227,15.52994,0,4.096662,-4.096662,19.85175,50.90182,0.1891831,5.163664,0.6757148,0,16.37458
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,1.372823,0,0,0,0,0,0,0,0,0,0,1.372823,0,0,0,0,20.18411,11.43328,1.372823,0,1.372823,21.15412,54.24123,0.1891552,0,1.098258,0,12.8061
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,0.6757306,7.971916,7.971916,12,0,3.372,7.971916,8.47639,0,0,0,0.6757306,0,0,4.028084,3.82668,18.81129,12.66882,4.50241,0,4.50241,25.42549,65.19342,0.1892048,8.769108,0.5405845,12,13.34455
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,1.301585,7.208109,7.208109,12,0,3.372,7.208109,18.05723,0,0,0,1.301585,0,0,4.791891,4.552296,14.30888,16.72099,5.853881,0,5.853881,30.97896,79.43308,0.1892679,7.92892,1.041268,12,18.02257
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,2.50787,2.513155,2.513155,0,-1,0,2.513155,99.78972,0,0,0,2.50787,2.645426,2.513155,0,0,8.454997,21.98948,0,0.1375561,-0.1375561,30.83397,79.06129,0.1892679,2.76447,2.006296,0,24.49735
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,1.412592,0,0,0,0,0,0,0,0,0,0,1.412592,0,0,0,0,8.607837,21.85192,1.412592,0,1.412592,32.17407,82.49745,0.1892392,0,1.130073,0,23.26452
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,0.8941747,0,0,0,0,0,0,0,0,0,0,0.8941747,0,0,0,0,7.195245,23.12326,0.8941747,0,0.8941747,33.02236,84.67255,0.189221,0,0.7153398,0,24.01743
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,0.392103,8.224958,8.224958,12,0,3.372,8.224958,4.767234,0,0,0,0.392103,0,0,3.775041,3.586289,6.30107,23.92801,3.978392,0,3.978392,36.79659,94.35004,0.1892654,9.047455,0.3136824,12,24.32012
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,13.71072,13.71072,12,0,3.372,13.71072,0,0,0,0,0,1.800758,1.71072,0,0,2.322678,27.50857,0,1.800758,-1.800758,34.89843,89.48296,0.1892654,15.08179,0,12,27.50857
