Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,1.924441,1.924441,0,-1,0,1.924441,0,0,2.220446E-16,0,0,2.025728,1.924441,0,0,4.323521,25.70781,0,2.025728,-2.025728,32.76312,84.00784,0.1892654,2.116885,0,0,25.70781
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,0.1164941,0.1164941,0,-1,0,0.1164941,0,0,1.387779E-17,0,0,0.1226253,0.1164941,0,0,6.574329,23.68208,0,0.1226253,-0.1226253,32.63386,83.67641,0.1892654,0.1281435,0,0,23.68208
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,2.195159,2.195159,0,-1,0,2.195159,0,0,4.440892E-16,0,0,2.310694,2.195159,0,0,6.710579,23.55946,0,2.310694,-2.310694,30.19818,77.43107,0.1892654,2.414675,0,0,23.55946
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,2.788657,2.788657,0,-1,0,2.788657,0,0,4.440892E-16,0,0,2.935429,2.788657,0,0,9.278017,21.24876,0,2.935429,-2.935429,27.10396,69.49721,0.1892654,3.067523,0,0,21.24876
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.53961,18.31333,0,0,0,27.10396,69.49721,0.1892654,0,0,0,18.31333
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,1.130948,1.130948,0,-1,0,1.130948,0,0,2.220446E-16,0,0,1.190471,1.130948,0,0,12.53961,18.31333,0,1.190471,-1.190471,25.8491,66.2796,0.1892654,1.244042,0,0,18.31333
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.86235,17.12286,0,0,0,25.8491,66.2796,0.1892654,0,0,0,17.12286
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,3.713014,3.713014,0,-1,0,3.713014,0,0,0,0,0,3.908435,3.713014,0,0,13.86235,17.12286,0,3.908435,-3.908435,21.72924,55.7159,0.1892654,4.084315,0,0,17.12286
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,0.5480996,0.5480996,0,-1,0,0.5480996,0,0,0,0,0,0.576947,0.5480996,0,0,18.20506,13.21443,0,0.576947,-0.576947,21.12109,54.15653,0.1892654,0.6029096,0,0,13.21443
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,2.381927,2.381927,0,-1,0,2.381927,0,0,4.440892E-16,0,0,2.507292,2.381927,0,0,18.84611,12.63748,0,2.507292,-2.507292,18.47817,47.37983,0.1892654,2.62012,0,0,12.63748
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,2.301784,2.301784,0,0,0,2.301784,0,0,4.440892E-16,0,0,2.42293,2.301784,0,0,21.63199,10.13019,0,2.42293,-2.42293,15.92418,40.83115,0.1892654,2.531962,0,0,10.13019
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.484125,2.722209,2.722209,0,0,0,2.722209,17.78427,0,0,0,0.484125,2.865484,2.722209,0,0,24.32413,7.707258,0,2.381358,-2.381358,13.41401,34.39482,0.1892654,2.99443,0.3873,0,8.191383
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,2.9679,10.23174,10.23174,12,0,3.372,10.23174,29.00678,0,0,0,2.9679,0,0,1.768255,1.679843,26.97009,5.3259,4.647742,0,4.647742,17.82324,45.70053,0.1893094,11.25492,2.37432,12,8.293799
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,5.596404,7.193728,7.193728,11.38746,0,3.217026,7.193728,77.7956,0,0,0,5.596404,0,0,4.193728,3.984042,22.32234,9.508868,9.580445,0,9.580445,26.91205,69.00512,0.1893678,7.913101,4.477123,12,15.10527
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,6.706572,10.10832,8.36,0,-1,0,8.36,80.22215,0,1.748318,2.75915,6.706572,8.8,8.36,0,0,12.7419,18.13127,0,2.093428,-2.093428,24.70538,63.34701,0.1893678,11.11915,5.365257,0,24.83784
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,7.605737,8.114353,8.114353,12,0,3.372,8.114353,93.73189,0,0,0,7.605737,0,0,3.885647,3.691365,15.06793,16.03784,11.2971,0,11.2971,35.42276,90.82739,0.1894097,8.925788,6.084589,12,23.64358
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,9.483335,10.78176,10.78176,5.354876,0,1.690784,10.78176,87.95724,0,0,0,9.483335,5.712506,5.426881,0,0,3.77083,26.20523,3.77083,0,3.77083,39.00008,100,0.1894041,11.85993,7.586668,12,35.68857
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,10.1715,9.012371,9.012371,3,0,1.095,9.012371,112.8616,3.842692,0,0,10.1715,6.328812,6.012372,0,0,0,29.59898,0,0,0,39.00008,100,0.1894041,9.913609,8.137203,12,39.77048
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,10.81559,2.801282,2.801282,0,0,0,2.801282,386.0944,7.866875,0,0,10.81559,2.948718,2.801282,0,0,0,29.59898,0,0,0,39.00008,100,0.1894041,3.08141,8.652474,0,40.41457
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,9.400798,8.923441,8.36,0,-1,0,8.36,112.4497,0.600798,0.5634407,1.455785,9.400798,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1894041,9.815784,7.520638,0,38.99977
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,7.141218,2.401512,2.401512,0,0,0,2.401512,297.3634,4.61331,0,0,7.141218,2.527908,2.401512,0,0,0,29.59898,0,0,0,39.00008,100,0.1894041,2.641663,5.712974,0,36.7402
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,4.207493,6.952355,6.952355,0,0,0,6.952355,60.51896,0,0,0,4.207493,7.318269,6.952355,0,0,0,29.59898,0,3.110776,-3.110776,35.72103,91.59221,0.1894041,7.647591,3.365994,0,33.80647
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,1.970804,9.928055,9.928055,11.33939,0,3.204865,9.928055,19.85086,-2.220446E-16,0,0,1.970804,0,0,1.411333,1.340766,3.456418,26.4882,3.311571,0,3.311571,38.86266,99.64766,0.1894358,10.92086,1.576643,12,28.45901
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,19.92612,19.92612,12,0,3.372,19.92612,0,0,0,1.558734,0,8.343287,7.926122,0,0,0.1448473,29.46861,0,8.343287,-8.343287,30.06807,77.09746,0.1894358,21.91873,0,12,29.46861
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,4.838797,4.838797,0,-1,0,4.838797,0,0,8.881784E-16,0,0,5.093471,4.838797,0,0,9.415165,21.12533,0,5.093471,-5.093471,24.69908,63.33084,0.1894358,5.322677,0,0,21.12533
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,1.219751,1.219751,0,-1,0,1.219751,0,0,0,0,0,1.283949,1.219751,0,0,15.07458,16.03186,0,1.283949,-1.283949,23.34568,59.86059,0.1894358,1.341727,0,0,16.03186
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.50119,14.74791,0,0,0,23.34568,59.86059,0.1894358,0,0,0,14.74791
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,0.438002,0.438002,0,-1,0,0.438002,0,0,5.551115E-17,0,0,0.4610547,0.438002,0,0,16.50119,14.74791,0,0.4610547,-0.4610547,22.85968,58.61446,0.1894358,0.4818022,0,0,14.74791
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,2.958735,2.958735,0,-1,0,2.958735,0,0,4.440892E-16,0,0,3.114458,2.958735,0,0,17.01347,14.28686,0,3.114458,-3.114458,19.57676,50.19671,0.1894358,3.254608,0,0,14.28686
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,0.0925561,0.0925561,0,-1,0,0.0925561,0,0,0,0,0,0.09742747,0.0925561,0,0,20.47398,11.1724,0,0.09742747,-0.09742747,19.47406,49.93338,0.1894358,0.1018117,0,0,11.1724
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,1.426634,1.426634,0,-1,0,1.426634,0,0,0,0,0,1.50172,1.426634,0,0,20.58223,11.07497,0,1.50172,-1.50172,17.89111,45.87454,0.1894358,1.569298,0,0,11.07497
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,1.354537,1.354537,0,-1,0,1.354537,0,0,2.220446E-16,0,0,1.425829,1.354537,0,0,22.25081,9.57325,0,1.425829,-1.425829,16.38815,42.02082,0.1894358,1.489991,0,0,9.57325
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,0.9173241,0.9173241,0,-1,0,0.9173241,0,0,1.110223E-16,0,0,0.9656043,0.9173241,0,0,23.83506,8.147421,0,0.9656043,-0.9656043,15.37032,39.41099,0.1894358,1.009057,0,0,8.147421
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,0.4231193,0.4231193,0,-1,0,0.4231193,0,0,0,0,0,0.4453887,0.4231193,0,0,24.90796,7.181817,0,0.4453887,-0.4453887,14.90083,38.20719,0.1894358,0.4654312,0,0,7.181817
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,0.5630635,0.5630635,0,0,0,0.5630635,0,0,1.110223E-16,0,0,0.5926985,0.5630635,0,0,25.40283,6.736428,0,0.5926985,-0.5926985,14.27608,36.60525,0.1894358,0.6193699,0,0,6.736428
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.2884038,0.5328079,0.5328079,0,0,0,0.5328079,54.12904,0,0,0,0.2884038,0.5608505,0.5328079,0,0,26.06139,6.14373,0,0.2724467,-0.2724467,13.98889,35.86888,0.1894358,0.5860888,0.2307231,0,6.432134
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,2.831947,8.077976,8.077976,12,0,3.372,8.077976,35.05762,0,0,0,2.831947,0,0,3.922024,3.725923,26.36411,5.871283,6.557869,0,6.557869,20.21023,51.82101,0.1895018,8.885774,2.265557,12,8.70323
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,5.544418,4.527277,4.527277,12,0,3.372,4.527277,122.4669,0,0,0,5.544418,0,0,7.472723,7.099086,19.80624,11.77337,12.6435,0,12.6435,32.20491,82.57654,0.1895161,4.980005,4.435534,12,17.31778
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,8.257356,3.956319,3.956319,0,-1,0,3.956319,208.7131,0,0,0,8.257356,4.164547,3.956319,0,0,7.162732,23.15252,4.092809,0,4.092809,36.08769,92.53236,0.1894332,4.351951,6.605885,0,31.40988
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,7.773491,1.596201,1.596201,0,0,0,1.596201,486.9996,3.023357,0,0,7.773491,1.680211,1.596201,0,0,3.069923,26.83605,3.069923,0,3.069923,39.00008,100,0.1893711,1.755821,6.218793,0,34.60954
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,9.216833,5.429786,5.429786,0,0,0,5.429786,169.7458,3.501269,0,0,9.216833,5.715565,5.429786,0,0,0,29.59898,0,0,0,39.00008,100,0.1893711,5.972765,7.373466,0,38.81581
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,12.0579,1.875941,1.875941,0,0,0,1.875941,642.7656,10.08323,0,0,12.0579,1.974675,1.875941,0,0,0,29.59898,0,0,0,39.00008,100,0.1893711,2.063535,9.646323,0,41.65688
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,8.314846,8.475471,8.475471,3,0,1.095,8.475471,98.10482,2.551192,0,0,8.314846,5.763654,5.475471,0,0,0,29.59898,0,0,0,39.00008,100,0.1893711,9.323018,6.651876,12,37.91382
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,9.452757,13.0229,8.36,0,-1,0,8.36,113.0713,0.6527564,4.662901,5.965191,9.452757,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1893711,14.32519,7.562205,0,39.05173
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,7.039882,3.81483,3.81483,0,0,0,3.81483,184.5399,3.024271,0,0,7.039882,4.015611,3.81483,0,0,0,29.59898,0,0,0,39.00008,100,0.1893711,4.196313,5.631906,0,36.63886
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,4.568892,4.318474,4.318474,0,0,0,4.318474,105.7988,0.02313039,0,0,4.568892,4.545762,4.318474,0,0,0,29.59898,0,0,0,39.00008,100,0.1893711,4.750321,3.655114,0,34.16787
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,1.676978,4.242357,4.242357,0,0,0,4.242357,39.5294,0,8.881784E-16,0,1.676978,4.465639,4.242357,0,0,0,29.59898,0,2.78866,-2.78866,36.06057,92.46282,0.1893711,4.666593,1.341583,0,31.27596
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.098511,26.81032,0,0,0,36.06057,92.46282,0.1893711,0,0,0,26.81032
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,2.743199,2.743199,0,-1,0,2.743199,0,0,4.440892E-16,0,0,2.887578,2.743199,0,0,3.098511,26.81032,0,2.887578,-2.887578,33.0168,84.65829,0.1893711,3.017519,0,0,26.81032
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,14.89704,8.36,0,-1,0,8.36,0,0,6.537042,8.026746,0,8.8,8.36,0,0,6.306931,23.92274,0,8.8,-8.8,23.74078,60.87368,0.1893711,16.38675,0,0,23.92274
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,6.489903,6.489903,0,-1,0,6.489903,0,0,0,0,0,6.831477,6.489903,0,0,16.08471,15.12274,0,6.831477,-6.831477,16.53977,42.40959,0.1893711,7.138893,0,0,15.12274
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.67524,8.291264,0,0,0,16.53977,42.40959,0.1893711,0,0,0,8.291264
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.67524,8.291264,0,0,0,16.53977,42.40959,0.1893711,0,0,0,8.291264
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,2.943929,2.943929,0,-1,0,2.943929,0,0,4.440892E-16,0,0,3.098872,2.943929,0,0,23.67524,8.291264,0,3.098872,-3.098872,13.27328,34.03397,0.1893711,3.238322,0,0,8.291264
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,0.8509232,0.8509232,0,-1,0,0.8509232,0,0,1.110223E-16,0,0,0.8957087,0.8509232,0,0,27.11843,5.192391,0,0.8957087,-0.8957087,12.32912,31.61305,0.1893711,0.9360155,0,0,5.192391
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,1.057496,1.057496,0,-1,0,1.057496,0,0,2.220446E-16,0,0,1.113153,1.057496,0,0,28.11366,4.296682,0,1.113153,-1.113153,11.15575,28.60443,0.1893711,1.163245,0,0,4.296682
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,2.439475,2.439475,0,-1,0,2.439475,0,0,0,0,0,2.567868,2.439475,0,0,29.3505,3.183529,0,2.567868,-2.567868,8.448978,21.664,0.1893711,2.683423,0,0,3.183529
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,0.2632031,0.2632031,0,-1,0,0.2632031,0,0,0,0,0,0.2770559,0.2632031,0,0,32.20369,0.6156603,0,0.2770559,-0.2770559,8.156936,20.91518,0.1893711,0.2895234,0,0,0.6156603
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,1.880516,1.880516,10.68052,0,3.038171,1.880516,0,0,0,0,0,0,0,8.8,8.36,32.51153,0.3386045,8.36,0,8.36,16.08793,41.25101,0.1894326,2.068568,0,12,0.3386045
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.581767,3.957911,3.957911,12,0,3.372,3.957911,14.69884,0,0,0,0.581767,0,0,8.042089,7.639985,24.15153,7.862605,8.221751,0,8.221751,23.88777,61.25056,0.1895241,4.353702,0.4654136,12,8.444371
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,2.891066,8.085929,8.085929,12,0,3.372,8.085929,35.75428,0,0,0,2.891066,0,0,3.914071,3.718367,15.92977,15.26218,6.609433,0,6.609433,30.15803,77.32812,0.1895901,8.894522,2.312853,12,18.15325
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,5.874179,4.333786,4.333786,7.60764,0,2.260733,4.333786,135.5438,0,0,0,5.874179,0,0,3.273854,3.110161,9.320341,21.21067,8.984341,0,8.984341,38.68132,99.18267,0.1895467,4.767165,4.699344,12,27.08485
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,7.09909,7.6449,7.6449,0,-1,0,7.6449,92.86046,0,8.881784E-16,0.04939006,7.09909,8.047263,7.6449,0,0,0.3360008,29.29658,0,0.9481738,-0.9481738,37.68186,96.61995,0.1895467,8.40939,5.679272,0,36.39567
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,7.22565,0,0,0,0,0,0,0,5.836123,0,0,7.22565,0,0,0,0,1.389527,28.3484,1.389527,0,1.389527,39.00008,100,0.1895187,0,5.78052,0,35.57405
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,6.215212,0,0,0,0,0,0,0,6.215212,0,0,6.215212,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1895187,0,4.972169,0,35.81419
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,8.074189,2.426236,2.426236,0,0,0,2.426236,332.7867,5.520257,0,0,8.074189,2.553932,2.426236,0,0,0,29.59898,0,0,0,39.00008,100,0.1895187,2.668859,6.459352,0,37.67317
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,8.32137,14.06183,14.06183,6.156531,0,1.893602,14.06183,59.17699,1.776357E-15,0,0,8.32137,8.32137,7.905302,0,0,0,29.59898,0,0,0,39.00008,100,0.1895187,15.46802,6.657096,12,37.92035
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,8.096849,4.479781,4.479781,0,-1,0,4.479781,180.7421,3.38129,0,0,8.096849,4.715559,4.479781,0,0,0,29.59898,0,0,0,39.00008,100,0.1895187,4.927759,6.477479,0,37.69583
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,6.17458,0.9016091,0.9016091,0,0,0,0.9016091,684.84,5.225518,0,0,6.17458,0.9490622,0.9016091,0,0,0,29.59898,0,0,0,39.00008,100,0.1895187,0.99177,4.939664,0,35.77356
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,4.048131,7.588023,7.588023,0,0,0,7.588023,53.34896,0,0,0,4.048131,7.987393,7.588023,0,0,0,29.59898,0,3.939262,-3.939262,34.84773,89.35298,0.1895187,8.346826,3.238505,0,33.64711
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,1.31821,5.395787,5.395787,0,0,0,5.395787,24.43036,0,8.881784E-16,0,1.31821,5.679776,5.395787,0,0,4.376957,25.65972,0,4.361565,-4.361565,30.25024,77.56456,0.1895187,5.935366,1.054568,0,26.97793
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,3.681952,3.681952,0,0,0,3.681952,0,0,4.440892E-16,0,0,3.875739,3.681952,0,0,9.223141,21.29815,0,3.875739,-3.875739,26.16485,67.08923,0.1895187,4.050147,0,0,21.29815
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,7.214726,7.214726,0,-1,0,7.214726,0,0,0,0,0,7.594449,7.214726,0,0,13.52952,17.42241,0,7.594449,-7.594449,18.1596,46.56298,0.1895187,7.936199,0,0,17.42241
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.96779,9.827964,0,0,0,18.1596,46.56298,0.1895187,0,0,0,9.827964
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.96779,9.827964,0,0,0,18.1596,46.56298,0.1895187,0,0,0,9.827964
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.96779,9.827964,0,0,0,18.1596,46.56298,0.1895187,0,0,0,9.827964
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,2.196382,2.196382,0,-1,0,2.196382,0,0,0,0,0,2.311981,2.196382,0,0,21.96779,9.827964,0,2.311981,-2.311981,15.72256,40.31417,0.1895187,2.41602,0,0,9.827964
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,1.665216,1.665216,0,-1,0,1.665216,0,0,2.220446E-16,0,0,1.752859,1.665216,0,0,24.53666,7.515983,0,1.752859,-1.752859,13.87488,35.57655,0.1895187,1.831737,0,0,7.515983
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,1.41741,1.41741,0,-1,0,1.41741,0,0,2.220446E-16,0,0,1.49201,1.41741,0,0,26.48428,5.763124,0,1.49201,-1.49201,12.30217,31.54395,0.1895187,1.55915,0,0,5.763124
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.14207,4.271114,0,0,0,12.30217,31.54395,0.1895187,0,0,0,4.271114
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,2.189686,2.189686,0,-1,0,2.189686,0,0,4.440892E-16,0,0,2.304932,2.189686,0,0,28.14207,4.271114,0,2.304932,-2.304932,9.872554,25.31419,0.1895187,2.408654,0,0,4.271114
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,3.831608,1.867873,0,-1,0,1.867873,0,0,1.963735,2.346895,0,1.966182,1.867873,0,0,30.70311,1.966182,0,1.966182,-1.966182,7.800015,20,0.1895187,4.214768,0,0,1.966182
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1895187,0,0,0,0
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.3681434,0.2507383,0.2507383,9.050738,0,2.625837,0.2507383,146.8238,0,0,0,0.3681434,0,0,8.8,8.36,32.88775,0,8.728144,0,8.728144,16.08026,41.23135,0.1895236,0.2758121,0.2945147,12,0.3681434
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,2.460651,2.740349,2.740349,11.54035,0,3.255708,2.740349,89.79336,1.776357E-15,0,0,2.460651,0,0,8.8,8.36,24.15961,7.855329,10.82065,0,10.82065,26.34563,67.55276,0.1895608,3.014384,1.968521,12,10.31598
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,5.020851,0,0,8.755903,0,2.551244,0,0,1.776357E-15,0,0,5.020851,0,0,8.755903,8.318109,13.33896,17.59392,13.33896,0,13.33896,39.00008,100,0.1894643,0,4.016681,12,22.61477
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,7.259543,6.368595,6.368595,0,-1,0,6.368595,113.9897,0.5557599,0,0,7.259543,6.703784,6.368595,0,0,0,29.59898,0,0,0,39.00008,100,0.1894643,7.005454,5.807635,0,36.85852
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,8.403923,0,0,0,0,0,0,0,8.403923,0,0,8.403923,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1894643,0,6.723139,0,38.0029
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,11.93084,1.357334,1.357334,0,0,0,1.357334,878.991,10.50207,0,0,11.93084,1.428773,1.357334,0,0,0,29.59898,0,0,0,39.00008,100,0.1894643,1.493067,9.544675,0,41.52982
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,12.59289,0,0,0,0,0,0,0,12.59289,0,0,12.59289,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1894643,0,10.07431,0,42.19187
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,12.30073,10.00848,10.00848,3,0,1.095,10.00848,122.9031,4.923386,0,0,12.30073,7.377344,7.008477,0,0,0,29.59898,0,0,0,39.00008,100,0.1894643,11.00932,9.840584,12,41.89971
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,10.37137,0,0,0,-1,0,0,0,10.37137,0,0,10.37137,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1894643,0,8.297092,0,39.97034
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,8.408726,5.54447,5.54447,0,0,0,5.54447,151.6597,2.572442,0,0,8.408726,5.836284,5.54447,0,0,0,29.59898,0,0,0,39.00008,100,0.1894643,6.098917,6.726981,0,38.00771
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,5.076115,5.922817,5.922817,0,0,0,5.922817,85.70441,0,8.881784E-16,0,5.076115,6.234544,5.922817,0,0,0,29.59898,0,1.158429,-1.158429,37.77899,96.869,0.1894643,6.515099,4.060892,0,34.67509
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,1.923376,0.8486733,0.8486733,0,0,0,0.8486733,226.6333,0,0,0,1.923376,0.8933403,0.8486733,0,0,1.287143,28.44055,1.030036,0,1.030036,38.75616,99.37458,0.1894436,0.9335406,1.538701,0,30.36393
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,9.025864,9.025864,9.296503,0,2.688015,9.025864,0,0,0,0,0,0,0,0.270639,0.2571071,0.2571071,29.36758,0.2571071,0,0.2571071,39.00008,100,0.1894465,9.928451,0,12,29.36758
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,2.798142,2.798142,0,-1,0,2.798142,0,0,4.440892E-16,0,0,2.945412,2.798142,0,0,0,29.59898,0,2.945412,-2.945412,35.89534,92.03915,0.1894465,3.077956,0,0,29.59898
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,1.893289,1.893289,0,-1,0,1.893289,0,0,2.220446E-16,0,0,1.992936,1.893289,0,0,3.272681,26.65357,0,1.992936,-1.992936,33.7946,86.65265,0.1894465,2.082618,0,0,26.65357
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.487053,24.66063,0,0,0,33.7946,86.65265,0.1894465,0,0,0,24.66063
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,2.243091,2.243091,0,-1,0,2.243091,0,0,0,0,0,2.361149,2.243091,0,0,5.487053,24.66063,0,2.361149,-2.361149,31.30573,80.27095,0.1894465,2.4674,0,0,24.66063
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,1.008981,1.008981,0,-1,0,1.008981,0,0,0,0,0,1.062085,1.008981,0,0,8.110552,22.29948,0,1.062085,-1.062085,30.1862,77.40035,0.1894465,1.109879,0,0,22.29948
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,0.8154544,0.8154544,0,-1,0,0.8154544,0,0,0,0,0,0.858373,0.8154544,0,0,9.290647,21.2374,0,0.858373,-0.858373,29.28139,75.08035,0.1894465,0.8969998,0,0,21.2374
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.24439,20.37902,0,0,0,29.28139,75.08035,0.1894465,0,0,0,20.37902
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,4.115135,4.115135,0,-1,0,4.115135,0,0,0,0,0,4.331721,4.115135,0,0,10.24439,20.37902,0,4.331721,-4.331721,24.71536,63.37259,0.1894465,4.526649,0,0,20.37902
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,1.617949,1.617949,0,-1,0,1.617949,0,0,2.220446E-16,0,0,1.703104,1.617949,0,0,15.05742,16.0473,0,1.703104,-1.703104,22.92013,58.76944,0.1894465,1.779743,0,0,16.0473
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,1.899093,1.899093,0,-1,0,1.899093,0,0,2.220446E-16,0,0,1.999045,1.899093,0,0,16.94975,14.3442,0,1.999045,-1.999045,20.81295,53.36643,0.1894465,2.089003,0,0,14.3442
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,1.745821,1.745821,0,0,0,1.745821,0,0,0,0,0,1.837707,1.745821,0,0,19.17092,12.34515,0,1.837707,-1.837707,18.87584,48.39949,0.1894465,1.920403,0,0,12.34515
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.1310037,2.506387,2.506387,0,0,0,2.506387,5.226793,0,4.440892E-16,0,0.1310037,2.638302,2.506387,0,0,21.21281,10.50745,0,2.507299,-2.507299,16.23291,41.62277,0.1894465,2.757026,0.1048029,0,10.63845
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,2.14885,7.246809,7.246809,0,0,0,7.246809,29.65236,0,1.776357E-15,0,2.14885,7.628221,7.246809,0,0,23.9987,8.000148,0,5.479371,-5.479371,10.45715,26.81315,0.1894465,7.971491,1.71908,0,10.149
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,4.728551,0,0,0,0,0,0,0,0,0,0,4.728551,0,0,0,0,30.08689,2.520777,4.728551,0,4.728551,14.94304,38.31542,0.1893515,0,3.782841,0,7.249328
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,8.431103,0,0,0,-1,0,0,0,0,0,0,8.431103,0,0,0,0,25.35834,6.776473,8.431103,0,8.431103,22.94149,58.82422,0.1891825,0,6.744883,0,15.20758
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,8.237139,4.802777,4.802777,0,0,0,4.802777,171.5078,0,0,0,8.237139,5.055555,4.802777,0,0,16.92724,14.36447,3.181583,0,3.181583,25.95981,66.56348,0.1891188,5.283055,6.589711,0,22.6016
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,11.44458,6.668423,6.668423,0,0,0,6.668423,171.6235,0,0,0,11.44458,7.019393,6.668423,0,0,13.74565,17.22789,4.425188,0,4.425188,30.15791,77.32782,0.1890303,7.335266,9.155664,0,28.67247
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,11.76802,7.786046,7.786046,5.460865,0,1.717599,7.786046,151.1425,0,0,0,11.76802,2.447558,2.325181,0,0,9.320465,21.21056,9.320465,0,9.320465,39.00008,100,0.1889172,8.564651,9.414418,12,32.97858
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,9.686131,4.465402,4.465402,0,0,0,4.465402,216.9151,4.985708,0,0,9.686131,4.700423,4.465402,0,0,0,29.59898,0,0,0,39.00008,100,0.1889172,4.911942,7.748905,0,39.28511
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,6.916795,0,0,0,-1,0,0,0,6.916795,0,0,6.916795,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1889172,0,5.533436,0,36.51577
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,5.329834,9.774318,9.774318,4.710976,0,1.527877,9.774318,54.52896,0,0,0,5.329834,5.329834,5.063342,0,0,0,29.59898,0,0,0,39.00008,100,0.1889172,10.75175,4.263867,12,34.92881
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,2.173238,0,0,0,0,0,0,0,2.173238,0,0,2.173238,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1889172,0,1.73859,0,31.77222
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,1.529769,4.849486,4.849486,0,0,0,4.849486,31.54497,0,8.881784E-16,0,1.529769,5.104722,4.849486,0,0,0,29.59898,0,3.574953,-3.574953,35.23175,90.33763,0.1889172,5.334435,1.223815,0,31.12875
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,13.86573,13.86573,12,0,3.372,13.86573,0,0,0,0,0,1.963923,1.865727,0,0,3.97217,26.02402,0,1.963923,-1.963923,33.16159,85.02955,0.1889172,15.2523,0,12,26.02402
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,11.4784,8.36,0,-1,0,8.36,0,0,3.118401,4.266241,0,8.8,8.36,0,0,6.154307,24.0601,0,8.8,-8.8,23.88557,61.24494,0.1889172,12.62624,0,0,24.0601
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,12.98844,8.36,0,-1,0,8.36,0,0,4.628443,5.927287,0,8.8,8.36,0,0,15.93209,15.2601,0,8.8,-8.8,14.60956,37.46033,0.1889172,14.28729,0,0,15.2601
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,10.8211,6.137096,0,-1,0,6.137096,0,0,4.684005,5.766115,0,6.460101,6.137096,0,0,25.70986,6.460101,0,6.460101,-6.460101,7.800015,20,0.1889172,11.90321,0,0,6.460101
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,1.151543,0,0,-1,0,0,0,0,1.151543,1.266698,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1889172,1.266698,0,0,0
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,0.6725545,0,0,-1,0,0,0,0,0.6725545,0.7398099,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1889172,0.7398099,0,0,0
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,1.527464,0,0,-1,0,0,0,0,1.527464,1.680211,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1889172,1.680211,0,0,0
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,0.8543991,0,0,-1,0,0,0,0,0.8543991,0.9398389,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1889172,0.9398389,0,0,0
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,1.811173,0,0,-1,0,0,0,0,1.811173,1.99229,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1889172,1.99229,0,0,0
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,1.392345,0,0,-1,0,0,0,0,1.392345,1.531579,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1889172,1.531579,0,0,0
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,1.862734,0,0,-1,0,0,0,0,1.862734,2.049008,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1889172,2.049008,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,0.6764169,0.6764169,9.476417,0,2.733533,0.6764169,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1889427,0.7440586,0,12,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.1876165,1.866172,1.866172,10.66617,0,3.034542,1.866172,10.05355,0,0,0,0.1876165,0,0,8.8,8.36,24.52775,7.524,8.547617,0,8.547617,23.83999,61.12806,0.1889996,2.052789,0.1500932,12,7.711617
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,1.233796,5.93438,5.93438,12,0,3.372,5.93438,20.79065,0,0,0,1.233796,0,0,6.06562,5.762339,15.98014,15.21686,6.996135,0,6.996135,30.47711,78.14627,0.1890747,6.527818,0.987037,12,16.45065
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,3.690992,5.526636,5.526636,10.55499,0,3.006414,5.526636,66.78551,0,0,0,3.690992,0,0,5.028359,4.776941,8.984001,21.51338,8.467933,0,8.467933,38.51049,98.74465,0.1891298,6.079299,2.952793,12,25.20437
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,8.518808,4.359229,4.359229,0,-1,0,4.359229,195.4201,3.414078,0,0,8.518808,4.588662,4.359229,0,0,0.5160685,29.13452,0.5160685,0,0.5160685,39.00008,100,0.1891195,4.795152,6.815047,0,37.65332
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,7.848827,6.06839,6.06839,0,0,0,6.06839,129.3395,1.461048,0,0,7.848827,6.387779,6.06839,0,0,0,29.59898,0,0,0,39.00008,100,0.1891195,6.67523,6.279062,0,37.4478
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,8.964892,5.367702,5.367702,0,0,0,5.367702,167.0154,3.314679,0,0,8.964892,5.650213,5.367702,0,0,0,29.59898,0,0,0,39.00008,100,0.1891195,5.904473,7.171914,0,38.56387
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,9.524311,4.781605,4.781605,0,0,0,4.781605,199.1865,4.491043,0,0,9.524311,5.033268,4.781605,0,0,0,29.59898,0,0,0,39.00008,100,0.1891195,5.259765,7.619449,0,39.12329
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,11.2081,2.911357,2.911357,0,0,0,2.911357,384.9785,8.143512,0,0,11.2081,3.064586,2.911357,0,0,0,29.59898,0,0,0,39.00008,100,0.1891195,3.202492,8.966478,0,40.80708
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,5.366659,5.518413,5.518413,0,-1,0,5.518413,97.25004,0,0,0,5.366659,5.808856,5.518413,0,0,0,29.59898,0,0.4421972,-0.4421972,38.53396,98.80483,0.1891195,6.070254,4.293327,0,34.96564
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,5.447963,2.182575,2.182575,0,0,0,2.182575,249.6116,2.659184,0,0,5.447963,2.297448,2.182575,0,0,0.4913303,29.15678,0.4913303,0,0.4913303,39.00008,100,0.1891097,2.400833,4.35837,0,34.60474
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,2.264046,3.017699,3.017699,0,0,0,3.017699,75.02555,0,0,0,2.264046,3.176526,3.017699,0,0,0,29.59898,0,0.9124801,-0.9124801,38.03824,97.53375,0.1891097,3.319469,1.811237,0,31.86302
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,1.084257,0,0,0,0,0,0,0,0.07038968,0,0,1.084257,0,0,0,0,1.013867,28.6865,1.013867,0,1.013867,39.00008,100,0.1890895,0,0.8674052,0,29.77075
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,1.601245,1.601245,0,0,0,1.601245,0,0,2.220446E-16,0,0,1.685521,1.601245,0,0,0,29.59898,0,1.685521,-1.685521,37.22338,95.44438,0.1890895,1.76137,0,0,29.59898
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,6.037683,6.037683,0,-1,0,6.037683,0,0,8.881784E-16,0,0,6.355456,6.037683,0,0,1.872801,27.91346,0,6.355456,-6.355456,30.52414,78.26688,0.1890895,6.641451,0,0,27.91346
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.934419,21.558,0,0,0,30.52414,78.26688,0.1890895,0,0,0,21.558
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,9.36447,8.36,0,-1,0,8.36,0,0,1.004471,1.940918,0,8.8,8.36,0,0,8.934419,21.558,0,8.8,-8.8,21.24813,54.48227,0.1890895,10.30092,0,0,21.558
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.7122,12.758,0,0,0,21.24813,54.48227,0.1890895,0,0,0,12.758
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,1.316873,1.316873,0,-1,0,1.316873,0,0,2.220446E-16,0,0,1.386182,1.316873,0,0,18.7122,12.758,0,1.386182,-1.386182,19.78696,50.73571,0.1890895,1.44856,0,0,12.758
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,0.6863928,0.6863928,0,-1,0,0.6863928,0,0,0,0,0,0.7225187,0.6863928,0,0,20.2524,11.37182,0,0.7225187,-0.7225187,19.02536,48.78289,0.1890895,0.7550321,0,0,11.37182
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,1.46828,1.46828,0,-1,0,1.46828,0,0,0,0,0,1.545558,1.46828,0,0,21.0552,10.6493,0,1.545558,-1.545558,17.3962,44.60556,0.1890895,1.615108,0,0,10.6493
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,2.974056,2.974056,0,-1,0,2.974056,0,0,4.440892E-16,0,0,3.130585,2.974056,0,0,22.77248,9.103743,0,3.130585,-3.130585,14.09628,36.14422,0.1890895,3.271462,0,0,9.103743
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,1.551558,1.551558,0,-1,0,1.551558,0,0,2.220446E-16,0,0,1.633219,1.551558,0,0,26.25091,5.973156,0,1.633219,-1.633219,12.37471,31.72997,0.1890895,1.706714,0,0,5.973156
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,0.03946469,0.03946469,0,-1,0,0.03946469,0,0,6.938894E-18,0,0,0.04154178,0.03946469,0,0,28.0656,4.339937,0,0.04154178,-0.04154178,12.33092,31.61769,0.1890895,0.04341116,0,0,4.339937
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,3.680071,3.680071,0,0,0,3.680071,0,0,0,0,0,3.873759,3.680071,0,0,28.11176,4.298395,0,3.873759,-3.873759,8.247622,21.14771,0.1890895,4.048078,0,0,4.298395
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.2820108,0,0,0,0,0,0,0,0,0,0,0.2820108,0,0,0,0,32.41594,0.4246368,0.2820108,0,0.2820108,8.515162,21.8337,0.1890839,0,0.2256086,0,0.7066476
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,1.801228,6.205601,6.205601,12,0,3.372,6.205601,29.02584,0,0,0,1.801228,0,0,5.794399,5.504679,32.13392,0.6784465,7.305907,0,7.305907,15.44615,39.60544,0.1891606,6.826161,1.440982,12,2.479674
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,2.992795,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.992795,0,0,8.8,8.36,24.82802,7.253763,11.35279,0,11.35279,26.21636,67.2213,0.1891062,0,2.394236,12,10.24656
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,6.861215,11.63508,8.36,0,-1,0,8.36,82.07195,0,3.275079,4.438586,6.861215,8.8,8.36,0,0,13.47522,17.47128,0,1.938785,-1.938785,24.1727,61.98116,0.1891062,12.79859,5.488972,0,24.33249
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,8.006852,3.016778,3.016778,0,0,0,3.016778,265.4108,0,0,0,8.006852,3.175555,3.016778,0,0,15.62943,15.53249,4.831297,0,4.831297,28.75607,73.73337,0.1890102,3.318455,6.405482,0,23.53935
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,3.541221,10.43878,10.43878,12,0,3.372,10.43878,33.9237,2.220446E-16,0,0,3.541221,0,0,1.561219,1.483158,10.79813,19.88066,5.024379,0,5.024379,33.52262,85.95525,0.1890559,11.48266,2.832977,12,23.42188
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,7.03961,15.22469,15.22469,12,0,3.372,15.22469,46.23812,0,0,0,7.03961,3.39441,3.224689,0,0,5.773752,24.4026,3.6452,0,3.6452,36.98075,94.82227,0.1890858,16.74716,5.631688,12,31.44221
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,7.826653,7.463025,7.463025,0,0,0,7.463025,104.8724,8.881784E-16,0,0,7.826653,7.855815,7.463025,0,0,2.128551,27.68328,0,0.02916244,-0.02916244,36.95002,94.74345,0.1890858,8.209328,6.261322,0,35.50993
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,4.849028,8.922589,8.36,0,-1,0,8.36,58.00272,0,0.5625894,1.454848,4.849028,8.8,8.36,0,0,2.160954,27.65412,0,3.950972,-3.950972,32.78533,84.06477,0.1890858,9.814848,3.879222,0,32.50315
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,3.924736,5.158643,5.158643,0,0,0,5.158643,76.08077,0,0,0,3.924736,5.430151,5.158643,0,0,6.550923,23.70315,0,1.505415,-1.505415,31.19848,79.99594,0.1890858,5.674508,3.139789,0,27.62788
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,3.912589,7.759676,7.759676,11.85514,0,3.335351,7.759676,50.42207,0,0,0,3.912589,0,0,4.095467,3.890693,8.223607,22.19773,7.803283,0,7.803283,38.60132,98.97755,0.1891613,8.535644,3.130071,12,26.11032
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,2.035979,0,0,0,0,0,0,0,1.615654,0,0,2.035979,0,0,0,0,0.4203242,29.22069,0.4203242,0,0.4203242,39.00008,100,0.189153,0,1.628783,0,31.25666
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,7.934098,7.934098,7.934098,0,2.343327,7.934098,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.189153,8.727508,0,12,29.59898
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,7.233611,7.233611,0,-1,0,7.233611,0,0,8.881784E-16,0,0,7.614327,7.233611,0,0,0,29.59898,0,7.614327,-7.614327,30.97387,79.42003,0.189153,7.956972,0,0,29.59898
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,6.906856,6.906856,0,-1,0,6.906856,0,0,8.881784E-16,0,0,7.270375,6.906856,0,0,8.460363,21.98465,0,7.270375,-7.270375,23.31022,59.76969,0.189153,7.597542,0,0,21.98465
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,11.6237,8.36,0,-1,0,8.36,0,0,3.263696,4.426065,0,8.8,8.36,0,0,16.53856,14.71428,0,8.8,-8.8,14.03421,35.98508,0.189153,12.78607,0,0,14.71428
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,1.046594,1.046594,0,-1,0,1.046594,0,0,0,0,0,1.101678,1.046594,0,0,26.31634,5.914277,0,1.101678,-1.101678,12.87294,33.00747,0.189153,1.151254,0,0,5.914277
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,0.9944679,0.9944679,0,-1,0,0.9944679,0,0,1.110223E-16,0,0,1.046808,0.9944679,0,0,27.54042,4.812598,0,1.046808,-1.046808,11.76951,30.17816,0.189153,1.093915,0,0,4.812598
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,4.534692,3.577501,0,-1,0,3.577501,0,0,0.9571913,1.410661,0,3.76579,3.577501,0,0,28.70354,3.76579,0,3.76579,-3.76579,7.800015,20,0.189153,4.988161,0,0,3.76579
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.189153,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.189153,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,0.2893328,0,0,-1,0,0,0,0,0.2893328,0.3182661,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.189153,0.3182661,0,0,0
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,2.630979,0,0,-1,0,0,0,0,2.630979,2.894077,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.189153,2.894077,0,0,0
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.189153,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.67236,0,0,0,0,0,0,0,0,0,0,0.67236,0,0,0,0,32.88775,0,0.67236,0,0.67236,8.437872,21.63553,0.1891396,0,0.537888,0,0.67236
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,2.958343,0,0,0,0,0,0,0,0,0,0,2.958343,0,0,0,0,32.21539,0.605124,2.958343,0,2.958343,11.2444,28.83175,0.189081,0,2.366675,0,3.563467
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,4.710192,6.475996,6.475996,12,0,3.372,6.475996,72.73309,0,0,0,4.710192,0,0,5.524004,5.247804,29.25705,3.267633,9.957996,0,9.957996,20.69139,53.05473,0.1891488,7.123595,3.768154,12,7.977825
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,7.98061,7.532641,7.532641,0,-1,0,7.532641,105.947,0,0,0,7.98061,7.929096,7.532641,0,0,19.29905,12.22983,0.05151404,0,0.05151404,20.74026,53.18004,0.1891477,8.285906,6.384488,0,20.21044
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,6.161096,10.50502,10.50502,12,0,3.372,10.50502,58.64906,0,0,0,6.161096,0,0,1.49498,1.420231,19.24754,12.27619,7.581326,0,7.581326,27.93254,71.62174,0.1892138,11.55552,4.928876,12,18.43729
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,7.532065,10.25277,10.25277,12,0,3.372,10.25277,73.46372,0,0,0,7.532065,0,0,1.747231,1.65987,11.66621,19.09939,9.191935,0,9.191935,36.65277,93.98128,0.1892936,11.27805,6.025652,12,26.63145
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,10.03668,6.244424,6.244424,0,0,0,6.244424,160.7303,0.9893222,0,0,10.03668,6.573078,6.244424,0,0,2.474279,27.37213,2.474279,0,2.474279,39.00008,100,0.1892447,6.868866,8.029343,0,37.40881
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,9.409226,6.886275,6.886275,0,0,0,6.886275,136.6374,2.160516,0,0,9.409226,7.248711,6.886275,0,0,0,29.59898,0,0,0,39.00008,100,0.1892447,7.574903,7.527381,0,39.00821
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,10.32735,3.03529,3.03529,0,-1,0,3.03529,340.2426,7.132308,0,0,10.32735,3.195043,3.03529,0,0,0,29.59898,0,0,0,39.00008,100,0.1892447,3.33882,8.261881,0,39.92633
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,8.188137,0,0,0,0,0,0,0,8.188137,0,0,8.188137,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1892447,0,6.550509,0,37.78711
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,5.269198,8.782182,8.782182,3.776444,0,1.29144,8.782182,59.99873,8.881784E-16,0,0,5.269198,5.269198,5.005738,0,0,0,29.59898,0,0,0,39.00008,100,0.1892447,9.6604,4.215358,12,34.86818
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,2.1453,4.816398,4.816398,0,0,0,4.816398,44.54159,0,0,0,2.1453,5.069892,4.816398,0,0,0,29.59898,0,2.924592,-2.924592,35.91729,92.09543,0.1892447,5.298037,1.71624,0,31.74428
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.249547,26.67439,0,0,0,35.91729,92.09543,0.1892447,0,0,0,26.67439
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,2.003846,2.003846,0,-1,0,2.003846,0,0,4.440892E-16,0,0,2.109312,2.003846,0,0,3.249547,26.67439,0,2.109312,-2.109312,33.69388,86.39439,0.1892447,2.204231,0,0,26.67439
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,2.638433,2.638433,0,-1,0,2.638433,0,0,4.440892E-16,0,0,2.777297,2.638433,0,0,5.593226,24.56507,0,2.777297,-2.777297,30.76635,78.88792,0.1892447,2.902276,0,0,24.56507
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,9.875164,8.36,0,-1,0,8.36,0,0,1.515164,2.50268,0,8.8,8.36,0,0,8.679112,21.78778,0,8.8,-8.8,21.49033,55.10331,0.1892447,10.86268,0,0,21.78778
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,2.966051,2.966051,0,-1,0,2.966051,0,0,4.440892E-16,0,0,3.122159,2.966051,0,0,18.45689,12.98778,0,3.122159,-3.122159,18.19929,46.66475,0.1892447,3.262655,0,0,12.98778
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,1.50903,1.50903,0,-1,0,1.50903,0,0,2.220446E-16,0,0,1.588453,1.50903,0,0,21.92595,9.865619,0,1.588453,-1.588453,16.52491,42.37149,0.1892447,1.659933,0,0,9.865619
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,1.954066,1.954066,0,-1,0,1.954066,0,0,2.220446E-16,0,0,2.056912,1.954066,0,0,23.6909,8.277165,0,2.056912,-2.056912,14.35674,36.81208,0.1892447,2.149473,0,0,8.277165
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,1.453603,1.453603,0,-1,0,1.453603,0,0,2.220446E-16,0,0,1.530108,1.453603,0,0,25.97636,6.220254,0,1.530108,-1.530108,12.74386,32.67651,0.1892447,1.598963,0,0,6.220254
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,0.383469,0.383469,0,-1,0,0.383469,0,0,5.551115E-17,0,0,0.4036516,0.383469,0,0,27.67648,4.690146,0,0.4036516,-0.4036516,12.31838,31.58552,0.1892447,0.4218159,0,0,4.690146
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,1.032978,1.032978,0,-1,0,1.032978,0,0,0,0,0,1.087345,1.032978,0,0,28.12498,4.286494,0,1.087345,-1.087345,11.17221,28.64665,0.1892447,1.136276,0,0,4.286494
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,1.098817,1.098817,0,-1,0,1.098817,0,0,0,0,0,1.15665,1.098817,0,0,29.33314,3.199149,0,1.15665,-1.15665,9.952999,25.52046,0.1892447,1.208699,0,0,3.199149
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,1.049161,1.049161,0,0,0,1.049161,0,0,0,0,0,1.10438,1.049161,0,0,30.61831,2.0425,0,1.10438,-1.10438,8.78888,22.53555,0.1892447,1.154077,0,0,2.0425
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.1919585,0.7087196,0.7087196,0,0,0,0.7087196,27.08525,0,1.110223E-16,0,0.1919585,0.7460206,0.7087196,0,0,31.8454,0.9381195,0,0.5540621,-0.5540621,8.204847,21.03803,0.1892447,0.7795915,0.1535668,0,1.130078
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,1.712495,1.218938,1.218938,10.01894,0,2.870791,1.218938,140.4908,1.776357E-15,0,0,1.712495,0,0,8.8,8.36,32.46102,0.3840573,10.0725,0,10.0725,17.76046,45.53954,0.1892517,1.340832,1.369996,12,2.096552
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,4.617465,9.262037,9.262037,12,0,3.372,9.262037,49.85367,0,0,0,4.617465,0,0,2.737963,2.601065,22.38853,9.449303,7.21853,0,7.21853,24.60855,63.09873,0.1893181,10.18824,3.693973,12,14.06677
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,7.556161,5.994663,5.994663,0,-1,0,5.994663,126.0481,0,0,0,7.556161,6.310171,5.994663,0,0,15.17,15.94598,1.24599,0,1.24599,25.79061,66.12962,0.1892935,6.594129,6.044929,0,23.50214
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,9.13258,7.621212,7.621212,12,0,3.372,7.621212,119.8311,0,0,0,9.13258,0,0,4.378788,4.159849,13.92401,17.06737,13.29243,0,13.29243,38.40091,98.46367,0.1892949,8.383333,7.306064,12,26.19995
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,10.8935,2.782622,2.782622,0,0,0,2.782622,391.4833,7.332844,0,0,10.8935,2.929076,2.782622,0,0,0.6315796,29.03056,0.6315796,0,0.6315796,39.00008,100,0.1892824,3.060884,8.714799,0,39.92406
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,10.47674,2.824768,2.824768,0,0,0,2.824768,370.8884,7.503298,0,0,10.47674,2.97344,2.824768,0,0,0,29.59898,0,0,0,39.00008,100,0.1892824,3.107245,8.381391,0,40.07571
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,8.459241,0,0,0,0,0,0,0,8.459241,0,0,8.459241,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1892824,0,6.767393,0,38.05822
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,8.415713,0.9795412,0.9795412,0,-1,0,0.9795412,859.1485,7.384618,0,0,8.415713,1.031096,0.9795412,0,0,0,29.59898,0,0,0,39.00008,100,0.1892824,1.077495,6.732571,0,38.01469
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,5.633723,6.844948,6.844948,0,0,0,6.844948,82.30482,0,0,0,5.633723,7.205209,6.844948,0,0,0,29.59898,0,1.571486,-1.571486,37.34359,95.75259,0.1892824,7.529443,4.506978,0,35.2327
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,2.294871,3.186289,3.186289,0,0,0,3.186289,72.02332,0,0,0,2.294871,3.353988,3.186289,0,0,1.746096,28.02749,0,1.059117,-1.059117,36.22718,92.89001,0.1892824,3.504918,1.835897,0,30.32236
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,1.591692,3.510896,3.510896,0,0,0,3.510896,45.33577,0,4.440892E-16,0,1.591692,3.69568,3.510896,0,0,2.922893,26.96837,0,2.103988,-2.103988,34.00938,87.20336,0.1892824,3.861986,1.273353,0,28.56007
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,2.331358,2.331358,0,0,0,2.331358,0,0,0,0,0,2.454061,2.331358,0,0,5.260657,24.86439,0,2.454061,-2.454061,31.42257,80.57054,0.1892824,2.564494,0,0,24.86439
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,1.269921,1.269921,0,-1,0,1.269921,0,0,0,0,0,1.336759,1.269921,0,0,7.987391,22.41033,0,1.336759,-1.336759,30.0135,76.95755,0.1892824,1.396914,0,0,22.41033
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.47268,21.07357,0,0,0,30.0135,76.95755,0.1892824,0,0,0,21.07357
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,1.960207,1.960207,0,-1,0,1.960207,0,0,0,0,0,2.063376,1.960207,0,0,9.47268,21.07357,0,2.063376,-2.063376,27.83852,71.38067,0.1892824,2.156228,0,0,21.07357
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,1.291187,1.291187,0,-1,0,1.291187,0,0,0,0,0,1.359144,1.291187,0,0,11.76532,19.01019,0,1.359144,-1.359144,26.40585,67.70718,0.1892824,1.420305,0,0,19.01019
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,0.7354998,0.7354998,0,-1,0,0.7354998,0,0,1.110223E-16,0,0,0.7742103,0.7354998,0,0,13.27548,17.65105,0,0.7742103,-0.7742103,25.58976,65.61465,0.1892824,0.8090498,0,0,17.65105
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,2.182742,2.182742,0,-1,0,2.182742,0,0,0,0,0,2.297623,2.182742,0,0,14.13571,16.87683,0,2.297623,-2.297623,23.16786,59.40464,0.1892824,2.401016,0,0,16.87683
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,0.7913449,0.7913449,0,-1,0,0.7913449,0,0,1.110223E-16,0,0,0.8329946,0.7913449,0,0,16.68863,14.57921,0,0.8329946,-0.8329946,22.2898,57.15322,0.1892824,0.8704794,0,0,14.57921
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,1.261625,1.261625,0,-1,0,1.261625,0,0,2.220446E-16,0,0,1.328026,1.261625,0,0,17.61418,13.74622,0,1.328026,-1.328026,20.88994,53.56384,0.1892824,1.387787,0,0,13.74622
