Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,0.3224703,0.3224703,0,-1,0,0.3224703,0,0,0,0,0,0.3394424,0.3224703,0,0,19.08976,12.41819,0,0.3394424,-0.3394424,20.53214,52.6464,0.1892824,0.3547173,0,0,12.41819
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,2.947945,2.947945,0,-1,0,2.947945,0,0,4.440892E-16,0,0,3.1031,2.947945,0,0,19.46692,12.07875,0,3.1031,-3.1031,17.26118,44.25935,0.1892824,3.242739,0,0,12.07875
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,1.249191,1.249191,0,0,0,1.249191,0,0,2.220446E-16,0,0,1.314938,1.249191,0,0,22.91481,8.97565,0,1.314938,-1.314938,15.87512,40.70534,0.1892824,1.37411,0,0,8.97565
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.2923347,0.9499783,0.9499783,0,0,0,0.9499783,30.77277,0,0,0,0.2923347,0.9999772,0.9499783,0,0,24.37585,7.660712,0,0.7076425,-0.7076425,15.12919,38.79273,0.1892824,1.044976,0.2338677,0,7.953047
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,2.350112,3.805547,3.805547,0,0,0,3.805547,61.7549,0,4.440892E-16,0,2.350112,4.005838,3.805547,0,0,25.16212,6.95307,0,1.655727,-1.655727,13.38391,34.31764,0.1892824,4.186101,1.880089,0,9.303182
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,5.424509,7.411346,7.411346,11.82269,0,3.327141,7.411346,73.19195,0,0,0,5.424509,0,0,4.411346,4.190779,27.00182,5.297343,9.615288,0,9.615288,22.50577,57.70698,0.1893511,8.152481,4.339607,12,10.72185
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,7.528699,7.247307,7.247307,0,-1,0,7.247307,103.8827,0,0,0,7.528699,7.628745,7.247307,0,0,17.38653,13.9511,0,0.1000455,-0.1000455,22.40031,57.43658,0.1893511,7.972038,6.022959,0,21.4798
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,8.254878,6.192124,6.192124,0,0,0,6.192124,133.3125,0,0,0,8.254878,6.518025,6.192124,0,0,17.49769,13.85106,1.736853,0,1.736853,24.04803,61.6615,0.1893169,6.811336,6.603902,0,22.10593
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,8.493301,13.99232,13.99232,12,0,3.372,13.99232,60.69976,0,0,0,8.493301,2.097174,1.992315,0,0,15.76084,15.41422,6.396127,0,6.396127,30.11593,77.22019,0.1893686,15.39155,6.794641,12,23.90753
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,7.861281,5.461006,5.461006,6.889263,0,2.078984,5.461006,143.953,0,0,0,7.861281,0,0,1.428258,1.356845,9.36471,21.17074,9.218126,0,9.218126,38.86102,99.64343,0.1893009,6.007106,6.289025,12,29.03202
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,6.579133,0,0,0,0,0,0,0,6.432549,0,0,6.579133,0,0,0,0,0.1465844,29.46705,0.1465844,0,0.1465844,39.00008,100,0.189298,0,5.263306,0,36.04618
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,5.657858,0,0,0,-1,0,0,0,5.657858,0,0,5.657858,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.189298,0,4.526287,0,35.25684
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,5.165682,0,0,0,0,0,0,0,5.165682,0,0,5.165682,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.189298,0,4.132545,0,34.76466
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,3.384869,10.65526,10.65526,7.439631,0,2.218227,10.65526,31.76713,0,0,0,3.384869,3.384869,3.215626,0,0,0,29.59898,0,0,0,39.00008,100,0.189298,11.72078,2.707896,12,32.98385
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,1.876066,7.107356,7.107356,0,0,0,7.107356,26.39611,0,0,0,1.876066,7.481427,7.107356,0,0,0,29.59898,0,5.605361,-5.605361,33.09151,84.84985,0.189298,7.818091,1.500853,0,31.47504
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.228179,23.99362,0,0,0,33.09151,84.84985,0.189298,0,0,0,23.99362
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,2.189018,2.189018,0,-1,0,2.189018,0,0,0,0,0,2.30423,2.189018,0,0,6.228179,23.99362,0,2.30423,-2.30423,30.66264,78.62199,0.189298,2.40792,0,0,23.99362
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,9.289001,8.36,0,-1,0,8.36,0,0,0.9290008,1.857901,0,8.8,8.36,0,0,8.788435,21.68939,0,8.8,-8.8,21.38662,54.83738,0.189298,10.2179,0,0,21.68939
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,6.096232,6.096232,0,-1,0,6.096232,0,0,8.881784E-16,0,0,6.417086,6.096232,0,0,18.56621,12.88939,0,6.417086,-6.417086,14.62242,37.49331,0.189298,6.705855,0,0,12.88939
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,0.5338867,0.5338867,0,-1,0,0.5338867,0,0,0,0,0,0.5619861,0.5338867,0,0,25.69631,6.472301,0,0.5619861,-0.5619861,14.03003,35.97437,0.189298,0.5872754,0,0,6.472301
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,0.08917946,0.08917946,0,-1,0,0.08917946,0,0,0,0,0,0.09387312,0.08917946,0,0,26.32074,5.910315,0,0.09387312,-0.09387312,13.93108,35.72065,0.189298,0.09809741,0,0,5.910315
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,0.7971033,0.7971033,0,-1,0,0.7971033,0,0,0,0,0,0.8390561,0.7971033,0,0,26.42504,5.816441,0,0.8390561,-0.8390561,13.04664,33.45286,0.189298,0.8768136,0,0,5.816441
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,1.643123,1.643123,0,-1,0,1.643123,0,0,2.220446E-16,0,0,1.729603,1.643123,0,0,27.35732,4.977385,0,1.729603,-1.729603,11.22348,28.77809,0.189298,1.807435,0,0,4.977385
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,1.906856,1.906856,0,-1,0,1.906856,0,0,2.220446E-16,0,0,2.007217,1.906856,0,0,29.27911,3.247782,0,2.007217,-2.007217,9.107687,23.353,0.189298,2.097542,0,0,3.247782
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,3.164374,1.178537,0,-1,0,1.178537,0,0,1.985836,2.302274,0,1.240566,1.178537,0,0,31.50935,1.240566,0,1.240566,-1.240566,7.800015,20,0.189298,3.480811,0,0,1.240566
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,1.192093,0,0,-1,0,0,0,0,1.192093,1.311302,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.189298,1.311302,0,0,0
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,3.755663,3.755663,12,0,3.372,3.755663,0,0,0,0,0,0,0,8.244336,7.832119,32.88775,0,7.832119,0,7.832119,15.23022,39.05176,0.1893846,4.13123,0,12,0
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.2832948,1.15571,1.15571,9.955709,0,2.854795,1.15571,24.51262,1.776357E-15,0,0,0.2832948,0,0,8.8,8.36,25.05563,7.048908,8.643295,0,8.643295,23.42997,60.07672,0.1894176,1.271281,0.2266358,12,7.332202
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,2.825786,2.102882,2.102882,10.90288,0,3.094429,2.102882,134.3768,1.776357E-15,0,0,2.825786,0,0,8.8,8.36,16.41234,14.82787,11.18579,0,11.18579,34.04173,87.28632,0.1894283,2.31317,2.260628,12,17.65366
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,4.978197,5.960996,5.960996,0,0,0,5.960996,83.51284,0,8.881784E-16,0,4.978197,6.274732,5.960996,0,0,5.226553,24.89508,0,1.296535,-1.296535,32.67506,83.78205,0.1894283,6.557095,3.982558,0,29.87328
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,4.990571,0,0,0,-1,0,0,0,0,0,0,4.990571,0,0,0,0,6.667148,23.59855,4.990571,0,4.990571,37.40954,95.9217,0.1893304,0,3.992457,0,28.58912
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,4.846393,0,0,0,0,0,0,0,3.169816,0,0,4.846393,0,0,0,0,1.676577,28.09006,1.676577,0,1.676577,39.00008,100,0.1892976,0,3.877114,0,32.93645
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,7.586757,5.186699,5.186699,0,0,0,5.186699,146.2733,2.127074,0,0,7.586757,5.459683,5.186699,0,0,0,29.59898,0,0,0,39.00008,100,0.1892976,5.705369,6.069406,0,37.18573
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,12.01693,4.847624,4.847624,0,0,0,4.847624,247.8932,6.91417,0,0,12.01693,5.102762,4.847624,0,0,0,29.59898,0,0,0,39.00008,100,0.1892976,5.332386,9.613545,0,41.61591
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,10.67534,5.591115,5.591115,0,0,0,5.591115,190.934,4.789954,0,0,10.67534,5.885384,5.591115,0,0,0,29.59898,0,0,0,39.00008,100,0.1892976,6.150226,8.54027,0,40.27431
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,10.52633,5.602563,5.602563,0,-1,0,5.602563,187.8842,4.628898,0,0,10.52633,5.897435,5.602563,0,0,0,29.59898,0,0,0,39.00008,100,0.1892976,6.162819,8.421066,0,40.12531
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,8.028114,0,0,0,0,0,0,0,8.028114,0,0,8.028114,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1892976,0,6.422492,0,37.62709
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,3.814602,7.811631,7.811631,4.18776,0,1.395503,7.811631,48.83233,0,0,0,3.814602,3.814602,3.623872,0,0,0,29.59898,0,0,0,39.00008,100,0.1892976,8.592794,3.051681,12,33.41358
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,1.617565,0.602055,0.602055,0,0,0,0.602055,268.6739,0.9838225,0,0,1.617565,0.6337421,0.602055,0,0,0,29.59898,0,0,0,39.00008,100,0.1892976,0.6622605,1.294052,0,31.21654
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,16.67432,16.67432,12,0,3.372,16.67432,0,0,0,0,0,4.920334,4.674317,0,0,0,29.59898,0,4.920334,-4.920334,33.81359,86.70134,0.1892976,18.34175,0,12,29.59898
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,8.394556,8.36,0,-1,0,8.36,0,0,0.03455625,0.8740119,0,8.8,8.36,0,0,5.467038,24.67864,0,8.8,-8.8,24.53758,62.91674,0.1892976,9.234012,0,0,24.67864
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,15.69371,8.36,0,-1,0,8.36,0,0,7.333705,8.903076,0,8.8,8.36,0,0,15.24482,15.87864,0,8.8,-8.8,15.26156,39.13213,0.1892976,17.26308,0,0,15.87864
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,2.473967,2.473967,0,-1,0,2.473967,0,0,0,0,0,2.604175,2.473967,0,0,25.02259,7.078644,0,2.604175,-2.604175,12.51652,32.09357,0.1892976,2.721363,0,0,7.078644
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.91612,4.474468,0,0,0,12.51652,32.09357,0.1892976,0,0,0,4.474468
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,2.898047,2.898047,0,-1,0,2.898047,0,0,4.440892E-16,0,0,3.050575,2.898047,0,0,27.91612,4.474468,0,3.050575,-3.050575,9.300931,23.84849,0.1892976,3.187851,0,0,4.474468
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,0.6949358,0.6949358,0,-1,0,0.6949358,0,0,1.110223E-16,0,0,0.7315114,0.6949358,0,0,31.30565,1.423893,0,0.7315114,-0.7315114,8.52985,21.87137,0.1892976,0.7644294,0,0,1.423893
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,1.216985,0.6577625,0,-1,0,0.6577625,0,0,0.559222,0.6809204,0,0.6923816,0.6577625,0,0,32.11844,0.6923816,0,0.6923816,-0.6923816,7.800015,20,0.1892976,1.338683,0,0,0.6923816
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,0.1378613,0,0,-1,0,0,0,0,0.1378613,0.1516474,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1892976,0.1516474,0,0,0
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,1.651087,0,0,-1,0,0,0,0,1.651087,1.816196,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1892976,1.816196,0,0,0
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,1.426497,0,0,-1,0,0,0,0,1.426497,1.569146,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1892976,1.569146,0,0,0
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,0.9918413,0.9918413,9.791842,0,2.813336,0.9918413,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1893314,1.091025,0,12,0
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.1179315,2.205479,2.205479,11.00548,0,3.120386,2.205479,5.347205,1.776357E-15,0,0,0.1179315,0,0,8.8,8.36,24.52775,7.524,8.477931,0,8.477931,23.77388,60.95855,0.189398,2.426027,0.0943452,12,7.641932
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.9843593,0.0530282,0.0530282,8.853028,0,2.575816,0.0530282,1856.294,0,0,0,0.9843593,0,0,8.8,8.36,16.04982,15.15414,9.344359,0,9.344359,32.63872,83.68885,0.1893852,0.05833102,0.7874874,12,16.1385
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.7389491,11.9038,11.9038,12,0,3.372,11.9038,6.207671,0,0,0,0.7389491,0,0,0.09619501,0.09138526,6.705462,23.56406,0.8303344,0,0.8303344,33.42644,85.70866,0.1893921,13.09419,0.5911593,12,24.30301
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,2.616614,1.053421,1.053421,0,-1,0,1.053421,248.392,0,0,0,2.616614,1.108865,1.053421,0,0,5.875128,24.31136,1.507749,0,1.507749,34.85682,89.37628,0.1893627,1.158764,2.093291,0,26.92798
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,1.7389,0,0,0,0,0,0,0,0,0,0,1.7389,0,0,0,0,4.367379,25.66834,1.7389,0,1.7389,36.50648,93.60619,0.1893287,0,1.39112,0,27.40724
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,2.999621,6.387256,6.387256,0,0,0,6.387256,46.96259,0,0,0,2.999621,6.723427,6.387256,0,0,2.628479,27.23335,0,3.723806,-3.723806,32.58125,83.5415,0.1893287,7.025981,2.399697,0,30.23297
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,1.324074,0,0,0,0,0,0,0,0,0,0,1.324074,0,0,0,0,6.766041,23.50954,1.324074,0,1.324074,33.83738,86.76233,0.1893028,0,1.059259,0,24.83361
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,2.511619,1.372022,1.372022,0,0,0,1.372022,183.0596,0,0,0,2.511619,1.444234,1.372022,0,0,5.441967,24.70121,1.067385,0,1.067385,34.84998,89.35876,0.189282,1.509225,2.009295,0,27.21283
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,2.43602,0,0,0,-1,0,0,0,0,0,0,2.43602,0,0,0,0,4.374582,25.66185,2.43602,0,2.43602,37.161,95.28442,0.1892345,0,1.948816,0,28.09787
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,1.641103,0.7556298,0.7556298,0,0,0,0.7556298,217.1834,0,0,0,1.641103,0.7953998,0.7556298,0,0,1.938562,27.85427,0.8457028,0,0.8457028,37.9633,97.3416,0.189218,0.8311927,1.312882,0,29.49537
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,1.953259,8.502423,8.502423,7.685044,0,2.280316,8.502423,22.97297,4.440892E-16,0,0,1.953259,0.8603995,0.8173795,0,0,1.092859,28.6154,1.092859,0,1.092859,39.00008,100,0.1892267,9.352666,1.562607,12,30.56866
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,1.160205,6.185045,6.185045,0,0,0,6.185045,18.75823,0,0,0,1.160205,6.510573,6.185045,0,0,0,29.59898,0,5.350368,-5.350368,33.36029,85.53905,0.1892267,6.803549,0.928164,0,30.75918
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.944854,24.24861,0,0,0,33.36029,85.53905,0.1892267,0,0,0,24.24861
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,3.103846,3.103846,0,-1,0,3.103846,0,0,4.440892E-16,0,0,3.267206,3.103846,0,0,5.944854,24.24861,0,3.267206,-3.267206,29.91636,76.70846,0.1892267,3.41423,0,0,24.24861
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,15.55639,8.36,0,-1,0,8.36,0,0,7.196391,8.75203,0,8.8,8.36,0,0,9.575083,20.9814,0,8.8,-8.8,20.64034,52.92385,0.1892267,17.11203,0,0,20.9814
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,9.776945,8.36,0,-1,0,8.36,0,0,1.416946,2.39464,0,8.8,8.36,0,0,19.35286,12.1814,0,8.8,-8.8,11.36433,29.13925,0.1892267,10.75464,0,0,12.1814
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,1.390838,1.390838,0,-1,0,1.390838,0,0,2.220446E-16,0,0,1.46404,1.390838,0,0,29.13064,3.381404,0,1.46404,-1.46404,9.821095,25.18224,0.1892267,1.529922,0,0,3.381404
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,1.774494,1.774494,0,-1,0,1.774494,0,0,2.220446E-16,0.1304474,0,1.867888,1.774494,0,0,30.75735,1.917364,0,1.867888,-1.867888,7.852168,20.13372,0.1892267,1.951943,0,0,1.917364
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,3.709591,0.04700192,0,-1,0,0.04700192,0,0,3.662589,4.033548,0,0.0494757,0.04700192,0,0,32.83278,0.0494757,0,0.0494757,-0.0494757,7.800015,20,0.1892267,4.08055,0,0,0.0494757
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,2.073083,0,0,-1,0,0,0,0,2.073083,2.280391,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1892267,2.280391,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,2.515343,0,0,-1,0,0,0,0,2.515343,2.766878,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1892267,2.766878,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,2.917147,0,0,-1,0,0,0,0,2.917147,3.208862,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1892267,3.208862,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,2.322389,0,0,-1,0,0,0,0,2.322389,2.554628,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1892267,2.554628,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,2.798585,2.798585,11.59859,0,3.270442,2.798585,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1893127,3.078444,0,12,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.1600872,1.736486,1.736486,10.53649,0,3.001731,1.736486,9.219035,0,0,0,0.1600872,0,0,8.8,8.36,24.52775,7.524,8.520087,0,8.520087,23.81387,61.06109,0.1893648,1.910134,0.1280698,12,7.684087
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,1.263647,5.499933,5.499933,12,0,3.372,5.499933,22.97568,0,0,0,1.263647,0,0,6.500067,6.175064,16.00767,15.19208,7.438711,0,7.438711,30.87085,79.15588,0.1894425,6.049926,1.010918,12,16.45573
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,2.049025,0.04376823,0.04376823,6.906852,0,2.083434,0.04376823,4681.535,0,0,0,2.049025,0,0,6.863084,6.51993,8.568955,21.88692,8.568955,0,8.568955,39.00008,100,0.1893886,0.04814506,1.63922,12,23.93594
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,4.565962,6.292971,6.292971,0,-1,0,6.292971,72.55653,0,0,0,4.565962,6.62418,6.292971,0,0,0,29.59898,0,2.058218,-2.058218,36.83052,94.43706,0.1893886,6.922268,3.652769,0,34.16494
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,6.055425,8.271154,8.271154,4.691064,0,1.522839,8.271154,73.21137,0,0,0,6.055425,3.768516,3.58009,0,0,2.286909,27.54076,2.286909,0,2.286909,39.00008,100,0.1893929,9.098269,4.84434,12,33.59618
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,6.604987,0,0,0,0,0,0,0,6.604987,0,0,6.604987,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1893929,0,5.283989,0,36.20396
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,10.39956,0,0,0,0,0,0,0,10.39956,0,0,10.39956,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1893929,0,8.31965,0,39.99854
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,7.989747,10.98386,10.98386,3.393596,0,1.19458,10.98386,72.74082,8.881784E-16,0,0,7.989747,7.989747,7.59026,0,0,0,29.59898,0,0,0,39.00008,100,0.1893929,12.08224,6.391798,12,37.58873
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,3.504055,3.758933,3.758933,0,-1,0,3.758933,93.2194,0,4.440892E-16,0,3.504055,3.956772,3.758933,0,0,0,29.59898,0,0.4527169,-0.4527169,38.52287,98.7764,0.1893929,4.134827,2.803244,0,33.10303
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,4.164112,0,0,0,0,0,0,0,3.661093,0,0,4.164112,0,0,0,0,0.5030187,29.14626,0.5030187,0,0.5030187,39.00008,100,0.1893831,0,3.33129,0,33.31038
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,2.741836,0,0,0,0,0,0,0,2.741836,0,0,2.741836,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1893831,0,2.193469,0,32.34081
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,1.996321,3.264758,3.264758,0,0,0,3.264758,61.14761,0,0,0,1.996321,3.436587,3.264758,0,0,0,29.59898,0,1.440266,-1.440266,37.4819,96.10725,0.1893831,3.591234,1.597057,0,31.5953
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,4.48924,4.48924,0,0,0,4.48924,0,0,8.881784E-16,0,0,4.725516,4.48924,0,0,1.600295,28.15871,0,4.725516,-4.725516,32.50077,83.33515,0.1893831,4.938164,0,0,28.15871
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,13.50121,8.36,0,-1,0,8.36,0,0,5.141211,6.491332,0,8.8,8.36,0,0,6.850869,23.4332,0,8.8,-8.8,23.22476,59.55054,0.1893831,14.85133,0,0,23.4332
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,2.597264,2.597264,0,-1,0,2.597264,0,0,0,0,0,2.733962,2.597264,0,0,16.62865,14.6332,0,2.733962,-2.733962,20.34291,52.16121,0.1893831,2.85699,0,0,14.6332
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.66638,11.89923,0,0,0,20.34291,52.16121,0.1893831,0,0,0,11.89923
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,2.457933,2.457933,0,-1,0,2.457933,0,0,4.440892E-16,0,0,2.587298,2.457933,0,0,19.66638,11.89923,0,2.587298,-2.587298,17.61566,45.16827,0.1893831,2.703726,0,0,11.89923
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,1.27008,1.27008,0,-1,0,1.27008,0,0,2.220446E-16,0,0,1.336926,1.27008,0,0,22.54116,9.311936,0,1.336926,-1.336926,16.20642,41.55483,0.1893831,1.397088,0,0,9.311936
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,1.122347,1.122347,0,-1,0,1.122347,0,0,0,0,0,1.181418,1.122347,0,0,24.02663,7.975011,0,1.181418,-1.181418,14.96109,38.36169,0.1893831,1.234582,0,0,7.975011
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,1.828144,1.828144,0,-1,0,1.828144,0,0,2.220446E-16,0,0,1.924362,1.828144,0,0,25.33932,6.793593,0,1.924362,-1.924362,12.93264,33.16054,0.1893831,2.010958,0,0,6.793593
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,1.488083,1.488083,0,-1,0,1.488083,0,0,2.220446E-16,0,0,1.566403,1.488083,0,0,27.4775,4.869231,0,1.566403,-1.566403,11.2815,28.92687,0.1893831,1.636891,0,0,4.869231
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,0.8240977,0.8240977,0,-1,0,0.8240977,0,0,1.110223E-16,0,0,0.8674713,0.8240977,0,0,29.21795,3.302828,0,0.8674713,-0.8674713,10.36711,26.58227,0.1893831,0.9065075,0,0,3.302828
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.1818,2.435357,0,0,0,10.36711,26.58227,0.1893831,0,0,0,2.435357
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,1.820931,1.820931,0,0,0,1.820931,0,0,0,0,0,1.91677,1.820931,0,0,30.1818,2.435357,0,1.91677,-1.91677,8.346655,21.40164,0.1893831,2.003024,0,0,2.435357
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.75899,0.3935707,0.3935707,0,0,0,0.3935707,192.8472,0,0,0,0.75899,0.4142849,0.3935707,0,0,32.31155,0.5185873,0.3447051,0,0.3447051,8.673671,22.24014,0.1893764,0.4329278,0.607192,0,1.277577
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,3.349116,4.320211,4.320211,12,0,3.372,4.320211,77.52203,0,0,0,3.349116,0,0,7.679789,7.295799,31.96684,0.8288219,10.64491,0,10.64491,18.77232,48.13407,0.1894292,4.752233,2.679293,12,4.177938
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,6.141528,5.443172,5.443172,12,0,3.372,5.443172,112.8299,0,0,0,6.141528,0,0,6.556828,6.228986,21.32193,10.40925,12.37051,0,12.37051,30.50802,78.22555,0.1894483,5.987489,4.913222,12,16.55077
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,9.362776,7.421813,7.421813,0,-1,0,7.421813,126.1521,0,0,0,9.362776,7.812435,7.421813,0,0,8.951411,21.54271,1.550341,0,1.550341,31.97881,81.99678,0.1894182,8.163995,7.490221,0,30.90549
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,9.597342,0,0,0,0,0,0,0,2.196272,0,0,9.597342,0,0,0,0,7.40107,22.93801,7.40107,0,7.40107,39.00008,100,0.1892747,0,7.677874,0,32.53536
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,11.75538,12.10362,12.10362,3.743618,0,1.283135,12.10362,97.12286,2.955381,0,0,11.75538,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1892747,13.31398,9.404305,12,41.35436
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,12.19612,2.188504,2.188504,0,0,0,2.188504,557.2812,9.892434,0,0,12.19612,2.303689,2.188504,0,0,0,29.59898,0,0,0,39.00008,100,0.1892747,2.407355,9.756898,0,41.7951
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,11.37204,7.638424,7.638424,3,0,1.095,7.638424,148.8793,6.489485,0,0,11.37204,4.882552,4.638424,0,0,0,29.59898,0,0,0,39.00008,100,0.1892747,8.402267,9.09763,12,40.97102
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,8.591616,9.921069,8.36,0,-1,0,8.36,102.7705,0,1.561069,2.553176,8.591616,8.8,8.36,0,0,0,29.59898,0,0.2083841,-0.2083841,38.78042,99.43678,0.1892747,10.91318,6.873293,0,38.19059
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,7.298478,4.86417,4.86417,0,0,0,4.86417,150.0457,1.946761,0,0,7.298478,5.120179,4.86417,0,0,0.2315379,29.39059,0.2315379,0,0.2315379,39.00008,100,0.1892702,5.350587,5.838783,0,36.68907
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,5.075138,4.607455,4.607455,0,0,0,4.607455,110.1506,0.2251848,0,0,5.075138,4.849953,4.607455,0,0,0,29.59898,0,0,0,39.00008,100,0.1892702,5.068201,4.06011,0,34.67411
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,1.85479,15.96808,15.96808,12,0,3.372,15.96808,11.61561,0,0,0,1.85479,4.176924,3.968078,0,0,0,29.59898,0,2.322134,-2.322134,36.55233,93.72375,0.1892702,17.56489,1.483832,12,31.45377
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,7.355279,7.355279,0,0,0,7.355279,0,0,8.881784E-16,0,0,7.742399,7.355279,0,0,2.580149,27.27684,0,7.742399,-7.742399,28.39113,72.79762,0.1892702,8.090807,0,0,27.27684
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,3.68109,3.68109,0,-1,0,3.68109,0,0,4.440892E-16,0,0,3.874831,3.68109,0,0,11.18282,19.53444,0,3.874831,-3.874831,24.3067,62.32474,0.1892702,4.049199,0,0,19.53444
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,16.36761,8.36,0,-1,0,8.36,0,0,8.00761,9.644372,0,8.8,8.36,0,0,15.48818,15.65961,0,8.8,-8.8,15.03068,38.54013,0.1892702,18.00437,0,0,15.65961
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.26596,6.859613,0,0,0,15.03068,38.54013,0.1892702,0,0,0,6.859613
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,0.9078155,0.9078155,0,-1,0,0.9078155,0,0,1.110223E-16,0,0,0.9555953,0.9078155,0,0,25.26596,6.859613,0,0.9555953,-0.9555953,14.0234,35.95736,0.1892702,0.9985971,0,0,6.859613
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,2.318159,2.318159,0,-1,0,2.318159,0,0,4.440892E-16,0,0,2.440167,2.318159,0,0,26.32773,5.904018,0,2.440167,-2.440167,11.45123,29.36208,0.1892702,2.549975,0,0,5.904018
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,1.458008,1.458008,0,-1,0,1.458008,0,0,0,0,0,1.534745,1.458008,0,0,29.03903,3.46385,0,1.534745,-1.534745,9.833471,25.21398,0.1892702,1.603809,0,0,3.46385
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,0.7523637,0.7523637,0,-1,0,0.7523637,0,0,0,0,0,0.7919618,0.7523637,0,0,30.7443,1.929105,0,0.7919618,-0.7919618,8.99867,23.07347,0.1892702,0.8276001,0,0,1.929105
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,1.838784,1.080286,0,-1,0,1.080286,0,0,0.7584981,0.9423765,0,1.137143,1.080286,0,0,31.62426,1.137143,0,1.137143,-1.137143,7.800015,20,0.1892702,2.022663,0,0,1.137143
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,2.408926,0,0,-1,0,0,0,0,2.408926,2.649819,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1892702,2.649819,0,0,0
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,1.574123,0,0,-1,0,0,0,0,1.574123,1.731535,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1892702,1.731535,0,0,0
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,2.011862,2.011862,10.81186,0,3.071401,2.011862,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.189333,2.213048,0,12,0
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.5821791,1.935838,1.935838,10.73584,0,3.052167,1.935838,30.07375,1.776357E-15,0,0,0.5821791,0,0,8.8,8.36,24.52775,7.524,8.942179,0,8.942179,24.2143,62.08783,0.1893822,2.129422,0.4657433,12,8.106179
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,2.430345,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.430345,0,0,8.8,8.36,15.58557,15.57196,10.79035,0,10.79035,34.45092,88.33553,0.18934,0,1.944276,12,18.00231
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,3.071555,1.33093,1.33093,0,0,0,1.33093,230.7827,0,0,0,3.071555,1.400978,1.33093,0,0,4.795229,25.28327,1.670577,0,1.670577,36.03577,92.39923,0.1893077,1.464022,2.457244,0,28.35483
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,3.794832,0,0,0,-1,0,0,0,0.6701794,0,0,3.794832,0,0,0,0,3.124653,26.78679,3.124653,0,3.124653,39.00008,100,0.1892474,0,3.035866,0,30.58162
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,5.559525,6.106092,6.106092,0,0,0,6.106092,91.04881,0,8.881784E-16,0,5.559525,6.427466,6.106092,0,0,0,29.59898,0,0.867941,-0.867941,38.08519,97.65413,0.1892474,6.716702,4.44762,0,35.1585
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,3.826485,8.182957,8.182957,5.463955,0,1.718381,8.182957,46.76165,0,0,0,3.826485,2.862106,2.719001,0,0,0.9643788,28.73104,0.9643788,0,0.9643788,39.00008,100,0.1892551,9.001252,3.061188,12,32.55752
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,3.849509,0,0,0,0,0,0,0,3.849509,0,0,3.849509,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1892551,0,3.079607,0,33.44849
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,4.02964,3.754561,3.754561,0,0,0,3.754561,107.3265,0.07746954,0,0,4.02964,3.95217,3.754561,0,0,0,29.59898,0,0,0,39.00008,100,0.1892551,4.130018,3.223711,0,33.62862
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,5.218729,6.251024,6.251024,0,-1,0,6.251024,83.48599,0,8.881784E-16,0,5.218729,6.580025,6.251024,0,0,0,29.59898,0,1.361296,-1.361296,37.56515,96.32069,0.1892551,6.876126,4.174984,0,34.81771
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,4.814066,2.288515,2.288515,0,0,0,2.288515,210.3577,0.8925518,0,0,4.814066,2.408963,2.288515,0,0,1.512551,28.23768,1.512551,0,1.512551,39.00008,100,0.1892259,2.517366,3.851253,0,33.05175
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,1.90557,0,0,0,0,0,0,0,1.90557,0,0,1.90557,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1892259,0,1.524456,0,31.50455
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.5610988,0,0,0,0,0,0,0,0.5610988,0,0,0.5610988,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1892259,0,0.448879,0,30.16008
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,10.32229,10.32229,10.32229,0,2.947539,10.32229,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1892259,11.35452,0,12,29.59898
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,11.02639,8.36,0,-1,0,8.36,0,0,2.666389,3.769027,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1892259,12.12903,0,0,29.59898
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.777778,20.79898,0,0,0,29.72406,76.21539,0.1892259,0,0,0,20.79898
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.777778,20.79898,0,0,0,29.72406,76.21539,0.1892259,0,0,0,20.79898
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,2.800684,2.800684,0,-1,0,2.800684,0,0,0,0,0,2.948088,2.800684,0,0,9.777778,20.79898,0,2.948088,-2.948088,26.61651,68.24731,0.1892259,3.080752,0,0,20.79898
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,2.638742,2.638742,0,-1,0,2.638742,0,0,4.440892E-16,0,0,2.777623,2.638742,0,0,13.05343,17.85089,0,2.777623,-2.777623,23.68863,60.73997,0.1892259,2.902616,0,0,17.85089
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,0.7976669,0.7976669,0,-1,0,0.7976669,0,0,1.110223E-16,0,0,0.8396494,0.7976669,0,0,16.13968,15.07327,0,0.8396494,-0.8396494,22.80357,58.47057,0.1892259,0.8774336,0,0,15.07327
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,0.4848001,0.4848001,0,-1,0,0.4848001,0,0,1.110223E-16,0,0,0.510316,0.4848001,0,0,17.07262,14.23362,0,0.510316,-0.510316,22.26565,57.09129,0.1892259,0.5332801,0,0,14.23362
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,3.194278,3.194278,0,-1,0,3.194278,0,0,4.440892E-16,0,0,3.362398,3.194278,0,0,17.63964,13.7233,0,3.362398,-3.362398,18.72137,48.00341,0.1892259,3.513706,0,0,13.7233
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,0.01832952,0.01832952,0,-1,0,0.01832952,0,0,3.469447E-18,0,0,0.01929423,0.01832952,0,0,21.37564,10.3609,0,0.01929423,-0.01929423,18.70103,47.95126,0.1892259,0.02016247,0,0,10.3609
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,0.380399,0.380399,0,-1,0,0.380399,0,0,5.551115E-17,0,0,0.40042,0.380399,0,0,21.39708,10.34161,0,0.40042,-0.40042,18.27895,46.86901,0.1892259,0.4184389,0,0,10.34161
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,1.223636,1.223636,0,0,0,1.223636,0,0,2.220446E-16,0,0,1.288037,1.223636,0,0,21.84199,9.94119,0,1.288037,-1.288037,16.92124,43.3877,0.1892259,1.345999,0,0,9.94119
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.2695976,1.929005,1.929005,0,0,0,1.929005,13.976,0,0,0,0.2695976,2.030531,1.929005,0,0,23.27314,8.653152,0,1.760933,-1.760933,15.06505,38.62826,0.1892259,2.121905,0.2156781,0,8.92275
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,1.381943,2.004312,2.004312,0,0,0,2.004312,68.9485,0,4.440892E-16,0,1.381943,2.109802,2.004312,0,0,25.22973,6.892219,0,0.727859,-0.727859,14.29782,36.66101,0.1892259,2.204743,1.105555,0,8.274161
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,2.696076,6.642994,6.642994,12,0,3.372,6.642994,40.58525,0,0,0,2.696076,0,0,5.357006,5.089156,26.03847,6.16436,7.785232,0,7.785232,21.68354,55.59871,0.1893026,7.307293,2.156861,12,8.860435
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,4.806582,2.024894,2.024894,0,-1,0,2.024894,237.3745,0,0,0,4.806582,2.131467,2.024894,0,0,18.25323,13.17107,2.675115,0,2.675115,24.22138,62.10597,0.189251,2.227383,3.845266,0,17.97765
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,5.560344,7.984157,7.984157,12,0,3.372,7.984157,69.64222,0,0,0,5.560344,0,0,4.015843,3.815051,15.57812,15.57867,9.375396,0,9.375396,33.11566,84.91177,0.1893279,8.782572,4.448275,12,21.13902
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,7.093677,7.490624,7.490624,0,0,0,7.490624,94.70074,0,0,0,7.093677,7.884867,7.490624,0,0,6.202723,24.01653,0,0.7911905,-0.7911905,32.28167,82.77335,0.1893279,8.239686,5.674942,0,31.1102
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,5.348619,0,0,0,0,0,0,0,0,0,0,5.348619,0,0,0,0,7.081824,23.22534,5.348619,0,5.348619,37.35582,95.78395,0.1892249,0,4.278895,0,28.57396
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,6.934276,8.948047,8.948047,4.00703,0,1.349778,8.948047,77.49486,0,0,0,6.934276,5.201071,4.941018,0,0,1.733205,28.03909,1.733205,0,1.733205,39.00008,100,0.1892203,9.842852,5.547421,12,34.97337
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,5.965817,7.363973,7.363973,0,-1,0,7.363973,81.01357,0,0,0,5.965817,7.751551,7.363973,0,0,0,29.59898,0,1.785733,-1.785733,37.11775,95.17353,0.1892203,8.10037,4.772654,0,35.5648
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,6.896885,6.712612,6.712612,0,0,0,6.712612,102.7452,0,0,0,6.896885,7.065907,6.712612,0,0,1.984148,27.81325,0,0.1690219,-0.1690219,36.93959,94.7167,0.1892203,7.383873,5.517509,0,34.71013
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,5.198322,0,0,0,0,0,0,0,3.026372,0,0,5.198322,0,0,0,0,2.17195,27.64422,2.17195,0,2.17195,39.00008,100,0.1891785,0,4.158658,0,32.84254
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,1.155993,0,0,0,0,0,0,0,1.155993,0,0,1.155993,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1891785,0,0.9247941,0,30.75497
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1891785,0,0,0,29.59898
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,5.297066,5.297066,0,-1,0,5.297066,0,0,8.881784E-16,0,0,5.575859,5.297066,0,0,0,29.59898,0,5.575859,-5.575859,33.12261,84.92959,0.1891785,5.826772,0,0,29.59898
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,3.829423,3.829423,0,-1,0,3.829423,0,0,4.440892E-16,0,0,4.030972,3.829423,0,0,6.195398,24.02312,0,4.030972,-4.030972,28.87359,74.0347,0.1891785,4.212366,0,0,24.02312
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,5.333801,5.333801,0,-1,0,5.333801,0,0,0,0,0,5.614528,5.333801,0,0,10.67426,19.99215,0,5.614528,-5.614528,22.95536,58.85977,0.1891785,5.867181,0,0,19.99215
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,2.001384,2.001384,0,-1,0,2.001384,0,0,4.440892E-16,0,0,2.10672,2.001384,0,0,16.91262,14.37762,0,2.10672,-2.10672,20.73468,53.16574,0.1891785,2.201522,0,0,14.37762
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,1.827159,1.827159,0,-1,0,1.827159,0,0,2.220446E-16,0,0,1.923326,1.827159,0,0,19.25342,12.2709,0,1.923326,-1.923326,18.70732,47.96738,0.1891785,2.009875,0,0,12.2709
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,3.233419,3.233419,0,-1,0,3.233419,0,0,0,0,0,3.403599,3.233419,0,0,21.39045,10.34757,0,3.403599,-3.403599,15.11961,38.76815,0.1891785,3.556761,0,0,10.34757
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,0.2476242,0.2476242,0,-1,0,0.2476242,0,0,2.775558E-17,0,0,0.2606571,0.2476242,0,0,25.17222,6.943976,0,0.2606571,-0.2606571,14.84485,38.06365,0.1891785,0.2723866,0,0,6.943976
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,1.645242,1.645242,0,-1,0,1.645242,0,0,0,0,0,1.731834,1.645242,0,0,25.46184,6.683319,0,1.731834,-1.731834,13.01934,33.38285,0.1891785,1.809766,0,0,6.683319
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,3.669049,3.669049,0,-1,0,3.669049,0,0,4.440892E-16,0,0,3.862157,3.669049,0,0,27.3861,4.951485,0,3.862157,-3.862157,8.948268,22.94423,0.1891785,4.035954,0,0,4.951485
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,1.424159,1.034861,0,-1,0,1.034861,0,0,0.3892978,0.5317137,0,1.089328,1.034861,0,0,31.67739,1.089328,0,1.089328,-1.089328,7.800015,20,0.1891785,1.566575,0,0,1.089328
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,1.162848,1.162848,9.962849,0,2.856601,1.162848,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1892167,1.279133,0,12,0
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.7067801,1.538559,1.538559,10.33856,0,2.951656,1.538559,45.93778,1.776357E-15,0,0,0.7067801,0,0,8.8,8.36,24.52775,7.524,9.06678,0,9.06678,24.33251,62.39093,0.189252,1.692415,0.5654241,12,8.23078
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,3.079411,4.258492,4.258492,11.80944,0,3.323789,4.258492,72.31224,0,0,0,3.079411,0,0,7.550952,7.173404,15.46097,15.6841,10.25282,0,10.25282,34.05919,87.33107,0.1893063,4.684341,2.463529,12,18.76351
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,5.910916,6.867287,6.867287,0,0,0,6.867287,86.07352,0,0,0,5.910916,7.228723,6.867287,0,0,5.208158,24.91164,0,1.317807,-1.317807,32.67009,83.76931,0.1893063,7.554016,4.728733,0,30.82255
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,8.69661,7.427353,7.427353,0,-1,0,7.427353,117.089,0,0,0,8.69661,7.818267,7.427353,0,0,6.672388,23.59383,0.8783439,0,0.8783439,33.50336,85.90589,0.1892895,8.170089,6.957288,0,32.29044
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,9.879547,7.783329,7.783329,3.902101,0,1.323232,7.783329,126.9322,0,0,0,9.879547,4.085503,3.881228,0,0,5.794044,24.38434,5.794044,0,5.794044,39.00008,100,0.189204,8.561662,7.903637,12,34.26389
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,11.85921,3.022828,3.022828,0,0,0,3.022828,392.3217,8.677284,0,0,11.85921,3.181924,3.022828,0,0,0,29.59898,0,0,0,39.00008,100,0.189204,3.32511,9.487367,0,41.45819
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,11.78595,5.200332,5.200332,0,0,0,5.200332,226.6385,6.31192,0,0,11.78595,5.474034,5.200332,0,0,0,29.59898,0,0,0,39.00008,100,0.189204,5.720366,9.428763,0,41.38493
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,9.266548,0,0,0,0,0,0,0,9.266548,0,0,9.266548,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.189204,0,7.413238,0,38.86552
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,7.410175,9.447243,8.36,0,-1,0,8.36,88.63846,0,1.087243,2.031967,7.410175,8.8,8.36,0,0,0,29.59898,0,1.389825,-1.389825,37.53507,96.24358,0.189204,10.39197,5.92814,0,37.00915
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,7.135675,1.522992,1.522992,0,0,0,1.522992,468.5299,3.988275,0,0,7.135675,1.60315,1.522992,0,0,1.54425,28.20915,1.54425,0,1.54425,39.00008,100,0.1891744,1.675292,5.70854,0,35.34483
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,4.826692,4.929254,4.929254,0,0,0,4.929254,97.91932,0,0,0,4.826692,5.188688,4.929254,0,0,0,29.59898,0,0.3619964,-0.3619964,38.6185,99.0216,0.1891744,5.422179,3.861353,0,34.42567
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,2.026275,9.910455,9.910455,8.3676,0,2.453003,9.910455,20.44583,0,0,0,2.026275,1.624057,1.542854,0,0,0.4022183,29.23698,0.4022183,0,0.4022183,39.00008,100,0.1891776,10.9015,1.62102,12,31.26326
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,10.60326,10.60326,10.60326,0,3.018624,10.60326,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1891776,11.66358,0,12,29.59898
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,12.94529,8.36,0,-1,0,8.36,0,0,4.585291,5.87982,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1891776,14.23982,0,0,29.59898
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,4.278522,4.278522,0,-1,0,4.278522,0,0,0,0,0,4.503707,4.278522,0,0,9.777778,20.79898,0,4.503707,-4.503707,24.97674,64.04279,0.1891776,4.706374,0,0,20.79898
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.7819,16.29527,0,0,0,24.97674,64.04279,0.1891776,0,0,0,16.29527
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.7819,16.29527,0,0,0,24.97674,64.04279,0.1891776,0,0,0,16.29527
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,1.482374,1.482374,0,-1,0,1.482374,0,0,2.220446E-16,0,0,1.560394,1.482374,0,0,14.7819,16.29527,0,1.560394,-1.560394,23.33194,59.82537,0.1891776,1.630611,0,0,16.29527
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,1.17167,1.17167,0,-1,0,1.17167,0,0,2.220446E-16,0,0,1.233336,1.17167,0,0,16.51567,14.73488,0,1.233336,-1.233336,22.03189,56.49191,0.1891776,1.288836,0,0,14.73488
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,1.368456,1.368456,0,-1,0,1.368456,0,0,2.220446E-16,0,0,1.440479,1.368456,0,0,17.88604,13.50154,0,1.440479,-1.440479,20.51349,52.59859,0.1891776,1.505301,0,0,13.50154
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,1.049528,1.049528,0,-1,0,1.049528,0,0,2.220446E-16,0,0,1.104766,1.049528,0,0,19.48657,12.06106,0,1.104766,-1.104766,19.34896,49.61263,0.1891776,1.15448,0,0,12.06106
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,1.19776,1.19776,0,-1,0,1.19776,0,0,0,0,0,1.2608,1.19776,0,0,20.71409,10.9563,0,1.2608,-1.2608,18.01996,46.20494,0.1891776,1.317536,0,0,10.9563
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,2.921954,2.921954,0,-1,0,2.921954,0,0,4.440892E-16,0,0,3.075741,2.921954,0,0,22.11498,9.695496,0,3.075741,-3.075741,14.77785,37.89185,0.1891776,3.214149,0,0,9.695496
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,1.238287,1.238287,0,0,0,1.238287,0,0,2.220446E-16,0,0,1.30346,1.238287,0,0,25.53247,6.619754,0,1.30346,-1.30346,13.40388,34.36886,0.1891776,1.362116,0,0,6.619754
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.2202166,1.89604,1.89604,0,0,0,1.89604,11.61456,0,2.220446E-16,0,0.2202166,1.995831,1.89604,0,0,26.98076,5.316294,0,1.775615,-1.775615,11.53222,29.56973,0.1891776,2.085644,0.1761733,0,5.536511
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.9687524,6.804652,6.804652,12,0,3.372,6.804652,14.23662,0,0,0,0.9687524,0,0,5.195348,4.935581,28.95366,3.54068,5.904334,0,5.904334,17.13356,43.93212,0.1892386,7.485117,0.7750019,12,4.509432
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.7365081,5.657603,5.657603,12,0,3.372,5.657603,13.01802,0,0,0,0.7365081,0,0,6.342397,6.025277,23.04933,8.85458,6.761785,0,6.761785,23.54836,60.38028,0.1893094,6.223363,0.5892065,12,9.591088
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,3.119313,8.858733,8.36,0,-1,0,8.36,37.31235,0,0.4987333,1.384607,3.119313,8.8,8.36,0,0,16.28755,14.94019,0,5.680687,-5.680687,17.56038,45.02654,0.1893094,9.744607,2.49545,0,18.0595
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,2.19417,2.5409,2.5409,0,0,0,2.5409,86.35405,0,4.440892E-16,0,2.19417,2.674631,2.5409,0,0,22.59942,9.2595,0,0.4804615,-0.4804615,17.05393,43.72795,0.1893094,2.794989,1.755336,0,11.45367
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,1.664832,0,0,0,0,0,0,0,0,0,0,1.664832,0,0,0,0,23.13327,8.779037,1.664832,0,1.664832,18.63333,47.77768,0.1892775,0,1.331866,0,10.44387
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,6.165205,9.144481,9.144481,12,0,3.372,9.144481,67.41996,0,0,0,6.165205,0,0,2.855519,2.712743,21.46844,10.27739,8.877949,0,8.877949,27.05569,69.37344,0.1893552,10.05893,4.932164,12,16.44259
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,8.364612,1.973771,1.973771,6.42206,0,1.960781,1.973771,423.7884,8.881784E-16,0,0,8.364612,0,0,4.448289,4.225874,12.59049,18.26754,12.59049,0,12.59049,39.00008,100,0.1892117,2.171148,6.691689,12,26.63215
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,5.24001,8.760673,8.36,0,-1,0,8.36,62.67955,0,0.4006728,1.27674,5.24001,8.8,8.36,0,0,0,29.59898,0,3.55999,-3.55999,35.24752,90.37807,0.1892117,9.63674,4.192008,0,34.83899
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,5.345965,17.19971,17.19971,12,0,3.372,17.19971,31.08171,0,0,0,5.345965,5.473384,5.199715,0,0,3.955544,26.03899,0,0.1274188,-0.1274188,35.11321,90.03368,0.1892117,18.91969,4.276772,12,31.38495
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,3.795315,7.488525,7.488525,0,0,0,7.488525,50.68174,0,0,0,3.795315,7.882658,7.488525,0,0,4.09712,25.91157,0,4.087344,-4.087344,30.80477,78.98643,0.1892117,8.237378,3.036252,0,29.70688
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,1.742026,9.827036,9.827036,12,0,3.372,9.827036,17.72687,0,0,0,1.742026,0,0,2.172964,2.064316,8.638614,21.82423,3.806342,0,3.806342,34.41578,88.24542,0.1892476,10.80974,1.39362,12,23.56625
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.832272,25.24993,0,0,0,34.41578,88.24542,0.1892476,0,0,0,25.24993
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,4.639696,4.639696,0,-1,0,4.639696,0,0,8.881784E-16,0,0,4.88389,4.639696,0,0,4.832272,25.24993,0,4.88389,-4.88389,29.26771,75.04526,0.1892476,5.103665,0,0,25.24993
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,10.67142,8.36,0,-1,0,8.36,0,0,2.311417,3.378559,0,8.8,8.36,0,0,10.25882,20.36604,0,8.8,-8.8,19.9917,51.26065,0.1892476,11.73856,0,0,20.36604
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,0.5834575,0.5834575,0,-1,0,0.5834575,0,0,1.110223E-16,0,0,0.6141657,0.5834575,0,0,20.03659,11.56604,0,0.6141657,-0.6141657,19.34431,49.60069,0.1892476,0.6418032,0,0,11.56604
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,2.062552,2.062552,0,-1,0,2.062552,0,0,0,0,0,2.171108,2.062552,0,0,20.719,10.95188,0,2.171108,-2.171108,17.05576,43.73263,0.1892476,2.268808,0,0,10.95188
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,0.5862948,0.5862948,0,-1,0,0.5862948,0,0,0,0,0,0.6171525,0.5862948,0,0,23.13134,8.780769,0,0.6171525,-0.6171525,16.40522,42.06459,0.1892476,0.6449243,0,0,8.780769
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.81707,8.163617,0,0,0,16.40522,42.06459,0.1892476,0,0,0,8.163617
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,2.317624,2.317624,0,-1,0,2.317624,0,0,4.440892E-16,0,0,2.439604,2.317624,0,0,23.81707,8.163617,0,2.439604,-2.439604,13.83366,35.47084,0.1892476,2.549386,0,0,8.163617
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,0.6952351,0.6952351,0,-1,0,0.6952351,0,0,1.110223E-16,0,0,0.7318264,0.6952351,0,0,26.52774,5.724014,0,0.7318264,-0.7318264,13.06224,33.49286,0.1892476,0.7647586,0,0,5.724014
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,0.325705,0.325705,0,-1,0,0.325705,0,0,5.551115E-17,0,0,0.3428474,0.325705,0,0,27.34088,4.992187,0,0.3428474,-0.3428474,12.70085,32.56622,0.1892476,0.3582755,0,0,4.992187
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,3.474,3.474,0,-1,0,3.474,0,0,4.440892E-16,0,0,3.656842,3.474,0,0,27.72182,4.64934,0,3.656842,-3.656842,8.8462,22.68252,0.1892476,3.8214,0,0,4.64934
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,0.9227132,0.9227132,9.722713,0,2.795846,0.9227132,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.78498,0.9924977,8.36,0,8.36,16.77719,43.01836,0.1892786,1.014984,0,12,0.9924977
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.8003196,0.8496175,0.8496175,9.649617,0,2.777353,0.8496175,94.19763,0,0,0,0.8003196,0,0,8.8,8.36,23.42498,8.516498,9.160319,0,9.160319,25.46743,65.30099,0.1892923,0.9345793,0.6402556,12,9.316817
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,2.067224,5.083388,5.083388,12,0,3.372,5.083388,40.66627,0,0,0,2.067224,0,0,6.916612,6.570781,14.26466,16.76079,8.638005,0,8.638005,33.66217,86.31307,0.1893789,5.591727,1.653779,12,18.82801
