Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,2.223549,8.107765,8.107765,11.34071,0,3.205201,8.107765,27.42493,0,0,0,2.223549,0,0,3.232949,3.071301,5.626653,24.53499,5.29485,0,5.29485,38.6853,99.19289,0.1894292,8.918542,1.778839,12,26.75854
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,4.679757,7.146696,7.146696,0,-1,0,7.146696,65.4814,8.881784E-16,0,0,4.679757,7.522838,7.146696,0,0,0.3318026,29.30036,0,2.843081,-2.843081,35.68843,91.50861,0.1894292,7.861366,3.743805,0,33.98011
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,7.163615,2.638163,2.638163,0,0,0,2.638163,271.538,0.8958196,0,0,7.163615,2.777014,2.638163,0,0,3.490782,26.45727,3.490782,0,3.490782,39.00008,100,0.1893627,2.901979,5.730892,0,33.62089
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,9.726571,4.724859,4.724859,0,0,0,4.724859,205.8595,4.753035,0,0,9.726571,4.973536,4.724859,0,0,0,29.59898,0,0,0,39.00008,100,0.1893627,5.197345,7.781257,0,39.32555
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,9.670317,0.878122,0.878122,0,0,0,0.878122,1101.25,8.745977,0,0,9.670317,0.9243389,0.878122,0,0,0,29.59898,0,0,0,39.00008,100,0.1893627,0.9659342,7.736253,0,39.26929
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,7.40285,2.379672,2.379672,0,0,0,2.379672,311.087,4.897933,0,0,7.40285,2.504918,2.379672,0,0,0,29.59898,0,0,0,39.00008,100,0.1893627,2.617639,5.92228,0,37.00183
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,8.057695,1.139122,1.139122,0,-1,0,1.139122,707.3604,6.85862,0,0,8.057695,1.199075,1.139122,0,0,0,29.59898,0,0,0,39.00008,100,0.1893627,1.253034,6.446157,0,37.65667
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,5.215277,2.90001,2.90001,0,0,0,2.90001,179.8365,2.162635,0,0,5.215277,3.052642,2.90001,0,0,0,29.59898,0,0,0,39.00008,100,0.1893627,3.190011,4.172221,0,34.81425
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,4.085958,1.052146,1.052146,0,0,0,1.052146,388.3451,2.978435,0,0,4.085958,1.107522,1.052146,0,0,0,29.59898,0,0,0,39.00008,100,0.1893627,1.157361,3.268766,0,33.68494
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,1.372319,3.687007,3.687007,0,0,0,3.687007,37.22039,0,4.440892E-16,0,1.372319,3.881061,3.687007,0,0,0,29.59898,0,2.508742,-2.508742,36.35563,93.21938,0.1893627,4.055708,1.097855,0,30.9713
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.787491,27.09024,0,0,0,36.35563,93.21938,0.1893627,0,0,0,27.09024
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,7.298094,7.298094,0,-1,0,7.298094,0,0,8.881784E-16,0,0,7.682204,7.298094,0,0,2.787491,27.09024,0,7.682204,-7.682204,28.25788,72.45595,0.1893627,8.027904,0,0,27.09024
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.32327,19.40803,0,0,0,28.25788,72.45595,0.1893627,0,0,0,19.40803
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,18.18216,8.36,0,-1,0,8.36,0,0,9.822164,11.64038,0,8.8,8.36,0,0,11.32327,19.40803,0,8.8,-8.8,18.98186,48.67134,0.1893627,20.00038,0,0,19.40803
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,0.3963419,0.3963419,0,-1,0,0.3963419,0,0,5.551115E-17,0,0,0.4172019,0.3963419,0,0,21.10105,10.60803,0,0.4172019,-0.4172019,18.54209,47.54374,0.1893627,0.435976,0,0,10.60803
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,2.333579,2.333579,0,-1,0,2.333579,0,0,0,0,0,2.456399,2.333579,0,0,21.56461,10.19083,0,2.456399,-2.456399,15.95282,40.90459,0.1893627,2.566937,0,0,10.19083
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,2.911911,2.911911,0,-1,0,2.911911,0,0,4.440892E-16,0,0,3.06517,2.911911,0,0,24.29394,7.734431,0,3.06517,-3.06517,12.72185,32.62006,0.1893627,3.203103,0,0,7.734431
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,1.520056,1.520056,0,-1,0,1.520056,0,0,2.220446E-16,0,0,1.600059,1.520056,0,0,27.69969,4.669261,0,1.600059,-1.600059,11.03524,28.29543,0.1893627,1.672061,0,0,4.669261
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,3.866974,2.915742,0,-1,0,2.915742,0,0,0.9512318,1.337929,0,3.069202,2.915742,0,0,29.47753,3.069202,0,3.069202,-3.069202,7.800015,20,0.1893627,4.253672,0,0,3.069202
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,2.007371,0,0,-1,0,0,0,0,2.007371,2.208108,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1893627,2.208108,0,0,0
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,3.486829,0,0,-1,0,0,0,0,3.486829,3.835512,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1893627,3.835512,0,0,0
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,0.08183733,0.08183733,8.881837,0,2.583105,0.08183733,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1893698,0.09002107,0,12,0
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.5759767,1.916403,1.916403,10.7164,0,3.04725,1.916403,30.05509,0,0,0,0.5759767,0,0,8.8,8.36,24.52775,7.524,8.935977,0,8.935977,24.20842,62.07275,0.1894177,2.108043,0.4607814,12,8.099977
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,3.416026,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.416026,0,0,8.8,8.36,15.59178,15.56638,11.77603,0,11.77603,35.38014,90.71812,0.1893575,0,2.732821,12,18.9824
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,6.064491,7.614873,7.614873,5.478569,0,1.722078,7.614873,79.64008,0,0,0,6.064491,2.248741,2.136304,0,0,3.81575,26.1648,3.81575,0,3.81575,39.00008,100,0.1893549,8.376361,4.851593,12,32.22929
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,8.281907,7.464554,7.464554,0,-1,0,7.464554,110.9498,0.424482,0,0,8.281907,7.857425,7.464554,0,0,0,29.59898,0,0,0,39.00008,100,0.1893549,8.21101,6.625526,0,37.88089
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,9.184313,12.30742,12.30742,3.947421,0,1.334698,12.30742,74.62418,0.384313,0,0,9.184313,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1893549,13.53816,7.34745,12,38.78329
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,10.72498,11.17111,11.17111,3,0,1.095,11.17111,96.00636,2.123808,0,0,10.72498,8.601171,8.171112,0,0,0,29.59898,0,0,0,39.00008,100,0.1893549,12.28822,8.579983,12,40.32396
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,9.545788,0,0,0,0,0,0,0,9.545788,0,0,9.545788,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1893549,0,7.63663,0,39.14476
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,8.331338,2.229289,2.229289,0,0,0,2.229289,373.7218,5.984718,0,0,8.331338,2.34662,2.229289,0,0,0,29.59898,0,0,0,39.00008,100,0.1893549,2.452218,6.66507,0,37.93032
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,7.314113,11.41161,8.36,0,-1,0,8.36,87.4894,0,3.051614,4.192776,7.314113,8.8,8.36,0,0,0,29.59898,0,1.485887,-1.485887,37.43382,95.98395,0.1893549,12.55278,5.851291,0,36.91309
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,6.09439,0.1553691,0.1553691,0,0,0,0.1553691,3922.524,4.279859,0,0,6.09439,0.1635464,0.1553691,0,0,1.650985,28.11309,1.650985,0,1.650985,39.00008,100,0.1893236,0.170906,4.875513,0,34.20748
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,3.087649,0,0,0,0,0,0,0,3.087649,0,0,3.087649,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1893236,0,2.470119,0,32.68663
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,1.084687,9.410985,9.410985,8.380532,0,2.456275,9.410985,11.52576,6.661338E-16,0,0,1.084687,1.084687,1.030453,0,0,0,29.59898,0,0,0,39.00008,100,0.1893236,10.35208,0.8677499,12,30.68367
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,9.285511,9.285511,9.285511,0,2.685234,9.285511,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1893236,10.21406,0,12,29.59898
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,8.910061,8.36,0,-1,0,8.36,0,0,0.5500606,1.441067,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1893236,9.801066,0,0,29.59898
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,3.259826,3.259826,0,-1,0,3.259826,0,0,4.440892E-16,0,0,3.431396,3.259826,0,0,9.777778,20.79898,0,3.431396,-3.431396,26.10706,66.94103,0.1893236,3.585809,0,0,20.79898
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,4.980723,4.980723,0,-1,0,4.980723,0,0,8.881784E-16,0,0,5.242866,4.980723,0,0,13.59044,17.36758,0,5.242866,-5.242866,20.58059,52.77063,0.1893236,5.478795,0,0,17.36758
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.41585,12.12472,0,0,0,20.58059,52.77063,0.1893236,0,0,0,12.12472
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.41585,12.12472,0,0,0,20.58059,52.77063,0.1893236,0,0,0,12.12472
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,1.777992,1.777992,0,-1,0,1.777992,0,0,2.220446E-16,0,0,1.87157,1.777992,0,0,19.41585,12.12472,0,1.87157,-1.87157,18.60778,47.71216,0.1893236,1.955791,0,0,12.12472
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,1.276351,1.276351,0,-1,0,1.276351,0,0,2.220446E-16,0,0,1.343528,1.276351,0,0,21.49537,10.25315,0,1.343528,-1.343528,17.19158,44.08088,0.1893236,1.403987,0,0,10.25315
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,0.9760628,0.9760628,0,-1,0,0.9760628,0,0,2.220446E-16,0,0,1.027434,0.9760628,0,0,22.98818,8.909618,0,1.027434,-1.027434,16.10857,41.30394,0.1893236,1.073669,0,0,8.909618
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,0.744302,0.744302,0,-1,0,0.744302,0,0,1.110223E-16,0,0,0.7834758,0.744302,0,0,24.12977,7.882184,0,0.7834758,-0.7834758,15.28271,39.18636,0.1893236,0.8187322,0,0,7.882184
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,0.7124698,0.7124698,0,-1,0,0.7124698,0,0,1.110223E-16,0,0,0.7499682,0.7124698,0,0,25.0003,7.098708,0,0.7499682,-0.7499682,14.49218,37.15935,0.1893236,0.7837168,0,0,7.098708
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,0.3672701,0.3672701,0,0,0,0.3672701,0,0,5.551115E-17,0,0,0.3866002,0.3672701,0,0,25.8336,6.34874,0,0.3866002,-0.3866002,14.08466,36.11445,0.1893236,0.4039972,0,0,6.34874
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.5236506,0.6394643,0.6394643,0,0,0,0.6394643,81.88896,0,0,0,0.5236506,0.6731203,0.6394643,0,0,26.26315,5.96214,0,0.1494696,-0.1494696,13.92711,35.71046,0.1893236,0.7034107,0.4189205,0,6.48579
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,2.890464,8.964718,8.964718,12,0,3.372,8.964718,32.24267,0,0,0,2.890464,0,0,3.035283,2.883518,26.42923,5.81267,5.773983,0,5.773983,19.40479,49.75577,0.1893769,9.861189,2.312371,12,8.703134
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,5.809482,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.809482,0,0,8.8,8.36,20.65525,11.00925,14.16948,0,14.16948,32.84714,84.22327,0.1892716,0,4.647585,12,16.81874
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,8.826147,2.474537,2.474537,0,-1,0,2.474537,356.6788,0,0,0,8.826147,2.604775,2.474537,0,0,6.485767,23.76179,6.221372,0,6.221372,38.74925,99.35686,0.1891539,2.72199,7.060917,0,32.58794
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,10.30376,9.504741,9.504741,3,0,1.095,9.504741,108.4065,3.192265,0,0,10.30376,6.847095,6.504741,0,0,0.2643955,29.36102,0.2643955,0,0.2643955,39.00008,100,0.1891489,10.45521,8.243004,12,39.66478
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,10.56139,7.602158,7.602158,3,0,1.095,7.602158,138.9263,5.717018,0,0,10.56139,4.844377,4.602158,0,0,0,29.59898,0,0,0,39.00008,100,0.1891489,8.362373,8.449116,12,40.16037
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,10.7113,2.131353,2.131353,0,0,0,2.131353,502.5588,8.467772,0,0,10.7113,2.243529,2.131353,0,0,0,29.59898,0,0,0,39.00008,100,0.1891489,2.344488,8.56904,0,40.31028
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,9.91337,15.97448,15.97448,7.61448,0,2.262463,15.97448,62.05754,1.11337,0,0,9.91337,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1891489,17.57193,7.930696,12,39.51235
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,8.990928,6.709671,6.709671,0,-1,0,6.709671,133.9995,1.928116,0,0,8.990928,7.062812,6.709671,0,0,0,29.59898,0,0,0,39.00008,100,0.1891489,7.380639,7.192742,0,38.5899
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,7.79409,5.817176,5.817176,0,0,0,5.817176,133.9841,1.670747,0,0,7.79409,6.123343,5.817176,0,0,0,29.59898,0,0,0,39.00008,100,0.1891489,6.398893,6.235272,0,37.39307
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,5.271975,10.59423,10.59423,5.585857,0,1.749222,10.59423,49.76268,0,0,0,5.271975,5.271975,5.008376,0,0,0,29.59898,0,0,0,39.00008,100,0.1891489,11.65366,4.21758,12,34.87095
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,2.396571,0,0,0,0,0,0,0,2.396571,0,0,2.396571,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1891489,0,1.917257,0,31.99555
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1891489,0,0,0,29.59898
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,2.729124,2.729124,0,-1,0,2.729124,0,0,4.440892E-16,0,0,2.872762,2.729124,0,0,0,29.59898,0,2.872762,-2.872762,35.97192,92.23551,0.1891489,3.002037,0,0,29.59898
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,2.893231,2.893231,0,-1,0,2.893231,0,0,0,0,0,3.045506,2.893231,0,0,3.191958,26.72622,0,3.045506,-3.045506,32.76168,84.00413,0.1891489,3.182554,0,0,26.72622
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,4.62058,4.62058,0,-1,0,4.62058,0,0,0,0,0,4.863768,4.62058,0,0,6.575854,23.68071,0,4.863768,-4.863768,27.63481,70.85835,0.1891489,5.082638,0,0,23.68071
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,0.8095454,0.8095454,0,-1,0,0.8095454,0,0,1.110223E-16,0,0,0.8521531,0.8095454,0,0,11.98004,18.81694,0,0.8521531,-0.8521531,26.73656,68.55516,0.1891489,0.8904999,0,0,18.81694
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.92688,17.96479,0,0,0,26.73656,68.55516,0.1891489,0,0,0,17.96479
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,0.06268401,0.06268401,0,-1,0,0.06268401,0,0,0,0,0,0.06598317,0.06268401,0,0,12.92688,17.96479,0,0.06598317,-0.06598317,26.66701,68.37682,0.1891489,0.06895241,0,0,17.96479
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,1.422679,1.422679,0,-1,0,1.422679,0,0,2.220446E-16,0,0,1.497556,1.422679,0,0,13.00019,17.89881,0,1.497556,-1.497556,25.08845,64.32923,0.1891489,1.564946,0,0,17.89881
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,1.016595,1.016595,0,-1,0,1.016595,0,0,0,0,0,1.070101,1.016595,0,0,14.66414,16.40125,0,1.070101,-1.070101,23.96046,61.43697,0.1891489,1.118255,0,0,16.40125
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,2.71384,2.71384,0,-1,0,2.71384,0,0,4.440892E-16,0,0,2.856673,2.71384,0,0,15.85314,15.33115,0,2.856673,-2.856673,20.94927,53.71596,0.1891489,2.985224,0,0,15.33115
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,0.1006212,0.1006212,0,-1,0,0.1006212,0,0,1.387779E-17,0,0,0.1059171,0.1006212,0,0,19.02723,12.47447,0,0.1059171,-0.1059171,20.83762,53.42969,0.1891489,0.1106834,0,0,12.47447
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,0.047755,0.047755,0,0,0,0.047755,0,0,0,0,0,0.05026842,0.047755,0,0,19.14491,12.36856,0,0.05026842,-0.05026842,20.78463,53.29382,0.1891489,0.0525305,0,0,12.36856
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.5995856,2.282708,2.282708,0,0,0,2.282708,26.26642,0,4.440892E-16,0,0.5995856,2.40285,2.282708,0,0,19.20077,12.31829,0,1.803265,-1.803265,18.88383,48.41997,0.1891489,2.510978,0.4796685,0,12.91787
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,2.930905,6.306921,6.306921,0,0,0,6.306921,46.47125,0,0,0,2.930905,6.638865,6.306921,0,0,21.20439,10.51502,0,3.70796,-3.70796,14.97529,38.39811,0.1891489,6.937613,2.344724,0,13.44593
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,4.786817,0,0,0,0,0,0,0,0,0,0,4.786817,0,0,0,0,25.32435,6.807065,4.786817,0,4.786817,19.51647,50.04212,0.1890584,0,3.829454,0,11.59388
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,6.740567,5.302848,5.302848,0,-1,0,5.302848,127.1122,0,0,0,6.740567,5.581946,5.302848,0,0,20.53753,11.1152,1.158621,0,1.158621,20.61563,52.86049,0.1890365,5.833133,5.392454,0,17.85577
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,8.503017,6.404631,6.404631,0,0,0,6.404631,132.7636,0,0,0,8.503017,6.741716,6.404631,0,0,19.37891,12.15796,1.761301,0,1.761301,22.28655,57.14487,0.1890033,7.045094,6.802414,0,20.66098
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,9.915978,2.909734,2.909734,0,0,0,2.909734,340.7864,0,0,0,9.915978,3.062878,2.909734,0,0,17.61761,13.74313,6.8531,0,6.8531,28.78797,73.81516,0.188874,3.200708,7.932783,0,23.65911
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,7.473722,4.681065,4.681065,0,0,0,4.681065,159.6586,0,0,0,7.473722,4.927437,4.681065,0,0,10.76451,19.91092,2.546286,0,2.546286,31.20359,80.00903,0.188826,5.149171,5.978978,0,27.38464
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,6.633361,0.01513133,0.01513133,0,0,0,0.01513133,43838.57,0,0,0,6.633361,0.01592772,0.01513133,0,0,8.218224,22.20258,6.617434,0,6.617434,37.48143,96.10605,0.1887014,0.01664447,5.306689,0,28.83594
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,7.25001,10.12521,8.36,0,-1,0,8.36,86.7226,0,1.765214,2.777735,7.25001,8.8,8.36,0,0,1.60079,28.15827,0,1.54999,-1.54999,35.8476,91.91674,0.1887014,11.13774,5.800008,0,35.40828
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,5.94448,2.429277,2.429277,0,0,0,2.429277,244.7017,0.06434542,0,0,5.94448,2.557133,2.429277,0,0,3.323002,26.60828,3.323002,0,3.323002,39.00008,100,0.1886389,2.672204,4.755584,0,32.55276
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,3.304258,6.59033,6.59033,0,0,0,6.59033,50.13799,0,0,0,3.304258,6.937189,6.59033,0,0,0,29.59898,0,3.632931,-3.632931,35.17063,90.18093,0.1886389,7.249362,2.643407,0,32.90324
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,1.233237,4.948841,4.948841,0,0,0,4.948841,24.91972,0,0,0,1.233237,5.209307,4.948841,0,0,4.03659,25.96605,0,3.976069,-3.976069,30.97949,79.43443,0.1886389,5.443726,0.9865897,0,27.19929
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.454445,21.98998,0,0,0,30.97949,79.43443,0.1886389,0,0,0,21.98998
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,3.453921,3.453921,0,-1,0,3.453921,0,0,4.440892E-16,0,0,3.635706,3.453921,0,0,8.454445,21.98998,0,3.635706,-3.635706,27.14712,69.60786,0.1886389,3.799313,0,0,21.98998
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,9.283382,8.36,0,-1,0,8.36,0,0,0.9233822,1.85172,0,8.8,8.36,0,0,12.49412,18.35427,0,8.8,-8.8,17.8711,45.82325,0.1886389,10.21172,0,0,18.35427
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,4.373369,4.373369,0,-1,0,4.373369,0,0,0,0,0,4.603546,4.373369,0,0,22.2719,9.554272,0,4.603546,-4.603546,13.01854,33.3808,0.1886389,4.810706,0,0,9.554272
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,2.449978,2.449978,0,-1,0,2.449978,0,0,4.440892E-16,0,0,2.578925,2.449978,0,0,27.38695,4.950726,0,2.578925,-2.578925,10.30011,26.4105,0.1886389,2.694976,0,0,4.950726
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,2.799262,2.253211,0,-1,0,2.253211,0,0,0.5460504,0.8259766,0,2.371801,2.253211,0,0,30.25242,2.371801,0,2.371801,-2.371801,7.800015,20,0.1886389,3.079188,0,0,2.371801
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,0.5831138,0,0,-1,0,0,0,0,0.5831138,0.6414252,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1886389,0.6414252,0,0,0
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,2.01922,0,0,-1,0,0,0,0,2.01922,2.221143,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1886389,2.221143,0,0,0
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,3.788159,0,0,-1,0,0,0,0,3.788159,4.166975,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1886389,4.166975,0,0,0
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,2.069916,0,0,-1,0,0,0,0,2.069916,2.276908,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1886389,2.276908,0,0,0
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,3.085411,0,0,-1,0,0,0,0,3.085411,3.393952,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1886389,3.393952,0,0,0
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,1.73128,1.73128,10.53128,0,3.000414,1.73128,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1886927,1.904408,0,12,0
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.7389721,0.5473616,0.5473616,9.347362,0,2.700882,0.5473616,135.0062,1.776357E-15,0,0,0.7389721,0,0,8.8,8.36,24.52775,7.524,9.098972,0,9.098972,24.36305,62.46923,0.1886994,0.6020977,0.5911776,12,8.262972
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,2.166681,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.166681,0,0,8.8,8.36,15.42878,15.71307,10.52668,0,10.52668,34.34954,88.07556,0.188664,0,1.733345,12,17.87976
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,3.917076,12.17583,12.17583,12,0,3.372,12.17583,32.17092,0,0,0,3.917076,0.185083,0.1758288,0,0,4.902101,25.18709,3.731993,0,3.731993,37.89001,97.15369,0.1886931,13.39341,3.133661,12,29.10416
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,7.024484,10.90801,8.36,0,-1,0,8.36,84.02493,0,2.548012,3.638813,7.024484,8.8,8.36,0,0,1.170108,28.54588,0,1.775516,-1.775516,36.01846,92.35484,0.1886931,11.99881,5.619587,0,35.57037
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,9.771673,9.342611,9.342611,3.045279,0,1.106456,9.342611,104.5925,4.440892E-16,0,0,9.771673,6.62877,6.297332,0,0,3.142903,26.77036,3.142903,0,3.142903,39.00008,100,0.1886355,10.27687,7.817339,12,36.54204
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,10.28118,6.341164,6.341164,0,0,0,6.341164,162.1339,3.606267,0,0,10.28118,6.67491,6.341164,0,0,0,29.59898,0,0,0,39.00008,100,0.1886355,6.975281,8.224941,0,39.88015
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,7.231819,0.9215505,0.9215505,0,0,0,0.9215505,784.7447,6.261766,0,0,7.231819,0.9700532,0.9215505,0,0,0,29.59898,0,0,0,39.00008,100,0.1886355,1.013706,5.785455,0,36.8308
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,10.46471,1.07468,1.07468,0,0,0,1.07468,973.7515,9.33347,0,0,10.46471,1.131242,1.07468,0,0,0,29.59898,0,0,0,39.00008,100,0.1886355,1.182148,8.37177,0,40.06369
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,9.088323,0,0,0,-1,0,0,0,9.088323,0,0,9.088323,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1886355,0,7.270658,0,38.6873
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,7.957188,9.715659,9.715659,3,0,1.095,9.715659,81.90064,0.8880725,0,0,7.957188,7.069115,6.715659,0,0,0,29.59898,0,0,0,39.00008,100,0.1886355,10.68723,6.36575,12,37.55616
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,4.923248,13.44731,13.44731,8.770221,0,2.554866,13.44731,36.61141,0,0,0,4.923248,4.923248,4.677086,0,0,0,29.59898,0,0,0,39.00008,100,0.1886355,14.79204,3.938599,12,34.52223
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,1.787573,0,0,0,0,0,0,0,1.787573,0,0,1.787573,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1886355,0,1.430058,0,31.38655
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,9.958339,9.958339,9.958339,0,2.85546,9.958339,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1886355,10.95417,0,12,29.59898
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,0.8408954,0.8408954,0,-1,0,0.8408954,0,0,1.110223E-16,0,0,0.885153,0.8408954,0,0,0,29.59898,0,0.885153,-0.885153,38.06704,97.60761,0.1886355,0.9249849,0,0,29.59898
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,5.601558,5.601558,0,-1,0,5.601558,0,0,8.881784E-16,0,0,5.896377,5.601558,0,0,0.9835033,28.71383,0,5.896377,-5.896377,31.85172,81.67091,0.1886355,6.161714,0,0,28.71383
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,6.196674,6.196674,0,-1,0,6.196674,0,0,8.881784E-16,0,0,6.522815,6.196674,0,0,7.535033,22.81745,0,6.522815,-6.522815,24.97607,64.04107,0.1886355,6.816342,0,0,22.81745
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,0.2906591,0.2906591,0,-1,0,0.2906591,0,0,0,0,0,0.305957,0.2906591,0,0,14.78261,16.29463,0,0.305957,-0.305957,24.65356,63.21413,0.1886355,0.319725,0,0,16.29463
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,1.31862,1.31862,0,-1,0,1.31862,0,0,2.220446E-16,0,0,1.388021,1.31862,0,0,15.12256,15.98868,0,1.388021,-1.388021,23.19046,59.46259,0.1886355,1.450482,0,0,15.98868
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,1.003677,1.003677,0,-1,0,1.003677,0,0,0,0,0,1.056503,1.003677,0,0,16.6648,14.60066,0,1.056503,-1.056503,22.07681,56.60708,0.1886355,1.104045,0,0,14.60066
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.83869,13.54415,0,0,0,22.07681,56.60708,0.1886355,0,0,0,13.54415
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,1.511191,1.511191,0,-1,0,1.511191,0,0,2.220446E-16,0,0,1.590728,1.511191,0,0,17.83869,13.54415,0,1.590728,-1.590728,20.40003,52.30767,0.1886355,1.66231,0,0,13.54415
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,0.06440948,0.06440948,0,-1,0,0.06440948,0,0,1.387779E-17,0,0,0.06779945,0.06440948,0,0,19.60617,11.95343,0,0.06779945,-0.06779945,20.32857,52.12442,0.1886355,0.07085042,0,0,11.95343
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,1.893854,1.893854,0,-1,0,1.893854,0,0,2.220446E-16,0,0,1.993531,1.893854,0,0,19.6815,11.88563,0,1.993531,-1.993531,18.2272,46.73632,0.1886355,2.08324,0,0,11.88563
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.89654,9.892096,0,0,0,18.2272,46.73632,0.1886355,0,0,0,9.892096
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.5341382,1.87987,1.87987,0,0,0,1.87987,28.41357,0,0,0,0.5341382,1.97881,1.87987,0,0,21.89654,9.892096,0,1.444672,-1.444672,16.70438,42.83166,0.1886355,2.067857,0.4273106,0,10.42623
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,2.47335,4.744826,4.744826,0,0,0,4.744826,52.12731,0,0,0,2.47335,4.994553,4.744826,0,0,23.50173,8.447423,0,2.521203,-2.521203,14.0468,36.01736,0.1886355,5.219308,1.97868,0,10.92077
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,5.403606,7.244761,7.244761,11.48952,0,3.242849,7.244761,74.5864,0,0,0,5.403606,0,0,4.244761,4.032523,26.30306,5.92622,9.436129,0,9.436129,22.9987,58.9709,0.1886957,7.969237,4.322885,12,11.32983
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,8.910561,0,0,0,-1,0,0,0,0,0,0,8.910561,0,0,0,0,16.86694,14.41874,8.910561,0,8.910561,31.452,80.64599,0.188529,0,7.128448,0,23.3293
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,9.761741,0,0,0,0,0,0,0,1.805366,0,0,9.761741,0,0,0,0,7.956375,22.43824,7.956375,0,7.956375,39.00008,100,0.1883803,0,7.809393,0,32.19998
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,11.83512,0,0,0,0,0,0,0,11.83512,0,0,11.83512,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1883803,0,9.468098,0,41.4341
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,10.803,8.785789,8.785789,3,0,1.095,8.785789,122.9599,4.712696,0,0,10.803,6.090305,5.785789,0,0,0,29.59898,0,0,0,39.00008,100,0.1883803,9.664369,8.642401,12,40.40198
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,10.73048,9.447191,9.447191,3,0,1.095,9.447191,113.5839,3.943967,0,0,10.73048,6.786517,6.447191,0,0,0,29.59898,0,0,0,39.00008,100,0.1883803,10.39191,8.584387,12,40.32946
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,7.46259,6.357121,6.357121,0,-1,0,6.357121,117.3895,0.770883,0,0,7.46259,6.691707,6.357121,0,0,0,29.59898,0,0,0,39.00008,100,0.1883803,6.992834,5.970072,0,37.06157
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,5.650219,6.199702,6.199702,0,0,0,6.199702,91.13696,0,0,0,5.650219,6.526002,6.199702,0,0,0,29.59898,0,0.8757823,-0.8757823,38.07692,97.63294,0.1883803,6.819672,4.520175,0,35.2492
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,3.044152,0,0,0,0,0,0,0,2.071061,0,0,3.044152,0,0,0,0,0.9730914,28.7232,0.9730914,0,0.9730914,39.00008,100,0.1883622,0,2.435322,0,31.76735
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,1.612377,3.392359,3.392359,0,0,0,3.392359,47.52968,0,0,0,1.612377,3.570904,3.392359,0,0,0,29.59898,0,1.958527,-1.958527,36.93561,94.7065,0.1883622,3.731595,1.289902,0,31.21136
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,7.989428,7.989428,10.2801,0,2.936866,7.989428,0,0,0,0,0,0,0,2.290675,2.176141,2.176141,27.64045,2.176141,0,2.176141,39.00008,100,0.1883854,8.788371,0,12,27.64045
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,0.9123364,0.9123364,0,-1,0,0.9123364,0,0,1.110223E-16,0,0,0.9603541,0.9123364,0,0,0,29.59898,0,0.9603541,-0.9603541,37.98778,97.40436,0.1883854,1.00357,0,0,29.59898
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.06706,28.63862,0,0,0,37.98778,97.40436,0.1883854,0,0,0,28.63862
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,4.307508,4.307508,0,-1,0,4.307508,0,0,0,0,0,4.534219,4.307508,0,0,1.06706,28.63862,0,4.534219,-4.534219,33.20829,85.14929,0.1883854,4.738259,0,0,28.63862
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,2.563577,2.563577,0,-1,0,2.563577,0,0,0,0,0,2.698502,2.563577,0,0,6.105082,24.1044,0,2.698502,-2.698502,30.36382,77.85579,0.1883854,2.819935,0,0,24.1044
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.103417,21.4059,0,0,0,30.36382,77.85579,0.1883854,0,0,0,21.4059
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,3.504981,3.504981,0,-1,0,3.504981,0,0,4.440892E-16,0,0,3.689453,3.504981,0,0,9.103417,21.4059,0,3.689453,-3.689453,26.47479,67.88395,0.1883854,3.855479,0,0,21.4059
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,1.206981,1.206981,0,-1,0,1.206981,0,0,2.220446E-16,0,0,1.270507,1.206981,0,0,13.20281,17.71645,0,1.270507,-1.270507,25.13556,64.45003,0.1883854,1.327679,0,0,17.71645
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,1.884257,1.884257,0,-1,0,1.884257,0,0,2.220446E-16,0,0,1.983428,1.884257,0,0,14.61448,16.44594,0,1.983428,-1.983428,23.04484,59.08923,0.1883854,2.072683,0,0,16.44594
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,1.399743,1.399743,0,-1,0,1.399743,0,0,0,0,0,1.473413,1.399743,0,0,16.81829,14.46251,0,1.473413,-1.473413,21.49173,55.10689,0.1883854,1.539717,0,0,14.46251
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.45542,12.9891,0,0,0,21.49173,55.10689,0.1883854,0,0,0,12.9891
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,2.418828,2.418828,0,0,0,2.418828,0,0,4.440892E-16,0,0,2.546134,2.418828,0,0,18.45542,12.9891,0,2.546134,-2.546134,18.80787,48.22521,0.1883854,2.66071,0,0,12.9891
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.789695,2.180625,2.180625,0,0,0,2.180625,36.21415,0,0,0,0.789695,2.295395,2.180625,0,0,21.28446,10.44297,0,1.5057,-1.5057,17.22072,44.15561,0.1883854,2.398688,0.631756,0,11.23266
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,2.794692,3.026157,3.026157,0,0,0,3.026157,92.35117,0,0,0,2.794692,3.185428,3.026157,0,0,22.95746,8.937266,0,0.3907369,-0.3907369,16.80885,43.09953,0.1883854,3.328773,2.235753,0,11.73196
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,6.432298,4.844131,4.844131,0,0,0,4.844131,132.7854,0,0,0,6.432298,5.099086,4.844131,0,0,23.39161,8.54653,1.333212,0,1.333212,18.07364,46.34259,0.1883605,5.328545,5.145838,0,14.97883
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,9.076321,5.776583,5.776583,0,-1,0,5.776583,157.1227,0,0,0,9.076321,6.080614,5.776583,0,0,22.0584,9.74642,2.995707,0,2.995707,20.91562,53.62969,0.1883046,6.354242,7.261057,0,18.82274
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,8.805757,2.418744,2.418744,0,0,0,2.418744,364.0631,0,0,0,8.805757,2.546047,2.418744,0,0,19.06269,12.44256,6.25971,0,6.25971,26.8541,68.85654,0.188188,2.660619,7.044606,0,21.24831
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,7.721855,2.872278,2.872278,0,0,0,2.872278,268.8407,0,0,0,7.721855,3.023451,2.872278,0,0,12.80298,18.0763,4.698403,0,4.698403,31.3114,80.28548,0.1881006,3.159506,6.177484,0,25.79815
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,7.542396,9.91547,9.91547,10.44954,0,2.979734,9.91547,76.06695,0,0,0,7.542396,0,0,0.5340727,0.5073691,8.104577,22.30486,8.049765,0,8.049765,38.94808,99.86667,0.1881579,10.90702,6.033916,12,29.84725
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,8.702871,4.413009,4.413009,0,0,0,4.413009,197.2095,4.002787,0,0,8.702871,4.645272,4.413009,0,0,0.05481273,29.54965,0.05481273,0,0.05481273,39.00008,100,0.1881569,4.85431,6.962297,0,38.25252
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,8.63862,9.108177,8.36,0,-1,0,8.36,103.3328,0,0.7481771,1.658995,8.63862,8.8,8.36,0,0,0,29.59898,0,0.1613795,-0.1613795,38.82997,99.56383,0.1881569,10.01899,6.910896,0,38.2376
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,7.004656,9.141029,9.141029,3,0,1.095,9.141029,76.62875,0.3611042,0,0,7.004656,6.464241,6.141029,0,0,0.1793106,29.4376,0.1793106,0,0.1793106,39.00008,100,0.1881535,10.05513,5.603724,12,36.44225
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,3.911082,4.174151,4.174151,0,0,0,4.174151,93.69767,0,0,0,3.911082,4.393843,4.174151,0,0,0,29.59898,0,0.4827609,-0.4827609,38.4912,98.6952,0.1881535,4.591566,3.128866,0,33.51006
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,1.36952,0,0,0,0,0,0,0,0.8331192,0,0,1.36952,0,0,0,0,0.536401,29.11622,0.536401,0,0.536401,39.00008,100,0.1881436,0,1.095616,0,30.48574
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,4.515628,4.515628,0,0,0,4.515628,0,0,0,0,0,4.753293,4.515628,0,0,0,29.59898,0,4.753293,-4.753293,33.98967,87.15282,0.1881436,4.967191,0,0,29.59898
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,10.05479,8.36,0,-1,0,8.36,0,0,1.694791,2.70027,0,8.8,8.36,0,0,5.281436,24.84569,0,8.8,-8.8,24.71365,63.36821,0.1881436,11.06027,0,0,24.84569
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,3.002878,3.002878,0,-1,0,3.002878,0,0,4.440892E-16,0,0,3.160924,3.002878,0,0,15.05921,16.04568,0,3.160924,-3.160924,21.38175,54.82488,0.1881436,3.303166,0,0,16.04568
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,2.452723,2.452723,0,-1,0,2.452723,0,0,0,0,0,2.581814,2.452723,0,0,18.57135,12.88476,0,2.581814,-2.581814,18.66028,47.84676,0.1881436,2.697995,0,0,12.88476
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.44003,10.30295,0,0,0,18.66028,47.84676,0.1881436,0,0,0,10.30295
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.44003,10.30295,0,0,0,18.66028,47.84676,0.1881436,0,0,0,10.30295
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.44003,10.30295,0,0,0,18.66028,47.84676,0.1881436,0,0,0,10.30295
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.44003,10.30295,0,0,0,18.66028,47.84676,0.1881436,0,0,0,10.30295
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,0.3408845,0.3408845,0,-1,0,0.3408845,0,0,0,0,0,0.3588258,0.3408845,0,0,21.44003,10.30295,0,0.3588258,-0.3588258,18.28204,46.87693,0.1881436,0.374973,0,0,10.30295
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,0.2682342,0.2682342,0,-1,0,0.2682342,0,0,0,0,0,0.2823517,0.2682342,0,0,21.83873,9.944121,0,0.2823517,-0.2823517,17.98442,46.11379,0.1881436,0.2950576,0,0,9.944121
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,1.842306,1.842306,0,-1,0,1.842306,0,0,2.220446E-16,0,0,1.939269,1.842306,0,0,22.15245,9.66177,0,1.939269,-1.939269,15.94025,40.87234,0.1881436,2.026536,0,0,9.66177
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,0.558116,0.558116,0,0,0,0.558116,0,0,1.110223E-16,0,0,0.5874905,0.558116,0,0,24.3072,7.7225,0,0.5874905,-0.5874905,15.32098,39.28448,0.1881436,0.6139276,0,0,7.7225
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,0.4012376,0,0,0,0,0,0,0,0,0,0,0.4012376,0,0,0,0,24.95996,7.13501,0.4012376,0,0.4012376,15.70162,40.26049,0.1881361,0,0.3209901,0,7.536248
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,2.23387,0,0,0,0,0,0,0,0,0,0,2.23387,0,0,0,0,24.55873,7.496124,2.23387,0,2.23387,17.82086,45.69442,0.1880946,0,1.787096,0,9.729994
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,4.398046,4.542477,4.542477,0,0,0,4.542477,96.82045,0,0,0,4.398046,4.781555,4.542477,0,0,22.32486,9.506607,0,0.3835082,-0.3835082,17.41661,44.65788,0.1880946,4.996725,3.518437,0,13.90465
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,8.668479,4.812609,4.812609,0,-1,0,4.812609,180.1201,0,0,0,8.668479,5.065905,4.812609,0,0,22.75098,9.123098,3.602574,0,3.602574,20.83431,53.4212,0.1880277,5.29387,6.934783,0,17.79158
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,10.69972,0,0,0,0,0,0,0,0,0,0,10.69972,0,0,0,0,19.1484,12.36542,10.69972,0,10.69972,30.98495,79.44844,0.1878292,0,8.559775,0,23.06513
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,7.898555,7.310452,7.310452,0,0,0,7.310452,108.0447,0,0,0,7.898555,7.695212,7.310452,0,0,8.448684,21.99516,0.2033424,0,0.2033424,31.17786,79.94307,0.1878254,8.041497,6.318844,0,29.89372
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,7.944632,6.62859,6.62859,0,0,0,6.62859,119.854,0,0,0,7.944632,6.977463,6.62859,0,0,8.245341,22.17817,0.9671683,0,0.9671683,32.0954,82.29572,0.1878075,7.29145,6.355705,0,30.1228
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,9.000139,2.694698,2.694698,0,0,0,2.694698,333.9944,0,0,0,9.000139,2.836524,2.694698,0,0,7.278173,23.04862,6.163616,0,6.163616,37.94271,97.28882,0.1876934,2.964168,7.200112,0,32.04876
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,6.83499,2.954486,2.954486,0,-1,0,2.954486,231.3428,2.610447,0,0,6.83499,3.109985,2.954486,0,0,1.114557,28.59588,1.114557,0,1.114557,39.00008,100,0.1876728,3.249934,5.467992,0,35.43087
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,6.778617,1.323234,1.323234,0,0,0,1.323234,512.2764,5.385739,0,0,6.778617,1.392878,1.323234,0,0,0,29.59898,0,0,0,39.00008,100,0.1876728,1.455558,5.422894,0,36.37759
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,4.483964,0,0,0,0,0,0,0,4.483964,0,0,4.483964,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1876728,0,3.587171,0,34.08294
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,1.658204,7.0062,7.0062,0,0,0,7.0062,23.66767,0,0,0,1.658204,7.374948,7.0062,0,0,0,29.59898,0,5.716743,-5.716743,32.9741,84.54881,0.1876728,7.70682,1.326563,0,31.25718
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,3.599803,3.599803,0,0,0,3.599803,0,0,0,0,0,3.789267,3.599803,0,0,6.351937,23.88223,0,3.789267,-3.789267,28.97986,74.3072,0.1876728,3.959784,0,0,23.88223
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,8.584841,8.36,0,-1,0,8.36,0,0,0.2248412,1.083325,0,8.8,8.36,0,0,10.56223,20.09297,0,8.8,-8.8,19.70385,50.52259,0.1876728,9.443325,0,0,20.09297
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,6.232687,6.232687,0,-1,0,6.232687,0,0,0,0,0,6.560722,6.232687,0,0,20.34001,11.29297,0,6.560722,-6.560722,12.78824,32.79029,0.1876728,6.855955,0,0,11.29297
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,1.827459,1.827459,0,-1,0,1.827459,0,0,0,0,0,1.923641,1.827459,0,0,27.6297,4.732246,0,1.923641,-1.923641,10.76054,27.59108,0.1876728,2.010205,0,0,4.732246
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,0.217263,0.217263,0,-1,0,0.217263,0,0,0,0,0,0.2286979,0.217263,0,0,29.76708,2.808604,0,0.2286979,-0.2286979,10.51948,26.97296,0.1876728,0.2389893,0,0,2.808604
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,0.7256972,0.7256972,0,-1,0,0.7256972,0,0,1.110223E-16,0,0,0.7638918,0.7256972,0,0,30.02119,2.579906,0,0.7638918,-0.7638918,9.714263,24.90832,0.1876728,0.7982669,0,0,2.579906
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,1.701403,1.701403,0,-1,0,1.701403,0,0,2.220446E-16,0.14633,0,1.790951,1.701403,0,0,30.86996,1.816015,0,1.790951,-1.790951,7.826435,20.06774,0.1876728,1.871544,0,0,1.816015
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,1.017236,0.0238103,0,-1,0,0.0238103,0,0,0.9934261,1.09515,0,0.02506348,0.0238103,0,0,32.85991,0.02506348,0,0.02506348,-0.02506348,7.800015,20,0.1876728,1.11896,0,0,0.02506348
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,0.2421225,0,0,-1,0,0,0,0,0.2421225,0.2663348,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1876728,0.2663348,0,0,0
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1876728,0,0,0,0
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,2.254196,0,0,-1,0,0,0,0,2.254196,2.479616,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1876728,2.479616,0,0,0
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,1.873846,1.873846,10.67385,0,3.036483,1.873846,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1877307,2.061231,0,12,0
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,0.9341061,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.9341061,0,0,8.8,8.36,24.52775,7.524,9.294106,0,9.294106,24.54817,62.9439,0.1877195,0,0.7472848,12,8.458106
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,3.561794,5.94067,5.94067,11.82201,0,3.326969,5.94067,59.95609,0,0,0,3.561794,0,0,5.881341,5.587274,15.23365,15.8887,9.149068,0,9.149068,33.22774,85.19916,0.1877944,6.534738,2.849435,12,19.45049
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,6.401367,7.42211,7.42211,0,0,0,7.42211,86.24727,0,0,0,6.401367,7.812747,7.42211,0,0,6.08458,24.12286,0,1.41138,-1.41138,31.74001,81.38448,0.1877944,8.164321,5.121093,0,30.52422
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,8.087337,5.510585,5.510585,0,-1,0,5.510585,146.76,0,0,0,8.087337,5.800616,5.510585,0,0,7.65278,22.71148,2.286721,0,2.286721,33.90939,86.94698,0.1877522,6.061644,6.469869,0,30.79881
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,10.31882,1.082555,1.082555,0,0,0,1.082555,953.1918,3.813235,0,0,10.31882,1.139531,1.082555,0,0,5.366059,24.76953,5.366059,0,5.366059,39.00008,100,0.1876533,1.19081,8.25506,0,35.08835
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,11.9115,11.86322,11.86322,3.50322,0,1.222315,11.86322,100.407,3.111504,0,0,11.9115,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1876533,13.04954,9.529202,12,41.51048
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,11.76818,3.894061,3.894061,0,0,0,3.894061,302.2084,7.669168,0,0,11.76818,4.099011,3.894061,0,0,0,29.59898,0,0,0,39.00008,100,0.1876533,4.283467,9.414543,0,41.36716
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,10.8514,3.788287,3.788287,0,0,0,3.788287,286.4461,6.863732,0,0,10.8514,3.987671,3.788287,0,0,0,29.59898,0,0,0,39.00008,100,0.1876533,4.167116,8.681122,0,40.45038
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,8.517932,6.253913,6.253913,0,-1,0,6.253913,136.2016,1.934865,0,0,8.517932,6.583067,6.253913,0,0,0,29.59898,0,0,0,39.00008,100,0.1876533,6.879305,6.814346,0,38.11691
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,7.314679,4.81389,4.81389,0,0,0,4.81389,151.9495,2.247427,0,0,7.314679,5.067252,4.81389,0,0,0,29.59898,0,0,0,39.00008,100,0.1876533,5.295278,5.851744,0,36.91366
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,4.780819,8.030874,8.030874,3.489096,0,1.218741,8.030874,59.53049,0,0,0,4.780819,4.780819,4.541778,0,0,0,29.59898,0,0,0,39.00008,100,0.1876533,8.833961,3.824655,12,34.3798
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,2.073859,0.7615127,0.7615127,0,0,0,0.7615127,272.3341,1.272267,0,0,2.073859,0.8015923,0.7615127,0,0,0,29.59898,0,0,0,39.00008,100,0.1876533,0.8376639,1.659087,0,31.67284
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,13.07436,13.07436,12,0,3.372,13.07436,0,0,0,0,0,1.130901,1.074356,0,0,0,29.59898,0,1.130901,-1.130901,37.808,96.94341,0.1876533,14.38179,0,12,29.59898
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,6.745063,6.745063,0,-1,0,6.745063,0,0,8.881784E-16,0,0,7.100066,6.745063,0,0,1.256557,28.46808,0,7.100066,-7.100066,30.32388,77.75337,0.1876533,7.419569,0,0,28.46808
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,5.874131,5.874131,0,-1,0,5.874131,0,0,8.881784E-16,0,0,6.183296,5.874131,0,0,9.145519,21.36801,0,6.183296,-6.183296,23.80611,61.04119,0.1876533,6.461544,0,0,21.36801
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,6.183986,6.183986,0,-1,0,6.183986,0,0,8.881784E-16,0,0,6.509459,6.183986,0,0,16.01585,15.18472,0,6.509459,-6.509459,16.94454,43.44745,0.1876533,6.802384,0,0,15.18472
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,1.570032,1.570032,0,-1,0,1.570032,0,0,2.220446E-16,0,0,1.652665,1.570032,0,0,23.24858,8.675257,0,1.652665,-1.652665,15.20248,38.98063,0.1876533,1.727035,0,0,8.675257
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.08487,7.022592,0,0,0,15.20248,38.98063,0.1876533,0,0,0,7.022592
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,1.874763,1.874763,0,-1,0,1.874763,0,0,2.220446E-16,0,0,1.973435,1.874763,0,0,25.08487,7.022592,0,1.973435,-1.973435,13.12229,33.64684,0.1876533,2.062239,0,0,7.022592
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,0.5945414,0.5945414,0,-1,0,0.5945414,0,0,1.110223E-16,0,0,0.625833,0.5945414,0,0,27.27758,5.049157,0,0.625833,-0.625833,12.46261,31.95534,0.1876533,0.6539956,0,0,5.049157
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,2.803803,2.803803,0,-1,0,2.803803,0,0,4.440892E-16,0,0,2.951372,2.803803,0,0,27.97295,4.423324,0,2.951372,-2.951372,9.351589,23.97839,0.1876533,3.084183,0,0,4.423324
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,1.458479,1.398354,0,-1,0,1.398354,0,0,0.060125,0.2059729,0,1.471952,1.398354,0,0,31.25225,1.471952,0,1.471952,-1.471952,7.800015,20,0.1876533,1.604327,0,0,1.471952
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,1.799388,0,0,-1,0,0,0,0,1.799388,1.979327,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1876533,1.979327,0,0,0
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,2.115211,2.115211,10.91521,0,3.097548,2.115211,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1877177,2.326733,0,12,0
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,0.1209288,2.478469,2.478469,11.27847,0,3.189453,2.478469,4.879174,0,0,0,0.1209288,0,0,8.8,8.36,24.52775,7.524,8.480928,0,8.480928,23.77672,60.96584,0.1877898,2.726315,0.09674303,12,7.644929
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,1.439973,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.439973,0,0,8.8,8.36,16.04683,15.15684,9.799973,0,9.799973,33.0738,84.80443,0.1877692,0,1.151978,12,16.59681
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,3.577245,9.94866,9.94866,12,0,3.372,9.94866,35.95705,0,0,0,3.577245,0,0,2.05134,1.948773,6.246852,23.97681,5.526018,0,5.526018,38.31623,98.24656,0.1878176,10.94353,2.861796,12,27.55406
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,6.439598,8.350998,8.350998,0,-1,0,8.350998,77.11172,0,0,0.8260978,6.439598,8.790524,8.350998,0,0,0.7208338,28.95023,0,2.350926,-2.350926,35.83814,91.89249,0.1878176,9.186098,5.151679,0,35.38982
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,9.71941,0,0,0,0,0,0,0,6.386436,0,0,9.71941,0,0,0,0,3.332974,26.5993,3.332974,0,3.332974,39.00008,100,0.1877563,0,7.775528,0,36.31871
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,10.84262,0.2856759,0.2856759,0,0,0,0.2856759,3795.427,10.54191,0,0,10.84262,0.3007114,0.2856759,0,0,0,29.59898,0,0,0,39.00008,100,0.1877563,0.3142434,8.674094,0,40.4416
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,8.281664,9.713147,9.713147,3,0,1.095,9.713147,85.26241,1.215193,0,0,8.281664,7.066471,6.713147,0,0,0,29.59898,0,0,0,39.00008,100,0.1877563,10.68446,6.625331,12,37.88064
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,11.71091,1.323118,1.323118,0,0,0,1.323118,885.0995,10.31816,0,0,11.71091,1.392756,1.323118,0,0,0,29.59898,0,0,0,39.00008,100,0.1877563,1.45543,9.368729,0,41.30989
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,8.249034,1.337947,1.337947,0,-1,0,1.337947,616.5439,6.840668,0,0,8.249034,1.408366,1.337947,0,0,0,29.59898,0,0,0,39.00008,100,0.1877563,1.471742,6.599227,0,37.84801
