Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,3.880729,7.367156,7.367156,0,0,0,7.367156,52.67609,0,0,0,3.880729,7.7549,7.367156,0,0,0,29.59898,0,3.874171,-3.874171,34.91634,89.52891,0.1877563,8.103871,3.104584,0,33.47971
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,1.301422,8.068568,8.068568,10.92162,0,3.09917,8.068568,16.12952,0,0,0,1.301422,0,0,2.853052,2.7104,4.304635,25.72481,4.011821,0,4.011821,38.72229,99.28773,0.1877951,8.875425,1.041137,12,27.02623
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,0.855449,0,0,0,0,0,0,0,0.5626357,0,0,0.855449,0,0,0,0,0.2928133,29.33545,0.2928133,0,0.2928133,39.00008,100,0.1877897,0,0.6843592,0,30.1909
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,5.2807,5.2807,0,0,0,5.2807,0,0,0,0,0,5.558632,5.2807,0,0,0,29.59898,0,5.558632,-5.558632,33.14077,84.97615,0.1877897,5.80877,0,0,29.59898
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,0.2781762,0.2781762,0,-1,0,0.2781762,0,0,0,0,0,0.2928171,0.2781762,0,0,6.176258,24.04035,0,0.2928171,-0.2928171,32.83211,84.18473,0.1877897,0.3059939,0,0,24.04035
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,4.457078,4.457078,0,-1,0,4.457078,0,0,8.881784E-16,0,0,4.691661,4.457078,0,0,6.50161,23.74753,0,4.691661,-4.691661,27.88667,71.50413,0.1877897,4.902786,0,0,23.74753
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,5.029279,5.029279,0,-1,0,5.029279,0,0,8.881784E-16,0,0,5.293977,5.029279,0,0,11.71457,19.05587,0,5.293977,-5.293977,22.30632,57.19558,0.1877897,5.532207,0,0,19.05587
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,2.359685,2.359685,0,-1,0,2.359685,0,0,4.440892E-16,0,0,2.483879,2.359685,0,0,17.59676,13.76189,0,2.483879,-2.483879,19.68808,50.48217,0.1877897,2.595654,0,0,13.76189
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,2.426548,2.426548,0,-1,0,2.426548,0,0,4.440892E-16,0,0,2.554262,2.426548,0,0,20.35663,11.27801,0,2.554262,-2.554262,16.99566,43.57852,0.1877897,2.669203,0,0,11.27801
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,1.538062,1.538062,0,-1,0,1.538062,0,0,2.220446E-16,0,0,1.619012,1.538062,0,0,23.1947,8.72375,0,1.619012,-1.619012,15.28907,39.20266,0.1877897,1.691868,0,0,8.72375
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.9936,7.104737,0,0,0,15.28907,39.20266,0.1877897,0,0,0,7.104737
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,0.03484429,0.03484429,0,-1,0,0.03484429,0,0,6.938894E-18,0,0,0.03667821,0.03484429,0,0,24.9936,7.104737,0,0.03667821,-0.03667821,15.2504,39.10352,0.1877897,0.03832873,0,0,7.104737
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,1.190859,1.190859,0,-1,0,1.190859,0,0,2.220446E-16,0,0,1.253536,1.190859,0,0,25.03436,7.068059,0,1.253536,-1.253536,13.92906,35.71547,0.1877897,1.309945,0,0,7.068059
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.42717,5.814524,0,0,0,13.92906,35.71547,0.1877897,0,0,0,5.814524
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.42717,5.814524,0,0,0,13.92906,35.71547,0.1877897,0,0,0,5.814524
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,1.117248,0.4100069,0.4100069,0,0,0,0.4100069,272.495,0,0,0,1.117248,0.4315862,0.4100069,0,0,26.42717,5.814524,0.6856619,0,0.6856619,14.57954,37.38335,0.1877771,0.4510075,0.8937984,0,6.931772
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,2.507429,0,0,0,0,0,0,0,0,0,0,2.507429,0,0,0,0,25.74151,6.431619,2.507429,0,2.507429,16.95829,43.48272,0.1877311,0,2.005943,0,8.939049
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,4.348272,4.020679,4.020679,0,0,0,4.020679,108.1477,0,0,0,4.348272,4.232293,4.020679,0,0,23.23408,8.688306,0.1159793,0,0.1159793,17.06832,43.76484,0.187729,4.422746,3.478618,0,13.03658
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,6.541681,1.320855,1.320855,0,-1,0,1.320855,495.261,0,0,0,6.541681,1.390374,1.320855,0,0,23.1181,8.792686,5.151307,0,5.151307,21.95528,56.29548,0.1876344,1.452941,5.233345,0,15.33437
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,8.030342,1.348114,1.348114,0,0,0,1.348114,595.6723,0,0,0,8.030342,1.419067,1.348114,0,0,17.96679,13.42886,6.611275,0,6.611275,28.22729,72.37751,0.1875132,1.482925,6.424273,0,21.45921
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,9.376975,1.414833,1.414833,0,0,0,1.414833,662.762,0,0,0,9.376975,1.489298,1.414833,0,0,11.35552,19.37901,7.887678,0,7.887678,35.71019,91.56441,0.1873688,1.556316,7.50158,0,28.75599
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,8.499709,4.641294,4.641294,0,0,0,4.641294,183.1323,0.146294,0,0,8.499709,4.885572,4.641294,0,0,3.467842,26.47792,3.467842,0,3.467842,39.00008,100,0.1873054,5.105423,6.799767,0,34.97763
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,7.127984,0,0,0,0,0,0,0,7.127984,0,0,7.127984,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1873054,0,5.702387,0,36.72696
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,6.199449,8.085951,8.085951,0,-1,0,8.085951,76.66938,0,1.776357E-15,0.5345461,6.199449,8.511527,8.085951,0,0,0,29.59898,0,2.312078,-2.312078,36.56293,93.75092,0.1873054,8.894547,4.959559,0,35.79843
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,5.198026,0,0,0,0,0,0,0,2.62905,0,0,5.198026,0,0,0,0,2.568976,27.2869,2.568976,0,2.568976,39.00008,100,0.1872585,0,4.158421,0,32.48492
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,2.718606,5.029972,5.029972,0,0,0,5.029972,54.04814,0,0,0,2.718606,5.294707,5.029972,0,0,0,29.59898,0,2.576101,-2.576101,36.28463,93.03732,0.1872585,5.532969,2.174885,0,32.31758
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,1.497477,4.548045,4.548045,0,0,0,4.548045,32.92572,0,0,0,1.497477,4.787416,4.548045,0,0,2.862334,27.02288,0,3.289939,-3.289939,32.81673,84.14529,0.1872585,5.00285,1.197981,0,28.52035
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,3.319863,3.319863,0,0,0,3.319863,0,0,4.440892E-16,0,0,3.494592,3.319863,0,0,6.517822,23.73294,0,3.494592,-3.494592,29.1331,74.70012,0.1872585,3.651849,0,0,23.73294
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.4007,20.23835,0,0,0,29.1331,74.70012,0.1872585,0,0,0,20.23835
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.4007,20.23835,0,0,0,29.1331,74.70012,0.1872585,0,0,0,20.23835
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.4007,20.23835,0,0,0,29.1331,74.70012,0.1872585,0,0,0,20.23835
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,0.5540105,0.5540105,0,-1,0,0.5540105,0,0,0,0,0,0.5831689,0.5540105,0,0,10.4007,20.23835,0,0.5831689,-0.5831689,28.51839,73.12393,0.1872585,0.6094115,0,0,20.23835
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,1.829937,1.829937,0,-1,0,1.829937,0,0,2.220446E-16,0,0,1.926249,1.829937,0,0,11.04867,19.65518,0,1.926249,-1.926249,26.48795,67.91767,0.1872585,2.012931,0,0,19.65518
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,3.064711,3.064711,0,-1,0,3.064711,0,0,4.440892E-16,0,0,3.226012,3.064711,0,0,13.18895,17.72893,0,3.226012,-3.226012,23.08743,59.19842,0.1872585,3.371182,0,0,17.72893
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,0.4876167,0.4876167,0,-1,0,0.4876167,0,0,5.551115E-17,0,0,0.5132807,0.4876167,0,0,16.7734,14.50292,0,0.5132807,-0.5132807,22.54638,57.81113,0.1872585,0.5363784,0,0,14.50292
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,4.486365,4.486365,0,-1,0,4.486365,0,0,8.881784E-16,0,0,4.722489,4.486365,0,0,17.34371,13.98963,0,4.722489,-4.722489,17.56845,45.0472,0.1872585,4.935001,0,0,13.98963
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,1.764619,1.764619,0,-1,0,1.764619,0,0,2.220446E-16,0,0,1.857494,1.764619,0,0,22.59093,9.267145,0,1.857494,-1.857494,15.61047,40.02678,0.1872585,1.941081,0,0,9.267145
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,2.080115,2.080115,0,-1,0,2.080115,0,0,4.440892E-16,0,0,2.189595,2.080115,0,0,24.65481,7.409652,0,2.189595,-2.189595,13.30244,34.10875,0.1872585,2.288127,0,0,7.409652
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,2.19333,2.19333,0,0,0,2.19333,0,0,0,0,0,2.308769,2.19333,0,0,27.08769,5.220057,0,2.308769,-2.308769,10.86878,27.86862,0.1872585,2.412663,0,0,5.220057
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.001246313,3.123268,3.123268,11.48229,0,3.241019,3.123268,0.03990412,0,0,0,0.001246313,0,0,8.35902,7.941069,29.65299,2.911288,7.942315,0,7.942315,18.40352,47.18843,0.1873426,3.435595,0.0009970502,12,2.912534
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,0.3993573,5.596587,5.596587,12,0,3.372,5.596587,7.13573,0,0,0,0.3993573,0,0,6.403413,6.083243,21.71067,10.05937,6.4826,0,6.4826,24.55346,62.95746,0.18741,6.156245,0.3194858,12,10.45873
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,0.8060336,2.309826,2.309826,11.10983,0,3.146786,2.309826,34.89585,0,0,0,0.8060336,0,0,8.8,8.36,15.22807,15.89371,9.166034,0,9.166034,33.24912,85.25399,0.1874647,2.540809,0.6448268,12,16.69975
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,3.189805,3.077859,3.077859,0,-1,0,3.077859,103.6372,0,0,0,3.189805,3.239851,3.077859,0,0,6.06204,24.14314,0,0.05004597,-0.05004597,33.19637,85.11872,0.1874647,3.385644,2.551844,0,27.33295
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,5.870236,5.256674,5.256674,0,0,0,5.256674,111.6721,0,0,0,5.870236,5.533341,5.256674,0,0,6.117647,24.0931,0.3368954,0,0.3368954,33.51598,85.93822,0.1874586,5.782341,4.696189,0,29.96333
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,4.710573,0,0,0,0,0,0,0,0,0,0,4.710573,0,0,0,0,5.780752,24.3963,4.710573,0,4.710573,37.98482,97.39677,0.1873727,0,3.768458,0,29.10687
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,4.467861,2.181875,2.181875,0,0,0,2.181875,204.7717,1.100972,0,0,4.467861,2.29671,2.181875,0,0,1.070179,28.63582,1.070179,0,1.070179,39.00008,100,0.1873532,2.400062,3.574289,0,33.10368
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,2.96584,6.053927,6.053927,0,0,0,6.053927,48.99035,0,8.881784E-16,0,2.96584,6.372554,6.053927,0,0,0,29.59898,0,3.406715,-3.406715,35.40908,90.79234,0.1873532,6.659319,2.372672,0,32.56482
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,4.549394,2.854921,2.854921,0,-1,0,2.854921,159.3527,0,0,0,4.549394,3.00518,2.854921,0,0,3.785239,26.19226,1.544214,0,1.544214,36.87405,94.54867,0.187325,3.140413,3.639515,0,30.74166
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,2.412019,7.35257,7.35257,0,0,0,7.35257,32.80512,0,0,0,2.412019,7.739548,7.35257,0,0,2.241025,27.58206,0,5.327528,-5.327528,31.25835,80.14944,0.187325,8.087827,1.929616,0,29.99408
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,0.4199334,0.4661565,0.4661565,0,0,0,0.4661565,90.08422,0,0,0,0.4199334,0.490691,0.4661565,0,0,8.160501,22.25453,0,0.0707576,-0.0707576,31.18376,79.95821,0.187325,0.5127721,0.3359467,0,22.67446
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,0.4128738,4.140913,4.140913,0,0,0,4.140913,9.9706,0,0,0,0.4128738,4.358855,4.140913,0,0,8.23912,22.18377,0,3.945982,-3.945982,27.02433,69.29302,0.187325,4.555004,0.3302991,0,22.59664
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,5.220457,5.220457,0,0,0,5.220457,0,0,8.881784E-16,0,0,5.495218,5.220457,0,0,12.62354,18.23779,0,5.495218,-5.495218,21.23186,54.44057,0.187325,5.742503,0,0,18.23779
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,3.053829,3.053829,0,-1,0,3.053829,0,0,4.440892E-16,0,0,3.214557,3.053829,0,0,18.72934,12.74257,0,3.214557,-3.214557,17.84342,45.75228,0.187325,3.359212,0,0,12.74257
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,8.259426,8.259426,0,-1,0,8.259426,0,0,0,0.7253686,0,8.694133,8.259426,0,0,22.30107,9.528013,0,8.694133,-8.694133,8.679003,22.25381,0.187325,9.085368,0,0,9.528013
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,14.55026,0.7921868,0,-1,0,0.7921868,0,0,13.75808,15.2131,0,0.8338808,0.7921868,0,0,31.96122,0.8338808,0,0.8338808,-0.8338808,7.800015,20,0.187325,16.00529,0,0,0.8338808
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,3.956595,0,0,-1,0,0,0,0,3.956595,4.352254,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.187325,4.352254,0,0,0
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,0.1958785,0,0,-1,0,0,0,0,0.1958785,0.2154664,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.187325,0.2154664,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,4.407017,0,0,-1,0,0,0,0,4.407017,4.847719,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.187325,4.847719,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,0.6043952,0,0,-1,0,0,0,0,0.6043952,0.6648346,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.187325,0.6648346,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,4.446391,0,0,-1,0,0,0,0,4.446391,4.89103,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.187325,4.89103,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,0.4885827,0,0,-1,0,0,0,0,0.4885827,0.537441,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.187325,0.537441,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,0.8363716,0,0,-1,0,0,0,0,0.8363716,0.9200088,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.187325,0.9200088,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.187325,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,0.1306986,2.831791,2.831791,11.63179,0,3.278843,2.831791,4.615406,1.776357E-15,0,0,0.1306986,0,0,8.8,8.36,32.88775,0,8.490699,0,8.490699,15.855,40.65376,0.1874063,3.11497,0.1045589,12,0.1306986
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,1.195331,9.583755,9.583755,12,0,3.372,9.583755,12.47247,0,0,0,1.195331,0,0,2.416246,2.295434,24.39705,7.641629,3.490765,0,3.490765,19.16663,49.14511,0.1874397,10.54213,0.9562649,12,8.83696
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,3.506421,4.007072,4.007072,12,0,3.372,4.007072,87.5058,0,0,0,3.506421,0,0,7.992928,7.593281,20.90629,10.78332,11.0997,0,11.0997,29.69673,76.14531,0.1874834,4.40778,2.805137,12,14.28974
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,6.851429,0.4743843,0.4743843,0,-1,0,0.4743843,1444.278,0,0,0,6.851429,0.4993519,0.4743843,0,0,9.806588,20.77305,6.352077,0,6.352077,35.72284,91.59685,0.1873678,0.5218228,5.481143,0,27.62448
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,6.554758,8.112585,8.112585,5.167351,0,1.64334,8.112585,80.7974,0,0,0,6.554758,3.100246,2.945234,0,0,3.454512,26.48992,3.454512,0,3.454512,39.00008,100,0.1873642,8.923843,5.243806,12,33.04467
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,7.884224,3.743124,3.743124,0,0,0,3.743124,210.6322,3.944093,0,0,7.884224,3.94013,3.743124,0,0,0,29.59898,0,0,0,39.00008,100,0.1873642,4.117436,6.307379,0,37.4832
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,7.973614,3.712562,3.712562,0,0,0,3.712562,214.7739,4.065654,0,0,7.973614,3.90796,3.712562,0,0,0,29.59898,0,0,0,39.00008,100,0.1873642,4.083818,6.378891,0,37.57259
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,5.42649,8.127675,8.127675,3,0,1.095,8.127675,66.76559,0.02893719,0,0,5.42649,5.397552,5.127675,0,0,0,29.59898,0,0,0,39.00008,100,0.1873642,8.940442,4.341192,12,35.02547
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,3.504788,6.118016,6.118016,0,-1,0,6.118016,57.28634,0,0,0,3.504788,6.440017,6.118016,0,0,0,29.59898,0,2.935229,-2.935229,35.90607,92.06667,0.1873642,6.729817,2.80383,0,33.10377
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,4.409675,5.563811,5.563811,0,0,0,5.563811,79.25638,0,8.881784E-16,0,4.409675,5.856643,5.563811,0,0,3.261366,26.66375,0,1.446968,-1.446968,34.38084,88.15582,0.1873642,6.120192,3.52774,0,31.07342
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,1.503889,2.350235,2.350235,0,0,0,2.350235,63.98887,0,4.440892E-16,0,1.503889,2.473932,2.350235,0,0,4.869108,25.21678,0,0.9700429,-0.9700429,33.35832,85.53399,0.1873642,2.585259,1.203111,0,26.72067
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,0.4120025,1.174198,1.174198,0,0,0,1.174198,35.08799,0,0,0,0.4120025,1.235998,1.174198,0,0,5.946933,24.24674,0,0.8239954,-0.8239954,32.48975,83.30689,0.1873642,1.291618,0.329602,0,24.65874
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.862484,23.42274,0,0,0,32.48975,83.30689,0.1873642,0,0,0,23.42274
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.862484,23.42274,0,0,0,32.48975,83.30689,0.1873642,0,0,0,23.42274
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,3.148843,3.148843,0,-1,0,3.148843,0,0,4.440892E-16,0,0,3.314571,3.148843,0,0,6.862484,23.42274,0,3.314571,-3.314571,28.99589,74.34829,0.1873642,3.463727,0,0,23.42274
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,9.836957,8.36,0,-1,0,8.36,0,0,1.476957,2.460653,0,8.8,8.36,0,0,10.54534,20.10817,0,8.8,-8.8,19.71988,50.56368,0.1873642,10.82065,0,0,20.10817
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,2.631068,2.631068,0,-1,0,2.631068,0,0,0,0,0,2.769546,2.631068,0,0,20.32312,11.30817,0,2.769546,-2.769546,16.80052,43.07816,0.1873642,2.894175,0,0,11.30817
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.40039,8.538626,0,0,0,16.80052,43.07816,0.1873642,0,0,0,8.538626
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,2.434572,2.434572,0,-1,0,2.434572,0,0,4.440892E-16,0,0,2.562707,2.434572,0,0,23.40039,8.538626,0,2.562707,-2.562707,14.09919,36.15169,0.1873642,2.678029,0,0,8.538626
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,1.73386,1.73386,0,-1,0,1.73386,0,0,0,0,0,1.825116,1.73386,0,0,26.24784,5.975919,0,1.825116,-1.825116,12.17535,31.21877,0.1873642,1.907246,0,0,5.975919
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,1.051805,1.051805,0,-1,0,1.051805,0,0,2.220446E-16,0,0,1.107164,1.051805,0,0,28.27575,4.150803,0,1.107164,-1.107164,11.00829,28.22634,0.1873642,1.156986,0,0,4.150803
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,0.3515766,0.3515766,0,-1,0,0.3515766,0,0,5.551115E-17,0,0,0.3700806,0.3515766,0,0,29.50593,3.04364,0,0.3700806,-0.3700806,10.61819,27.22608,0.1873642,0.3867343,0,0,3.04364
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,1.10649,1.10649,0,-1,0,1.10649,0,0,0,0,0,1.164726,1.10649,0,0,29.91713,2.673559,0,1.164726,-1.164726,9.390466,24.07807,0.1873642,1.217139,0,0,2.673559
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,0.9804948,0.9804948,0,0,0,0.9804948,0,0,0,0,0,1.0321,0.9804948,0,0,31.21127,1.508833,0,1.0321,-1.0321,8.302537,21.28851,0.1873642,1.078544,0,0,1.508833
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.103908,1.335694,1.335694,10.13569,0,2.900331,1.335694,7.779327,1.776357E-15,0,0,0.103908,0,0,8.8,8.36,32.35805,0.4767333,8.463908,0,8.463908,16.33211,41.87711,0.1874049,1.469263,0.08312641,12,0.5806413
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,0.4001805,7.001466,7.001466,12,0,3.372,7.001466,5.715668,0,0,0,0.4001805,0,0,4.998534,4.748607,23.89414,8.094251,5.148788,0,5.148788,21.21667,54.40162,0.1874578,7.701612,0.3201444,12,8.494431
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,3.267973,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.267973,0,0,8.8,8.36,18.74535,12.72816,11.62797,0,11.62797,32.24794,82.68685,0.1874047,0,2.614378,12,15.99613
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,2.811021,3.999972,3.999972,0,-1,0,3.999972,70.27602,0,0,0,2.811021,4.210497,3.999972,0,0,7.117381,23.19333,0,1.399476,-1.399476,30.77276,78.90436,0.1874047,4.39997,2.248817,0,26.00436
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,3.140164,6.872163,6.872163,0,0,0,6.872163,45.69397,0,8.881784E-16,0,3.140164,7.233855,6.872163,0,0,8.672354,21.79386,0,4.093691,-4.093691,26.45763,67.83994,0.1874047,7.559379,2.512131,0,24.93402
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,1.317082,0,0,0,0,0,0,0,0,0,0,1.317082,0,0,0,0,13.2209,17.70017,1.317082,0,1.317082,27.70712,71.04377,0.1873808,0,1.053666,0,19.01725
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,3.514946,4.214232,4.214232,0,0,0,4.214232,83.40658,0,0,0,3.514946,4.436034,4.214232,0,0,11.90382,18.88554,0,0.9210871,-0.9210871,26.73621,68.55426,0.1873808,4.635655,2.811957,0,22.40049
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,4.027788,14.50505,14.50505,12,0,3.372,14.50505,27.76817,0,0,0,4.027788,2.636896,2.505051,0,0,12.92725,17.96446,1.390892,0,1.390892,28.05573,71.93763,0.1873915,15.95556,3.22223,12,21.99224
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,1.867561,8.131668,8.131668,0,-1,0,8.131668,22.96651,0,0,0.5848349,1.867561,8.55965,8.131668,0,0,11.53636,19.21626,0,6.69209,-6.69209,21.00165,53.85027,0.1873915,8.944835,1.494048,0,21.08382
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,1.200253,7.900158,7.900158,12,0,3.372,7.900158,15.19278,0,0,0,1.200253,0,0,4.099842,3.894849,18.97201,12.52417,5.095103,0,5.095103,25.83529,66.24419,0.1874416,8.690174,0.9602028,12,13.72442
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,1.633244,9.160432,9.160432,12,0,3.372,9.160432,17.82933,-4.440892E-16,0,0,1.633244,0,0,2.839569,2.69759,13.87691,17.10976,4.330834,0,4.330834,29.94388,76.77901,0.1874825,10.07647,1.306595,12,18.743
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,0.4472806,6.324512,6.324512,12,0,3.372,6.324512,7.072177,0,0,0,0.4472806,0,0,5.675488,5.391714,9.546074,21.00751,5.838995,0,5.838995,35.48323,90.98247,0.1875423,6.956963,0.3578245,12,21.45479
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,0.5986918,0.5986918,0,0,0,0.5986918,0,0,1.110223E-16,0,0,0.6302019,0.5986918,0,0,3.707079,26.26261,0,0.6302019,-0.6302019,34.81894,89.27916,0.1875423,0.658561,0,0,26.26261
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,6.212594,6.212594,0,-1,0,6.212594,0,0,0,0,0,6.539573,6.212594,0,0,4.407304,25.6324,0,6.539573,-6.539573,27.92563,71.60403,0.1875423,6.833853,0,0,25.6324
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.6735,19.09283,0,0,0,27.92563,71.60403,0.1875423,0,0,0,19.09283
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,5.108939,5.108939,0,-1,0,5.108939,0,0,8.881784E-16,0,0,5.37783,5.108939,0,0,11.6735,19.09283,0,5.37783,-5.37783,22.2569,57.06886,0.1875423,5.619833,0,0,19.09283
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,1.269629,1.269629,0,-1,0,1.269629,0,0,0,0,0,1.336452,1.269629,0,0,17.64886,13.715,0,1.336452,-1.336452,20.84815,53.4567,0.1875423,1.396592,0,0,13.715
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,1.47666,1.47666,0,-1,0,1.47666,0,0,0,0,0,1.554379,1.47666,0,0,19.13381,12.37855,0,1.554379,-1.554379,19.20969,49.25553,0.1875423,1.624326,0,0,12.37855
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,1.753823,1.753823,0,-1,0,1.753823,0,0,2.220446E-16,0,0,1.84613,1.753823,0,0,20.8609,10.82417,0,1.84613,-1.84613,17.2637,44.26582,0.1875423,1.929206,0,0,10.82417
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,2.245534,2.245534,0,-1,0,2.245534,0,0,4.440892E-16,0,0,2.36372,2.245534,0,0,22.91215,8.978042,0,2.36372,-2.36372,14.77212,37.87716,0.1875423,2.470088,0,0,8.978042
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,0.6930803,0.6930803,0,-1,0,0.6930803,0,0,0,0,0,0.7295582,0.6930803,0,0,25.53851,6.614322,0,0.7295582,-0.7295582,14.0031,35.90532,0.1875423,0.7623883,0,0,6.614322
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,2.323622,2.323622,0,-1,0,2.323622,0,0,4.440892E-16,0,0,2.445918,2.323622,0,0,26.34913,5.884764,0,2.445918,-2.445918,11.42488,29.2945,0.1875423,2.555984,0,0,5.884764
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,3.240829,3.240829,0,-1,0,3.240829,0,0,4.440892E-16,0.2980085,0,3.411399,3.240829,0,0,29.06681,3.438846,0,3.411399,-3.411399,7.828947,20.07418,0.1875423,3.564912,0,0,3.438846
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.85726,0.02744673,0,0,0,7.828947,20.07418,0.1875423,0,0,0,0.02744673
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,1.698746,0.4238863,0.4238863,9.223886,0,2.669643,0.4238863,400.755,0,0,0,1.698746,0,0,8.8,8.36,32.85726,0.02744673,10.05875,0,10.05875,17.37151,44.54225,0.1875291,0.4662749,1.358997,12,1.726192
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,3.534169,13.0544,13.0544,12,0,3.372,13.0544,27.07262,0,0,0,3.534169,1.109898,1.054404,0,0,22.79851,9.080317,2.424271,0,2.424271,19.67138,50.43933,0.1875477,14.35984,2.827336,12,12.61449
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,6.146235,6.873272,6.873272,12,0,3.372,6.873272,89.42226,0,0,0,6.146235,0,0,5.126728,4.870391,20.37424,11.26216,11.01663,0,11.01663,30.12267,77.23745,0.1875924,7.5606,4.916988,12,17.4084
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,9.88936,7.765521,7.765521,0,-1,0,7.765521,127.3496,0,0,0.182073,9.88936,8.174232,7.765521,0,0,9.357614,21.17713,1.715128,0,1.715128,31.74978,81.40952,0.1875614,8.542073,7.911488,0,31.06649
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,11.21091,10.74772,10.74772,7.357721,0,2.197503,10.74772,104.3096,8.881784E-16,0,0,11.21091,3.568424,3.390003,0,0,7.642486,22.72074,7.642486,0,7.642486,39.00008,100,0.1875414,11.8225,8.968728,12,33.93165
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,9.066338,0,0,0,0,0,0,0,9.066338,0,0,9.066338,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1875414,0,7.25307,0,38.66532
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,10.11615,5.021291,5.021291,0,0,0,5.021291,201.4651,4.830578,0,0,10.11615,5.285569,5.021291,0,0,0,29.59898,0,0,0,39.00008,100,0.1875414,5.52342,8.092918,0,39.71513
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,9.399646,0.3418308,0.3418308,0,0,0,0.3418308,2749.795,9.039824,0,0,9.399646,0.3598219,0.3418308,0,0,0,29.59898,0,0,0,39.00008,100,0.1875414,0.3760138,7.519717,0,38.99862
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,8.952979,3.319018,3.319018,0,-1,0,3.319018,269.7478,5.459275,0,0,8.952979,3.493703,3.319018,0,0,0,29.59898,0,0,0,39.00008,100,0.1875414,3.65092,7.162383,0,38.55196
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,7.018229,0,0,0,0,0,0,0,7.018229,0,0,7.018229,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1875414,0,5.614584,0,36.61721
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,4.279633,1.178782,1.178782,0,0,0,1.178782,363.0555,3.03881,0,0,4.279633,1.240823,1.178782,0,0,0,29.59898,0,0,0,39.00008,100,0.1875414,1.29666,3.423707,0,33.87861
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,2.095566,4.970005,4.970005,0,0,0,4.970005,42.16426,0,0,0,2.095566,5.231584,4.970005,0,0,0,29.59898,0,3.136018,-3.136018,35.69442,91.52399,0.1875414,5.467005,1.676453,0,31.69454
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,13.83114,13.83114,12,0,3.372,13.83114,0,0,0,0,0,1.927515,1.831139,0,0,3.484464,26.46296,0,1.927515,-1.927515,33.66265,86.3143,0.1875414,15.21425,0,12,26.46296
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,14.70332,8.36,0,-1,0,8.36,0,0,6.343324,7.813656,0,8.8,8.36,0,0,5.626148,24.53544,0,8.8,-8.8,24.38663,62.5297,0.1875414,16.17366,0,0,24.53544
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,6.999216,6.999216,0,-1,0,6.999216,0,0,8.881784E-16,0,0,7.367596,6.999216,0,0,15.40393,15.73545,0,7.367596,-7.367596,16.6205,42.61659,0.1875414,7.699138,0,0,15.73545
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,10.64373,7.949457,0,-1,0,7.949457,0,0,2.694272,3.758645,0,8.367849,7.949457,0,0,23.59014,8.367849,0,8.367849,-8.367849,7.800015,20,0.1875414,11.7081,0,0,8.367849
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,1.086908,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.086908,1.195599,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1875414,1.195599,0,0,8.426001E-16
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,3.080944,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.080944,3.389038,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1875414,3.389038,0,0,8.426001E-16
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,0.5770806,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.5770806,0.6347887,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1875414,0.6347887,0,0,8.426001E-16
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,2.216366,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.216366,2.438002,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1875414,2.438002,0,0,8.426001E-16
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,0.8133063,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.8133063,0.8946369,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1875414,0.8946369,0,0,8.426001E-16
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,3.821008,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.821008,4.203109,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1875414,4.203109,0,0,8.426001E-16
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,2.101699,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.101699,2.311869,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1875414,2.311869,0,0,8.426001E-16
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,1.874072,1.874072,10.67407,0,3.03654,1.874072,0,0,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1875981,2.061479,0,12,8.426001E-16
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,0.4781799,1.066334,1.066334,9.866334,0,2.832182,1.066334,44.84336,0,0,0,0.4781799,0,0,8.8,8.36,24.52775,7.524,8.83818,0,8.83818,24.11564,61.83485,0.1876242,1.172967,0.382544,12,8.00218
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,2.726399,5.093107,5.093107,11.37243,0,3.213224,5.093107,53.53115,0,0,0,2.726399,0,0,6.279321,5.965355,15.68957,15.47836,8.691753,0,8.691753,32.36136,82.97769,0.1876936,5.602417,2.181119,12,18.20476
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,5.814136,0,0,0,0,0,0,0,0,0,0,5.814136,0,0,0,0,6.99782,23.30094,5.814136,0,5.814136,37.87714,97.12067,0.1875889,0,4.651309,0,29.11508
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,8.367861,1.445506,1.445506,0,-1,0,1.445506,578.888,5.662591,0,0,8.367861,1.521585,1.445506,0,0,1.183684,28.53366,1.183684,0,1.183684,39.00008,100,0.1875676,1.590057,6.694289,0,36.90152
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,11.13202,5.19951,5.19951,0,0,0,5.19951,214.0975,5.658853,0,0,11.13202,5.473168,5.19951,0,0,0,29.59898,0,0,0,39.00008,100,0.1875676,5.719461,8.905617,0,40.731
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,9.755894,0.6547331,0.6547331,0,0,0,0.6547331,1490.057,9.066701,0,0,9.755894,0.6891927,0.6547331,0,0,0,29.59898,0,0,0,39.00008,100,0.1875676,0.7202064,7.804715,0,39.35487
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,8.546289,0.578008,0.578008,0,0,0,0.578008,1478.576,7.93786,0,0,8.546289,0.6084295,0.578008,0,0,0,29.59898,0,0,0,39.00008,100,0.1875676,0.6358088,6.837031,0,38.14527
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,9.773689,5.572101,5.572101,0,0,0,5.572101,175.404,3.90832,0,0,9.773689,5.865369,5.572101,0,0,0,29.59898,0,0,0,39.00008,100,0.1875676,6.129311,7.818952,0,39.37267
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,11.14454,10.74189,8.36,0,-1,0,8.36,133.3079,2.344542,2.381888,3.456077,11.14454,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1875676,11.81608,8.915633,0,40.74352
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,8.820928,8.22988,8.22988,3,0,1.095,8.22988,107.1817,3.31579,0,0,8.820928,5.505137,5.229881,0,0,0,29.59898,0,0,0,39.00008,100,0.1875676,9.052869,7.056742,12,38.41991
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,4.98987,6.640117,6.640117,0,0,0,6.640117,75.14732,0,0,0,4.98987,6.989596,6.640117,0,0,0,29.59898,0,1.999726,-1.999726,36.89218,94.59515,0.1875676,7.304128,3.991896,0,34.58885
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,2.159977,6.741489,6.741489,0,0,0,6.741489,32.04006,0,8.881784E-16,0,2.159977,7.096305,6.741489,0,0,2.221918,27.59925,0,4.936327,-4.936327,31.68884,81.25326,0.1875676,7.415638,1.727982,0,29.75923
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,2.894398,2.894398,0,0,0,2.894398,0,0,0,0,0,3.046735,2.894398,0,0,7.706727,22.66292,0,3.046735,-3.046735,28.47729,73.01855,0.1875676,3.183838,0,0,22.66292
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,8.313004,8.313004,0,-1,0,8.313004,0,0,0,0.7843041,0,8.75053,8.313004,0,0,11.09199,19.61619,0,8.75053,-8.75053,19.25343,49.36766,0.1875676,9.144304,0,0,19.61619
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,8.009563,8.009563,0,-1,0,8.009563,0,0,1.776357E-15,0.4505203,0,8.43112,8.009563,0,0,20.8148,10.86566,0,8.43112,-8.43112,10.36625,26.58006,0.1875676,8.81052,0,0,10.86566
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,14.47121,2.312812,0,-1,0,2.312812,0,0,12.1584,13.60552,0,2.434539,2.312812,0,0,30.18271,2.434539,0,2.434539,-2.434539,7.800015,20,0.1875676,15.91833,0,0,2.434539
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,0.6319595,0,0,-1,0,0,0,0,0.6319595,0.6951554,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1875676,0.6951554,0,0,0
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,0.7500858,0,0,-1,0,0,0,0,0.7500858,0.8250944,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1875676,0.8250944,0,0,0
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,0.6895999,0,0,-1,0,0,0,0,0.6895999,0.7585599,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1875676,0.7585599,0,0,0
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,3.841356,0,0,-1,0,0,0,0,3.841356,4.225492,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1875676,4.225492,0,0,0
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,0.8738219,0,0,-1,0,0,0,0,0.8738219,0.9612041,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1875676,0.9612041,0,0,0
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,0.3082381,0,0,-1,0,0,0,0,0.3082381,0.3390619,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1875676,0.3390619,0,0,0
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1875676,0,0,0,0
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,0.5939125,0.5939125,9.393912,0,2.71266,0.5939125,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1875896,0.6533037,0,12,0
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,1.760224,0.9228865,0.9228865,9.722886,0,2.79589,0.9228865,190.7303,0,0,0,1.760224,0,0,8.8,8.36,24.52775,7.524,10.12022,0,10.12022,25.3319,64.95345,0.1875888,1.015175,1.408179,12,9.284225
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,3.25308,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.25308,0,0,8.8,8.36,14.40753,16.6322,11.61308,0,11.61308,36.34903,93.20245,0.1875363,0,2.602464,12,19.88528
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,6.89741,0,0,0,0,0,0,0,4.102961,0,0,6.89741,0,0,0,0,2.794449,27.08397,2.794449,0,2.794449,39.00008,100,0.1874862,0,5.517928,0,33.98138
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,9.46036,1.514104,1.514104,0,-1,0,1.514104,624.8158,7.866566,0,0,9.46036,1.593793,1.514104,0,0,0,29.59898,0,0,0,39.00008,100,0.1874862,1.665514,7.568287,0,39.05934
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,12.06297,2.133179,2.133179,0,0,0,2.133179,565.4928,9.817522,0,0,12.06297,2.245451,2.133179,0,0,0,29.59898,0,0,0,39.00008,100,0.1874862,2.346497,9.650378,0,41.66195
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,12.42561,12.56224,12.56224,4.202241,0,1.399167,12.56224,98.91237,3.625609,0,0,12.42561,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1874862,13.81847,9.940488,12,42.02459
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,12.91157,0,0,0,0,0,0,0,12.91157,0,0,12.91157,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1874862,0,10.32926,0,42.51055
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,12.97482,0.5626374,0.5626374,0,0,0,0.5626374,2306.072,12.38257,0,0,12.97482,0.5922499,0.5626374,0,0,0,29.59898,0,0,0,39.00008,100,0.1874862,0.6189011,10.37986,0,42.5738
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,10.48886,11.75534,8.36,0,-1,0,8.36,125.4648,1.688855,3.395338,4.570872,10.48886,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1874862,12.93087,8.391084,0,40.08783
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,8.634684,0.6365438,0.6365438,0,0,0,0.6365438,1356.495,7.964637,0,0,8.634684,0.6700462,0.6365438,0,0,0,29.59898,0,0,0,39.00008,100,0.1874862,0.7001982,6.907747,0,38.23366
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,5.786388,6.6724,6.6724,0,0,0,6.6724,86.72125,0,0,0,5.786388,7.023579,6.6724,0,0,0,29.59898,0,1.23719,-1.23719,37.69596,96.65613,0.1874862,7.33964,4.629111,0,35.38537
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,2.298401,1.808386,1.808386,0,0,0,1.808386,127.0968,0,0,0,2.298401,1.903565,1.808386,0,0,1.374655,28.36179,0.3948364,0,0.3948364,38.07054,97.61658,0.1874791,1.989225,1.838721,0,30.66019
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.979819,28.71714,0,0,0,38.07054,97.61658,0.1874791,0,0,0,28.71714
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.979819,28.71714,0,0,0,38.07054,97.61658,0.1874791,0,0,0,28.71714
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,5.432226,5.432226,0,-1,0,5.432226,0,0,8.881784E-16,0,0,5.718133,5.432226,0,0,0.979819,28.71714,0,5.718133,-5.718133,32.0431,82.16163,0.1874791,5.975449,0,0,28.71714
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,9.674871,8.36,0,-1,0,8.36,0,0,1.314871,2.282358,0,8.8,8.36,0,0,7.3333,22.99901,0,8.8,-8.8,22.76708,58.37702,0.1874791,10.64236,0,0,22.99901
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,0.598955,0.598955,0,-1,0,0.598955,0,0,1.110223E-16,0,0,0.6304789,0.598955,0,0,17.11108,14.19901,0,0.6304789,-0.6304789,22.1025,56.67297,0.1874791,0.6588505,0,0,14.19901
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,1.698352,1.698352,0,-1,0,1.698352,0,0,2.220446E-16,0,0,1.787739,1.698352,0,0,17.81161,13.56853,0,1.787739,-1.787739,20.21806,51.84107,0.1874791,1.868187,0,0,13.56853
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.79799,11.78079,0,0,0,20.21806,51.84107,0.1874791,0,0,0,11.78079
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,1.734321,1.734321,0,-1,0,1.734321,0,0,2.220446E-16,0,0,1.825601,1.734321,0,0,19.79799,11.78079,0,1.825601,-1.825601,18.29371,46.90685,0.1874791,1.907753,0,0,11.78079
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,1.135547,1.135547,0,-1,0,1.135547,0,0,0,0,0,1.195313,1.135547,0,0,21.82643,9.95519,0,1.195313,-1.195313,17.03374,43.67616,0.1874791,1.249102,0,0,9.95519
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,5.072781,5.072781,0,-1,0,5.072781,0,0,8.881784E-16,0,0,5.339769,5.072781,0,0,23.15456,8.759876,0,5.339769,-5.339769,11.40513,29.24385,0.1874791,5.580059,0,0,8.759876
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,5.367897,3.249102,0,-1,0,3.249102,0,0,2.118795,2.655585,0,3.420108,3.249102,0,0,29.08763,3.420108,0,3.420108,-3.420108,7.800015,20,0.1874791,5.904687,0,0,3.420108
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,0.8201591,0.8201591,9.620159,0,2.7699,0.8201591,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1875072,0.9021751,0,12,0
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,1.527087,2.03269,2.03269,10.83269,0,3.076671,2.03269,75.1264,1.776357E-15,0,0,1.527087,0,0,8.8,8.36,24.52775,7.524,9.887087,0,9.887087,25.11072,64.38634,0.1875404,2.235959,1.22167,12,9.051087
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,2.751238,6.685192,6.685192,12,0,3.372,6.685192,41.15421,0,0,0,2.751238,0,0,5.314808,5.049067,14.64067,16.42238,7.800305,0,7.800305,32.51074,83.36071,0.1876135,7.353712,2.20099,12,19.17362
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,4.72896,0,0,0,0,0,0,0,0,0,0,4.72896,0,0,0,0,6.840362,23.44265,4.72896,0,4.72896,36.99702,94.86398,0.1875289,0,3.783168,0,28.17161
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,8.201924,5.335558,5.335558,0,-1,0,5.335558,153.7219,0.4741448,0,0,8.201924,5.616377,5.335558,0,0,2.111402,27.69872,2.111402,0,2.111402,39.00008,100,0.1874911,5.869114,6.561539,0,35.90064
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,10.38792,0.5470087,0.5470087,0,0,0,0.5470087,1899.04,9.812118,0,0,10.38792,0.5757986,0.5470087,0,0,0,29.59898,0,0,0,39.00008,100,0.1874911,0.6017095,8.310333,0,39.98689
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,8.283419,0.2716112,0.2716112,0,0,0,0.2716112,3049.734,7.997512,0,0,8.283419,0.2859065,0.2716112,0,0,0,29.59898,0,0,0,39.00008,100,0.1874911,0.2987723,6.626735,0,37.8824
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,12.63615,0.2964322,0.2964322,0,0,0,0.2964322,4262.746,12.32412,0,0,12.63615,0.3120339,0.2964322,0,0,0,29.59898,0,0,0,39.00008,100,0.1874911,0.3260754,10.10892,0,42.23513
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,10.27359,0,0,0,0,0,0,0,10.27359,0,0,10.27359,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1874911,0,8.218873,0,39.87257
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,10.54237,8.839438,8.36,0,-1,0,8.36,126.1048,1.742365,0.4794385,1.363382,10.54237,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1874911,9.723382,8.433892,0,40.14134
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,8.014043,9.542603,9.542603,3,0,1.095,9.542603,83.98173,1.127092,0,0,8.014043,6.88695,6.542603,0,0,0,29.59898,0,0,0,39.00008,100,0.1874911,10.49686,6.411234,12,37.61302
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,5.103441,2.303685,2.303685,0,0,0,2.303685,221.5338,2.678509,0,0,5.103441,2.424932,2.303685,0,0,0,29.59898,0,0,0,39.00008,100,0.1874911,2.534054,4.082753,0,34.70242
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,1.149415,9.046258,9.046258,7.954313,0,2.348441,9.046258,12.70598,2.220446E-16,0,0,1.149415,1.149415,1.091944,0,0,0,29.59898,0,0,0,39.00008,100,0.1874911,9.950883,0.9195322,12,30.74839
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,7.267851,7.267851,0,0,0,7.267851,0,0,0,0,0,7.65037,7.267851,0,0,0,29.59898,0,7.65037,-7.65037,30.93588,79.32261,0.1874911,7.994636,0,0,29.59898
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,9.408585,8.36,0,-1,0,8.36,0,0,1.048585,1.989443,0,8.8,8.36,0,0,8.500411,21.94861,0,8.8,-8.8,21.65987,55.53801,0.1874911,10.34944,0,0,21.94861
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,6.711077,6.711077,0,-1,0,6.711077,0,0,8.881784E-16,0,0,7.064292,6.711077,0,0,18.27819,13.14861,0,7.064292,-7.064292,14.21345,36.44467,0.1874911,7.382185,0,0,13.14861
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,14.57739,5.780101,0,-1,0,5.780101,0,0,8.797286,10.25502,0,6.084317,5.780101,0,0,26.1274,6.084317,0,6.084317,-6.084317,7.800015,20,0.1874911,16.03513,0,0,6.084317
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,1.003769,0,0,-1,0,0,0,0,1.003769,1.104146,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1874911,1.104146,0,0,0
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,0.1039378,0,0,-1,0,0,0,0,0.1039378,0.1143316,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1874911,0.1143316,0,0,0
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,2.42211,0,0,-1,0,0,0,0,2.42211,2.66432,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1874911,2.66432,0,0,0
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,1.537032,0,0,-1,0,0,0,0,1.537032,1.690736,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1874911,1.690736,0,0,0
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,1.671957,0,0,-1,0,0,0,0,1.671957,1.839152,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1874911,1.839152,0,0,0
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,1.957443,0,0,-1,0,0,0,0,1.957443,2.153187,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1874911,2.153187,0,0,0
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,2.723098,0,0,-1,0,0,0,0,2.723098,2.995408,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1874911,2.995408,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1874911,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,1.681297,0.3516842,0.3516842,9.151684,0,2.651376,0.3516842,478.0702,1.776357E-15,0,0,1.681297,0,0,8.8,8.36,32.88775,0,10.0413,0,10.0413,17.32603,44.42562,0.1874765,0.3868526,1.345038,12,1.681297
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,2.581499,4.308918,4.308918,12,0,3.372,4.308918,59.9106,0,0,0,2.581499,0,0,7.691082,7.306528,22.84646,9.037168,9.888026,0,9.888026,26.70663,68.47841,0.1875409,4.73981,2.065199,12,11.61867
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,2.560033,7.92485,7.92485,12,0,3.372,7.92485,32.30386,0,0,0,2.560033,0,0,4.07515,3.871393,12.95843,17.93639,6.431426,0,6.431426,32.80802,84.12296,0.1876001,8.717335,2.048026,12,20.49642
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,4.480533,1.435848,1.435848,0,-1,0,1.435848,312.048,0,0,0,4.480533,1.511418,1.435848,0,0,6.527004,23.72467,2.969114,0,2.969114,35.62477,91.34538,0.1875472,1.579432,3.584426,0,28.20521
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,7.499073,0.3026273,0.3026273,0,0,0,0.3026273,2477.989,3.622627,0,0,7.499073,0.3185551,0.3026273,0,0,3.55789,26.39688,3.55789,0,3.55789,39.00008,100,0.1874837,0.3328901,5.999258,0,33.89595
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,4.992252,4.418244,4.418244,0,0,0,4.418244,112.9918,0.3414683,0,0,4.992252,4.650784,4.418244,0,0,0,29.59898,0,0,0,39.00008,100,0.1874837,4.860069,3.993802,0,34.59123
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,8.147985,3.228676,3.228676,0,0,0,3.228676,252.3631,4.74938,0,0,8.147985,3.398606,3.228676,0,0,0,29.59898,0,0,0,39.00008,100,0.1874837,3.551543,6.518389,0,37.74696
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,8.003539,8.311849,8.311849,3,0,1.095,8.311849,96.29072,2.412119,0,0,8.003539,5.591419,5.311849,0,0,0,29.59898,0,0,0,39.00008,100,0.1874837,9.143033,6.402831,12,37.60252
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,10.13549,0.5780519,0.5780519,0,-1,0,0.5780519,1753.388,9.527019,0,0,10.13549,0.6084756,0.5780519,0,0,0,29.59898,0,0,0,39.00008,100,0.1874837,0.635857,8.108395,0,39.73447
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,5.521134,5.969872,5.969872,0,0,0,5.969872,92.48329,0,0,0,5.521134,6.284076,5.969872,0,0,0,29.59898,0,0.7629416,-0.7629416,38.19587,97.93793,0.1874837,6.566859,4.416907,0,35.12011
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,3.385251,1.093107,1.093107,0,0,0,1.093107,309.6908,1.386899,0,0,3.385251,1.150639,1.093107,0,0,0.8477129,28.83604,0.8477129,0,0.8477129,39.00008,100,0.1874686,1.202418,2.708201,0,32.22129
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,2.296524,0,0,0,0,0,0,0,2.296524,0,0,2.296524,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1874686,0,1.837219,0,31.8955
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,13.02716,13.02716,12,0,3.372,13.02716,0,0,0,0,0,1.081219,1.027158,0,0,0,29.59898,0,1.081219,-1.081219,37.86037,97.07768,0.1874686,14.32987,0,12,29.59898
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,12.02519,8.36,0,-1,0,8.36,0,0,3.66519,4.867709,0,8.8,8.36,0,0,1.201354,28.51776,0,8.8,-8.8,28.58436,73.29308,0.1874686,13.22771,0,0,28.51776
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,10.30846,8.36,0,-1,0,8.36,0,0,1.94846,2.979306,0,8.8,8.36,0,0,10.97913,19.71776,0,8.8,-8.8,19.30834,49.50848,0.1874686,11.33931,0,0,19.71776
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,1.253292,1.253292,0,-1,0,1.253292,0,0,0,0,0,1.319255,1.253292,0,0,20.75691,10.91776,0,1.319255,-1.319255,17.91773,45.9428,0.1874686,1.378622,0,0,10.91776
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,1.116565,1.116565,0,-1,0,1.116565,0,0,0,0,0,1.175331,1.116565,0,0,22.22275,9.598504,0,1.175331,-1.175331,16.67882,42.76612,0.1874686,1.228221,0,0,9.598504
