Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.52867,8.423173,0,0,0,16.67882,42.76612,0.1874686,0,0,0,8.423173
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,1.022547,1.022547,0,-1,0,1.022547,0,0,0,0,0,1.076366,1.022547,0,0,23.52867,8.423173,0,1.076366,-1.076366,15.54423,39.85692,0.1874686,1.124802,0,0,8.423173
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,1.817762,1.817762,0,-1,0,1.817762,0,0,2.220446E-16,0,0,1.913434,1.817762,0,0,24.72463,7.346807,0,1.913434,-1.913434,13.52729,34.6853,0.1874686,1.999538,0,0,7.346807
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.85067,5.433373,0,0,0,13.52729,34.6853,0.1874686,0,0,0,5.433373
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.85067,5.433373,0,0,0,13.52729,34.6853,0.1874686,0,0,0,5.433373
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,0.9480803,0.9480803,0,-1,0,0.9480803,0,0,1.110223E-16,0,0,0.9979793,0.9480803,0,0,26.85067,5.433373,0,0.9979793,-0.9979793,12.47533,31.98797,0.1874686,1.042888,0,0,5.433373
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,3.620908,3.620908,0,0,0,3.620908,0,0,0,0,0,3.811483,3.620908,0,0,27.95954,4.435394,0,3.811483,-3.811483,8.457676,21.68631,0.1874686,3.982999,0,0,4.435394
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,1.423535,2.248536,2.248536,11.04854,0,3.13128,2.248536,63.30941,0,0,0,1.423535,0,0,8.8,8.36,32.19452,0.6239116,9.783535,0,9.783535,17.73915,45.48492,0.1875093,2.47339,1.138828,12,2.047446
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,2.206537,5.023318,5.023318,12,0,3.372,5.023318,43.92588,0,0,0,2.206537,0,0,6.976682,6.627848,22.41098,9.429093,8.834385,0,8.834385,26.12019,66.9747,0.1875922,5.52565,1.76523,12,11.63563
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,3.952632,6.763967,6.763967,12,0,3.372,6.763967,58.4366,0,0,0,3.952632,0,0,5.236033,4.974232,13.5766,17.38004,8.926864,0,8.926864,34.58895,88.68945,0.187673,7.440363,3.162106,12,21.33267
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,5.177835,5.735448,5.735448,0,-1,0,5.735448,90.27776,0,0,0,5.177835,6.037314,5.735448,0,0,4.649734,25.41422,0,0.8594795,-0.8594795,33.68298,86.36645,0.187673,6.308993,4.142268,0,30.59205
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,10.06379,13.67815,13.67815,9.442021,0,2.724831,13.67815,73.5757,0,0,0,10.06379,4.459082,4.236127,0,0,5.604712,24.55474,5.604712,0,5.604712,39.00008,100,0.1876832,15.04596,8.051035,12,34.61853
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,11.65886,11.0726,11.0726,3,0,1.095,11.0726,105.2947,3.161385,0,0,11.65886,8.497475,8.072601,0,0,0,29.59898,0,0,0,39.00008,100,0.1876832,12.17986,9.327088,12,41.25784
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,12.70496,10.69661,10.69661,3,0,1.095,10.69661,118.7756,4.603268,0,0,12.70496,8.101694,7.696609,0,0,0,29.59898,0,0,0,39.00008,100,0.1876832,11.76627,10.16397,12,42.30394
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,12.28393,4.543624,4.543624,0,0,0,4.543624,270.3553,7.50117,0,0,12.28393,4.782763,4.543624,0,0,0,29.59898,0,0,0,39.00008,100,0.1876832,4.997987,9.827146,0,41.88291
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,7.000005,0.9897465,0.9897465,0,-1,0,0.9897465,707.2523,5.958167,0,0,7.000005,1.041838,0.9897465,0,0,0,29.59898,0,0,0,39.00008,100,0.1876832,1.088721,5.600004,0,36.59898
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,6.481831,8.988503,8.988503,3,0,1.095,8.988503,72.11246,0.1781432,0,0,6.481831,6.303688,5.988503,0,0,0,29.59898,0,0,0,39.00008,100,0.1876832,9.887354,5.185465,12,36.08081
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,4.568124,3.427323,3.427323,0,0,0,3.427323,133.2855,0.9604155,0,0,4.568124,3.607708,3.427323,0,0,0,29.59898,0,0,0,39.00008,100,0.1876832,3.770055,3.654499,0,34.1671
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,1.584934,7.282996,7.282996,0,0,0,7.282996,21.76211,0,8.881784E-16,0,1.584934,7.666312,7.282996,0,0,0,29.59898,0,6.081378,-6.081378,32.58974,83.56328,0.1876832,8.011296,1.267947,0,31.18391
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,13.10656,13.10656,12,0,3.372,13.10656,0,0,0,0,0,1.164796,1.106557,0,0,6.757087,23.5176,0,1.164796,-1.164796,31.36194,80.41507,0.1876832,14.41721,0,12,23.5176
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,2.879577,2.879577,0,-1,0,2.879577,0,0,0,0,0,3.031133,2.879577,0,0,8.051305,22.3528,0,3.031133,-3.031133,28.16684,72.22253,0.1876832,3.167534,0,0,22.3528
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,8.874407,8.36,0,-1,0,8.36,0,0,0.5144065,1.401847,0,8.8,8.36,0,0,11.41923,19.32167,0,8.8,-8.8,18.89083,48.43793,0.1876832,9.761847,0,0,19.32167
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,4.242426,4.242426,0,-1,0,4.242426,0,0,0,0,0,4.465712,4.242426,0,0,21.19701,10.52167,0,4.465712,-4.465712,14.18356,36.36802,0.1876832,4.666669,0,0,10.52167
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,2.488254,2.488254,0,-1,0,2.488254,0,0,4.440892E-16,0,0,2.619214,2.488254,0,0,26.15891,6.055958,0,2.619214,-2.619214,11.42266,29.28882,0.1876832,2.737079,0,0,6.055958
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,0.8758742,0.8758742,0,-1,0,0.8758742,0,0,1.110223E-16,0,0,0.9219729,0.8758742,0,0,29.06915,3.436744,0,0.9219729,-0.9219729,10.45082,26.79691,0.1876832,0.9634617,0,0,3.436744
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,1.722216,1.722216,0,-1,0,1.722216,0,0,2.220446E-16,0,0,1.812859,1.722216,0,0,30.09356,2.514771,0,1.812859,-1.812859,8.539896,21.89713,0.1876832,1.894437,0,0,2.514771
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,1.271499,0.6668168,0,-1,0,0.6668168,0,0,0.6046818,0.7318317,0,0.7019124,0.6668168,0,0,32.10785,0.7019124,0,0.7019124,-0.7019124,7.800015,20,0.1876832,1.398648,0,0,0.7019124
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1876832,0,0,0,0
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,1.209917,0,0,-1,0,0,0,0,1.209917,1.330908,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1876832,1.330908,0,0,0
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1876832,0,0,0,0
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,0.9492645,0.9492645,9.749265,0,2.802564,0.9492645,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1877143,1.044191,0,12,0
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.2315393,1.141705,1.141705,9.941705,0,2.851251,1.141705,20.28014,0,0,0,0.2315393,0,0,8.8,8.36,24.52775,7.524,8.591539,0,8.591539,23.88166,61.2349,0.1877463,1.255875,0.1852315,12,7.755539
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,1.52711,2.282913,2.282913,11.08291,0,3.139977,2.282913,66.89305,1.776357E-15,0,0,1.52711,0,0,8.8,8.36,15.93621,15.25639,9.887111,0,9.887111,33.26139,85.28545,0.1877856,2.511204,1.221688,12,16.78349
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,2.923182,7.364126,7.364126,0,0,0,7.364126,39.6949,0,1.776357E-15,0,2.923182,7.751711,7.364126,0,0,6.049104,24.15479,0,4.828529,-4.828529,28.17168,72.23492,0.1877856,8.100538,2.338546,0,27.07797
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,5.679832,4.424515,4.424515,0,-1,0,4.424515,128.3718,0,0,0,5.679832,4.657384,4.424515,0,0,11.41414,19.32626,1.022447,0,1.022447,29.14166,74.72205,0.1877675,4.866966,4.543865,0,25.00609
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,10.08914,4.424732,4.424732,0,0,0,4.424732,228.017,0,0,0,10.08914,4.657613,4.424732,0,0,10.39169,20.24646,5.431529,0,5.431529,34.29446,87.93433,0.1876712,4.867205,8.071313,0,30.3356
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,12.41654,1.988297,1.988297,0,0,0,1.988297,624.4811,5.363438,0,0,12.41654,2.092945,1.988297,0,0,4.96016,25.13483,4.96016,0,4.96016,39.00008,100,0.1875833,2.187127,9.933234,0,37.55138
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,8.430937,1.432755,1.432755,0,0,0,1.432755,588.4424,6.922774,0,0,8.430937,1.508163,1.432755,0,0,0,29.59898,0,0,0,39.00008,100,0.1875833,1.57603,6.74475,0,38.02991
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,6.305972,3.967974,3.967974,0,0,0,3.967974,158.9217,2.129158,0,0,6.305972,4.176815,3.967974,0,0,0,29.59898,0,0,0,39.00008,100,0.1875833,4.364771,5.044778,0,35.90495
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,7.522325,0,0,0,-1,0,0,0,7.522325,0,0,7.522325,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1875833,0,6.01786,0,37.1213
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,6.198832,7.795299,7.795299,3,0,1.095,7.795299,79.52013,1.151149,0,0,6.198832,5.047682,4.795299,0,0,0,29.59898,0,0,0,39.00008,100,0.1875833,8.574828,4.959065,12,35.79781
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,3.548577,9.326298,9.326298,5.95515,0,1.842653,9.326298,38.04915,0,0,0,3.548577,3.548577,3.371149,0,0,0,29.59898,0,0,0,39.00008,100,0.1875833,10.25893,2.838862,12,33.14756
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.9129589,2.220701,2.220701,0,0,0,2.220701,41.11129,0,0,0,0.9129589,2.33758,2.220701,0,0,0,29.59898,0,1.424621,-1.424621,37.49839,96.14954,0.1875833,2.442771,0.7303671,0,30.51194
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,6.084338,6.084338,0,0,0,6.084338,0,0,8.881784E-16,0,0,6.404566,6.084338,0,0,1.582913,28.17436,0,6.404566,-6.404566,30.74739,78.8393,0.1875833,6.692772,0,0,28.17436
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,7.33618,7.33618,0,-1,0,7.33618,0,0,8.881784E-16,0,0,7.722295,7.33618,0,0,8.699098,21.76979,0,7.722295,-7.722295,22.60738,57.96752,0.1875833,8.069798,0,0,21.76979
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,15.06161,8.36,0,-1,0,8.36,0,0,6.701608,8.207769,0,8.8,8.36,0,0,17.27942,14.0475,0,8.8,-8.8,13.33136,34.18291,0.1875833,16.56777,0,0,14.0475
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,8.397391,4.985121,0,-1,0,4.985121,0,0,3.41227,4.252009,0,5.247496,4.985121,0,0,27.0572,5.247496,0,5.247496,-5.247496,7.800015,20,0.1875833,9.23713,0,0,5.247496
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,2.66334,0,0,-1,0,0,0,0,2.66334,2.929674,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1875833,2.929674,0,0,0
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,0.6767519,0,0,-1,0,0,0,0,0.6767519,0.7444271,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1875833,0.7444271,0,0,0
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1875833,0,0,0,0
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1875833,0,0,0,0
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,1.127419,0,0,-1,0,0,0,0,1.127419,1.240161,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1875833,1.240161,0,0,0
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,1.085786,0,0,-1,0,0,0,0,1.085786,1.194364,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1875833,1.194364,0,0,0
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,1.117641,0,0,-1,0,0,0,0,1.117641,1.229405,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1875833,1.229405,0,0,0
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,1.760332,1.760332,10.56033,0,3.007764,1.760332,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1876358,1.936365,0,12,0
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.3171107,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.3171107,0,0,8.8,8.36,24.52775,7.524,8.677111,0,8.677111,23.96284,61.44305,0.187636,0,0.2536886,12,7.841111
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,1.395708,2.304466,2.304466,11.10447,0,3.14543,2.304466,60.56533,0,0,0,1.395708,0,0,8.8,8.36,15.85064,15.3334,9.755708,0,9.755708,33.21791,85.17397,0.1876782,2.534913,1.116566,12,16.72911
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,3.634013,2.019592,2.019592,0,0,0,2.019592,179.938,0,0,0,3.634013,2.125886,2.019592,0,0,6.094935,24.11354,1.508127,0,1.508127,34.64865,88.84251,0.1876516,2.221551,2.907211,0,27.74755
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,2.151475,5.056855,5.056855,0,-1,0,5.056855,42.54571,0,8.881784E-16,0,2.151475,5.323005,5.056855,0,0,4.586808,25.47085,0,3.17153,-3.17153,31.30556,80.27052,0.1876516,5.56254,1.72118,0,27.62233
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,1.618974,1.702877,1.702877,0,0,0,1.702877,95.07284,0,0,0,1.618974,1.792503,1.702877,0,0,8.110731,22.29932,0,0.1735286,-0.1735286,31.12265,79.8015,0.1876516,1.873165,1.295179,0,23.91829
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,1.44468,12.83001,12.83001,12,0,3.372,12.83001,11.26016,0,0,0,1.44468,0.8736923,0.8300077,0,0,8.30354,22.12579,0.5709874,0,0.5709874,31.66433,81.19044,0.1876558,14.11301,1.155744,12,23.57047
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,2.667345,2.375247,2.375247,0,0,0,2.375247,112.2976,0,0,0,2.667345,2.50026,2.375247,0,0,7.732553,22.63968,0.1670852,0,0.1670852,31.82285,81.59688,0.1876529,2.612771,2.133876,0,25.30703
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,5.186154,5.773122,5.773122,0,0,0,5.773122,89.83274,0,0,0,5.186154,6.076971,5.773122,0,0,7.565468,22.79006,0,0.8908169,-0.8908169,30.88384,79.18918,0.1876529,6.350435,4.148923,0,27.97621
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,1.995544,1.248314,1.248314,0,-1,0,1.248314,159.8591,0,0,0,1.995544,1.314015,1.248314,0,0,8.555264,21.89924,0.6815292,0,0.6815292,31.5304,80.84701,0.1876408,1.373146,1.596435,0,23.89478
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.3209515,0.9648372,0.9648372,0,0,0,0.9648372,33.26483,0,0,0,0.3209515,1.015618,0.9648372,0,0,7.873735,22.51262,0,0.6946666,-0.6946666,30.79815,78.96947,0.1876408,1.061321,0.2567612,0,22.83357
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.1299507,7.681279,7.681279,12,0,3.372,7.681279,1.691785,0,0,0,0.1299507,0,0,4.318721,4.102785,8.645587,21.81795,4.232736,0,4.232736,34.81368,89.26566,0.1876836,8.449408,0.1039606,12,21.9479
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.4285949,0,0,0,0,0,0,0,0,0,0,0.4285949,0,0,0,0,4.412851,25.62741,0.4285949,0,0.4285949,35.22028,90.30823,0.187676,0,0.3428759,0,26.05601
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,24.2854,20.36,12,0,3.372,20.36,0,0,3.925402,6.353942,0,8.8,8.36,0,0,3.984257,26.01315,0,8.8,-8.8,25.94427,66.52363,0.187676,26.71394,0,12,26.01315
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,0.9199731,0.9199731,0,-1,0,0.9199731,0,0,1.110223E-16,0,0,0.9683927,0.9199731,0,0,13.76203,17.21315,0,0.9683927,-0.9683927,24.92349,63.90626,0.187676,1.01197,0,0,17.21315
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,0.1809073,0.1809073,0,-1,0,0.1809073,0,0,2.775558E-17,0,0,0.1904288,0.1809073,0,0,14.83803,16.24475,0,0.1904288,-0.1904288,24.72276,63.39157,0.187676,0.1989981,0,0,16.24475
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,4.323615,4.323615,0,-1,0,4.323615,0,0,0,0,0,4.551174,4.323615,0,0,15.04961,16.05433,0,4.551174,-4.551174,19.9254,51.09067,0.187676,4.755977,0,0,16.05433
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,3.411749,3.411749,0,-1,0,3.411749,0,0,4.440892E-16,0,0,3.591315,3.411749,0,0,20.10647,11.50315,0,3.591315,-3.591315,16.13982,41.38408,0.187676,3.752924,0,0,11.50315
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,4.510373,4.510373,0,-1,0,4.510373,0,0,0,0,0,4.747761,4.510373,0,0,24.09682,7.911837,0,4.747761,-4.747761,11.13524,28.55185,0.187676,4.961411,0,0,7.911837
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.37211,3.164076,0,0,0,11.13524,28.55185,0.187676,0,0,0,3.164076
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,1.902081,1.902081,0,-1,0,1.902081,0,0,4.440892E-16,0,0,2.002191,1.902081,0,0,29.37211,3.164076,0,2.002191,-2.002191,9.02475,23.14034,0.187676,2.092289,0,0,3.164076
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,0.8020142,0.8020142,0,-1,0,0.8020142,0,0,0,0,0,0.8442255,0.8020142,0,0,31.59677,1.161885,0,0.8442255,-0.8442255,8.134858,20.85857,0.187676,0.8822156,0,0,1.161885
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,0.01983665,0.01983665,0,-1,0,0.01983665,0,0,3.469447E-18,0,0,0.02088068,0.01983665,0,0,32.5348,0.3176597,0,0.02088068,-0.02088068,8.112848,20.80213,0.187676,0.02182032,0,0,0.3176597
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,1.431727,0.2819401,0,-1,0,0.2819401,0,0,1.149787,1.292959,0,0.296779,0.2819401,0,0,32.558,0.296779,0,0.296779,-0.296779,7.800015,20,0.187676,1.5749,0,0,0.296779
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,0.8689378,0.8689378,9.668938,0,2.782241,0.8689378,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1877048,0.9558315,0,12,0
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.5685693,2.708503,2.708503,11.5085,0,3.247651,2.708503,20.99201,0,0,0,0.5685693,0,0,8.8,8.36,24.52775,7.524,8.92857,0,8.92857,24.20139,62.05473,0.187772,2.979353,0.4548555,12,8.092569
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,1.869105,5.801233,5.801233,12,0,3.372,5.801233,32.2191,0,0,0,1.869105,0,0,6.198767,5.888829,15.59918,15.55971,7.757934,0,7.757934,31.56121,80.92603,0.1878457,6.381356,1.495284,12,17.42882
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,4.600824,0,0,0,0,0,0,0,0,0,0,4.600824,0,0,0,0,7.84125,22.54185,4.600824,0,4.600824,35.92594,92.11761,0.1877646,0,3.680659,0,27.14268
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,4.835309,8.644589,8.36,0,-1,0,8.36,57.83862,0,0.2845895,1.149048,4.835309,8.8,8.36,0,0,3.240427,26.68259,0,3.964691,-3.964691,31.74679,81.40186,0.1877646,9.509048,3.868247,0,31.5179
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,6.857278,1.849358,1.849358,0,0,0,1.849358,370.7923,0,0,0,6.857278,1.946693,1.849358,0,0,7.645639,22.7179,4.910584,0,4.910584,36.40538,93.34693,0.1876781,2.034294,5.485822,0,29.57518
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,8.0576,11.51307,11.51307,6.456649,0,1.969532,11.51307,69.98656,0,0,0,8.0576,5.322546,5.056418,0,0,2.735054,27.13743,2.735054,0,2.735054,39.00008,100,0.1876985,12.66437,6.44608,12,35.19503
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,6.474123,8.794499,8.794499,3,0,1.095,8.794499,73.61559,0.3746498,0,0,6.474123,6.099473,5.7945,0,0,0,29.59898,0,0,0,39.00008,100,0.1876985,9.67395,5.179299,12,36.0731
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,5.041711,2.580149,2.580149,0,0,0,2.580149,195.4039,2.325765,0,0,5.041711,2.715947,2.580149,0,0,0,29.59898,0,0,0,39.00008,100,0.1876985,2.838164,4.033369,0,34.64069
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,2.366456,4.345994,4.345994,0,-1,0,4.345994,54.45142,0,0,0,2.366456,4.574731,4.345994,0,0,0,29.59898,0,2.208276,-2.208276,36.67235,94.03148,0.1876985,4.780594,1.893165,0,31.96543
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,2.108035,10.86606,10.86606,11.19438,0,3.168178,10.86606,19.40019,0,0,0,2.108035,0,0,0.328324,0.3119078,2.45364,27.3907,2.419943,0,2.419943,38.96811,99.91803,0.1877173,11.95266,1.686428,12,29.49874
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,2.42278,3.103549,3.103549,0,0,0,3.103549,78.06482,0,0,0,2.42278,3.266894,3.103549,0,0,0.03369641,29.56865,0,0.8441139,-0.8441139,38.07833,97.63657,0.1877173,3.413904,1.938224,0,31.99143
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,1.050101,8.374636,8.374636,8.30006,0,2.435915,8.374636,12.53907,0,0,0,1.050101,0.07850049,0.07457546,0,0,0.9716008,28.72454,0.9716008,0,0.9716008,39.00008,100,0.1877246,9.212099,0.840081,12,29.77464
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,4.341843,4.341843,0,0,0,4.341843,0,0,0,0,0,4.570361,4.341843,0,0,0,29.59898,0,4.570361,-4.570361,34.1825,87.64725,0.1877246,4.776028,0,0,29.59898
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,9.648617,8.36,0,-1,0,8.36,0,0,1.288617,2.253479,0,8.8,8.36,0,0,5.078179,25.02862,0,8.8,-8.8,24.90648,63.86264,0.1877246,10.61348,0,0,25.02862
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.85596,16.22862,0,0,0,24.90648,63.86264,0.1877246,0,0,0,16.22862
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.85596,16.22862,0,0,0,24.90648,63.86264,0.1877246,0,0,0,16.22862
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,0.1426826,0.1426826,0,-1,0,0.1426826,0,0,0,0,0,0.1501922,0.1426826,0,0,14.85596,16.22862,0,0.1501922,-0.1501922,24.74816,63.4567,0.1877246,0.1569509,0,0,16.22862
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,1.705258,1.705258,0,-1,0,1.705258,0,0,2.220446E-16,0,0,1.795008,1.705258,0,0,15.02284,16.07842,0,1.795008,-1.795008,22.85606,58.60516,0.1877246,1.875784,0,0,16.07842
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,0.9936426,0.9936426,0,-1,0,0.9936426,0,0,2.220446E-16,0,0,1.04594,0.9936426,0,0,17.01729,14.28342,0,1.04594,-1.04594,21.75354,55.7782,0.1877246,1.093007,0,0,14.28342
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.17945,13.23748,0,0,0,21.75354,55.7782,0.1877246,0,0,0,13.23748
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.17945,13.23748,0,0,0,21.75354,55.7782,0.1877246,0,0,0,13.23748
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,2.250137,2.250137,0,-1,0,2.250137,0,0,4.440892E-16,0,0,2.368565,2.250137,0,0,18.17945,13.23748,0,2.368565,-2.368565,19.25686,49.37645,0.1877246,2.475151,0,0,13.23748
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.81119,10.86891,0,0,0,19.25686,49.37645,0.1877246,0,0,0,10.86891
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,0.4091679,0.4091679,0,0,0,0.4091679,0,0,5.551115E-17,0,0,0.430703,0.4091679,0,0,20.81119,10.86891,0,0.430703,-0.430703,18.80285,48.21235,0.1877246,0.4500847,0,0,10.86891
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,1.117016,2.27443,2.27443,0,0,0,2.27443,49.11193,0,4.440892E-16,0,1.117016,2.394136,2.27443,0,0,21.28974,10.43821,0,1.27712,-1.27712,17.45665,44.76055,0.1877246,2.501873,0.893613,0,11.55522
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,2.850309,4.937245,4.937245,0,0,0,4.937245,57.73076,0,8.881784E-16,0,2.850309,5.1971,4.937245,0,0,22.70877,9.161088,0,2.346791,-2.346791,14.98292,38.41766,0.1877246,5.430969,2.280247,0,12.0114
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,5.911268,1.438866,1.438866,0,0,0,1.438866,410.8282,0,0,0,5.911268,1.514596,1.438866,0,0,25.31631,6.814297,4.396672,0,4.396672,19.15396,49.11263,0.1876472,1.582753,4.729014,0,12.72556
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,8.095788,7.528132,7.528132,0,-1,0,7.528132,107.5405,0,0,0,8.095788,7.92435,7.528132,0,0,20.91964,10.7713,0.1714378,0,0.1714378,19.3166,49.52966,0.1876442,8.280946,6.47663,0,18.86709
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,10.71709,1.818843,1.818843,0,0,0,1.818843,589.2258,0,0,0,10.71709,1.914572,1.818843,0,0,20.7482,10.9256,8.802523,0,8.802523,27.66741,70.94194,0.1874896,2.000728,8.573676,0,21.64269
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,13.41563,4.417299,4.417299,0,0,0,4.417299,303.7067,0,0,0,13.41563,4.649788,4.417299,0,0,11.94568,18.84787,8.765845,0,8.765845,35.98342,92.265,0.1873359,4.859029,10.73251,0,32.2635
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,13.8265,7.35095,7.35095,0,0,0,7.35095,188.0913,2.908818,0,0,13.8265,7.737843,7.35095,0,0,3.179834,26.73713,3.179834,0,3.179834,39.00008,100,0.1872802,8.086045,11.0612,0,40.56362
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,12.18363,6.898962,6.898962,0,0,0,6.898962,176.601,4.921567,0,0,12.18363,7.262065,6.898962,0,0,0,29.59898,0,0,0,39.00008,100,0.1872802,7.588858,9.746905,0,41.78261
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,10.86054,0,0,0,-1,0,0,0,10.86054,0,0,10.86054,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1872802,0,8.688431,0,40.45952
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,8.434079,5.250084,5.250084,0,0,0,5.250084,160.6466,2.907675,0,0,8.434079,5.526404,5.250084,0,0,0,29.59898,0,0,0,39.00008,100,0.1872802,5.775092,6.747263,0,38.03306
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,4.880281,9.097438,9.097438,4.461171,0,1.464676,9.097438,53.64457,0,0,0,4.880281,4.880281,4.636267,0,0,0,29.59898,0,0,0,39.00008,100,0.1872802,10.00718,3.904225,12,34.47926
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,2.368649,5.938688,5.938688,0,0,0,5.938688,39.88506,0,0,0,2.368649,6.251251,5.938688,0,0,0,29.59898,0,3.882601,-3.882601,34.90746,89.50612,0.1872802,6.532557,1.89492,0,31.96763
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,25.72216,20.36,12,0,3.372,20.36,0,0,5.362164,7.934381,0,8.8,8.36,0,0,4.314002,25.71638,0,8.8,-8.8,25.63144,65.72151,0.1872802,28.29438,0,12,25.71638
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,8.173696,8.173696,0,-1,0,8.173696,0,0,1.776357E-15,0.6310647,0,8.603889,8.173696,0,0,14.09178,16.91638,0,8.603889,-8.603889,16.56215,42.46696,0.1872802,8.991065,0,0,16.91638
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,19.08349,7.896863,0,-1,0,7.896863,0,0,11.18663,13.09498,0,8.312487,7.896863,0,0,23.65166,8.312487,0,8.312487,-8.312487,7.800015,20,0.1872802,20.99184,0,0,8.312487
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,2.572482,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.572482,2.829731,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1872802,2.829731,0,0,8.426001E-16
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,2.013105,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.013105,2.214415,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1872802,2.214415,0,0,8.426001E-16
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,0.8249651,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.8249651,0.9074616,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1872802,0.9074616,0,0,8.426001E-16
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,2.81005,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.81005,3.091055,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1872802,3.091055,0,0,8.426001E-16
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,1.636796,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.636796,1.800476,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1872802,1.800476,0,0,8.426001E-16
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,1.139832,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.139832,1.253815,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1872802,1.253815,0,0,8.426001E-16
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,0.400506,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.400506,0.4405565,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1872802,0.4405565,0,0,8.426001E-16
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,2.609597,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.609597,2.870556,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1872802,2.870556,0,0,8.426001E-16
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,0.6225609,0.6225609,9.422561,0,2.719908,0.6225609,0,0,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1873026,0.684817,0,12,8.426001E-16
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,2.252384,2.252384,11.05238,0,3.132253,2.252384,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1873677,2.477622,0,12,7.524
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,3.411665,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.411665,0,0,8.8,8.36,16.16775,15.048,11.77167,0,11.77167,34.82958,89.30644,0.1873141,0,2.729332,12,18.45967
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,7.006413,7.889067,7.889067,5.409257,0,1.704542,7.889067,88.81169,8.881784E-16,0,0,7.006413,2.610326,2.479809,0,0,4.396088,25.6425,4.396088,0,4.396088,39.00008,100,0.1873005,8.677974,5.605131,12,32.64891
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,8.591521,8.637572,8.36,0,-1,0,8.36,102.7694,0,0.2775724,1.14133,8.591521,8.8,8.36,0,0,0,29.59898,0,0.2084785,-0.2084785,38.78032,99.43652,0.1873005,9.501329,6.873217,0,38.1905
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,10.31182,7.477792,7.477792,0,0,0,7.477792,137.8992,2.208816,0,0,10.31182,7.87136,7.477792,0,0,0.2316427,29.3905,0.2316427,0,0.2316427,39.00008,100,0.1872964,8.225572,8.249455,0,39.70232
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,12.63874,1.398246,1.398246,0,0,0,1.398246,903.9,11.16691,0,0,12.63874,1.471838,1.398246,0,0,0,29.59898,0,0,0,39.00008,100,0.1872964,1.538071,10.111,0,42.23772
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,10.7248,5.309812,5.309812,0,0,0,5.309812,201.9808,5.135527,0,0,10.7248,5.589275,5.309812,0,0,0,29.59898,0,0,0,39.00008,100,0.1872964,5.840793,8.579842,0,40.32378
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,9.517948,0,0,0,0,0,0,0,9.517948,0,0,9.517948,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1872964,0,7.614358,0,39.11692
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,9.553468,2.877233,2.877233,0,-1,0,2.877233,332.0367,6.524802,0,0,9.553468,3.028666,2.877233,0,0,0,29.59898,0,0,0,39.00008,100,0.1872964,3.164956,7.642774,0,39.15245
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,8.193547,4.291893,4.291893,0,0,0,4.291893,190.9075,3.675765,0,0,8.193547,4.517782,4.291893,0,0,0,29.59898,0,0,0,39.00008,100,0.1872964,4.721082,6.554838,0,37.79253
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,4.496504,6.370962,6.370962,0,0,0,6.370962,70.57811,0,0,0,4.496504,6.706275,6.370962,0,0,0,29.59898,0,2.209771,-2.209771,36.67078,94.02744,0.1872964,7.008058,3.597203,0,34.09548
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,1.779241,5.758395,5.758395,0,0,0,5.758395,30.89821,0,0,0,1.779241,6.061469,5.758395,0,0,2.455301,27.38921,0,4.282228,-4.282228,32.15691,82.45345,0.1872964,6.334235,1.423393,0,29.16845
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,2.870948,2.870948,0,0,0,2.870948,0,0,4.440892E-16,0,0,3.022051,2.870948,0,0,7.213332,23.10698,0,3.022051,-3.022051,28.97139,74.28547,0.1872964,3.158043,0,0,23.10698
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,0.7590702,0.7590702,0,-1,0,0.7590702,0,0,0,0,0,0.7990212,0.7590702,0,0,10.57117,20.08493,0,0.7990212,-0.7990212,28.12915,72.12588,0.1872964,0.8349772,0,0,20.08493
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,8.769567,8.36,0,-1,0,8.36,0,0,0.4095674,1.286524,0,8.8,8.36,0,0,11.45897,19.28591,0,8.8,-8.8,18.85313,48.34127,0.1872964,9.646524,0,0,19.28591
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,10.00984,8.36,0,-1,0,8.36,0,0,1.649838,2.650821,0,8.8,8.36,0,0,21.23675,10.48591,0,8.8,-8.8,9.577118,24.55667,0.1872964,11.01082,0,0,10.48591
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,1.794089,1.601612,0,-1,0,1.601612,0,0,0.1924768,0.3718857,0,1.685908,1.601612,0,0,31.01452,1.685908,0,1.685908,-1.685908,7.800015,20,0.1872964,1.973498,0,0,1.685908
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,1.255974,0,0,-1,0,0,0,0,1.255974,1.381572,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1872964,1.381572,0,0,0
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,1.387407,0,0,-1,0,0,0,0,1.387407,1.526148,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1872964,1.526148,0,0,0
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,1.630634,0,0,-1,0,0,0,0,1.630634,1.793697,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1872964,1.793697,0,0,0
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,0.7186714,0,0,-1,0,0,0,0,0.7186714,0.7905385,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1872964,0.7905385,0,0,0
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1872964,0,0,0,0
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1872964,0,0,0,0
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,1.218305,1.218305,10.0183,0,2.870631,1.218305,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1873343,1.340136,0,12,0
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,0.9027792,0.9027792,9.702779,0,2.790803,0.9027792,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1873639,0.9930571,0,12,7.524
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,1.596642,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.596642,0,0,8.8,8.36,16.16775,15.048,9.956642,0,9.956642,33.1077,84.89137,0.1873421,0,1.277313,12,16.64464
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,3.478801,2.251836,2.251836,0,0,0,2.251836,154.4873,0,0,0,3.478801,2.370354,2.251836,0,0,6.211112,24.00898,1.108448,0,1.108448,34.15927,87.58768,0.1873228,2.47702,2.783041,0,27.48778
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,2.81838,10.76738,8.36,0,-1,0,8.36,33.71268,0,2.407376,3.484114,2.81838,8.8,8.36,0,0,5.102664,25.00658,0,5.98162,-5.98162,27.85408,71.42059,0.1873228,11.84411,2.254704,0,27.82496
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,3.34263,12.10747,12.10747,12,0,3.372,12.10747,27.608,0,0,0,3.34263,0.1131272,0.1074709,0,0,11.74891,19.02496,3.229503,0,3.229503,30.91786,79.27641,0.1873467,13.31822,2.674104,12,22.36759
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,6.829902,0.1162229,0.1162229,3,0,1.095,0.1162229,5876.557,1.105353,0,0,6.829902,0,0,1.778424,1.689503,8.519405,21.93151,8.519405,0,8.519405,39.00008,100,0.1871985,0.1278451,5.463922,12,28.76142
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,10.64963,15.18138,15.18138,6.821379,0,2.061809,15.18138,70.14927,1.849626,0,0,10.64963,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1871985,16.69952,8.519701,12,40.2486
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,10.62508,5.668668,5.668668,0,0,0,5.668668,187.4352,4.65806,0,0,10.62508,5.967019,5.668668,0,0,0,29.59898,0,0,0,39.00008,100,0.1871985,6.235535,8.500063,0,40.22406
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,7.692021,3.913708,3.913708,0,-1,0,3.913708,196.5405,3.572329,0,0,7.692021,4.119692,3.913708,0,0,0,29.59898,0,0,0,39.00008,100,0.1871985,4.305079,6.153617,0,37.291
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,6.02562,3.06155,3.06155,0,0,0,3.06155,196.816,2.802935,0,0,6.02562,3.222684,3.06155,0,0,0,29.59898,0,0,0,39.00008,100,0.1871985,3.367705,4.820496,0,35.6246
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,4.964123,8.766947,8.766947,4.05103,0,1.360911,8.766947,56.62317,0,0,0,4.964123,4.964123,4.715917,0,0,0,29.59898,0,0,0,39.00008,100,0.1871985,9.643641,3.971298,12,34.5631
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,1.32436,0,0,0,0,0,0,0,1.32436,0,0,1.32436,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1871985,0,1.059488,0,30.92334
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,2.1092,2.1092,0,0,0,2.1092,0,0,0,0,0,2.22021,2.1092,0,0,0,29.59898,0,2.22021,-2.22021,36.65977,93.99922,0.1871985,2.320119,0,0,29.59898
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,4.915035,4.915035,0,-1,0,4.915035,0,0,8.881784E-16,0,0,5.173721,4.915035,0,0,2.4669,27.37877,0,5.173721,-5.173721,31.20619,80.01572,0.1871985,5.406538,0,0,27.37877
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,4.232045,4.232045,0,-1,0,4.232045,0,0,0,0,0,4.454784,4.232045,0,0,8.215479,22.20505,0,4.454784,-4.454784,26.51044,67.97534,0.1871985,4.65525,0,0,22.20505
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,8.983411,8.36,0,-1,0,8.36,0,0,0.6234112,1.521752,0,8.8,8.36,0,0,13.16524,17.75026,0,8.8,-8.8,17.23442,44.19073,0.1871985,9.881752,0,0,17.75026
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,1.375789,1.375789,0,-1,0,1.375789,0,0,0,0,0,1.448199,1.375789,0,0,22.94302,8.950263,0,1.448199,-1.448199,15.70789,40.27655,0.1871985,1.513368,0,0,8.950263
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,0.9121386,0.9121386,0,-1,0,0.9121386,0,0,1.110223E-16,0,0,0.960146,0.9121386,0,0,24.55213,7.502064,0,0.960146,-0.960146,14.6958,37.68147,0.1871985,1.003353,0,0,7.502064
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,0.02860822,0.02860822,0,-1,0,0.02860822,0,0,3.469447E-18,0,0,0.03011391,0.02860822,0,0,25.61896,6.541918,0,0.03011391,-0.03011391,14.66406,37.60008,0.1871985,0.03146904,0,0,6.541918
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,1.726981,1.726981,0,-1,0,1.726981,0,0,2.220446E-16,0,0,1.817875,1.726981,0,0,25.65241,6.511805,0,1.817875,-1.817875,12.74785,32.68673,0.1871985,1.899679,0,0,6.511805
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,0.9684739,0.9684739,0,-1,0,0.9684739,0,0,2.220446E-16,0,0,1.019446,0.9684739,0,0,27.67228,4.69393,0,1.019446,-1.019446,11.67326,29.93138,0.1871985,1.065321,0,0,4.69393
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.80499,3.674483,0,0,0,11.67326,29.93138,0.1871985,0,0,0,3.674483
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.80499,3.674483,0,0,0,11.67326,29.93138,0.1871985,0,0,0,3.674483
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,0.3783714,0.3783714,0,0,0,0.3783714,0,0,5.551115E-17,0,0,0.3982857,0.3783714,0,0,28.80499,3.674483,0,0.3982857,-0.3982857,11.25343,28.85489,0.1871985,0.4162086,0,0,3.674483
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,1.566462,1.566462,0,0,0,1.566462,0,0,2.220446E-16,0,0,1.648908,1.566462,0,0,29.24753,3.276198,0,1.648908,-1.648908,9.515329,24.39823,0.1871985,1.723109,0,0,3.276198
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,3.423166,2.979937,2.979937,11.77994,0,3.316324,2.979937,114.8738,1.776357E-15,0,0,3.423166,0,0,8.8,8.36,31.07965,1.62729,11.78317,0,11.78317,20.69382,53.06098,0.1872228,3.277931,2.738533,12,5.050456
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,6.486532,7.766835,7.766835,12,0,3.372,7.766835,83.51578,0,0,0,6.486532,0,0,4.233165,4.021507,19.29649,12.23214,10.50804,0,10.50804,30.66262,78.62196,0.187275,8.543518,5.189226,12,18.71867
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,8.462008,0,0,0,-1,0,0,0,0,0,0,8.462008,0,0,0,0,8.788448,21.68937,8.462008,0,8.462008,38.69039,99.20592,0.1871282,0,6.769606,0,30.15138
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,11.05534,0,0,0,0,0,0,0,10.7289,0,0,11.05534,0,0,0,0,0.3264409,29.30518,0.3264409,0,0.3264409,39.00008,100,0.1871225,0,8.844269,0,40.36052
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,13.09807,6.668582,6.668582,0,0,0,6.668582,196.4147,6.078513,0,0,13.09807,7.01956,6.668582,0,0,0,29.59898,0,0,0,39.00008,100,0.1871225,7.335441,10.47846,0,42.69705
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,12.43301,0,0,0,0,0,0,0,12.43301,0,0,12.43301,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1871225,0,9.946405,0,42.03199
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,13.13583,5.853779,5.853779,0,0,0,5.853779,224.399,6.973952,0,0,13.13583,6.161873,5.853779,0,0,0,29.59898,0,0,0,39.00008,100,0.1871225,6.439157,10.50866,0,42.7348
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,11.26789,8.885358,8.36,0,-1,0,8.36,134.7834,2.467893,0.5253583,1.413894,11.26789,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1871225,9.773894,9.014315,0,40.86687
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,8.674988,0,0,0,0,0,0,0,8.674988,0,0,8.674988,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1871225,0,6.93999,0,38.27396
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,5.436934,8.799343,8.799343,3.634256,0,1.255467,8.799343,61.78795,8.881784E-16,0,0,5.436934,5.436934,5.165087,0,0,0,29.59898,0,0,0,39.00008,100,0.1871225,9.679277,4.349547,12,35.03591
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,1.879431,1.105961,1.105961,0,0,0,1.105961,169.9365,0.7152622,0,0,1.879431,1.164169,1.105961,0,0,0,29.59898,0,0,0,39.00008,100,0.1871225,1.216557,1.503545,0,31.47841
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,11.41121,11.41121,11.41121,0,3.223037,11.41121,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1871225,12.55233,0,12,29.59898
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,13.90692,8.36,0,-1,0,8.36,0,0,5.546916,6.937607,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1871225,15.29761,0,0,29.59898
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,10.6966,8.36,0,-1,0,8.36,0,0,2.3366,3.40626,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.1871225,11.76626,0,0,20.79898
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.55556,11.99898,0,0,0,20.44805,52.43079,0.1871225,0,0,0,11.99898
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,2.474633,2.474633,0,-1,0,2.474633,0,0,0,0,0,2.604877,2.474633,0,0,19.55556,11.99898,0,2.604877,-2.604877,17.70227,45.39034,0.1871225,2.722096,0,0,11.99898
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,0.6567639,0.6567639,0,-1,0,0.6567639,0,0,1.110223E-16,0,0,0.6913304,0.6567639,0,0,22.44986,9.394101,0,0.6913304,-0.6913304,16.97354,43.52181,0.1871225,0.7224403,0,0,9.394101
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.21801,8.70277,0,0,0,16.97354,43.52181,0.1871225,0,0,0,8.70277
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,1.570403,1.570403,0,-1,0,1.570403,0,0,2.220446E-16,0,0,1.653056,1.570403,0,0,23.21801,8.70277,0,1.653056,-1.653056,15.23107,39.05394,0.1871225,1.727443,0,0,8.70277
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,0.7436165,0.7436165,0,-1,0,0.7436165,0,0,1.110223E-16,0,0,0.7827542,0.7436165,0,0,25.05474,7.049715,0,0.7827542,-0.7827542,14.40597,36.93832,0.1871225,0.8179781,0,0,7.049715
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,0.7658119,0.7658119,0,-1,0,0.7658119,0,0,1.110223E-16,0,0,0.8061178,0.7658119,0,0,25.92446,6.266961,0,0.8061178,-0.8061178,13.55625,34.75954,0.1871225,0.8423931,0,0,6.266961
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,0.6613842,0.6613842,0,-1,0,0.6613842,0,0,1.110223E-16,0,0,0.6961939,0.6613842,0,0,26.82015,5.460843,0,0.6961939,-0.6961939,12.8224,32.87788,0.1871225,0.7275226,0,0,5.460843
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.5937,4.764649,0,0,0,12.8224,32.87788,0.1871225,0,0,0,4.764649
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,2.536384,2.536384,0,0,0,2.536384,0,0,0,0,0,2.669878,2.536384,0,0,27.5937,4.764649,0,2.669878,-2.669878,10.0081,25.66174,0.1871225,2.790022,0,0,4.764649
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,3.338885,0,0,0,0,0,0,0,0,0,0,3.338885,0,0,0,0,30.56023,2.094771,3.338885,0,3.338885,13.17564,33.78363,0.1870647,0,2.671108,0,5.433657
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,6.697127,8.742652,8.742652,12,0,3.372,8.742652,76.60293,0,0,0,6.697127,0,0,3.257348,3.09448,27.22134,5.099768,9.791608,0,9.791608,22.46478,57.60188,0.1871293,9.616918,5.357702,12,11.7969
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,9.49699,6.526406,6.526406,0,-1,0,6.526406,145.5164,0,0,0,9.49699,6.869901,6.526406,0,0,17.42974,13.91222,2.627089,0,2.627089,24.95705,63.99232,0.1870838,7.179047,7.597592,0,23.4092
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,9.889239,0.9281652,0.9281652,0,0,0,0.9281652,1065.461,0,0,0,9.889239,0.977016,0.9281652,0,0,14.80265,16.27659,8.912224,0,8.912224,33.41193,85.67145,0.1869298,1.020982,7.911392,0,26.16583
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,13.33695,6.058536,6.058536,0,0,0,6.058536,220.1349,1.069121,0,0,13.33695,6.377406,6.058536,0,0,5.890424,24.2976,5.890424,0,5.890424,39.00008,100,0.1868281,6.664389,10.66956,0,37.63455
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,13.76549,5.362272,5.362272,0,0,0,5.362272,256.7101,8.120995,0,0,13.76549,5.644497,5.362272,0,0,0,29.59898,0,0,0,39.00008,100,0.1868281,5.898499,11.01239,0,43.36447
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,13.11398,9.111632,9.111632,3,0,1.095,9.111632,143.9256,6.680678,0,0,13.11398,6.433297,6.111632,0,0,0,29.59898,0,0,0,39.00008,100,0.1868281,10.0228,10.49118,12,42.71295
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,11.42377,1.843015,1.843015,0,-1,0,1.843015,619.8418,9.483759,0,0,11.42377,1.940015,1.843015,0,0,0,29.59898,0,0,0,39.00008,100,0.1868281,2.027316,9.13902,0,41.02275
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,8.268904,4.969407,4.969407,0,0,0,4.969407,166.3962,3.037949,0,0,8.268904,5.230954,4.969407,0,0,0,29.59898,0,0,0,39.00008,100,0.1868281,5.466347,6.615123,0,37.86788
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,5.285079,6.256283,6.256283,0,0,0,6.256283,84.47634,0,0,0,5.285079,6.585561,6.256283,0,0,0,29.59898,0,1.300482,-1.300482,37.62925,96.48506,0.1868281,6.881911,4.228063,0,34.88406
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,2.030347,1.58238,1.58238,0,0,0,1.58238,128.3097,0,0,0,2.030347,1.665663,1.58238,0,0,1.44498,28.2985,0.364684,0,0.364684,37.97522,97.37216,0.1868218,1.740618,1.624278,0,30.32884
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.080296,28.62671,0,0,0,37.97522,97.37216,0.1868218,0,0,0,28.62671
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,6.45574,6.45574,0,-1,0,6.45574,0,0,0,0,0,6.795516,6.45574,0,0,1.080296,28.62671,0,6.795516,-6.795516,30.81212,79.00527,0.1868218,7.101314,0,0,28.62671
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,4.98025,4.98025,0,-1,0,4.98025,0,0,0,0,0,5.242368,4.98025,0,0,8.63087,21.8312,0,5.242368,-5.242368,25.28617,64.83622,0.1868218,5.478275,0,0,21.8312
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.45572,16.58883,0,0,0,25.28617,64.83622,0.1868218,0,0,0,16.58883
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,1.998593,1.998593,0,-1,0,1.998593,0,0,4.440892E-16,0,0,2.103782,1.998593,0,0,14.45572,16.58883,0,2.103782,-2.103782,23.06859,59.15012,0.1868218,2.198452,0,0,16.58883
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,0.4003013,0.4003013,0,-1,0,0.4003013,0,0,0,0,0,0.4213698,0.4003013,0,0,16.79326,14.48505,0,0.4213698,-0.4213698,22.62443,58.01125,0.1868218,0.4403314,0,0,14.48505
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,1.145153,1.145153,0,-1,0,1.145153,0,0,0,0,0,1.205424,1.145153,0,0,17.26145,14.06368,0,1.205424,-1.205424,21.3538,54.75323,0.1868218,1.259668,0,0,14.06368
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.60081,12.85825,0,0,0,21.3538,54.75323,0.1868218,0,0,0,12.85825
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,5.063601,5.063601,0,-1,0,5.063601,0,0,0,0,0,5.330106,5.063601,0,0,18.60081,12.85825,0,5.330106,-5.330106,15.73538,40.34704,0.1868218,5.569961,0,0,12.85825
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,2.639211,2.639211,0,-1,0,2.639211,0,0,4.440892E-16,0,0,2.778116,2.639211,0,0,24.52315,7.528146,0,2.778116,-2.778116,12.80699,32.83836,0.1868218,2.903132,0,0,7.528146
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,1.140139,1.140139,0,-1,0,1.140139,0,0,2.220446E-16,0,0,1.200146,1.140139,0,0,27.60994,4.750029,0,1.200146,-1.200146,11.54192,29.59461,0.1868218,1.254152,0,0,4.750029
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,2.049832,2.049832,0,0,0,2.049832,0,0,0,0,0,2.157718,2.049832,0,0,28.94344,3.549883,0,2.157718,-2.157718,9.267487,23.76274,0.1868218,2.254815,0,0,3.549883
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,0.08319847,0.08319847,0,0,0,0.08319847,0,0,1.387779E-17,0,0,0.08757734,0.08319847,0,0,31.3409,1.392166,0,0.08757734,-0.08757734,9.175173,23.52604,0.1868218,0.09151832,0,0,1.392166
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,3.556996,12.46766,12.46766,12,0,3.372,12.46766,28.52978,0,0,0,3.556996,0.4922769,0.467663,0,0,31.43821,1.304588,3.064719,0,3.064719,12.08262,30.98102,0.1868445,13.71443,2.845597,12,4.861585
