Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,6.856643,8.885626,8.885626,12,0,3.372,8.885626,77.16557,0,0,0,6.856643,0,0,3.114374,2.958656,28.37349,4.062836,9.815299,0,9.815299,21.39423,54.85689,0.1869087,9.774188,5.485314,12,10.91948
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,8.55724,2.658349,2.658349,0,-1,0,2.658349,321.9006,0,0,0,8.55724,2.798262,2.658349,0,0,18.55819,12.8966,5.758979,0,5.758979,26.85768,68.8657,0.1868095,2.924184,6.845792,0,21.45385
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,10.41516,4.236845,4.236845,0,0,0,4.236845,245.8236,0,0,0,10.41516,4.459836,4.236845,0,0,12.79921,18.07969,5.955327,0,5.955327,32.5074,83.35213,0.1867069,4.660529,8.33213,0,28.49485
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,11.24616,0.5559675,0.5559675,0,0,0,0.5559675,2022.809,3.817043,0,0,11.24616,0.585229,0.5559675,0,0,6.843887,23.43948,6.843887,0,6.843887,39.00008,100,0.1865893,0.6115643,8.996927,0,34.68564
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,11.72114,3.008499,3.008499,0,0,0,3.008499,389.6009,8.554298,0,0,11.72114,3.166841,3.008499,0,0,0,29.59898,0,0,0,39.00008,100,0.1865893,3.309349,9.376912,0,41.32012
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,10.23587,0,0,0,0,0,0,0,10.23587,0,0,10.23587,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1865893,0,8.188699,0,39.83485
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,9.672675,2.264775,2.264775,0,-1,0,2.264775,427.0921,7.288701,0,0,9.672675,2.383974,2.264775,0,0,0,29.59898,0,0,0,39.00008,100,0.1865893,2.491253,7.73814,0,39.27165
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,7.57645,0,0,0,0,0,0,0,7.57645,0,0,7.57645,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1865893,0,6.061161,0,37.17543
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,5.347913,5.160496,5.160496,0,0,0,5.160496,103.6318,0,0,0,5.347913,5.432101,5.160496,0,0,0,29.59898,0,0.08418729,-0.08418729,38.91133,99.77246,0.1865893,5.676545,4.278331,0,34.94689
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,2.363507,10.64479,10.64479,8.48832,0,2.483545,10.64479,22.20342,8.743006E-16,0,0,2.363507,2.269965,2.156467,0,0,0.09354144,29.51479,0.09354144,0,0.09354144,39.00008,100,0.18659,11.70927,1.890805,12,31.8783
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,11.38674,11.38674,11.38674,0,3.216846,11.38674,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.18659,12.52542,0,12,29.59898
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,7.561841,7.561841,0,-1,0,7.561841,0,0,8.881784E-16,0,0,7.959833,7.561841,0,0,0,29.59898,0,7.959833,-7.959833,30.60968,78.4862,0.18659,8.318025,0,0,29.59898
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,2.675202,2.675202,0,-1,0,2.675202,0,0,4.440892E-16,0,0,2.816002,2.675202,0,0,8.844258,21.63914,0,2.816002,-2.816002,27.64135,70.87511,0.18659,2.942722,0,0,21.63914
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,6.464707,6.464707,0,-1,0,6.464707,0,0,0,0,0,6.804955,6.464707,0,0,11.97315,18.82314,0,6.804955,-6.804955,20.4683,52.48271,0.18659,7.111177,0,0,18.82314
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,1.251312,1.251312,0,-1,0,1.251312,0,0,0,0,0,1.31717,1.251312,0,0,19.53421,12.01819,0,1.31717,-1.31717,19.07988,48.92267,0.18659,1.376443,0,0,12.01819
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.99773,10.70102,0,0,0,19.07988,48.92267,0.18659,0,0,0,10.70102
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.99773,10.70102,0,0,0,19.07988,48.92267,0.18659,0,0,0,10.70102
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,1.152142,1.152142,0,-1,0,1.152142,0,0,2.220446E-16,0,0,1.212781,1.152142,0,0,20.99773,10.70102,0,1.212781,-1.212781,17.8015,45.64477,0.18659,1.267356,0,0,10.70102
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,2.627018,2.627018,0,-1,0,2.627018,0,0,4.440892E-16,0,0,2.765283,2.627018,0,0,22.34527,9.488237,0,2.765283,-2.765283,14.88663,38.17078,0.18659,2.88972,0,0,9.488237
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,1.887982,1.887982,0,-1,0,1.887982,0,0,0,0,0,1.98735,1.887982,0,0,25.4178,6.722955,0,1.98735,-1.98735,12.79178,32.79938,0.18659,2.07678,0,0,6.722955
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,1.906541,1.906541,0,-1,0,1.906541,0,0,4.440892E-16,0,0,2.006885,1.906541,0,0,27.62597,4.735606,0,2.006885,-2.006885,10.67634,27.37518,0.18659,2.097195,0,0,4.735606
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,2.661788,2.661788,11.46179,0,3.235832,2.661788,0,1.776357E-15,0,0,0,0,0,8.8,8.36,29.85584,2.728721,8.36,0,8.36,18.60733,47.71101,0.1866653,2.927967,0,12,2.728721
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,21.49584,10.25272,8.36,0,8.36,26.53832,68.04685,0.1866717,0,0,12,10.25272
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,2.904112,10.55659,10.55659,12,0,3.372,10.55659,27.50993,0,0,0,2.904112,0,0,1.443405,1.371235,13.13584,17.77672,4.275347,0,4.275347,30.59427,78.4467,0.186707,11.61225,2.32329,12,20.68083
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,4.838958,6.151054,6.151054,9.971513,0,2.858793,6.151054,78.66877,0,0,0,4.838958,0,0,3.820459,3.629436,8.860495,21.62453,8.468394,0,8.468394,38.6281,99.04621,0.1867417,6.76616,3.871167,12,26.46349
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,5.950298,2.690121,2.690121,0,-1,0,2.690121,221.1907,2.726492,0,0,5.950298,2.831706,2.690121,0,0,0.3920998,29.24609,0.3920998,0,0.3920998,39.00008,100,0.186735,2.959133,4.760239,0,35.19639
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,7.460624,0,0,0,0,0,0,0,7.460624,0,0,7.460624,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.186735,0,5.968499,0,37.0596
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,11.14914,9.459474,9.459474,3,0,1.095,9.459474,117.8622,4.349698,0,0,11.14914,6.799446,6.459473,0,0,0,29.59898,0,0,0,39.00008,100,0.186735,10.40542,8.919315,12,40.74812
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,11.35102,3.957644,3.957644,0,0,0,3.957644,286.8126,7.18508,0,0,11.35102,4.165941,3.957644,0,0,0,29.59898,0,0,0,39.00008,100,0.186735,4.353408,9.080816,0,40.95
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,9.132312,4.842086,4.842086,0,0,0,4.842086,188.6029,4.03538,0,0,9.132312,5.096932,4.842086,0,0,0,29.59898,0,0,0,39.00008,100,0.186735,5.326294,7.30585,0,38.73129
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,7.790723,0.6093718,0.6093718,0,-1,0,0.6093718,1278.484,7.149279,0,0,7.790723,0.641444,0.6093718,0,0,0,29.59898,0,0,0,39.00008,100,0.186735,0.670309,6.232579,0,37.3897
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,6.843157,10.42523,10.42523,3.92423,0,1.32883,10.42523,65.64035,0,0,0,6.843157,6.843157,6.500999,0,0,0,29.59898,0,0,0,39.00008,100,0.186735,11.46775,5.474526,12,36.44213
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,4.624417,0,0,0,0,0,0,0,4.624417,0,0,4.624417,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.186735,0,3.699533,0,34.2234
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,1.859457,4.596756,4.596756,0,0,0,4.596756,40.45152,0,0,0,1.859457,4.83869,4.596756,0,0,0,29.59898,0,2.979233,-2.979233,35.85969,91.94774,0.186735,5.056431,1.487566,0,31.45844
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,1.770292,1.770292,0,0,0,1.770292,0,0,2.220446E-16,0,0,1.863465,1.770292,0,0,3.310259,26.61975,0,1.863465,-1.863465,33.89543,86.91118,0.186735,1.947321,0,0,26.61975
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,4.788412,4.788412,0,-1,0,4.788412,0,0,0,0,0,5.040434,4.788412,0,0,5.380775,24.75628,0,5.040434,-5.040434,28.58234,73.28791,0.186735,5.267253,0,0,24.75628
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.98126,19.71585,0,0,0,28.58234,73.28791,0.186735,0,0,0,19.71585
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.98126,19.71585,0,0,0,28.58234,73.28791,0.186735,0,0,0,19.71585
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,1.707027,1.707027,0,-1,0,1.707027,0,0,2.220446E-16,0,0,1.79687,1.707027,0,0,10.98126,19.71585,0,1.79687,-1.79687,26.68827,68.43134,0.186735,1.87773,0,0,19.71585
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.97778,17.91898,0,0,0,26.68827,68.43134,0.186735,0,0,0,17.91898
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,0.5089138,0.5089138,0,-1,0,0.5089138,0,0,1.110223E-16,0,0,0.5356988,0.5089138,0,0,12.97778,17.91898,0,0.5356988,-0.5356988,26.1236,66.98345,0.186735,0.5598052,0,0,17.91898
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,2.663594,2.663594,0,-1,0,2.663594,0,0,0,0,0,2.803784,2.663594,0,0,13.573,17.38328,0,2.803784,-2.803784,23.16815,59.4054,0.186735,2.929954,0,0,17.38328
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,2.545745,2.545745,0,-1,0,2.545745,0,0,0,0,0,2.679731,2.545745,0,0,16.68832,14.57949,0,2.679731,-2.679731,20.34347,52.16263,0.186735,2.800319,0,0,14.57949
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,1.731092,1.731092,0,-1,0,1.731092,0,0,2.220446E-16,0,0,1.822203,1.731092,0,0,19.6658,11.89976,0,1.822203,-1.822203,18.4227,47.23759,0.186735,1.904202,0,0,11.89976
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,1.775003,1.775003,0,-1,0,1.775003,0,0,2.220446E-16,0,0,1.868425,1.775003,0,0,21.69046,10.07756,0,1.868425,-1.868425,16.4532,42.18762,0.186735,1.952504,0,0,10.07756
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.76649,8.209135,0,0,0,16.4532,42.18762,0.186735,0,0,0,8.209135
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,0.8324898,0.8324898,0,0,0,0.8324898,0,0,1.110223E-16,0,0,0.876305,0.8324898,0,0,23.76649,8.209135,0,0.876305,-0.876305,15.5295,39.81915,0.186735,0.9157388,0,0,8.209135
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,2.877394,11.72678,11.72678,12,0,3.372,11.72678,24.53695,0,0,0,2.877394,0,0,0.2732228,0.2595617,24.74016,7.33283,3.136955,0,3.136955,18.50547,47.44984,0.1867588,12.89946,2.301915,12,10.21022
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,4.8371,3.449218,3.449218,11.53514,0,3.25439,3.449218,140.2376,0,0,0,4.8371,0,0,8.085922,7.681626,21.60321,10.15609,12.51873,0,12.51873,30.38178,77.90185,0.1867645,3.79414,3.86968,12,14.99319
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,8.503618,6.998968,6.998968,0,-1,0,6.998968,121.4982,0,0,0,8.503618,7.367335,6.998968,0,0,9.084483,21.42294,1.136284,0,1.136284,31.45975,80.66587,0.186745,7.698865,6.802895,0,29.92656
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,10.60832,2.483263,2.483263,0,0,0,2.483263,427.1929,0.04616179,0,0,10.60832,2.613961,2.483263,0,0,7.9482,22.4456,7.9482,0,7.9482,39.00008,100,0.186609,2.731589,8.486658,0,33.05392
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,11.08148,3.399616,3.399616,0,0,0,3.399616,325.9628,7.50294,0,0,11.08148,3.578543,3.399616,0,0,0,29.59898,0,0,0,39.00008,100,0.186609,3.739578,8.865187,0,40.68046
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,10.66056,11.70017,11.70017,3.340172,0,1.181063,11.70017,91.11457,1.860561,0,0,10.66056,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.186609,12.87019,8.528449,12,40.25954
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,8.366418,0,0,0,0,0,0,0,8.366418,0,0,8.366418,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.186609,0,6.693134,0,37.9654
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,7.988185,6.721316,6.721316,0,-1,0,6.721316,118.8485,0.9131157,0,0,7.988185,7.075069,6.721316,0,0,0,29.59898,0,0,0,39.00008,100,0.186609,7.393447,6.390548,0,37.58716
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,6.760449,0.8815004,0.8815004,0,0,0,0.8815004,766.9253,5.832554,0,0,6.760449,0.9278951,0.8815004,0,0,0,29.59898,0,0,0,39.00008,100,0.186609,0.9696504,5.40836,0,36.35943
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,4.093518,2.217384,2.217384,0,0,0,2.217384,184.6103,1.75943,0,0,4.093518,2.334088,2.217384,0,0,0,29.59898,0,0,0,39.00008,100,0.186609,2.439122,3.274815,0,33.6925
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,1.410329,1.188848,1.188848,0,0,0,1.188848,118.6299,0.1589103,0,0,1.410329,1.251419,1.188848,0,0,0,29.59898,0,0,0,39.00008,100,0.186609,1.307733,1.128263,0,31.00931
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,7.326896,7.326896,0,0,0,7.326896,0,0,8.881784E-16,0,0,7.712522,7.326896,0,0,0,29.59898,0,7.712522,-7.712522,30.87037,79.15462,0.186609,8.059586,0,0,29.59898
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,9.875395,8.36,0,-1,0,8.36,0,0,1.515395,2.502934,0,8.8,8.36,0,0,8.569469,21.88646,0,8.8,-8.8,21.59435,55.37002,0.186609,10.86293,0,0,21.88646
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,0.8069471,0.8069471,0,-1,0,0.8069471,0,0,1.110223E-16,0,0,0.8494179,0.8069471,0,0,18.34725,13.08646,0,0.8494179,-0.8494179,20.69899,53.07422,0.186609,0.8876417,0,0,13.08646
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,1.047105,1.047105,0,-1,0,1.047105,0,0,2.220446E-16,0,0,1.102216,1.047105,0,0,19.29104,12.23704,0,1.102216,-1.102216,19.53715,50.09515,0.186609,1.151815,0,0,12.23704
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,2.075211,2.075211,0,-1,0,2.075211,0,0,4.440892E-16,0,0,2.184433,2.075211,0,0,20.51573,11.13482,0,2.184433,-2.184433,17.23455,44.19108,0.186609,2.282732,0,0,11.13482
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.94288,8.95039,0,0,0,17.23455,44.19108,0.186609,0,0,0,8.95039
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.94288,8.95039,0,0,0,17.23455,44.19108,0.186609,0,0,0,8.95039
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,1.396473,1.396473,0,-1,0,1.396473,0,0,2.220446E-16,0,0,1.469972,1.396473,0,0,22.94288,8.95039,0,1.469972,-1.469972,15.68507,40.21804,0.186609,1.53612,0,0,8.95039
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,0.3539695,0.3539695,0,-1,0,0.3539695,0,0,5.551115E-17,0,0,0.3725995,0.3539695,0,0,24.57618,7.480418,0,0.3725995,-0.3725995,15.29231,39.21098,0.186609,0.3893664,0,0,7.480418
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,0.9156191,0.9156191,0,-1,0,0.9156191,0,0,1.110223E-16,0,0,0.9638095,0.9156191,0,0,24.99018,7.107819,0,0.9638095,-0.9638095,14.27637,36.606,0.186609,1.007181,0,0,7.107819
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,1.174204,1.174204,0,-1,0,1.174204,0,0,0,0,0,1.236005,1.174204,0,0,26.06108,6.144009,0,1.236005,-1.236005,12.97351,33.26534,0.186609,1.291625,0,0,6.144009
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.43442,4.908004,0,0,0,12.97351,33.26534,0.186609,0,0,0,4.908004
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,0.5973852,0.5973852,0,0,0,0.5973852,0,0,1.110223E-16,0,0,0.6288266,0.5973852,0,0,27.43442,4.908004,0,0.6288266,-0.6288266,12.31067,31.56574,0.186609,0.6571237,0,0,4.908004
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,2.193417,0,0,0,0,0,0,0,0,0,0,2.193417,0,0,0,0,28.13311,4.279178,2.193417,0,2.193417,14.39152,36.90127,0.1865715,0,1.754733,0,6.472594
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,1.720881,1.303061,1.303061,0,0,0,1.303061,132.0645,0,0,0,1.720881,1.371643,1.303061,0,0,25.9397,6.253253,0.349238,0,0.349238,14.72284,37.75079,0.1865655,1.433367,1.376705,0,7.974134
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,4.376927,6.117432,6.117432,0,-1,0,6.117432,71.54844,0,8.881784E-16,0,4.376927,6.439402,6.117432,0,0,25.59046,6.567567,0,2.062475,-2.062475,12.5488,32.17635,0.1865655,6.729175,3.501542,0,10.94449
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,4.973917,8.604871,8.604871,12,0,3.372,8.604871,57.8035,0,0,0,4.973917,0,0,3.395129,3.225373,27.8821,4.505092,8.199289,0,8.199289,20.32733,52.12125,0.1866345,9.465358,3.979133,12,9.479009
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,1.358181,11.20108,11.20108,12,0,3.372,11.20108,12.12544,0,0,0,1.358181,0,0,0.7989185,0.7589726,19.68281,11.88445,2.117153,0,2.117153,22.33584,57.27126,0.1866521,12.32119,1.086545,12,13.24263
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,7.329918,13.462,13.462,12,0,3.372,13.462,54.44894,0,0,0,7.329918,1.53895,1.462003,0,0,17.56565,13.78989,5.790968,0,5.790968,27.82963,71.35789,0.1866947,14.8082,5.863935,12,21.11981
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,4.047174,6.827436,6.827436,12,0,3.372,6.827436,59.2781,0,0,0,4.047174,0,0,5.172564,4.913935,11.77468,19.00176,8.96111,0,8.96111,36.33089,93.15593,0.186773,7.51018,3.23774,12,23.04894
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,3.584827,6.801173,6.801173,0,-1,0,6.801173,52.70895,0,8.881784E-16,0,3.584827,7.159129,6.801173,0,0,2.813575,27.06676,0,3.574302,-3.574302,32.56324,83.49532,0.186773,7.48129,2.867862,0,30.65159
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,1.035256,10.84925,10.84925,12,0,3.372,10.84925,9.542187,0,0,0,1.035256,0,0,1.150749,1.093211,6.785022,23.49246,2.128467,0,2.128467,34.58248,88.67285,0.1867915,11.93418,0.8282046,12,24.52771
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,1.026076,0,0,0,0,0,0,0,0,0,0,1.026076,0,0,0,0,4.656555,25.40808,1.026076,0,1.026076,35.5559,91.1688,0.186774,0,0.8208605,0,26.43415
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,0.2224716,1.970531,1.970531,0,0,0,1.970531,11.28993,0,4.440892E-16,0,0.2224716,2.074243,1.970531,0,0,3.63048,26.33155,0,1.851771,-1.851771,33.60397,86.16384,0.186774,2.167584,0.1779773,0,26.55402
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,4.953629,4.953629,0,0,0,4.953629,0,0,0,0,0,5.214347,4.953629,0,0,5.688004,24.47977,0,5.214347,-5.214347,28.10756,72.07053,0.186774,5.448993,0,0,24.47977
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,3.920001,3.920001,0,-1,0,3.920001,0,0,8.881784E-16,0,0,4.126317,3.920001,0,0,11.48172,19.26543,0,4.126317,-4.126317,23.75804,60.91793,0.186774,4.312001,0,0,19.26543
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.06652,15.13911,0,0,0,23.75804,60.91793,0.186774,0,0,0,15.13911
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,15.9982,8.36,0,-1,0,8.36,0,0,7.638197,9.238017,0,8.8,8.36,0,0,16.06652,15.13911,0,8.8,-8.8,14.48203,37.13332,0.186774,17.59802,0,0,15.13911
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.8443,6.339111,0,0,0,14.48203,37.13332,0.186774,0,0,0,6.339111
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,1.274086,1.274086,0,-1,0,1.274086,0,0,0,0,0,1.341143,1.274086,0,0,25.8443,6.339111,0,1.341143,-1.341143,13.06834,33.50849,0.186774,1.401494,0,0,6.339111
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,3.702635,3.702635,0,-1,0,3.702635,0,0,4.440892E-16,0,0,3.89751,3.702635,0,0,27.33446,4.997969,0,3.89751,-3.89751,8.96,22.97431,0.186774,4.072898,0,0,4.997969
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,0.660404,0.660404,0,-1,0,0.660404,0,0,1.110223E-16,0,0,0.6951621,0.660404,0,0,31.66502,1.100458,0,0.6951621,-0.6951621,8.227235,21.09543,0.186774,0.7264444,0,0,1.100458
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.43742,0.4052961,0,0,0,8.227235,21.09543,0.186774,0,0,0,0.4052961
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,0.1979833,0.1979833,0,-1,0,0.1979833,0,0,0,0,0,0.2084035,0.1979833,0,0,32.43742,0.4052961,0,0.2084035,-0.2084035,8.007559,20.53216,0.186774,0.2177817,0,0,0.4052961
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.66898,0.1968926,0,0,0,8.007559,20.53216,0.186774,0,0,0,0.1968926
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,4.019235,4.019235,12,0,3.372,4.019235,0,0,0,0,0,0,0,7.980765,7.581727,32.66898,0.1968926,7.581727,0,7.581727,15.20022,38.97483,0.1868495,4.421159,0,12,0.1968926
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,1.429647,1.429647,10.22965,0,2.924101,1.429647,0,1.776357E-15,0,0,0,0,0,8.8,8.36,25.08726,7.020447,8.36,0,8.36,23.13121,59.31067,0.1868924,1.572612,0,12,7.020447
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,1.629072,9.520273,9.520273,12,0,3.372,9.520273,17.11161,0,0,0,1.629072,0,0,2.479727,2.35574,16.72726,14.54445,3.984812,0,3.984812,26.91153,69.00379,0.1869277,10.4723,1.303257,12,16.17352
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,3.002213,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.002213,0,0,8.8,8.36,12.74244,18.13078,11.36221,0,11.36221,37.69067,96.64256,0.1868828,0,2.40177,12,21.13299
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,5.355445,5.71076,5.71076,0,-1,0,5.71076,93.77815,0,0,0,5.355445,6.011326,5.71076,0,0,1.380232,28.35677,0,0.6558812,-0.6558812,36.99931,94.86985,0.1868828,6.281836,4.284356,0,33.71222
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,7.982988,0,0,0,0,0,0,0,5.873999,0,0,7.982988,0,0,0,0,2.108989,27.70089,2.108989,0,2.108989,39.00008,100,0.1868469,0,6.38639,0,35.68388
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,8.490231,0,0,0,0,0,0,0,8.490231,0,0,8.490231,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1868469,0,6.792184,0,38.08921
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,8.841348,0,0,0,0,0,0,0,8.841348,0,0,8.841348,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1868469,0,7.073079,0,38.44033
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,9.072246,1.061901,1.061901,0,0,0,1.061901,854.3398,7.954454,0,0,9.072246,1.117791,1.061901,0,0,0,29.59898,0,0,0,39.00008,100,0.1868469,1.168091,7.257796,0,38.67122
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,9.387853,9.295083,8.36,0,-1,0,8.36,112.2949,0.5878522,0.9350834,1.864592,9.387853,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1868469,10.22459,7.510282,0,38.98683
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,7.243165,4.124432,4.124432,0,0,0,4.124432,175.6161,2.901659,0,0,7.243165,4.341507,4.124432,0,0,0,29.59898,0,0,0,39.00008,100,0.1868469,4.536875,5.794532,0,36.84214
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,3.247539,5.141574,5.141574,0,0,0,5.141574,63.16235,0,0,0,3.247539,5.412183,5.141574,0,0,0,29.59898,0,2.164644,-2.164644,36.71834,94.14941,0.1868469,5.655732,2.598031,0,32.84652
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,1.49843,10.71126,10.71126,11.57265,0,3.263881,10.71126,13.9893,0,0,0,1.49843,0,0,0.8613939,0.8183243,2.40516,27.43433,2.316754,0,2.316754,38.91621,99.78495,0.1868659,11.78239,1.198744,12,28.93276
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,14.95338,14.95338,12,0,3.372,14.95338,0,0,0,0,0,3.108818,2.953377,0,0,0.08840622,29.51941,0,3.108818,-3.108818,35.63923,91.38245,0.1868659,16.44872,0,12,29.51941
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,3.613158,3.613158,0,-1,0,3.613158,0,0,4.440892E-16,0,0,3.803324,3.613158,0,0,3.542649,26.41059,0,3.803324,-3.803324,31.63017,81.10284,0.1868659,3.974474,0,0,26.41059
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,4.421601,4.421601,0,-1,0,4.421601,0,0,0,0,0,4.654317,4.421601,0,0,7.768565,22.60727,0,4.654317,-4.654317,26.72409,68.52317,0.1868659,4.863761,0,0,22.60727
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,3.792803,3.792803,0,-1,0,3.792803,0,0,4.440892E-16,0,0,3.992424,3.792803,0,0,12.94003,17.95295,0,3.992424,-3.992424,22.51571,57.73246,0.1868659,4.172083,0,0,17.95295
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,0.9250841,0.9250841,0,-1,0,0.9250841,0,0,1.110223E-16,0,0,0.9737728,0.9250841,0,0,17.37605,13.96053,0,0.9737728,-0.9737728,21.48926,55.10055,0.1868659,1.017593,0,0,13.96053
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,2.107772,2.107772,0,-1,0,2.107772,0,0,4.440892E-16,0,0,2.218707,2.107772,0,0,18.45802,12.98676,0,2.218707,-2.218707,19.15054,49.10384,0.1868659,2.318549,0,0,12.98676
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,3.615338,3.615338,0,-1,0,3.615338,0,0,0,0,0,3.805619,3.615338,0,0,20.92325,10.76805,0,3.805619,-3.805619,15.13906,38.81803,0.1868659,3.976872,0,0,10.76805
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,1.748448,1.748448,0,-1,0,1.748448,0,0,0,0,0,1.840472,1.748448,0,0,25.15172,6.96243,0,1.840472,-1.840472,13.19903,33.84361,0.1868659,1.923293,0,0,6.96243
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,1.520765,1.520765,0,-1,0,1.520765,0,0,2.220446E-16,0,0,1.600806,1.520765,0,0,27.19669,5.121959,0,1.600806,-1.600806,11.51164,29.51696,0.1868659,1.672842,0,0,5.121959
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,0.931531,0.931531,0,-1,0,0.931531,0,0,1.110223E-16,0,0,0.9805589,0.931531,0,0,28.97536,3.521153,0,0.9805589,-0.9805589,10.47804,26.86671,0.1868659,1.024684,0,0,3.521153
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.06487,2.540594,0,0,0,10.47804,26.86671,0.1868659,0,0,0,2.540594
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,0.4491369,0.4491369,0,0,0,0.4491369,0,0,5.551115E-17,0,0,0.4727757,0.4491369,0,0,30.06487,2.540594,0,0.4727757,-0.4727757,9.979688,25.58889,0.1868659,0.4940506,0,0,2.540594
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,0.4966716,0.4966716,0,0,0,0.4966716,0,0,5.551115E-17,0,0,0.5228122,0.4966716,0,0,30.59018,2.067818,0,0.5228122,-0.5228122,9.428596,24.17584,0.1868659,0.5463387,0,0,2.067818
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,1.415938,0,0,0,0,0,0,0,0,0,0,1.415938,0,0,0,0,31.17108,1.545006,1.415938,0,1.415938,10.77187,27.62013,0.1868418,0,1.132751,0,2.960944
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,2.148057,6.00158,6.00158,12,0,3.372,6.00158,35.79153,0,0,0,2.148057,0,0,5.99842,5.698499,29.75514,2.819351,7.846556,0,7.846556,18.21577,46.707,0.1869141,6.601738,1.718446,12,4.967408
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,2.896852,5.886559,5.886559,0,-1,0,5.886559,49.21128,0,0,0,2.896852,6.196379,5.886559,0,0,21.90858,9.881251,0,3.299527,-3.299527,14.73776,37.78906,0.1869141,6.475215,2.317481,0,12.7781
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,1.421256,4.247441,4.247441,0,0,0,4.247441,33.46147,0,0,0,1.421256,4.47099,4.247441,0,0,25.57473,6.581724,0,3.049734,-3.049734,11.52306,29.54625,0.1869141,4.672185,1.137005,0,8.00298
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,6.19714,0,0,0,0,0,0,0,0,0,0,6.19714,0,0,0,0,28.96332,3.53199,6.19714,0,6.19714,17.40218,44.62089,0.1868087,0,4.957712,0,9.72913
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,4.138903,6.611366,6.611366,0,0,0,6.611366,62.60283,0,8.881784E-16,0,4.138903,6.959333,6.611366,0,0,22.76618,9.109416,0,2.82043,-2.82043,14.42919,36.99784,0.1868087,7.272503,3.311122,0,13.24832
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,3.173909,8.947871,8.947871,12,0,3.372,8.947871,35.47111,0,0,0,3.173909,0,0,3.052129,2.899523,25.89999,6.288986,6.073432,0,6.073432,20.19095,51.77157,0.1868606,9.842658,2.539128,12,9.462895
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,6.004972,0,0,0,-1,0,0,0,0,0,0,6.004972,0,0,0,0,19.82656,11.75507,6.004972,0,6.004972,25.88777,66.37876,0.1867587,0,4.803977,0,17.76005
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,4.778337,11.88777,11.88777,12,0,3.372,11.88777,40.19539,0,0,0,4.778337,0,0,0.1122252,0.106614,13.82159,17.15955,4.884952,0,4.884952,30.52204,78.26149,0.1867946,13.07655,3.82267,12,21.93789
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,2.35118,9.770141,9.770141,12,0,3.372,9.770141,24.06495,0,0,0,2.35118,0,0,2.22986,2.118366,8.936636,21.55601,4.469546,0,4.469546,34.76223,89.13373,0.1868327,10.74715,1.880944,12,23.90718
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.5515985,5.439034,5.439034,0,0,0,5.439034,10.14148,0,0,0,0.5515985,5.725299,5.439034,0,0,4.46709,25.5786,0,5.173701,-5.173701,29.30866,75.15028,0.1868327,5.982938,0.4412789,0,26.1302
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,8.879384,8.879384,12,0,3.372,8.879384,0,4.440892E-16,0,0,0,0,0,3.120616,2.964585,10.21565,20.4049,2.964585,0,2.964585,32.12112,82.36167,0.1868621,9.767323,0,12,20.4049
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.251061,23.07302,0,0,0,32.12112,82.36167,0.1868621,0,0,0,23.07302
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,4.676655,4.676655,0,-1,0,4.676655,0,0,0,0,0,4.922795,4.676655,0,0,7.251061,23.07302,0,4.922795,-4.922795,26.93204,69.05637,0.1868621,5.144321,0,0,23.07302
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,6.509462,6.509462,0,-1,0,6.509462,0,0,0,0,0,6.852066,6.509462,0,0,12.72083,18.15023,0,6.852066,-6.852066,19.70932,50.53663,0.1868621,7.160408,0,0,18.15023
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,0.6774794,0.6774794,0,-1,0,0.6774794,0,0,1.110223E-16,0,0,0.7131363,0.6774794,0,0,20.33424,11.29816,0,0.7131363,-0.7131363,18.95761,48.60917,0.1868621,0.7452274,0,0,11.29816
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,2.31014,2.31014,0,-1,0,2.31014,0,0,0,0,0,2.431726,2.31014,0,0,21.12661,10.58503,0,2.431726,-2.431726,16.39435,42.03671,0.1868621,2.541154,0,0,10.58503
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.82853,8.153299,0,0,0,16.39435,42.03671,0.1868621,0,0,0,8.153299
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,1.340761,1.340761,0,-1,0,1.340761,0,0,2.220446E-16,0,0,1.411328,1.340761,0,0,23.82853,8.153299,0,1.411328,-1.411328,14.90668,38.22218,0.1868621,1.474838,0,0,8.153299
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,0.3821644,0.3821644,0,-1,0,0.3821644,0,0,5.551115E-17,0,0,0.4022783,0.3821644,0,0,25.39667,6.741972,0,0.4022783,-0.4022783,14.48264,37.1349,0.1868621,0.4203809,0,0,6.741972
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,1.674727,1.674727,0,-1,0,1.674727,0,0,2.220446E-16,0,0,1.76287,1.674727,0,0,25.84365,6.339694,0,1.76287,-1.76287,12.62441,32.37022,0.1868621,1.842199,0,0,6.339694
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,1.627067,1.627067,0,-1,0,1.627067,0,0,2.220446E-16,0,0,1.712702,1.627067,0,0,27.80239,4.576823,0,1.712702,-1.712702,10.81906,27.74114,0.1868621,1.789774,0,0,4.576823
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,0.4689999,0.4689999,0,0,0,0.4689999,0,0,0,0,0,0.4936841,0.4689999,0,0,29.7054,2.864121,0,0.4936841,-0.4936841,10.29868,26.40681,0.1868621,0.5158999,0,0,2.864121
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,2.212376,2.212376,11.01238,0,3.122131,2.212376,0,1.776357E-15,0,0,0,0,0,8.8,8.36,30.25393,2.370437,8.36,0,8.36,18.22967,46.74265,0.1869246,2.433613,0,12,2.370437
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,1.375297,0.09420597,0.09420597,8.894206,0,2.586234,0.09420597,1459.883,1.776357E-15,0,0,1.375297,0,0,8.8,8.36,21.89393,9.894437,9.735297,0,9.735297,27.46538,70.42391,0.1869099,0.1036266,1.100238,12,11.26973
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,2.92415,3.191244,3.191244,11.41472,0,3.223925,3.191244,91.63043,0,0,0,2.92415,0,0,8.22348,7.812306,12.15864,18.6562,10.73646,0,10.73646,37.65088,96.54052,0.1869423,3.510368,2.33932,12,21.58035
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,2.5355,5.285091,5.285091,0,-1,0,5.285091,47.97458,0,0,0,2.5355,5.563254,5.285091,0,0,1.422181,28.31902,0,3.027753,-3.027753,34.45935,88.35712,0.1869423,5.8136,2.0284,0,30.85452
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,4.581682,0.3947484,0.3947484,0,0,0,0.3947484,1160.659,0,0,0,4.581682,0.4155247,0.3947484,0,0,4.786351,25.29126,4.166157,0,4.166157,38.41171,98.49137,0.1868719,0.4342233,3.665345,0,29.87294
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,6.99159,3.898033,3.898033,0,0,0,3.898033,179.362,2.268203,0,0,6.99159,4.103193,3.898033,0,0,0.6201941,29.0408,0.6201941,0,0.6201941,39.00008,100,0.1868614,4.287837,5.593272,0,36.03239
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,9.240894,8.15448,8.15448,3,0,1.095,8.15448,113.3229,3.815126,0,0,9.240894,5.425768,5.15448,0,0,0,29.59898,0,0,0,39.00008,100,0.1868614,8.969928,7.392715,12,38.83987
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,7.751479,7.867224,7.867224,3,0,1.095,7.867224,98.52877,2.628086,0,0,7.751479,5.123394,4.867224,0,0,0,29.59898,0,0,0,39.00008,100,0.1868614,8.653947,6.201183,12,37.35046
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,5.615982,5.904916,5.904916,0,-1,0,5.904916,95.10689,0,0,0,5.615982,6.215701,5.904916,0,0,0,29.59898,0,0.5997192,-0.5997192,38.36792,98.37908,0.1868614,6.495408,4.492785,0,35.21496
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,5.884655,3.412727,3.412727,0,0,0,3.412727,172.4326,1.625955,0,0,5.884655,3.592344,3.412727,0,0,0.6663547,28.99926,0.6663547,0,0.6663547,39.00008,100,0.1868501,3.754,4.707724,0,34.88391
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,1.957296,0,0,0,0,0,0,0,1.957296,0,0,1.957296,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1868501,0,1.565837,0,31.55627
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,1.115238,0,0,0,0,0,0,0,1.115238,0,0,1.115238,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1868501,0,0.8921905,0,30.71422
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,9.65836,9.65836,9.65836,0,2.779565,9.65836,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1868501,10.6242,0,12,29.59898
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,5.089043,5.089043,0,-1,0,5.089043,0,0,8.881784E-16,0,0,5.356887,5.089043,0,0,0,29.59898,0,5.356887,-5.356887,33.35342,85.52143,0.1868501,5.597947,0,0,29.59898
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,8.295248,8.295248,0,-1,0,8.295248,0,0,1.776357E-15,0.764773,0,8.73184,8.295248,0,0,5.952096,24.24209,0,8.73184,-8.73184,24.14926,61.92104,0.1868501,9.124773,0,0,24.24209
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,5.042016,5.042016,0,-1,0,5.042016,0,0,8.881784E-16,0,0,5.307384,5.042016,0,0,15.65414,15.51025,0,5.307384,-5.307384,18.55478,47.57627,0.1868501,5.546217,0,0,15.51025
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,1.470341,1.470341,0,-1,0,1.470341,0,0,2.220446E-16,0,0,1.547727,1.470341,0,0,21.55124,10.20287,0,1.547727,-1.547727,16.92333,43.39307,0.1868501,1.617375,0,0,10.20287
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,0.5645592,0.5645592,0,-1,0,0.5645592,0,0,1.110223E-16,0,0,0.5942729,0.5645592,0,0,23.27093,8.655139,0,0.5942729,-0.5942729,16.29692,41.78688,0.1868501,0.6210152,0,0,8.655139
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,3.667133,3.667133,0,-1,0,3.667133,0,0,4.440892E-16,0,0,3.86014,3.667133,0,0,23.93124,8.060866,0,3.86014,-3.86014,12.22797,31.35371,0.1868501,4.033846,0,0,8.060866
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,1.618958,1.618958,0,-1,0,1.618958,0,0,2.220446E-16,0,0,1.704166,1.618958,0,0,28.22028,4.200726,0,1.704166,-1.704166,10.43162,26.74769,0.1868501,1.780854,0,0,4.200726
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,1.59913,1.59913,0,-1,0,1.59913,0,0,2.220446E-16,0,0,1.683295,1.59913,0,0,30.1138,2.49656,0,1.683295,-1.683295,8.657272,22.19809,0.1868501,1.759043,0,0,2.49656
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,2.169119,0.7726022,0,-1,0,0.7726022,0,0,1.396517,1.613429,0,0.8132654,0.7726022,0,0,31.98413,0.8132654,0,0.8132654,-0.8132654,7.800015,20,0.1868501,2.386031,0,0,0.8132654
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,3.854332,0,0,-1,0,0,0,0,3.854332,4.239765,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1868501,4.239765,0,0,0
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,2.234684,2.234684,11.03468,0,3.127775,2.234684,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1869131,2.458153,0,12,0
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1869192,0,0,12,7.524
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,3.404907,9.836323,9.836323,12,0,3.372,9.836323,34.61565,0,0,0,3.404907,0,0,2.163677,2.055493,16.16775,15.048,5.460401,0,5.460401,28.84219,73.95419,0.1869641,10.81995,2.723926,12,18.45291
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,6.64211,12.13663,12.13663,12,0,3.372,12.13663,54.72779,0,0,0,6.64211,0.1438237,0.1366325,0,0,10.70735,19.96236,6.498287,0,6.498287,35.00701,89.76138,0.187011,13.3503,5.313688,12,26.60447
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,9.17681,7.995064,7.995064,0,-1,0,7.995064,114.7809,0,0,0.4345705,9.17681,8.415857,7.995064,0,0,4.209066,25.81082,0.7609533,0,0.7609533,35.72891,91.61241,0.1869982,8.794571,7.341448,0,34.98763
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,10.01645,5.210881,5.210881,0,0,0,5.210881,192.2217,1.083196,0,0,10.01645,5.485138,5.210881,0,0,3.448113,26.49568,3.448113,0,3.448113,39.00008,100,0.18694,5.731969,8.013158,0,36.51212
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,8.570162,7.572218,7.572218,0,0,0,7.572218,113.179,0.5994059,0,0,8.570162,7.970756,7.572218,0,0,0,29.59898,0,0,0,39.00008,100,0.18694,8.32944,6.85613,0,38.16914
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,8.748356,10.00746,10.00746,3,0,1.095,10.00746,87.41831,1.372078,0,0,8.748356,7.376278,7.007464,0,0,0,29.59898,0,0,0,39.00008,100,0.18694,11.00821,6.998685,12,38.34734
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,9.346484,2.11836,2.11836,0,0,0,2.11836,441.2132,7.116632,0,0,9.346484,2.229853,2.11836,0,0,0,29.59898,0,0,0,39.00008,100,0.18694,2.330196,7.477188,0,38.94546
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,6.758262,7.893046,7.893046,0,-1,0,7.893046,85.62299,0,8.881784E-16,0.322351,6.758262,8.30847,7.893046,0,0,0,29.59898,0,1.550208,-1.550208,37.36602,95.8101,0.18694,8.682351,5.40661,0,36.35724
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,6.369425,0,0,0,0,0,0,0,4.646971,0,0,6.369425,0,0,0,0,1.722453,28.04877,1.722453,0,1.722453,39.00008,100,0.186911,0,5.09554,0,34.41819
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,3.659775,2.946995,2.946995,0,0,0,2.946995,124.1867,0.5576745,0,0,3.659775,3.1021,2.946995,0,0,0,29.59898,0,0,0,39.00008,100,0.186911,3.241695,2.92782,0,33.25875
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,2.103388,7.429056,7.429056,0,0,0,7.429056,28.31299,0,0,0,2.103388,7.820059,7.429056,0,0,0,29.59898,0,5.716671,-5.716671,32.97418,84.549,0.186911,8.171962,1.682711,0,31.70237
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,7.778305,7.778305,12,0,3.372,7.778305,0,0,0,0,0,0,0,4.221695,4.01061,6.351857,23.88231,4.01061,0,4.01061,36.77898,94.30488,0.1869504,8.556136,0,12,23.88231
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,7.96401,7.96401,0,-1,0,7.96401,0,0,8.881784E-16,0.4004105,0,8.383168,7.96401,0,0,2.341247,27.49186,0,8.383168,-8.383168,27.94234,71.64689,0.1869504,8.76041,0,0,27.49186
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,5.197239,5.197239,0,-1,0,5.197239,0,0,0,0,0,5.470778,5.197239,0,0,11.65588,19.10869,0,5.470778,-5.470778,22.17563,56.86049,0.1869504,5.716963,0,0,19.10869
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,7.933061,7.933061,0,-1,0,7.933061,0,0,1.776357E-15,0.3663673,0,8.350591,7.933061,0,0,17.73452,13.63791,0,8.350591,-8.350591,13.37334,34.29055,0.1869504,8.726367,0,0,13.63791
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,3.194858,3.194858,0,-1,0,3.194858,0,0,4.440892E-16,0,0,3.363009,3.194858,0,0,27.01295,5.287319,0,3.363009,-3.363009,9.828417,25.20102,0.1869504,3.514344,0,0,5.287319
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,2.387679,1.828095,0,-1,0,1.828095,0,0,0.5595841,0.798352,0,1.92431,1.828095,0,0,30.74963,1.92431,0,1.92431,-1.92431,7.800015,20,0.1869504,2.626447,0,0,1.92431
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1869504,0,0,0,0
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,4.035789,0,0,-1,0,0,0,0,4.035789,4.439369,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1869504,4.439369,0,0,0
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1869504,0,0,0,0
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,1.975359,0,0,-1,0,0,0,0,1.975359,2.172895,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1869504,2.172895,0,0,0
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,2.671372,0,0,-1,0,0,0,0,2.671372,2.93851,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1869504,2.93851,0,0,0
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,1.186562,1.186562,9.986562,0,2.8626,1.186562,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1869865,1.305218,0,12,0
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1869926,0,0,12,7.524
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,3.065216,9.370111,9.370111,12,0,3.372,9.370111,32.7127,0,0,0,3.065216,0,0,2.629889,2.498395,16.16775,15.048,5.563612,0,5.563612,28.94011,74.20525,0.1870392,10.30712,2.452173,12,18.11322
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,6.970465,16.80561,16.80561,12,0,3.372,16.80561,41.47701,0,0,0,6.970465,5.058539,4.805612,0,0,10.60414,20.05525,1.911926,0,1.911926,30.75392,78.85604,0.1870529,18.48617,5.576372,12,27.02571
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,9.175213,3.680183,3.680183,0,-1,0,3.680183,249.314,0,0,0,9.175213,3.873877,3.680183,0,0,8.692217,21.77598,5.301336,0,5.301336,35.78321,91.75163,0.1869638,4.048202,7.34017,0,30.9512
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,9.997947,4.455635,4.455635,0,0,0,4.455635,224.3888,1.916924,0,0,9.997947,4.690142,4.455635,0,0,3.390881,26.54719,3.390881,0,3.390881,39.00008,100,0.1869068,4.901199,7.998358,0,36.54513
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,11.92025,2.35195,2.35195,0,0,0,2.35195,506.8242,9.444514,0,0,11.92025,2.475737,2.35195,0,0,0,29.59898,0,0,0,39.00008,100,0.1869068,2.587145,9.536201,0,41.51923
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,13.02351,11.33185,11.33185,3,0,1.095,11.33185,114.9284,4.253144,0,0,13.02351,8.770366,8.331848,0,0,0,29.59898,0,0,0,39.00008,100,0.1869068,12.46503,10.41881,12,42.62249
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,12.65011,2.997893,2.997893,0,0,0,2.997893,421.9666,9.494431,0,0,12.65011,3.155677,2.997893,0,0,0,29.59898,0,0,0,39.00008,100,0.1869068,3.297682,10.12009,0,42.24908
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,10.77769,3.040556,3.040556,0,-1,0,3.040556,354.4645,7.577106,0,0,10.77769,3.200585,3.040556,0,0,0,29.59898,0,0,0,39.00008,100,0.1869068,3.344612,8.622153,0,40.37667
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,8.388891,5.665088,5.665088,0,0,0,5.665088,148.0805,2.425641,0,0,8.388891,5.963251,5.665088,0,0,0,29.59898,0,0,0,39.00008,100,0.1869068,6.231597,6.711113,0,37.98787
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,5.164885,3.39011,3.39011,0,0,0,3.39011,152.3515,1.596348,0,0,5.164885,3.568537,3.39011,0,0,0,29.59898,0,0,0,39.00008,100,0.1869068,3.729121,4.131908,0,34.76386
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,1.990834,5.418869,5.418869,0,0,0,5.418869,36.73891,0,0,0,1.990834,5.704072,5.418869,0,0,0,29.59898,0,3.713239,-3.713239,35.08598,89.96387,0.1869068,5.960756,1.592667,0,31.58981
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,1.510284,1.510284,0,0,0,1.510284,0,0,2.220446E-16,0,0,1.589773,1.510284,0,0,4.125821,25.88574,0,1.589773,-1.589773,33.41021,85.66704,0.1869068,1.661312,0,0,25.88574
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,6.215841,6.215841,0,-1,0,6.215841,0,0,8.881784E-16,0,0,6.54299,6.215841,0,0,5.892235,24.29597,0,6.54299,-6.54299,26.5133,67.98267,0.1869068,6.837425,0,0,24.29597
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,3.522063,3.522063,0,-1,0,3.522063,0,0,0,0,0,3.707435,3.522063,0,0,13.16222,17.75298,0,3.707435,-3.707435,22.60532,57.96223,0.1869068,3.87427,0,0,17.75298
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,11.65238,8.36,0,-1,0,8.36,0,0,3.292382,4.45762,0,8.8,8.36,0,0,17.2816,14.04554,0,8.8,-8.8,13.3293,34.17763,0.1869068,12.81762,0,0,14.04554
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,3.10762,3.10762,0,-1,0,3.10762,0,0,4.440892E-16,0,0,3.271179,3.10762,0,0,27.05937,5.245542,0,3.271179,-3.271179,9.881176,25.3363,0.1869068,3.418382,0,0,5.245542
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,1.685464,1.685464,0,-1,0,1.685464,0,0,2.220446E-16,0,0,1.774172,1.685464,0,0,30.69402,1.974362,0,1.774172,-1.774172,8.011034,20.54107,0.1869068,1.85401,0,0,1.974362
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,2.932298,0.1901803,0,-1,0,0.1901803,0,0,2.742118,3.035347,0,0.2001898,0.1901803,0,0,32.66532,0.2001898,0,0.2001898,-0.2001898,7.800015,20,0.1869068,3.225528,0,0,0.2001898
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,3.241864,0,0,-1,0,0,0,0,3.241864,3.566051,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1869068,3.566051,0,0,0
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1869068,0,0,0,0
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,3.331789,0,0,-1,0,0,0,0,3.331789,3.664968,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1869068,3.664968,0,0,0
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1869068,0,0,0,0
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,1.108351,1.108351,9.908351,0,2.842813,1.108351,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1869409,1.219186,0,12,0
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,1.100309,1.100309,9.900309,0,2.840778,1.100309,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1869747,1.21034,0,12,7.524
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,3.8747,0.4139166,0.4139166,9.213917,0,2.667121,0.4139166,936.1066,1.776357E-15,0,0,3.8747,0,0,8.8,8.36,16.16775,15.048,12.2347,0,12.2347,35.26886,90.43279,0.1869262,0.4553082,3.09976,12,18.9227
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,7.272671,9.285538,9.285538,6.112901,0,1.882564,9.285538,78.32256,0,0,0,7.272671,3.339618,3.172637,0,0,3.933053,26.05923,3.933053,0,3.933053,39.00008,100,0.1869387,10.21409,5.818137,12,33.3319
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,9.799805,7.81511,7.81511,0,-1,0,7.81511,125.3956,1.573373,0,0.2366213,9.799805,8.226432,7.81511,0,0,0,29.59898,0,0,0,39.00008,100,0.1869387,8.596622,7.839844,0,39.39878
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,12.00142,6.083654,6.083654,0,0,0,6.083654,197.2732,5.597573,0,0,12.00142,6.403846,6.083654,0,0,0,29.59898,0,0,0,39.00008,100,0.1869387,6.692019,9.601135,0,41.6004
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,12.81644,1.508563,1.508563,0,0,0,1.508563,849.5791,11.22848,0,0,12.81644,1.587961,1.508563,0,0,0,29.59898,0,0,0,39.00008,100,0.1869387,1.65942,10.25315,0,42.41542
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,12.204,6.751439,6.751439,0,0,0,6.751439,180.7615,5.097223,0,0,12.204,7.106778,6.751439,0,0,0,29.59898,0,0,0,39.00008,100,0.1869387,7.426582,9.763201,0,41.80298
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,11.17753,9.785988,9.785988,3,0,1.095,9.785988,114.2197,4.034384,0,0,11.17753,7.143145,6.785988,0,0,0,29.59898,0,0,0,39.00008,100,0.1869387,10.76459,8.942023,12,40.77651
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,9.681916,0,0,0,-1,0,0,0,9.681916,0,0,9.681916,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1869387,0,7.745533,0,39.2809
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,7.197596,7.939048,7.939048,3,0,1.095,7.939048,90.6607,1.998598,0,0,7.197596,5.198997,4.939048,0,0,0,29.59898,0,0,0,39.00008,100,0.1869387,8.732952,5.758077,12,36.79657
