Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,3.709049,6.761754,6.761754,0,0,0,6.761754,54.85336,0,8.881784E-16,0,3.709049,7.117636,6.761754,0,0,0,29.59898,0,3.408587,-3.408587,35.40711,90.78728,0.1869387,7.437929,2.967239,0,33.30803
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,1.652172,8.057493,8.057493,10.08588,0,2.887728,8.057493,20.50479,0,0,0,1.652172,0,0,2.028389,1.92697,3.787318,26.19039,3.579142,0,3.579142,38.80259,99.49361,0.1869694,8.863242,1.321737,12,27.84256
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,24.94462,20.36,12,0,3.372,20.36,0,0,4.584619,7.079081,0,8.8,8.36,0,0,0.2081768,29.41162,0,8.8,-8.8,29.52657,75.709,0.1869694,27.43908,0,12,29.41162
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,2.139161,2.139161,0,-1,0,2.139161,0,0,4.440892E-16,0,0,2.251749,2.139161,0,0,9.985954,20.61162,0,2.251749,-2.251749,27.15302,69.62299,0.1869694,2.353077,0,0,20.61162
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,5.750494,5.750494,0,-1,0,5.750494,0,0,8.881784E-16,0,0,6.053152,5.750494,0,0,12.4879,18.35987,0,6.053152,-6.053152,20.77244,53.26255,0.1869694,6.325543,0,0,18.35987
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,4.154439,4.154439,0,-1,0,4.154439,0,0,0,0,0,4.373094,4.154439,0,0,19.21362,12.30672,0,4.373094,-4.373094,16.16279,41.44297,0.1869694,4.569883,0,0,12.30672
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,1.596104,1.596104,0,-1,0,1.596104,0,0,2.220446E-16,0,0,1.680109,1.596104,0,0,24.07261,7.933625,0,1.680109,-1.680109,14.3918,36.90198,0.1869694,1.755714,0,0,7.933625
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,1.246543,1.246543,0,-1,0,1.246543,0,0,0,0,0,1.312151,1.246543,0,0,25.9394,6.253515,0,1.312151,-1.312151,13.00867,33.3555,0.1869694,1.371197,0,0,6.253515
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,1.360982,1.360982,0,-1,0,1.360982,0,0,0,0,0,1.432612,1.360982,0,0,27.39735,4.941365,0,1.432612,-1.432612,11.49857,29.48344,0.1869694,1.49708,0,0,4.941365
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,2.901776,2.901776,0,-1,0,2.901776,0,0,4.440892E-16,0,0,3.054501,2.901776,0,0,28.98914,3.508753,0,3.054501,-3.054501,8.278839,21.22775,0.1869694,3.191953,0,0,3.508753
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,1.35067,0.431539,0,-1,0,0.431539,0,0,0.9191308,1.054198,0,0.4542516,0.431539,0,0,32.38303,0.4542516,0,0.4542516,-0.4542516,7.800015,20,0.1869694,1.485737,0,0,0.4542516
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,0.8049948,0,0,-1,0,0,0,0,0.8049948,0.8854942,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1869694,0.8854942,0,0,0
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1869694,0,0,0,0
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,1.937389,1.937389,10.73739,0,3.052559,1.937389,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1870242,2.131128,0,12,0
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,2.085592,2.085592,10.88559,0,3.090055,2.085592,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1870826,2.294152,0,12,7.524
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,2.927755,3.675609,3.675609,11.78291,0,3.317077,3.675609,79.6536,0,0,0,2.927755,0,0,8.107305,7.701939,16.16775,15.048,10.62969,0,10.62969,33.74621,86.52858,0.1871255,4.043169,2.342204,12,17.97576
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,4.822089,7.511198,7.511198,0,0,0,7.511198,64.19867,0,0,0,4.822089,7.906524,7.511198,0,0,5.53806,24.61473,0,3.084435,-3.084435,30.49493,78.19198,0.1871255,8.262318,3.857671,0,29.43681
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,7.193246,1.90445,1.90445,0,-1,0,1.90445,377.7072,0,0,0,7.193246,2.004684,1.90445,0,0,8.96521,21.53029,5.188562,0,5.188562,35.41724,90.81324,0.1870388,2.094895,5.754597,0,28.72354
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,10.47379,7.460405,7.460405,0,0,0,7.460405,140.3917,0,0,0,10.47379,7.853058,7.460405,0,0,3.776648,26.2,2.620729,0,2.620729,37.90348,97.18821,0.186995,8.206446,8.379029,0,36.67378
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,10.93426,1.750704,1.750704,0,0,0,1.750704,624.5638,7.935499,0,0,10.93426,1.842846,1.750704,0,0,1.155919,28.55865,1.155919,0,1.155919,39.00008,100,0.1869757,1.925775,8.747412,0,39.49292
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,10.31333,7.88996,7.88996,3,0,1.095,7.88996,130.7146,5.166007,0,0,10.31333,5.147326,4.88996,0,0,0,29.59898,0,0,0,39.00008,100,0.1869757,8.678956,8.250666,12,39.91231
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,11.847,0,0,0,0,0,0,0,11.847,0,0,11.847,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1869757,0,9.477601,0,41.44598
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,10.48701,2.02261,2.02261,0,-1,0,2.02261,518.4891,8.357949,0,0,10.48701,2.129063,2.02261,0,0,0,29.59898,0,0,0,39.00008,100,0.1869757,2.224871,8.38961,0,40.08599
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,7.958002,5.531017,5.531017,0,0,0,5.531017,143.8795,2.135878,0,0,7.958002,5.822123,5.531017,0,0,0,29.59898,0,0,0,39.00008,100,0.1869757,6.084119,6.366401,0,37.55698
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,4.293511,0,0,0,0,0,0,0,4.293511,0,0,4.293511,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1869757,0,3.434809,0,33.89249
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,2.124765,2.817883,2.817883,0,0,0,2.817883,75.4029,0,0,0,2.124765,2.966192,2.817883,0,0,0,29.59898,0,0.8414268,-0.8414268,38.11314,97.72579,0.1869757,3.099671,1.699812,0,31.72374
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,9.987997,9.987997,10.97212,0,3.111947,9.987997,0,4.440892E-16,0,0,0,0,0,0.984125,0.9349188,0.9349188,28.75755,0.9349188,0,0.9349188,39.00008,100,0.1869848,10.9868,0,12,28.75755
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,14.21361,8.36,0,-1,0,8.36,0,0,5.853612,7.274973,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1869848,15.63497,0,0,29.59898
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,3.19151,3.19151,0,-1,0,3.19151,0,0,0,0,0,3.359484,3.19151,0,0,9.777778,20.79898,0,3.359484,-3.359484,26.18286,67.1354,0.1869848,3.510661,0,0,20.79898
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.51054,17.43949,0,0,0,26.18286,67.1354,0.1869848,0,0,0,17.43949
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,1.876414,1.876414,0,-1,0,1.876414,0,0,2.220446E-16,0,0,1.975173,1.876414,0,0,13.51054,17.43949,0,1.975173,-1.975173,24.10084,61.79691,0.1869848,2.064055,0,0,17.43949
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,2.298684,2.298684,0,-1,0,2.298684,0,0,0,0,0,2.419667,2.298684,0,0,15.70517,15.46432,0,2.419667,-2.419667,21.55029,55.25704,0.1869848,2.528553,0,0,15.46432
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,2.016824,2.016824,0,-1,0,2.016824,0,0,0,0,0,2.122972,2.016824,0,0,18.39369,13.04465,0,2.122972,-2.122972,19.31248,49.51908,0.1869848,2.218506,0,0,13.04465
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,3.382736,3.382736,0,-1,0,3.382736,0,0,4.440892E-16,0,0,3.560775,3.382736,0,0,20.75255,10.92168,0,3.560775,-3.560775,15.55909,39.89503,0.1869848,3.721009,0,0,10.92168
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.70897,7.360907,0,0,0,15.55909,39.89503,0.1869848,0,0,0,7.360907
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,2.013895,2.013895,0,-1,0,2.013895,0,0,0,0,0,2.119889,2.013895,0,0,24.70897,7.360907,0,2.119889,-2.119889,13.32453,34.1654,0.1869848,2.215284,0,0,7.360907
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,0.574185,0.574185,0,-1,0,0.574185,0,0,0,0,0,0.6044052,0.574185,0,0,27.0644,5.241017,0,0.6044052,-0.6044052,12.68743,32.53182,0.1869848,0.6316034,0,0,5.241017
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,0.4732892,0.4732892,0,0,0,0.4732892,0,0,5.551115E-17,0,0,0.4981992,0.4732892,0,0,27.73596,4.636612,0,0.4981992,-0.4981992,12.16229,31.18529,0.1869848,0.5206181,0,0,4.636612
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,2.273527,2.273527,0,0,0,2.273527,0,0,4.440892E-16,0,0,2.393187,2.273527,0,0,28.28952,4.138413,0,2.393187,-2.393187,9.639646,24.71699,0.1869848,2.50088,0,0,4.138413
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,2.502639,7.710616,7.710616,12,0,3.372,7.710616,32.45705,0,0,0,2.502639,0,0,4.289384,4.074914,30.94861,1.745226,6.577553,0,6.577553,15.87966,40.717,0.1870423,8.481678,2.002111,12,4.247865
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,4.569741,3.986966,3.986966,11.88269,0,3.342321,3.986966,114.617,0,0,0,4.569741,0,0,7.895727,7.50094,24.37106,7.665024,12.07068,0,12.07068,27.33091,70.07912,0.1870636,4.385663,3.655793,12,12.23477
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,8.374122,3.51582,3.51582,0,-1,0,3.51582,238.184,0,0,0,8.374122,3.700863,3.51582,0,0,12.30038,18.52864,4.673258,0,4.673258,31.76436,81.44691,0.1869858,3.867402,6.699297,0,26.90276
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,6.70312,4.576412,4.576412,0,0,0,4.576412,146.4711,0,0,0,6.70312,4.817276,4.576412,0,0,7.62712,22.73457,1.885844,0,1.885844,33.55342,86.03425,0.1869544,5.034053,5.362496,0,29.43769
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,10.04423,1.093063,1.093063,0,0,0,1.093063,918.9067,3.152362,0,0,10.04423,1.150593,1.093063,0,0,5.741276,24.43183,5.741276,0,5.741276,39.00008,100,0.1868588,1.202369,8.035384,0,34.47606
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,9.741664,7.59462,7.59462,0,0,0,7.59462,128.2706,1.747327,0,0,9.741664,7.994337,7.59462,0,0,0,29.59898,0,0,0,39.00008,100,0.1868588,8.354082,7.793332,0,39.34064
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,11.1007,4.884743,4.884743,0,0,0,4.884743,227.2526,5.95887,0,0,11.1007,5.141835,4.884743,0,0,0,29.59898,0,0,0,39.00008,100,0.1868588,5.373217,8.880564,0,40.69968
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,9.695059,3.941422,3.941422,0,-1,0,3.941422,245.9787,5.546193,0,0,9.695059,4.148866,3.941422,0,0,0,29.59898,0,0,0,39.00008,100,0.1868588,4.335565,7.756047,0,39.29404
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,8.422415,6.973982,6.973982,0,0,0,6.973982,120.7691,1.08138,0,0,8.422415,7.341034,6.973982,0,0,0,29.59898,0,0,0,39.00008,100,0.1868588,7.671381,6.737932,0,38.02139
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,5.703868,3.919472,3.919472,0,0,0,3.919472,145.5264,1.578108,0,0,5.703868,4.125761,3.919472,0,0,0,29.59898,0,0,0,39.00008,100,0.1868588,4.31142,4.563095,0,35.30285
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,1.744514,2.44052,2.44052,0,0,0,2.44052,71.48124,0,0,0,1.744514,2.568968,2.44052,0,0,0,29.59898,0,0.8244544,-0.8244544,38.13103,97.77167,0.1868588,2.684572,1.395611,0,31.34349
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,4.158398,4.158398,0,0,0,4.158398,0,0,8.881784E-16,0,0,4.377262,4.158398,0,0,0.9160604,28.77452,0,4.377262,-4.377262,33.51699,85.94083,0.1868588,4.574238,0,0,28.77452
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,15.44276,8.36,0,-1,0,8.36,0,0,7.08276,8.627036,0,8.8,8.36,0,0,5.779684,24.39726,0,8.8,-8.8,24.24097,62.15622,0.1868588,16.98704,0,0,24.39726
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,11.89323,8.36,0,-1,0,8.36,0,0,3.533227,4.72255,0,8.8,8.36,0,0,15.55746,15.59726,0,8.8,-8.8,14.96496,38.37161,0.1868588,13.08255,0,0,15.59726
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,2.958449,2.958449,0,-1,0,2.958449,0,0,4.440892E-16,0,0,3.114157,2.958449,0,0,25.33524,6.797262,0,3.114157,-3.114157,11.68235,29.95468,0.1868588,3.254294,0,0,6.797262
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,1.484947,1.484947,0,-1,0,1.484947,0,0,2.220446E-16,0,0,1.563102,1.484947,0,0,28.79541,3.683105,0,1.563102,-1.563102,10.03469,25.72994,0.1868588,1.633442,0,0,3.683105
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,2.243373,2.014003,0,-1,0,2.014003,0,0,0.2293701,0.4537073,0,2.120003,2.014003,0,0,30.53219,2.120003,0,2.120003,-2.120003,7.800015,20,0.1868588,2.46771,0,0,2.120003
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,3.255604,0,0,-1,0,0,0,0,3.255604,3.581164,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1868588,3.581164,0,0,0
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,0.6706309,0,0,-1,0,0,0,0,0.6706309,0.737694,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1868588,0.737694,0,0,0
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1868588,0,0,0,0
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,3.461452,0,0,-1,0,0,0,0,3.461452,3.807598,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1868588,3.807598,0,0,0
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,2.322021,0,0,-1,0,0,0,0,2.322021,2.554223,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1868588,2.554223,0,0,0
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,1.653638,1.653638,10.45364,0,2.980771,1.653638,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1869062,1.819002,0,12,0
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,3.326282,3.326282,12,0,3.372,3.326282,0,0,0,0,0,0,0,8.673718,8.240032,24.52775,7.524,8.240032,0,8.240032,23.54819,60.37985,0.1869861,3.65891,0,12,7.524
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.4829715,8.866461,8.866461,12,0,3.372,8.866461,5.447173,0,0,0,0.4829715,0,0,3.133539,2.976862,16.28772,14.94003,3.459833,0,3.459833,26.83047,68.79595,0.1870183,9.753107,0.3863772,12,15.423
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,2.176691,4.847361,4.847361,12,0,3.372,4.847361,44.90465,8.881784E-16,0,0,2.176691,0,0,7.152639,6.795007,12.82789,18.05388,8.971698,0,8.971698,35.34177,90.61975,0.187094,5.332097,1.741352,12,20.23057
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,3.919006,0,0,0,-1,0,0,0,0.06281611,0,0,3.919006,0,0,0,0,3.85619,26.12841,3.85619,0,3.85619,39.00008,100,0.18703,0,3.135205,0,30.04741
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,4.670338,9.139077,9.139077,4.702257,0,1.525671,9.139077,51.10294,0,0,0,4.670338,4.670338,4.436821,0,0,0,29.59898,0,0,0,39.00008,100,0.18703,10.05299,3.73627,12,34.26931
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,6.995557,6.281047,6.281047,0,0,0,6.281047,111.3756,0.3839284,0,0,6.995557,6.611629,6.281047,0,0,0,29.59898,0,0,0,39.00008,100,0.18703,6.909152,5.596446,0,36.59454
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,5.815624,0,0,0,0,0,0,0,5.815624,0,0,5.815624,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.18703,0,4.6525,0,35.4146
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,6.205436,4.23298,4.23298,0,0,0,4.23298,146.5973,1.749667,0,0,6.205436,4.455768,4.23298,0,0,0,29.59898,0,0,0,39.00008,100,0.18703,4.656278,4.964348,0,35.80441
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,7.220526,7.394307,7.394307,0,-1,0,7.394307,97.6498,0,0,0,7.220526,7.783481,7.394307,0,0,0,29.59898,0,0.5629548,-0.5629548,38.40667,98.47845,0.18703,8.133738,5.776421,0,36.8195
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,4.964671,6.659255,6.659255,0,0,0,6.659255,74.55295,0,8.881784E-16,0,4.964671,7.009742,6.659255,0,0,0.6255054,29.03602,0,2.045071,-2.045071,36.25098,92.95103,0.18703,7.325181,3.971737,0,34.00069
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,3.544643,7.977255,7.977255,7.36276,0,2.198778,7.977255,44.43438,0,0,0,3.544643,0.6468368,0.614495,0,0,2.897807,26.99095,2.897807,0,2.897807,39.00008,100,0.1870505,8.774981,2.835715,12,30.53559
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,1.32637,13.26807,13.26807,12,0,3.372,13.26807,9.996705,0,0,0,1.32637,1.334808,1.268068,0,0,0,29.59898,0,0.00843875,-0.00843875,38.99118,99.97719,0.1870505,14.59487,1.061096,12,30.92535
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,14.8841,14.8841,12,0,3.372,14.8841,0,0,0,0,0,3.035895,2.884101,0,0,0.009376389,29.59054,0,3.035895,-3.035895,35.79107,91.77178,0.1870505,16.37251,0,12,29.59054
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,20.35556,8.36,0,-1,0,8.36,0,0,11.99557,14.03112,0,8.8,8.36,0,0,3.382594,26.55464,0,8.8,-8.8,26.51505,67.98718,0.1870505,22.39112,0,0,26.55464
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,5.227214,5.227214,0,-1,0,5.227214,0,0,8.881784E-16,0,0,5.50233,5.227214,0,0,13.16037,17.75464,0,5.50233,-5.50233,20.71509,53.11551,0.1870505,5.749935,0,0,17.75464
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,6.54196,6.54196,0,-1,0,6.54196,0,0,0,0,0,6.886274,6.54196,0,0,19.27407,12.25231,0,6.886274,-6.886274,13.45632,34.50331,0.1870505,7.196157,0,0,12.25231
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,2.57111,2.57111,0,-1,0,2.57111,0,0,0,0,0,2.706432,2.57111,0,0,26.92549,5.366039,0,2.706432,-2.706432,10.60349,27.18838,0.1870505,2.828221,0,0,5.366039
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,0.930522,0.930522,0,-1,0,0.930522,0,0,1.110223E-16,0,0,0.9794968,0.930522,0,0,29.93263,2.659608,0,0.9794968,-0.9794968,9.571008,24.541,0.1870505,1.023574,0,0,2.659608
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,0.7384161,0.7384161,0,-1,0,0.7384161,0,0,0,0,0,0.7772802,0.7384161,0,0,31.02096,1.680111,0,0.7772802,-0.7772802,8.751682,22.44017,0.1870505,0.8122578,0,0,1.680111
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.88461,0.9028306,0,0,0,8.751682,22.44017,0.1870505,0,0,0,0.9028306
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,0.8895122,0.8576891,0,-1,0,0.8576891,0,0,0.03182315,0.1207744,0,0.9028306,0.8576891,0,0,31.88461,0.9028306,0,0.9028306,-0.9028306,7.800015,20,0.1870505,0.9784635,0,0,0.9028306
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1870505,0,0,0,0
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,0.8172591,0,0,-1,0,0,0,0,0.8172591,0.898985,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1870505,0.898985,0,0,0
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1870505,0,0,0,0
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,2.244014,2.244014,11.04401,0,3.130136,2.244014,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1871124,2.468415,0,12,0
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,1.797518,6.369132,6.369132,12,0,3.372,6.369132,28.22234,0,0,0,1.797518,0,0,5.630868,5.349325,24.52775,7.524,7.146843,0,7.146843,22.5111,57.72065,0.1871767,7.006045,1.438015,12,9.321518
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,5.452682,5.312158,5.312158,12,0,3.372,5.312158,102.6453,0,0,0,5.452682,0,0,6.687842,6.35345,17.38091,13.95616,11.80613,0,11.80613,33.71138,86.43926,0.1872051,5.843373,4.362146,12,19.40884
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,8.763614,2.850292,2.850292,0,-1,0,2.850292,307.4637,0.1885288,0,0,8.763614,3.000307,2.850292,0,0,5.574778,24.58168,5.574778,0,5.574778,39.00008,100,0.1871127,3.135321,7.010891,0,33.34529
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,9.832023,3.625959,3.625959,0,0,0,3.625959,271.1565,6.015224,0,0,9.832023,3.816799,3.625959,0,0,0,29.59898,0,0,0,39.00008,100,0.1871127,3.988555,7.865618,0,39.431
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,9.935567,0,0,0,0,0,0,0,9.935567,0,0,9.935567,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1871127,0,7.948454,0,39.53455
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,8.416029,8.056525,8.056525,3,0,1.095,8.056525,104.4623,3.09337,0,0,8.416029,5.322658,5.056525,0,0,0,29.59898,0,0,0,39.00008,100,0.1871127,8.862178,6.732823,12,38.01501
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,9.945055,0,0,0,0,0,0,0,9.945055,0,0,9.945055,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1871127,0,7.956044,0,39.54403
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,9.724786,5.691474,5.691474,0,-1,0,5.691474,170.8659,3.733761,0,0,9.724786,5.991025,5.691474,0,0,0,29.59898,0,0,0,39.00008,100,0.1871127,6.260621,7.779829,0,39.32376
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,7.425745,0.03181513,0.03181513,0,0,0,0.03181513,23340.3,7.392256,0,0,7.425745,0.0334896,0.03181513,0,0,0,29.59898,0,0,0,39.00008,100,0.1871127,0.03499664,5.940596,0,37.02472
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,3.344745,3.423382,3.423382,0,0,0,3.423382,97.70297,0,0,0,3.344745,3.603559,3.423382,0,0,0,29.59898,0,0.258814,-0.258814,38.72726,99.30048,0.1871127,3.76572,2.675796,0,32.94372
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,1.539319,0,0,0,0,0,0,0,1.251748,0,0,1.539319,0,0,0,0,0.2875711,29.34016,0.2875711,0,0.2875711,39.00008,100,0.187108,0,1.231455,0,30.87948
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,2.95869,2.95869,0,0,0,2.95869,0,0,4.440892E-16,0,0,3.114411,2.95869,0,0,0,29.59898,0,3.114411,-3.114411,35.7172,91.58238,0.187108,3.25456,0,0,29.59898
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.460457,26.48457,0,0,0,35.7172,91.58238,0.187108,0,0,0,26.48457
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,4.848668,4.848668,0,-1,0,4.848668,0,0,8.881784E-16,0,0,5.10386,4.848668,0,0,3.460457,26.48457,0,5.10386,-5.10386,30.33726,77.78769,0.187108,5.333534,0,0,26.48457
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,7.217024,7.217024,0,-1,0,7.217024,0,0,8.881784E-16,0,0,7.596867,7.217024,0,0,9.131413,21.38071,0,7.596867,-7.596867,22.32946,57.25491,0.187108,7.938726,0,0,21.38071
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,1.291454,1.291454,0,-1,0,1.291454,0,0,0,0,0,1.359425,1.291454,0,0,17.57238,13.78384,0,1.359425,-1.359425,20.8965,53.58066,0.187108,1.4206,0,0,13.78384
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,0.7660275,0.7660275,0,-1,0,0.7660275,0,0,1.110223E-16,0,0,0.8063447,0.7660275,0,0,19.08285,12.42441,0,0.8063447,-0.8063447,20.04654,51.40127,0.187108,0.8426302,0,0,12.42441
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,0.8341854,0.8341854,0,-1,0,0.8341854,0,0,0,0,0,0.8780898,0.8341854,0,0,19.97879,11.61807,0,0.8780898,-0.8780898,19.12095,49.02797,0.187108,0.9176039,0,0,11.61807
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,0.6331593,0.6331593,0,-1,0,0.6331593,0,0,1.110223E-16,0,0,0.6664835,0.6331593,0,0,20.95444,10.73998,0,0.6664835,-0.6664835,18.41841,47.2266,0.187108,0.6964753,0,0,10.73998
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,3.212905,3.212905,0,-1,0,3.212905,0,0,0,0,0,3.382005,3.212905,0,0,21.69498,10.0735,0,3.382005,-3.382005,14.85347,38.08574,0.187108,3.534196,0,0,10.0735
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,2.624401,2.624401,0,-1,0,2.624401,0,0,0,0,0,2.762528,2.624401,0,0,25.45276,6.691491,0,2.762528,-2.762528,11.94151,30.61919,0.187108,2.886841,0,0,6.691491
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.52224,3.928963,0,0,0,11.94151,30.61919,0.187108,0,0,0,3.928963
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.52224,3.928963,0,0,0,11.94151,30.61919,0.187108,0,0,0,3.928963
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,0.6352451,0.6352451,0,0,0,0.6352451,0,0,1.110223E-16,0,0,0.6686791,0.6352451,0,0,28.52224,3.928963,0,0.6686791,-0.6686791,11.23666,28.81188,0.187108,0.6987696,0,0,3.928963
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,0.9632428,17.44755,16.01235,12,0,3.372,16.01235,6.015624,0,1.435201,3.91202,0.9632428,4.223527,4.012351,0,0,29.26521,3.260284,0,3.260284,-3.260284,7.800015,20,0.187108,19.19231,0.7705942,12,4.223527
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,2.89321,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.89321,0,0,8.8,8.36,32.88775,0,11.25321,0,11.25321,18.47575,47.37362,0.1870659,0,2.314568,12,2.89321
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,2.855596,0.09372472,0.09372472,0,-1,0,0.09372472,3046.791,0,0,0,2.855596,0.09865759,0.09372472,0,0,21.63454,10.12789,2.756938,0,2.756938,21.09121,54.07991,0.1870204,0.1030972,2.284477,0,12.98349
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,3.696417,8.086555,8.086555,12,0,3.372,8.086555,45.71065,0,0,0,3.696417,0,0,3.913445,3.717773,18.87761,12.60913,7.41419,0,7.41419,28.12493,72.11505,0.1870822,8.89521,2.957134,12,16.30555
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,7.512802,1.488181,1.488181,5.646721,0,1.764621,1.488181,504.8311,0,0,0,7.512802,0,0,4.15854,3.950613,11.46342,19.2819,11.46342,0,11.46342,39.00008,100,0.1869587,1.636999,6.010242,12,26.79471
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,6.997905,3.453146,3.453146,0,0,0,3.453146,202.653,3.363015,0,0,6.997905,3.634891,3.453146,0,0,0,29.59898,0,0,0,39.00008,100,0.1869587,3.79846,5.598324,0,36.59688
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,10.45149,4.46455,4.46455,0,0,0,4.46455,234.0995,5.751964,0,0,10.45149,4.699526,4.46455,0,0,0,29.59898,0,0,0,39.00008,100,0.1869587,4.911005,8.361192,0,40.05047
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,8.088562,0,0,0,-1,0,0,0,8.088562,0,0,8.088562,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1869587,0,6.47085,0,37.68754
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,7.931606,1.622749,1.622749,0,0,0,1.622749,488.7759,6.223449,0,0,7.931606,1.708157,1.622749,0,0,0,29.59898,0,0,0,39.00008,100,0.1869587,1.785024,6.345284,0,37.53058
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,5.222411,3.476149,3.476149,0,0,0,3.476149,150.2355,1.563306,0,0,5.222411,3.659104,3.476149,0,0,0,29.59898,0,0,0,39.00008,100,0.1869587,3.823764,4.177928,0,34.82139
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,1.728914,0,0,0,0,0,0,0,1.728914,0,0,1.728914,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1869587,0,1.383131,0,31.32789
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,3.162995,3.162995,0,0,0,3.162995,0,0,4.440892E-16,0,0,3.329469,3.162995,0,0,0,29.59898,0,3.329469,-3.329469,35.49051,91.00112,0.1869587,3.479295,0,0,29.59898
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,12.38293,8.36,0,-1,0,8.36,0,0,4.022927,5.26122,0,8.8,8.36,0,0,3.69941,26.26951,0,8.8,-8.8,26.21449,67.21652,0.1869587,13.62122,0,0,26.26951
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.47719,17.46951,0,0,0,26.21449,67.21652,0.1869587,0,0,0,17.46951
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,5.174089,5.174089,0,-1,0,5.174089,0,0,8.881784E-16,0,0,5.44641,5.174089,0,0,13.47719,17.46951,0,5.44641,-5.44641,20.47347,52.49599,0.1869587,5.691498,0,0,17.46951
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,1.418759,1.418759,0,-1,0,1.418759,0,0,0,0,0,1.49343,1.418759,0,0,19.52875,12.0231,0,1.49343,-1.49343,18.89926,48.45955,0.1869587,1.560635,0,0,12.0231
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.18812,10.52967,0,0,0,18.89926,48.45955,0.1869587,0,0,0,10.52967
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,2.80409,2.80409,0,-1,0,2.80409,0,0,4.440892E-16,0,0,2.951674,2.80409,0,0,21.18812,10.52967,0,2.951674,-2.951674,15.78792,40.48178,0.1869587,3.084499,0,0,10.52967
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,2.878186,2.878186,0,-1,0,2.878186,0,0,0,0,0,3.02967,2.878186,0,0,24.46776,7.577995,0,3.02967,-3.02967,12.59437,32.2932,0.1869587,3.166005,0,0,7.577995
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,2.712195,2.712195,0,-1,0,2.712195,0,0,0,0,0,2.854942,2.712195,0,0,27.83406,4.548326,0,2.854942,-2.854942,9.584999,24.57687,0.1869587,2.983414,0,0,4.548326
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.00622,1.693384,0,0,0,9.584999,24.57687,0.1869587,0,0,0,1.693384
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.00622,1.693384,0,0,0,9.584999,24.57687,0.1869587,0,0,0,1.693384
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,4.68468,4.68468,12,0,3.372,4.68468,0,0,0,0,0,0,0,7.31532,6.949554,31.00622,1.693384,6.949554,0,6.949554,16.17793,41.48178,0.1870254,5.153148,0,12,1.693384
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,0.7488342,0.7488342,9.548834,0,2.751855,0.7488342,0,0,0,0,0,0,0,8.8,8.36,24.05666,7.947983,8.36,0,8.36,24.10892,61.81761,0.1870499,0.8237176,0,12,7.947983
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,3.19902,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.19902,0,0,8.8,8.36,15.69666,15.47198,11.55902,0,11.55902,35.07477,89.93512,0.1870031,0,2.559216,12,18.671
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,5.32587,0.6743319,0.6743319,0,0,0,0.6743319,789.7995,0.4784054,0,0,5.32587,0.7098231,0.6743319,0,0,4.137641,25.8751,4.137641,0,4.137641,39.00008,100,0.186935,0.7417651,4.260696,0,31.20097
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,9.759594,1.660462,1.660462,0,-1,0,1.660462,587.7638,8.011739,0,0,9.759594,1.747855,1.660462,0,0,0,29.59898,0,0,0,39.00008,100,0.186935,1.826508,7.807675,0,39.35857
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,10.61246,9.256307,9.256307,3,0,1.095,9.256307,114.6511,4.026871,0,0,10.61246,6.585586,6.256307,0,0,0,29.59898,0,0,0,39.00008,100,0.186935,10.18194,8.489965,12,40.21143
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,8.77218,0,0,0,0,0,0,0,8.77218,0,0,8.77218,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.186935,0,7.017743,0,38.37116
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,6.377526,2.472985,2.472985,0,0,0,2.472985,257.8878,3.774384,0,0,6.377526,2.603142,2.472985,0,0,0,29.59898,0,0,0,39.00008,100,0.186935,2.720284,5.102021,0,35.97651
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,6.998909,4.689805,4.689805,0,0,0,4.689805,149.2367,2.062273,0,0,6.998909,4.936637,4.689805,0,0,0,29.59898,0,0,0,39.00008,100,0.186935,5.158786,5.599128,0,36.59789
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,7.505714,2.092538,2.092538,0,-1,0,2.092538,358.6895,5.303043,0,0,7.505714,2.202672,2.092538,0,0,0,29.59898,0,0,0,39.00008,100,0.186935,2.301792,6.004571,0,37.10469
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,5.295475,13.13411,13.13411,8.103409,0,2.386163,13.13411,40.31849,8.881784E-16,0,0,5.295475,5.295475,5.030701,0,0,0,29.59898,0,0,0,39.00008,100,0.186935,14.44752,4.23638,12,34.89445
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,2.322915,1.181352,1.181352,0,0,0,1.181352,196.6318,1.079386,0,0,2.322915,1.243529,1.181352,0,0,0,29.59898,0,0,0,39.00008,100,0.186935,1.299488,1.858332,0,31.92189
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,1.832137,4.632717,4.632717,0,0,0,4.632717,39.54778,0,0,0,1.832137,4.876544,4.632717,0,0,0,29.59898,0,3.044408,-3.044408,35.79099,91.77158,0.186935,5.095989,1.46571,0,31.43111
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,9.995549,9.995549,12,0,3.372,9.995549,0,0,0,0,0,0,0,2.004451,1.904229,3.382675,26.55457,1.904229,0,1.904229,37.5975,96.40366,0.1869532,10.9951,0,12,26.55457
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,6.336551,6.336551,0,-1,0,6.336551,0,0,8.881784E-16,0,0,6.670053,6.336551,0,0,1.478447,28.26838,0,6.670053,-6.670053,30.56665,78.37586,0.1869532,6.970206,0,0,28.26838
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,2.133637,2.133637,0,-1,0,2.133637,0,0,0,0,0,2.245934,2.133637,0,0,8.889617,21.59832,0,2.245934,-2.245934,28.19922,72.30556,0.1869532,2.347001,0,0,21.59832
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,5.998737,5.998737,0,-1,0,5.998737,0,0,0,0,0,6.31446,5.998737,0,0,11.3851,19.35239,0,6.31446,-6.31446,21.5432,55.23886,0.1869532,6.598611,0,0,19.35239
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,1.936669,1.936669,0,-1,0,1.936669,0,0,2.220446E-16,0,0,2.038599,1.936669,0,0,18.40117,13.03793,0,2.038599,-2.038599,19.39433,49.72895,0.1869532,2.130336,0,0,13.03793
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,1.942214,1.942214,0,-1,0,1.942214,0,0,2.220446E-16,0,0,2.044436,1.942214,0,0,20.66628,10.99933,0,2.044436,-2.044436,17.2393,44.20325,0.1869532,2.136436,0,0,10.99933
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.93787,8.954894,0,0,0,17.2393,44.20325,0.1869532,0,0,0,8.954894
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,3.393027,3.393027,0,-1,0,3.393027,0,0,4.440892E-16,0,0,3.571607,3.393027,0,0,22.93787,8.954894,0,3.571607,-3.571607,13.4745,34.54993,0.1869532,3.732329,0,0,8.954894
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,0.3422401,0.3422401,0,-1,0,0.3422401,0,0,5.551115E-17,0,0,0.3602527,0.3422401,0,0,26.90632,5.383287,0,0.3602527,-0.3602527,13.09476,33.57624,0.1869532,0.3764641,0,0,5.383287
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,0.2192383,0.2192383,0,-1,0,0.2192383,0,0,2.775558E-17,0,0,0.2307771,0.2192383,0,0,27.3066,5.023034,0,0.2307771,-0.2307771,12.8515,32.95249,0.1869532,0.2411621,0,0,5.023034
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,3.220325,3.220325,0,-1,0,3.220325,0,0,4.440892E-16,0,0,3.389816,3.220325,0,0,27.56302,4.792257,0,3.389816,-3.389816,9.278318,23.79051,0.1869532,3.542358,0,0,4.792257
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,0.3274864,0.3274864,0,0,0,0.3274864,0,0,5.551115E-17,0,0,0.3447226,0.3274864,0,0,31.32948,1.402441,0,0.3447226,-0.3447226,8.914948,22.8588,0.1869532,0.3602351,0,0,1.402441
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.71251,1.057719,0,0,0,8.914948,22.8588,0.1869532,0,0,0,1.057719
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,1.59214,6.904683,6.904683,12,0,3.372,6.904683,23.05884,0,0,0,1.59214,0,0,5.095317,4.840551,31.71251,1.057719,6.432691,0,6.432691,15.01754,38.50642,0.1870108,7.595151,1.273712,12,2.649858
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,1.623957,6.277533,6.277533,12,0,3.372,6.277533,25.86936,0,0,0,1.623957,0,0,5.722467,5.436344,25.27982,6.84714,7.060301,0,7.060301,21.71552,55.68072,0.1870743,6.905286,1.299166,12,8.471097
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,1.980497,0,0,0,-1,0,0,0,0,0,0,1.980497,0,0,0,0,18.21952,13.20141,1.980497,0,1.980497,23.59439,60.49831,0.1870417,0,1.584398,0,15.18191
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,2.548895,5.617116,5.617116,0,0,0,5.617116,45.37729,0,0,0,2.548895,5.912754,5.617116,0,0,16.23902,14.98386,0,3.363859,-3.363859,20.04857,51.40649,0.1870417,6.178828,2.039116,0,17.53275
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,6.494274,7.887439,7.887439,12,0,3.372,7.887439,82.33692,0,0,0,6.494274,0,0,4.112561,3.906933,19.97664,11.62,10.40121,0,10.40121,29.91602,76.7076,0.187093,8.676183,5.195419,12,18.11427
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,6.866141,1.436685,1.436685,4.288574,0,1.421009,1.436685,477.9154,8.881784E-16,0,0,6.866141,0,0,2.851888,2.709294,9.575436,20.98109,9.575436,0,9.575436,39.00008,100,0.1869677,1.580354,5.492913,12,27.84723
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,5.274034,12.42267,12.42267,7.412341,0,2.211322,12.42267,42.4549,8.881784E-16,0,0,5.274034,5.274034,5.010332,0,0,0,29.59898,0,0,0,39.00008,100,0.1869677,13.66494,4.219227,12,34.87301
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,9.767414,7.687563,7.687563,0,-1,0,7.687563,127.0547,1.675242,0,0.09631915,9.767414,8.092172,7.687563,0,0,0,29.59898,0,0,0,39.00008,100,0.1869677,8.456319,7.813931,0,39.36639
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,3.991824,5.529353,5.529353,0,0,0,5.529353,72.19333,0,0,0,3.991824,5.820371,5.529353,0,0,0,29.59898,0,1.828548,-1.828548,37.07262,95.05781,0.1869677,6.082288,3.193459,0,33.5908
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,3.521262,3.803199,3.803199,0,0,0,3.803199,92.58685,0,0,0,3.521262,4.003368,3.803199,0,0,2.031719,27.77043,0,0.4821056,-0.4821056,36.56443,93.75478,0.1869677,4.183519,2.81701,0,31.29169
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,1.362178,4.306022,4.306022,0,0,0,4.306022,31.63426,0,0,0,1.362178,4.532654,4.306022,0,0,2.567392,27.28832,0,3.170476,-3.170476,33.22246,85.18562,0.1869677,4.736624,1.089742,0,28.6505
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,12.82435,12.82435,12,0,3.372,12.82435,0,0,0,0,0,0.8677382,0.8243513,0,0,6.090144,24.11785,0,0.8677382,-0.8677382,32.30779,82.84031,0.1869677,14.10679,0,12,24.11785
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,3.333824,3.333824,0,-1,0,3.333824,0,0,4.440892E-16,0,0,3.509289,3.333824,0,0,7.054297,23.25011,0,3.509289,-3.509289,28.60867,73.35542,0.1869677,3.667207,0,0,23.25011
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,12.24283,8.36,0,-1,0,8.36,0,0,3.882831,5.107114,0,8.8,8.36,0,0,10.95351,19.74082,0,8.8,-8.8,19.33265,49.57081,0.1869677,13.46711,0,0,19.74082
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,0.551815,0.551815,0,-1,0,0.551815,0,0,1.110223E-16,0,0,0.5808578,0.551815,0,0,20.73129,10.94082,0,0.5808578,-0.5808578,18.72038,48.00087,0.1869677,0.6069964,0,0,10.94082
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,0.8534787,0.8534787,0,-1,0,0.8534787,0,0,1.110223E-16,0,0,0.8983986,0.8534787,0,0,21.37668,10.35996,0,0.8983986,-0.8983986,17.77338,45.57268,0.1869677,0.9388266,0,0,10.35996
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.3749,9.461565,0,0,0,17.77338,45.57268,0.1869677,0,0,0,9.461565
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,0.1694162,0.1694162,0,-1,0,0.1694162,0,0,2.775558E-17,0,0,0.1783328,0.1694162,0,0,22.3749,9.461565,0,0.1783328,-0.1783328,17.5854,45.09068,0.1869677,0.1863578,0,0,9.461565
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,2.270132,2.270132,0,-1,0,2.270132,0,0,4.440892E-16,0,0,2.389613,2.270132,0,0,22.57305,9.283233,0,2.389613,-2.389613,15.06653,38.63205,0.1869677,2.497145,0,0,9.283233
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,0.8629125,0.8629125,0,-1,0,0.8629125,0,0,0,0,0,0.908329,0.8629125,0,0,25.22818,6.89362,0,0.908329,-0.908329,14.10907,36.17702,0.1869677,0.9492037,0,0,6.89362
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,1.378672,1.378672,0,-1,0,1.378672,0,0,0,0,0,1.451233,1.378672,0,0,26.23743,5.985291,0,1.451233,-1.451233,12.57933,32.25463,0.1869677,1.516539,0,0,5.985291
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,1.972253,1.972253,0,-1,0,1.972253,0,0,2.220446E-16,0,0,2.076056,1.972253,0,0,27.84991,4.534058,0,2.076056,-2.076056,10.39098,26.64348,0.1869677,2.169478,0,0,4.534058
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,1.408516,1.408516,0,0,0,1.408516,0,0,0,0,0,1.482648,1.408516,0,0,30.15664,2.458002,0,1.482648,-1.482648,8.828129,22.63618,0.1869677,1.549367,0,0,2.458002
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.80403,0.9753536,0,0,0,8.828129,22.63618,0.1869677,0,0,0,0.9753536
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,2.70479,5.676525,5.676525,12,0,3.372,5.676525,47.64869,0,0,0,2.70479,0,0,6.323475,6.007301,31.80403,0.9753536,8.712091,0,8.712091,17.09314,43.82849,0.187044,6.244177,2.163832,12,3.680143
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,5.260465,18.59367,18.59367,12,0,3.372,18.59367,28.29169,8.881784E-16,0,0.09304035,5.260465,6.940709,6.593673,0,0,23.09194,8.816236,0,1.680244,-1.680244,15.32201,39.28713,0.187044,20.45304,4.208372,12,14.0767
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,9.160542,7.684382,7.684382,0,-1,0,7.684382,119.2099,0,0,0.09282033,9.160542,8.088823,7.684382,0,0,24.95887,7.135992,1.071719,0,1.071719,16.33873,41.8941,0.1870265,8.452821,7.328434,0,16.29653
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,10.58158,1.112631,1.112631,0,0,0,1.112631,951.041,0,0,0,10.58158,1.171191,1.112631,0,0,23.88715,8.100539,9.410389,0,9.410389,25.26621,64.78503,0.1868723,1.223894,8.465264,0,18.68212
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,11.11644,3.036296,3.036296,0,0,0,3.036296,366.1184,0,0,0,11.11644,3.196101,3.036296,0,0,14.47676,16.56989,7.920338,0,7.920338,32.78011,84.05138,0.1867428,3.339926,8.893151,0,27.68633
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,10.50241,3.460438,3.460438,0,0,0,3.460438,303.4996,0.3034208,0,0,10.50241,3.642566,3.460438,0,0,6.556427,23.69819,6.556427,0,6.556427,39.00008,100,0.1866358,3.806482,8.401932,0,34.20061
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,11.24485,3.689478,3.689478,0,0,0,3.689478,304.7816,7.361189,0,0,11.24485,3.883661,3.689478,0,0,0,29.59898,0,0,0,39.00008,100,0.1866358,4.058426,8.99588,0,40.84383
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,8.399106,0,0,0,-1,0,0,0,8.399106,0,0,8.399106,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1866358,0,6.719285,0,37.99809
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,7.571643,3.958027,3.958027,0,0,0,3.958027,191.2984,3.405299,0,0,7.571643,4.166345,3.958027,0,0,0,29.59898,0,0,0,39.00008,100,0.1866358,4.35383,6.057315,0,37.17062
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,4.872552,0,0,0,0,0,0,0,4.872552,0,0,4.872552,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1866358,0,3.898041,0,34.47153
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,1.459151,1.847929,1.847929,0,0,0,1.847929,78.9614,0,0,0,1.459151,1.945189,1.847929,0,0,0,29.59898,0,0.4860378,-0.4860378,38.48775,98.68634,0.1866358,2.032722,1.167321,0,31.05813
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,4.892826,4.892826,0,0,0,4.892826,0,0,8.881784E-16,0,0,5.150343,4.892826,0,0,0.540042,29.11294,0,5.150343,-5.150343,33.05881,84.76601,0.1866358,5.382109,0,0,29.11294
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.262645,23.9626,0,0,0,33.05881,84.76601,0.1866358,0,0,0,23.9626
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.262645,23.9626,0,0,0,33.05881,84.76601,0.1866358,0,0,0,23.9626
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,11.30741,8.36,0,-1,0,8.36,0,0,2.947413,4.078155,0,8.8,8.36,0,0,6.262645,23.9626,0,8.8,-8.8,23.7828,60.98141,0.1866358,12.43815,0,0,23.9626
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,1.330981,1.330981,0,-1,0,1.330981,0,0,2.220446E-16,0,0,1.401033,1.330981,0,0,16.04042,15.1626,0,1.401033,-1.401033,22.30598,57.1947,0.1866358,1.46408,0,0,15.1626
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.59713,13.76156,0,0,0,22.30598,57.1947,0.1866358,0,0,0,13.76156
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,2.796827,2.796827,0,-1,0,2.796827,0,0,4.440892E-16,0,0,2.944029,2.796827,0,0,17.59713,13.76156,0,2.944029,-2.944029,19.2027,49.23759,0.1866358,3.07651,0,0,13.76156
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,3.489508,3.489508,0,-1,0,3.489508,0,0,4.440892E-16,0,0,3.673166,3.489508,0,0,20.86827,10.81754,0,3.673166,-3.673166,15.33084,39.30977,0.1866358,3.838459,0,0,10.81754
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,0.4004512,0.4004512,0,-1,0,0.4004512,0,0,5.551115E-17,0,0,0.4215276,0.4004512,0,0,24.94957,7.144369,0,0.4215276,-0.4215276,14.88651,38.17047,0.1866358,0.4404964,0,0,7.144369
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,0.3022559,0.3022559,0,-1,0,0.3022559,0,0,5.551115E-17,0,0,0.3181641,0.3022559,0,0,25.41793,6.722842,0,0.3181641,-0.3181641,14.55114,37.31054,0.1866358,0.3324815,0,0,6.722842
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,0.6815978,0.6815978,0,-1,0,0.6815978,0,0,1.110223E-16,0,0,0.7174714,0.6815978,0,0,25.77144,6.404677,0,0.7174714,-0.7174714,13.79486,35.37136,0.1866358,0.7497575,0,0,6.404677
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,1.140489,1.140489,0,0,0,1.140489,0,0,0,0,0,1.200515,1.140489,0,0,26.56864,5.687206,0,1.200515,-1.200515,12.5294,32.12661,0.1866358,1.254538,0,0,5.687206
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,0.6220228,0.6220228,0,0,0,0.6220228,0,0,1.110223E-16,0,0,0.6547608,0.6220228,0,0,27.90254,4.486691,0,0.6547608,-0.6547608,11.83922,30.35693,0.1866358,0.6842251,0,0,4.486691
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,1.651755,9.437051,9.437051,12,0,3.372,9.437051,17.50287,0,0,0,1.651755,0,0,2.562949,2.434802,28.63005,3.83193,4.086556,0,4.086556,15.71607,40.29754,0.1866706,10.38076,1.321404,12,5.483685
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,2.352438,7.023727,7.023727,12,0,3.372,7.023727,33.49274,0,0,0,2.352438,0,0,4.976273,4.727459,24.5435,7.509831,7.079898,0,7.079898,22.43265,57.51951,0.1867323,7.7261,1.881951,12,9.862269
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,4.068666,5.313444,5.313444,0,-1,0,5.313444,76.57304,8.881784E-16,0,0,4.068666,5.593099,5.313444,0,0,17.4636,13.88174,0,1.524433,-1.524433,20.82576,53.39928,0.1867323,5.844789,3.254932,0,17.95041
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,8.514672,9.055711,9.055711,12,0,3.372,9.055711,94.02544,0,0,0,8.514672,0,0,2.944289,2.797075,19.15741,12.35731,11.31175,0,11.31175,31.55702,80.91528,0.1867687,9.961282,6.811738,12,20.87198
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,9.76588,2.40483,2.40483,0,0,0,2.40483,406.0943,0,0,0,9.76588,2.531401,2.40483,0,0,7.845667,22.53788,7.234479,0,7.234479,38.42025,98.51328,0.1866509,2.645314,7.812704,0,32.30376
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,9.212749,0.5417434,0.5417434,0,0,0,0.5417434,1700.574,8.031305,0,0,9.212749,0.5702562,0.5417434,0,0,0.6111881,29.04891,0.6111881,0,0.6111881,39.00008,100,0.1866409,0.5959178,7.3702,0,38.26166
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,10.88469,6.559576,6.559576,0,0,0,6.559576,165.9359,3.979874,0,0,10.88469,6.904817,6.559576,0,0,0,29.59898,0,0,0,39.00008,100,0.1866409,7.215533,8.707752,0,40.48367
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,9.213778,0.5880313,0.5880313,0,-1,0,0.5880313,1566.886,8.594797,0,0,9.213778,0.6189803,0.5880313,0,0,0,29.59898,0,0,0,39.00008,100,0.1866409,0.6468344,7.371022,0,38.81276
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,5.083423,2.382469,2.382469,0,0,0,2.382469,213.3678,2.575561,0,0,5.083423,2.507863,2.382469,0,0,0,29.59898,0,0,0,39.00008,100,0.1866409,2.620716,4.066739,0,34.6824
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,3.775104,0,0,0,0,0,0,0,3.775104,0,0,3.775104,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1866409,0,3.020083,0,33.37408
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,1.607362,5.210947,5.210947,0,0,0,5.210947,30.84587,0,0,0,1.607362,5.485208,5.210947,0,0,0,29.59898,0,3.877846,-3.877846,34.91247,89.51897,0.1866409,5.732042,1.28589,0,31.20634
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.308717,25.72113,0,0,0,34.91247,89.51897,0.1866409,0,0,0,25.72113
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,13.44764,8.36,0,-1,0,8.36,0,0,5.087637,6.432401,0,8.8,8.36,0,0,4.308717,25.72113,0,8.8,-8.8,25.63646,65.73437,0.1866409,14.7924,0,0,25.72113
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,11.31003,8.36,0,-1,0,8.36,0,0,2.950033,4.081037,0,8.8,8.36,0,0,14.0865,16.92113,0,8.8,-8.8,16.36044,41.94976,0.1866409,12.44104,0,0,16.92113
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,9.607274,7.715076,0,-1,0,7.715076,0,0,1.892198,2.852925,0,8.121133,7.715076,0,0,23.86427,8.121133,0,8.121133,-8.121133,7.800015,20,0.1866409,10.568,0,0,8.121133
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,1.654064,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.654064,1.81947,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1866409,1.81947,0,0,8.426001E-16
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,0.6262372,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.6262372,0.688861,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1866409,0.688861,0,0,8.426001E-16
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,2.577606,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.577606,2.835367,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1866409,2.835367,0,0,8.426001E-16
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1866409,0,0,0,8.426001E-16
