Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,1.620635,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.620635,1.782698,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1866409,1.782698,0,0,8.426001E-16
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,3.628302,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.628302,3.991132,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1866409,3.991132,0,0,8.426001E-16
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1866409,0,0,0,8.426001E-16
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,0.8349351,0.8349351,9.634935,0,2.773638,0.8349351,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1866675,0.9184286,0,12,8.426001E-16
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,2.324885,2.324885,11.12488,0,3.150596,2.324885,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1867305,2.557374,0,12,7.524
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.495532,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.495532,0,0,8.8,8.36,16.16775,15.048,8.855532,0,8.855532,32.0631,82.2129,0.1867285,0,0.3964256,12,15.54353
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,2.641377,4.540365,4.540365,0,0,0,4.540365,58.17544,0,0,0,2.641377,4.779332,4.540365,0,0,7.312222,23.01798,0,2.137954,-2.137954,29.80949,76.43445,0.1867285,4.994401,2.113102,0,25.65936
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,4.428694,8.310563,8.310563,0,-1,0,8.310563,53.28994,0,0,0.7816191,4.428694,8.747961,8.310563,0,0,9.687726,20.88002,0,4.319267,-4.319267,25.25659,64.76035,0.1867285,9.141619,3.542955,0,25.30872
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,3.961725,0,0,0,0,0,0,0,0,0,0,3.961725,0,0,0,0,14.48691,16.56076,3.961725,0,3.961725,29.01501,74.39732,0.1866641,0,3.16938,0,20.52248
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,5.485124,1.234242,1.234242,0,0,0,1.234242,444.4123,0,0,0,5.485124,1.299202,1.234242,0,0,10.52519,20.12631,4.185921,0,4.185921,32.98612,84.57964,0.1865962,1.357666,4.388099,0,25.61143
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,4.702448,0,0,0,0,0,0,0,0,0,0,4.702448,0,0,0,0,6.339264,23.89364,4.702448,0,4.702448,37.44726,96.01842,0.1865199,0,3.761959,0,28.59609
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,4.693893,0,0,0,0,0,0,0,3.057077,0,0,4.693893,0,0,0,0,1.636816,28.12584,1.636816,0,1.636816,39.00008,100,0.1864934,0,3.755114,0,32.81974
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,2.52242,10.66891,8.36,0,-1,0,8.36,30.17249,0,2.308909,3.3758,2.52242,8.8,8.36,0,0,0,29.59898,0,6.27758,-6.27758,32.38293,83.03298,0.1864934,11.7358,2.017936,0,32.1214
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,4.516602,4.024556,4.024556,0,0,0,4.024556,112.2261,0,0,0,4.516602,4.236374,4.024556,0,0,6.975089,23.3214,0.2802272,0,0.2802272,32.64877,83.71464,0.1864889,4.427011,3.613281,0,27.838
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,3.012903,4.197683,4.197683,0,0,0,4.197683,71.77538,0,8.881784E-16,0,3.012903,4.418614,4.197683,0,0,6.694862,23.5736,0,1.405711,-1.405711,31.16702,79.91529,0.1864889,4.617452,2.410322,0,26.58651
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.8467968,7.374017,7.374017,0,0,0,7.374017,11.48352,0,1.776357E-15,0,0.8467968,7.762123,7.374017,0,0,8.256763,22.16789,0,6.915327,-6.915327,23.87763,61.22457,0.1864889,8.111419,0.6774375,0,23.01469
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,2.279462,2.279462,0,0,0,2.279462,0,0,0,0,0,2.399434,2.279462,0,0,15.94046,15.25257,0,2.399434,-2.399434,21.34841,54.73939,0.1864889,2.507408,0,0,15.25257
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,2.011806,2.011806,0,-1,0,2.011806,0,0,4.440892E-16,0,0,2.117691,2.011806,0,0,18.6065,12.85313,0,2.117691,-2.117691,19.11616,49.01571,0.1864889,2.212987,0,0,12.85313
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,3.907385,3.907385,0,-1,0,3.907385,0,0,4.440892E-16,0,0,4.113037,3.907385,0,0,20.95949,10.73544,0,4.113037,-4.113037,14.78064,37.89901,0.1864889,4.298124,0,0,10.73544
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,11.43526,6.291283,0,-1,0,6.291283,0,0,5.143978,6.287504,0,6.622403,6.291283,0,0,25.52953,6.622403,0,6.622403,-6.622403,7.800015,20,0.1864889,12.57879,0,0,6.622403
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,2.030358,0,0,-1,0,0,0,0,2.030358,2.233393,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1864889,2.233393,0,0,0
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,0.4146434,0,0,-1,0,0,0,0,0.4146434,0.4561078,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1864889,0.4561078,0,0,0
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1864889,0,0,0,0
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1864889,0,0,0,0
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,0.003199575,0,0,-1,0,0,0,0,0.003199575,0.003519532,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1864889,0.003519532,0,0,0
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1864889,0,0,0,0
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,2.96873,0,0,-1,0,0,0,0,2.96873,3.265603,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1864889,3.265603,0,0,0
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,1.007535,1.007535,9.807535,0,2.817306,1.007535,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1865197,1.108288,0,12,0
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,0.9531379,0.9531379,9.753138,0,2.803544,0.9531379,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1865491,1.048452,0,12,7.524
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.2830683,5.340381,5.340381,12,0,3.372,5.340381,5.300527,-8.881784E-16,0,0,0.2830683,0,0,6.659619,6.326638,16.16775,15.048,6.609706,0,6.609706,29.93252,76.74989,0.1866111,5.874419,0.2264547,12,15.33107
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,1.679957,8.765081,8.765081,12,0,3.372,8.765081,19.16647,4.440892E-16,0,0,1.679957,0,0,3.234918,3.073172,9.558047,20.99674,4.753129,0,4.753129,34.44173,88.31196,0.1866519,9.64159,1.343965,12,22.67669
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,1.040215,6.536204,6.536204,0,-1,0,6.536204,15.91467,0,8.881784E-16,0,1.040215,6.880215,6.536204,0,0,4.804918,25.27455,0,5.839999,-5.839999,28.28583,72.52763,0.1866519,7.189824,0.8321721,0,26.31477
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,5.050616,5.034968,5.034968,0,0,0,5.034968,100.3108,0,0,0,5.050616,5.299967,5.034968,0,0,11.29381,19.43455,0,0.2493508,-0.2493508,28.02299,71.85368,0.1866519,5.538465,4.040493,0,24.48517
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,7.60831,0,0,0,0,0,0,0,0,0,0,7.60831,0,0,0,0,11.57086,19.1852,7.60831,0,7.60831,35.24087,90.36102,0.1865289,0,6.086648,0,26.79351
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,4.127654,6.373319,6.373319,0,0,0,6.373319,64.7646,0,0,0,4.127654,6.708757,6.373319,0,0,3.962553,26.03268,0,2.581103,-2.581103,32.52015,83.38483,0.1865289,7.010651,3.302123,0,30.16034
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,3.371505,6.835763,6.835763,0,0,0,6.835763,49.32156,0,8.881784E-16,0,3.371505,7.19554,6.835763,0,0,6.830445,23.45158,0,3.824035,-3.824035,28.48926,73.04925,0.1865289,7.519339,2.697204,0,26.82308
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,1.606231,4.545691,4.545691,0,-1,0,4.545691,35.33523,0,0,0,1.606231,4.784938,4.545691,0,0,11.07937,19.62754,0,3.178708,-3.178708,25.13861,64.45785,0.1865289,5.00026,1.284984,0,21.23377
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,2.670505,7.857019,7.857019,12,0,3.372,7.857019,33.98878,0,0,0,2.670505,0,0,4.142981,3.935832,14.61127,16.44884,6.606337,0,6.606337,31.40593,80.52787,0.1865848,8.642721,2.136404,12,19.11934
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,3.710824,0,0,0,0,0,0,0,0,0,0,3.710824,0,0,0,0,8.004933,22.39454,3.710824,0,3.710824,34.92633,89.55451,0.1865248,0,2.968659,0,26.10536
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,1.956339,2.395667,2.395667,0,0,0,2.395667,81.66154,0,0,0,1.956339,2.521755,2.395667,0,0,4.294109,25.73428,0,0.5654161,-0.5654161,34.33033,88.02631,0.1865248,2.635234,1.565071,0,27.69062
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,5.84349,5.84349,0,0,0,5.84349,0,0,8.881784E-16,0,0,6.151042,5.84349,0,0,4.922349,25.16886,0,6.151042,-6.151042,27.84656,71.40129,0.1865248,6.427838,0,0,25.16886
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,7.630785,7.630785,0,-1,0,7.630785,0,0,8.881784E-16,0.03386349,0,8.032405,7.630785,0,0,11.75684,19.01782,0,8.032405,-8.032405,19.37966,49.69134,0.1865248,8.393864,0,0,19.01782
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,9.44298,8.36,0,-1,0,8.36,0,0,1.08298,2.027278,0,8.8,8.36,0,0,20.68173,10.98542,0,8.8,-8.8,10.10365,25.90674,0.1865248,10.38728,0,0,10.98542
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,6.12458,2.076146,0,-1,0,2.076146,0,0,4.048434,4.660892,0,2.185417,2.076146,0,0,30.45951,2.185417,0,2.185417,-2.185417,7.800015,20,0.1865248,6.737038,0,0,2.185417
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,2.668226,0,0,-1,0,0,0,0,2.668226,2.935048,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1865248,2.935048,0,0,0
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,2.389143,0,0,-1,0,0,0,0,2.389143,2.628057,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1865248,2.628057,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,0.3727393,0,0,-1,0,0,0,0,0.3727393,0.4100133,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1865248,0.4100133,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,2.901721,0,0,-1,0,0,0,0,2.901721,3.191894,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1865248,3.191894,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,1.081453,0,0,-1,0,0,0,0,1.081453,1.189598,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1865248,1.189598,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,1.646081,0,0,-1,0,0,0,0,1.646081,1.810689,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1865248,1.810689,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,0.680624,0,0,-1,0,0,0,0,0.680624,0.7486864,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1865248,0.7486864,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,0.1565482,0.1565482,8.956549,0,2.602007,0.1565482,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1865348,0.1722031,0,12,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,2.547998,2.547998,11.348,0,3.207043,2.547998,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1866028,2.802797,0,12,7.524
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,2.027952,5.621719,5.621719,12,0,3.372,5.621719,36.07353,0,0,0,2.027952,0,0,6.378281,6.059367,16.16775,15.048,8.087319,0,8.087319,31.3343,80.34422,0.1866741,6.183891,1.622362,12,17.07595
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,4.911526,9.257123,9.257123,12,0,3.372,9.257123,53.05671,0,0,0,4.911526,0,0,2.742877,2.605733,8.080434,22.32659,7.517258,0,7.517258,38.4658,98.63007,0.1867328,10.18284,3.92922,12,27.23811
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,6.429457,14.2915,8.36,0,-1,0,8.36,76.90739,0,5.931498,7.360648,6.429457,8.8,8.36,0,0,0.5631756,29.09212,0,2.370543,-2.370543,35.96703,92.22298,0.1867328,15.72065,5.143566,0,35.52158
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,10.60555,2.750647,2.750647,0,0,0,2.750647,385.5657,4.513022,0,0,10.60555,2.895418,2.750647,0,0,3.197112,26.72158,3.197112,0,3.197112,39.00008,100,0.1866813,3.025712,8.484442,0,37.32713
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,11.67845,1.478638,1.478638,0,0,0,1.478638,789.8109,10.12199,0,0,11.67845,1.556462,1.478638,0,0,0,29.59898,0,0,0,39.00008,100,0.1866813,1.626502,9.342758,0,41.27742
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,11.72635,0,0,0,0,0,0,0,11.72635,0,0,11.72635,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1866813,0,9.381079,0,41.32533
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,11.5211,5.120632,5.120632,0,0,0,5.120632,224.9938,6.130963,0,0,11.5211,5.390139,5.120632,0,0,0,29.59898,0,0,0,39.00008,100,0.1866813,5.632695,9.216882,0,41.12008
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,10.9519,4.536969,4.536969,0,-1,0,4.536969,241.3924,6.17614,0,0,10.9519,4.775757,4.536969,0,0,0,29.59898,0,0,0,39.00008,100,0.1866813,4.990666,8.761518,0,40.55088
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,7.435661,5.487152,5.487152,0,0,0,5.487152,135.5104,1.659712,0,0,7.435661,5.775949,5.487152,0,0,0,29.59898,0,0,0,39.00008,100,0.1866813,6.035867,5.948529,0,37.03464
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,4.813144,2.890508,2.890508,0,0,0,2.890508,166.5155,1.770504,0,0,4.813144,3.04264,2.890508,0,0,0,29.59898,0,0,0,39.00008,100,0.1866813,3.179559,3.850515,0,34.41212
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,2.024886,12.14326,12.14326,10.21962,0,2.921564,12.14326,16.67498,1.332268E-15,0,0,2.024886,2.024886,1.923642,0,0,0,29.59898,0,0,0,39.00008,100,0.1866813,13.35759,1.619909,12,31.62387
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,11.50206,11.50206,11.50206,0,3.246022,11.50206,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1866813,12.65227,0,12,29.59898
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,4.462245,4.462245,0,-1,0,4.462245,0,0,0,0,0,4.6971,4.462245,0,0,0,29.59898,0,4.6971,-4.6971,34.0489,87.3047,0.1866813,4.90847,0,0,29.59898
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,10.76505,8.36,0,-1,0,8.36,0,0,2.405046,3.481551,0,8.8,8.36,0,0,5.219,24.90188,0,8.8,-8.8,24.77289,63.52009,0.1866813,11.84155,0,0,24.90188
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,14.8744,8.36,0,-1,0,8.36,0,0,6.514396,8.001836,0,8.8,8.36,0,0,14.99678,16.10188,0,8.8,-8.8,15.49687,39.73549,0.1866813,16.36184,0,0,16.10188
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,3.135705,3.135705,0,-1,0,3.135705,0,0,4.440892E-16,0,0,3.300742,3.135705,0,0,24.77456,7.301878,0,3.300742,-3.300742,12.01758,30.81425,0.1866813,3.449275,0,0,7.301878
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,1.411333,1.411333,0,-1,0,1.411333,0,0,0,0,0,1.485614,1.411333,0,0,28.44205,4.001136,0,1.485614,-1.485614,10.45161,26.79894,0.1866813,1.552466,0,0,4.001136
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,2.702135,2.389746,0,-1,0,2.389746,0,0,0.3123885,0.582602,0,2.515522,2.389746,0,0,30.09273,2.515522,0,2.515522,-2.515522,7.800015,20,0.1866813,2.972348,0,0,2.515522
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,2.561895,0,0,-1,0,0,0,0,2.561895,2.818084,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1866813,2.818084,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,2.136127,0,0,-1,0,0,0,0,2.136127,2.34974,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1866813,2.34974,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,1.823759,0,0,-1,0,0,0,0,1.823759,2.006135,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1866813,2.006135,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,3.316389,0,0,-1,0,0,0,0,3.316389,3.648028,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1866813,3.648028,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,3.237575,3.237575,12,0,3.372,3.237575,0,0,0,0,0,0,0,8.762425,8.324305,32.88775,0,8.324305,0,8.324305,15.69714,40.24901,0.1867597,3.561332,0,12,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,2.292417,2.292417,11.09242,0,3.142381,2.292417,0,0,0,0,0,0,0,8.8,8.36,24.56345,7.491874,8.36,0,8.36,23.62814,60.58484,0.1868212,2.521659,0,12,7.491874
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,3.097476,8.432696,8.432696,12,0,3.372,8.432696,36.73174,0,0,0,3.097476,0,0,3.567303,3.388938,16.20345,15.01587,6.486414,0,6.486414,29.78169,76.36315,0.1868744,9.275966,2.477981,12,18.11335
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,5.669631,4.194193,4.194193,8.039228,0,2.369925,4.194193,135.1781,0,0,0,5.669631,0,0,3.845035,3.652783,9.717035,20.85365,9.322413,0,9.322413,38.62571,99.04008,0.1868464,4.613613,4.535704,12,26.52328
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,7.461207,16.24206,8.36,0,-1,0,8.36,89.24889,0,7.882056,9.506262,7.461207,8.8,8.36,0,0,0.394622,29.24382,0,1.338793,-1.338793,37.2145,95.42159,0.1868464,17.86626,5.968966,0,36.70502
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,9.444666,10.32528,10.32528,3.140911,0,1.130651,10.32528,91.47126,0,0,0,9.444666,7.562496,7.184371,0,0,1.88217,27.90503,1.88217,0,1.88217,39.00008,100,0.1868195,11.35781,7.555732,12,37.34969
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,11.60618,8.92024,8.92024,3,0,1.095,8.92024,130.1106,5.374344,0,0,11.60618,6.231832,5.92024,0,0,0,29.59898,0,0,0,39.00008,100,0.1868195,9.812264,9.284941,12,41.20515
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,9.696879,4.909413,4.909413,0,0,0,4.909413,197.5161,4.529076,0,0,9.696879,5.167803,4.909413,0,0,0,29.59898,0,0,0,39.00008,100,0.1868195,5.400354,7.757504,0,39.29586
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,11.67377,0,0,0,0,0,0,0,11.67377,0,0,11.67377,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1868195,0,9.339019,0,41.27275
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,9.864953,4.7539,4.7539,0,-1,0,4.7539,207.5129,4.860848,0,0,9.864953,5.004105,4.7539,0,0,0,29.59898,0,0,0,39.00008,100,0.1868195,5.22929,7.891963,0,39.46393
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,7.402017,11.51013,11.51013,4.478216,0,1.468989,11.51013,64.30871,8.881784E-16,0,0,7.402017,7.402017,7.031916,0,0,0,29.59898,0,0,0,39.00008,100,0.1868195,12.66115,5.921614,12,37.001
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,2.813226,0,0,0,0,0,0,0,2.813226,0,0,2.813226,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1868195,0,2.250581,0,32.4122
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,1.264276,4.697519,4.697519,0,0,0,4.697519,26.91369,0,0,0,1.264276,4.944757,4.697519,0,0,0,29.59898,0,3.680482,-3.680482,35.12051,90.05241,0.1868195,5.167272,1.011421,0,30.86325
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,0.1795637,0.1795637,0,0,0,0.1795637,0,0,0,0,0,0.1890144,0.1795637,0,0,4.089424,25.9185,0,0.1890144,-0.1890144,34.92127,89.54154,0.1868195,0.19752,0,0,25.9185
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,6.350781,6.350781,0,-1,0,6.350781,0,0,8.881784E-16,0,0,6.685032,6.350781,0,0,4.29944,25.72948,0,6.685032,-6.685032,27.87463,71.47326,0.1868195,6.985859,0,0,25.72948
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,15.72891,8.36,0,-1,0,8.36,0,0,7.368905,8.941795,0,8.8,8.36,0,0,11.72725,19.04445,0,8.8,-8.8,18.59861,47.68866,0.1868195,17.3018,0,0,19.04445
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,2.365644,2.365644,0,-1,0,2.365644,0,0,0,0,0,2.490152,2.365644,0,0,21.50503,10.24445,0,2.490152,-2.490152,15.97376,40.95829,0.1868195,2.602209,0,0,10.24445
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,0.5885991,0.5885991,0,-1,0,0.5885991,0,0,1.110223E-16,0,0,0.6195781,0.5885991,0,0,24.27187,7.754298,0,0.6195781,-0.6195781,15.32067,39.28369,0.1868195,0.647459,0,0,7.754298
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,2.008894,2.008894,0,-1,0,2.008894,0,0,0,0,0,2.114625,2.008894,0,0,24.96029,7.13472,0,2.114625,-2.114625,13.09166,33.56829,0.1868195,2.209783,0,0,7.13472
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,0.9635636,0.9635636,0,-1,0,0.9635636,0,0,0,0,0,1.014277,0.9635636,0,0,27.30987,5.020094,0,1.014277,-1.014277,12.02252,30.82691,0.1868195,1.05992,0,0,5.020094
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,1.025155,1.025155,0,-1,0,1.025155,0,0,0,0,0,1.079111,1.025155,0,0,28.43685,4.005817,0,1.079111,-1.079111,10.88504,27.91029,0.1868195,1.12767,0,0,4.005817
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.63586,2.926707,0,0,0,10.88504,27.91029,0.1868195,0,0,0,2.926707
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.63586,2.926707,0,0,0,10.88504,27.91029,0.1868195,0,0,0,2.926707
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,0.9457741,0.9457741,0,-1,0,0.9457741,0,0,1.110223E-16,0,0,0.9955516,0.9457741,0,0,29.63586,2.926707,0,0.9955516,-0.9955516,9.835631,25.21952,0.1868195,1.040352,0,0,2.926707
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,0.2852146,0.2852146,0,0,0,0.2852146,0,0,5.551115E-17,0,0,0.3002259,0.2852146,0,0,30.74203,1.931155,0,0.3002259,-0.3002259,9.519166,24.40807,0.1868195,0.3137361,0,0,1.931155
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.07561,1.630929,0,0,0,9.519166,24.40807,0.1868195,0,0,0,1.630929
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,2.955283,0,0,0,0,0,0,0,0,0,0,2.955283,0,0,0,0,31.07561,1.630929,2.955283,0,2.955283,12.32279,31.59684,0.186772,0,2.364227,0,4.586212
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,5.771233,2.638094,2.638094,0,0,0,2.638094,218.7653,0,0,0,5.771233,2.776941,2.638094,0,0,28.12033,4.290684,2.994292,0,2.994292,15.16343,38.88051,0.1867239,2.901903,4.616986,0,10.06192
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,8.599838,8.042671,8.042671,0,-1,0,8.042671,106.9276,0,0,0.5766994,8.599838,8.46597,8.042671,0,0,25.12603,6.985547,0.1338686,0,0.1338686,15.29043,39.20615,0.1867218,8.846938,6.87987,0,15.58539
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,9.631065,3.069703,3.069703,0,0,0,3.069703,313.7459,0,0,0,9.631065,3.231266,3.069703,0,0,24.99217,7.106029,6.3998,0,6.3998,21.36181,54.77377,0.1866191,3.376673,7.704853,0,16.73709
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,10.57995,0,0,0,0,0,0,0,0,0,0,10.57995,0,0,0,0,18.59237,12.86585,10.57995,0,10.57995,31.39883,80.50967,0.1864495,0,8.463959,0,23.4458
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,12.0983,0.578027,0.578027,0,0,0,0.578027,2093.034,3.477437,0,0,12.0983,0.6084495,0.578027,0,0,8.012418,22.3878,8.012418,0,8.012418,39.00008,100,0.1863213,0.6358297,9.678643,0,34.48611
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,10.59012,5.194061,5.194061,0,0,0,5.194061,203.8889,5.122683,0,0,10.59012,5.467432,5.194061,0,0,0,29.59898,0,0,0,39.00008,100,0.1863213,5.713467,8.472093,0,40.18909
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,7.605588,0,0,0,-1,0,0,0,7.605588,0,0,7.605588,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1863213,0,6.084471,0,37.20457
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,7.555937,6.374221,6.374221,0,0,0,6.374221,118.539,0.8462306,0,0,7.555937,6.709706,6.374221,0,0,0,29.59898,0,0,0,39.00008,100,0.1863213,7.011643,6.044749,0,37.15491
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,5.324528,8.256023,8.256023,3.197722,0,1.145024,8.256023,64.49265,0,0,0,5.324528,5.324528,5.058301,0,0,0,29.59898,0,0,0,39.00008,100,0.1863213,9.081626,4.259622,12,34.9235
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,2.069545,3.033885,3.033885,0,0,0,3.033885,68.21436,0,4.440892E-16,0,2.069545,3.193563,3.033885,0,0,0,29.59898,0,1.124018,-1.124018,37.81526,96.96201,0.1863213,3.337273,1.655636,0,31.66852
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,8.004634,8.004634,9.319275,0,2.693777,8.004634,0,2.220446E-16,0,0,0,0,0,1.314641,1.248909,1.248909,28.47496,1.248909,0,1.248909,39.00008,100,0.1863331,8.805098,0,12,28.47496
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,8.390077,8.36,0,-1,0,8.36,0,0,0.03007667,0.8690844,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1863331,9.229084,0,0,29.59898
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,1.104277,1.104277,0,-1,0,1.104277,0,0,0,0,0,1.162397,1.104277,0,0,9.777778,20.79898,0,1.162397,-1.162397,28.49879,73.07368,0.1863331,1.214705,0,0,20.79898
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,3.662963,3.662963,0,-1,0,3.662963,0,0,4.440892E-16,0,0,3.85575,3.662963,0,0,11.06933,19.63658,0,3.85575,-3.85575,24.43447,62.65237,0.1863331,4.029259,0,0,19.63658
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,1.443453,1.443453,0,-1,0,1.443453,0,0,2.220446E-16,0,0,1.519425,1.443453,0,0,15.3535,15.78083,0,1.519425,-1.519425,22.83286,58.54567,0.1863331,1.587799,0,0,15.78083
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,2.010054,2.010054,0,-1,0,2.010054,0,0,4.440892E-16,0,0,2.115846,2.010054,0,0,17.04175,14.26141,0,2.115846,-2.115846,20.60256,52.82697,0.1863331,2.21106,0,0,14.26141
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,1.39177,1.39177,0,-1,0,1.39177,0,0,2.220446E-16,0,0,1.465021,1.39177,0,0,19.39269,12.14556,0,1.465021,-1.465021,19.05829,48.86732,0.1863331,1.530947,0,0,12.14556
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.02049,10.68054,0,0,0,19.05829,48.86732,0.1863331,0,0,0,10.68054
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,1.473804,1.473804,0,-1,0,1.473804,0,0,2.220446E-16,0,0,1.551373,1.473804,0,0,21.02049,10.68054,0,1.551373,-1.551373,17.423,44.67427,0.1863331,1.621184,0,0,10.68054
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,1.785067,1.785067,0,-1,0,1.785067,0,0,2.220446E-16,0,0,1.879018,1.785067,0,0,22.74424,9.129167,0,1.879018,-1.879018,15.44234,39.59567,0.1863331,1.963573,0,0,9.129167
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,2.053979,2.053979,0,-1,0,2.053979,0,0,0,0,0,2.162083,2.053979,0,0,24.83203,7.250148,0,2.162083,-2.162083,13.16331,33.752,0.1863331,2.259377,0,0,7.250148
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,1.410643,1.410643,0,0,0,1.410643,0,0,2.220446E-16,0,0,1.484888,1.410643,0,0,27.23435,5.088066,0,1.484888,-1.484888,11.5981,29.73866,0.1863331,1.551708,0,0,5.088066
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,1.047757,1.047757,0,0,0,1.047757,0,0,0,0,0,1.102902,1.047757,0,0,28.88422,3.603178,0,1.102902,-1.102902,10.43554,26.75773,0.1863331,1.152533,0,0,3.603178
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,2.747299,17.84359,16.9852,12,0,3.372,16.9852,16.17467,0,0.8583956,4.730702,2.747299,5.247574,4.985196,0,0,30.10967,2.500275,0,2.500275,-2.500275,7.800015,20,0.1863331,19.62795,2.197839,12,5.247574
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,4.873073,11.20605,11.20605,12,0,3.372,11.20605,43.48609,0,0,0,4.873073,0,0,0.7939511,0.7542536,32.88775,0,5.627326,0,5.627326,13.13857,33.68856,0.1863739,12.32665,3.898458,12,4.873073
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,7.325379,5.320476,5.320476,0,-1,0,5.320476,137.6828,0,0,0,7.325379,5.600501,5.320476,0,0,27.26043,5.064594,1.724879,0,1.724879,14.77493,37.88436,0.1863464,5.852523,5.860303,0,12.38997
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,9.373773,0,0,0,0,0,0,0,0,0,0,9.373773,0,0,0,0,25.53555,6.616985,9.373773,0,9.373773,23.66767,60.68621,0.1861967,0,7.499018,0,15.99076
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,10.3843,14.20831,14.20831,12,0,3.372,14.20831,73.08614,0,0,0,10.3843,2.324535,2.208308,0,0,16.16178,15.05338,8.059769,0,8.059769,31.31384,80.29173,0.1862163,15.62914,8.307444,12,25.43769
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,11.74427,3.599061,3.599061,0,0,0,3.599061,326.3147,0,0,0,11.74427,3.788486,3.599061,0,0,8.102007,22.30717,7.955781,0,7.955781,38.86135,99.6443,0.1860895,3.958967,9.395413,0,34.05144
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,11.64167,7.110384,7.110384,0,0,0,7.110384,163.7277,4.010826,0,0,11.64167,7.484615,7.110384,0,0,0.1462258,29.46737,0.1462258,0,0.1462258,39.00008,100,0.1860872,7.821423,9.313334,0,41.10904
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,9.560302,7.81595,7.81595,0,-1,0,7.81595,122.3179,1.332986,0,0.2375447,9.560302,8.227316,7.81595,0,0,0,29.59898,0,0,0,39.00008,100,0.1860872,8.597545,7.648242,0,39.15928
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,7.752432,12.70821,12.70821,5.343399,0,1.68788,12.70821,61.00334,0,0,0,7.752432,7.752432,7.364811,0,0,0,29.59898,0,0,0,39.00008,100,0.1860872,13.97903,6.201946,12,37.35141
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,4.583709,4.647274,4.647274,0,0,0,4.647274,98.63221,0,0,0,4.583709,4.891867,4.647274,0,0,0,29.59898,0,0.3081582,-0.3081582,38.67525,99.16711,0.1860872,5.112001,3.666967,0,34.18269
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,1.453165,0,0,0,0,0,0,0,1.110767,0,0,1.453165,0,0,0,0,0.342398,29.29082,0.342398,0,0.342398,39.00008,100,0.1860817,0,1.162532,0,30.74398
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1860817,0,0,0,29.59898
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,5.92534,5.92534,0,-1,0,5.92534,0,0,8.881784E-16,0,0,6.237199,5.92534,0,0,0,29.59898,0,6.237199,-6.237199,32.42549,83.14212,0.1860817,6.517873,0,0,29.59898
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.930222,23.36178,0,0,0,32.42549,83.14212,0.1860817,0,0,0,23.36178
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.930222,23.36178,0,0,0,32.42549,83.14212,0.1860817,0,0,0,23.36178
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,1.523615,1.523615,0,-1,0,1.523615,0,0,0,0,0,1.603806,1.523615,0,0,6.930222,23.36178,0,1.603806,-1.603806,30.73493,78.80737,0.1860817,1.675977,0,0,23.36178
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,2.019659,2.019659,0,-1,0,2.019659,0,0,4.440892E-16,0,0,2.125957,2.019659,0,0,8.712228,21.75797,0,2.125957,-2.125957,28.49398,73.06133,0.1860817,2.221625,0,0,21.75797
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,3.260332,3.260332,0,-1,0,3.260332,0,0,4.440892E-16,0,0,3.431928,3.260332,0,0,11.0744,19.63202,0,3.431928,-3.431928,24.87641,63.78553,0.1860817,3.586365,0,0,19.63202
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,1.218894,1.218894,0,-1,0,1.218894,0,0,2.220446E-16,0,0,1.283046,1.218894,0,0,14.88766,16.20009,0,1.283046,-1.283046,23.52396,60.31772,0.1860817,1.340783,0,0,16.20009
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.31326,14.91704,0,0,0,23.52396,60.31772,0.1860817,0,0,0,14.91704
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,0.7135455,0.7135455,0,-1,0,0.7135455,0,0,1.110223E-16,0,0,0.7511005,0.7135455,0,0,16.31326,14.91704,0,0.7511005,-0.7511005,22.73223,58.28765,0.1860817,0.7849,0,0,14.91704
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.14782,14.16594,0,0,0,22.73223,58.28765,0.1860817,0,0,0,14.16594
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,1.687902,1.687902,0,0,0,1.687902,0,0,2.220446E-16,0,0,1.776739,1.687902,0,0,17.14782,14.16594,0,1.776739,-1.776739,20.85938,53.48549,0.1860817,1.856692,0,0,14.16594
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,1.272793,1.272793,0,0,0,1.272793,0,0,2.220446E-16,0,0,1.339782,1.272793,0,0,19.12197,12.3892,0,1.339782,-1.339782,19.44713,49.86433,0.1860817,1.400072,0,0,12.3892
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,2.403209,10.4647,10.4647,12,0,3.372,10.4647,22.96491,0,0,0,2.403209,0,0,1.535297,1.458532,20.61062,11.04942,3.861741,0,3.861741,23.1107,59.25808,0.1861121,11.51117,1.922567,12,13.45263
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,5.692533,4.166903,4.166903,12,0,3.372,4.166903,136.6131,0,0,0,5.692533,0,0,7.833097,7.441442,16.74888,14.52499,13.13398,0,13.13398,35.57068,91.20669,0.1861194,4.583593,4.554027,12,20.21752
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,6.64051,3.180232,3.180232,0,-1,0,3.180232,208.8058,0,0,0,6.64051,3.347612,3.180232,0,0,3.614902,26.34557,3.292898,0,3.292898,38.6946,99.21672,0.186067,3.498255,5.312408,0,32.98608
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,8.728709,3.012781,3.012781,0,0,0,3.012781,289.7227,5.235356,0,0,8.728709,3.171348,3.012781,0,0,0.3220049,29.30917,0.3220049,0,0.3220049,39.00008,100,0.1860619,3.314059,6.982967,0,38.03788
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,10.76358,1.207828,1.207828,0,0,0,1.207828,891.1516,9.492179,0,0,10.76358,1.271398,1.207828,0,0,0,29.59898,0,0,0,39.00008,100,0.1860619,1.328611,8.610862,0,40.36256
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,11.43208,0,0,0,0,0,0,0,11.43208,0,0,11.43208,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1860619,0,9.145666,0,41.03106
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,11.86471,1.964833,1.964833,0,0,0,1.964833,603.8531,9.79646,0,0,11.86471,2.068245,1.964833,0,0,0,29.59898,0,0,0,39.00008,100,0.1860619,2.161316,9.491765,0,41.46368
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,9.954002,3.785548,3.785548,0,-1,0,3.785548,262.9474,5.969214,0,0,9.954002,3.984788,3.785548,0,0,0,29.59898,0,0,0,39.00008,100,0.1860619,4.164103,7.963202,0,39.55298
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,7.592006,16.16051,16.16051,8.948101,0,2.59987,16.16051,46.97876,0,0,0,7.592006,7.592006,7.212406,0,0,0,29.59898,0,0,0,39.00008,100,0.1860619,17.77656,6.073605,12,37.19098
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,5.176138,9.438671,9.438671,4.52134,0,1.479899,9.438671,54.83969,0,0,0,5.176138,5.176138,4.917331,0,0,0,29.59898,0,0,0,39.00008,100,0.1860619,10.38254,4.140911,12,34.77512
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,2.20006,0,0,0,0,0,0,0,2.20006,0,0,2.20006,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1860619,0,1.760048,0,31.79904
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,18.15576,18.15576,12,0,3.372,18.15576,0,0,0,0,0,6.479748,6.15576,0,0,0,29.59898,0,6.479748,-6.479748,32.16982,82.48656,0.1860619,19.97134,0,12,29.59898
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,6.398861,6.398861,0,-1,0,6.398861,0,0,8.881784E-16,0,0,6.735644,6.398861,0,0,7.199719,23.11923,0,6.735644,-6.735644,25.06983,64.28149,0.1860619,7.038748,0,0,23.11923
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,3.016532,3.016532,0,-1,0,3.016532,0,0,4.440892E-16,0,0,3.175297,3.016532,0,0,14.68377,16.38359,0,3.175297,-3.175297,21.72278,55.69931,0.1860619,3.318185,0,0,16.38359
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,15.44629,8.36,0,-1,0,8.36,0,0,7.086286,8.630915,0,8.8,8.36,0,0,18.21188,13.20829,0,8.8,-8.8,12.44676,31.91471,0.1860619,16.99091,0,0,13.20829
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,3.086653,3.086653,0,-1,0,3.086653,0,0,4.440892E-16,0,0,3.249109,3.086653,0,0,27.98965,4.40829,0,3.249109,-3.249109,9.0219,23.13303,0.1860619,3.395319,0,0,4.40829
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,0.7813801,0.7813801,0,-1,0,0.7813801,0,0,1.110223E-16,0,0,0.8225054,0.7813801,0,0,31.59977,1.159182,0,0.8225054,-0.8225054,8.154903,20.90997,0.1860619,0.8595181,0,0,1.159182
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,0.9219255,0.3198424,0,-1,0,0.3198424,0,0,0.6020831,0.6942757,0,0.3366762,0.3198424,0,0,32.51367,0.3366762,0,0.3366762,-0.3366762,7.800015,20,0.1860619,1.014118,0,0,0.3366762
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,4.187212,0,0,-1,0,0,0,0,4.187212,4.605933,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1860619,4.605933,0,0,0
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,0.7204939,0,0,-1,0,0,0,0,0.7204939,0.7925433,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1860619,0.7925433,0,0,0
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,1.068529,0,0,-1,0,0,0,0,1.068529,1.175382,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1860619,1.175382,0,0,0
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,1.414025,0,0,-1,0,0,0,0,1.414025,1.555427,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1860619,1.555427,0,0,0
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,2.5565,2.5565,11.3565,0,3.209194,2.5565,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1861296,2.81215,0,12,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,0.542762,0.542762,9.342762,0,2.699719,0.542762,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.186149,0.5970383,0,12,7.524
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,2.698617,9.428136,9.428136,12,0,3.372,9.428136,28.62302,0,0,0,2.698617,0,0,2.571864,2.443271,16.16775,15.048,5.141888,0,5.141888,28.54002,73.17941,0.1861905,10.37095,2.158894,12,17.74662
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,5.799046,4.173535,4.173535,9.139013,0,2.64817,4.173535,138.9481,0,0,0,5.799046,0,0,4.965478,4.717204,11.02587,19.6757,10.51625,0,10.51625,38.51661,98.76035,0.1861707,4.590889,4.639237,12,25.47474
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,8.796605,0,0,0,-1,0,0,0,8.28699,0,0,8.796605,0,0,0,0,0.5096149,29.14033,0.5096149,0,0.5096149,39.00008,100,0.1861626,0,7.037284,0,37.93693
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,10.1304,4.686664,4.686664,0,0,0,4.686664,216.1537,5.197069,0,0,10.1304,4.933331,4.686664,0,0,0,29.59898,0,0,0,39.00008,100,0.1861626,5.155331,8.10432,0,39.72938
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,12.20448,0,0,0,0,0,0,0,12.20448,0,0,12.20448,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1861626,0,9.763583,0,41.80346
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,12.88033,4.117291,4.117291,0,0,0,4.117291,312.8351,8.546343,0,0,12.88033,4.333991,4.117291,0,0,0,29.59898,0,0,0,39.00008,100,0.1861626,4.52902,10.30427,0,42.47931
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,11.00406,5.591081,5.591081,0,0,0,5.591081,196.8146,5.118715,0,0,11.00406,5.885348,5.591081,0,0,0,29.59898,0,0,0,39.00008,100,0.1861626,6.150188,8.80325,0,40.60304
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,9.114934,5.628895,5.628895,0,-1,0,5.628895,161.9311,3.189781,0,0,9.114934,5.925153,5.628895,0,0,0,29.59898,0,0,0,39.00008,100,0.1861626,6.191785,7.291947,0,38.71391
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,7.715018,7.323191,7.323191,0,0,0,7.323191,105.3505,0.006396548,0,0,7.715018,7.708622,7.323191,0,0,0,29.59898,0,0,0,39.00008,100,0.1861626,8.05551,6.172015,0,37.314
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,5.480835,8.370764,8.370764,3.16397,0,1.136484,8.370764,65.47593,0,1.776357E-15,0,5.480835,5.480835,5.206794,0,0,0,29.59898,0,0,0,39.00008,100,0.1861626,9.20784,4.384668,12,35.07981
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,2.676078,8.513504,8.513504,5.97123,0,1.846721,8.513504,31.43333,0,0,0,2.676078,2.676078,2.542274,0,0,0,29.59898,0,0,0,39.00008,100,0.1861626,9.364855,2.140863,12,32.27505
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1861626,0,0,0,29.59898
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,6.442992,6.442992,0,-1,0,6.442992,0,0,8.881784E-16,0,0,6.782097,6.442992,0,0,0,29.59898,0,6.782097,-6.782097,31.85112,81.66937,0.1861626,7.087291,0,0,29.59898
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,1.210096,1.210096,0,-1,0,1.210096,0,0,0,0,0,1.273785,1.210096,0,0,7.535663,22.81688,0,1.273785,-1.273785,30.50843,78.22659,0.1861626,1.331105,0,0,22.81688
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,20.73612,8.36,0,-1,0,8.36,0,0,12.37612,14.44973,0,8.8,8.36,0,0,8.95098,21.5431,0,8.8,-8.8,21.23242,54.44199,0.1861626,22.80973,0,0,21.5431
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,0.1242565,0.1242565,0,-1,0,0.1242565,0,0,1.387779E-17,0,0,0.1307964,0.1242565,0,0,18.72876,12.7431,0,0.1307964,-0.1307964,21.09455,54.08847,0.1861626,0.1366822,0,0,12.7431
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,0.9522951,0.9522951,0,-1,0,0.9522951,0,0,1.110223E-16,0,0,1.002416,0.9522951,0,0,18.87409,12.6123,0,1.002416,-1.002416,20.03791,51.37915,0.1861626,1.047525,0,0,12.6123
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.98788,11.60988,0,0,0,20.03791,51.37915,0.1861626,0,0,0,11.60988
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,2.992851,2.992851,0,-1,0,2.992851,0,0,4.440892E-16,0,0,3.150369,2.992851,0,0,19.98788,11.60988,0,3.150369,-3.150369,16.71713,42.86434,0.1861626,3.292136,0,0,11.60988
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,2.927222,2.927222,0,-1,0,2.927222,0,0,4.440892E-16,0,0,3.081286,2.927222,0,0,23.48829,8.459515,0,3.081286,-3.081286,13.46917,34.53625,0.1861626,3.219944,0,0,8.459515
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.91194,5.378228,0,0,0,13.46917,34.53625,0.1861626,0,0,0,5.378228
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,1.112668,1.112668,0,-1,0,1.112668,0,0,0,0,0,1.171229,1.112668,0,0,26.91194,5.378228,0,1.171229,-1.171229,12.23458,31.37066,0.1861626,1.223934,0,0,5.378228
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,0.1540329,0.1540329,0,0,0,0.1540329,0,0,2.775558E-17,0,0,0.1621399,0.1540329,0,0,28.21331,4.206999,0,0.1621399,-0.1621399,12.06367,30.93243,0.1861626,0.1694362,0,0,4.206999
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,2.354915,2.354915,0,0,0,2.354915,0,0,0,0,0,2.478858,2.354915,0,0,28.39347,4.044859,0,2.478858,-2.478858,9.450726,24.23258,0.1861626,2.590407,0,0,4.044859
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,2.623758,3.689564,3.689564,11.96434,0,3.362978,3.689564,71.11295,0,0,0,2.623758,0,0,8.274775,7.861035,31.14775,1.566001,10.48479,0,10.48479,19.39747,49.73701,0.186211,4.058521,2.099006,12,4.189759
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,5.316298,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.316298,0,0,8.8,8.36,20.66296,11.00232,13.6763,0,13.6763,32.37195,83.00483,0.1861331,0,4.253038,12,16.31861
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,8.817835,3.328593,3.328593,0,-1,0,3.328593,264.9118,0,0,0,8.817835,3.503782,3.328593,0,0,6.986661,23.31098,5.314054,0,5.314054,37.4133,95.93135,0.186049,3.661452,7.054268,0,32.12882
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,10.95873,11.28172,11.28172,3,0,1.095,11.28172,97.13704,0.5685213,0,0,10.95873,8.717599,8.281719,0,0,1.672608,28.09363,1.672608,0,1.672608,39.00008,100,0.1860226,12.40989,8.766983,12,39.05236
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,12.21498,4.477773,4.477773,0,0,0,4.477773,272.7914,7.501531,0,0,12.21498,4.713445,4.477773,0,0,0,29.59898,0,0,0,39.00008,100,0.1860226,4.92555,9.77198,0,41.81395
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,12.60064,6.846279,6.846279,0,0,0,6.846279,184.0509,5.394029,0,0,12.60064,7.20661,6.846279,0,0,0,29.59898,0,0,0,39.00008,100,0.1860226,7.530907,10.08051,0,42.19962
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,12.03944,3.081545,3.081545,0,0,0,3.081545,390.695,8.79571,0,0,12.03944,3.243731,3.081545,0,0,0,29.59898,0,0,0,39.00008,100,0.1860226,3.389699,9.631553,0,41.63842
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,10.99555,0,0,0,-1,0,0,0,10.99555,0,0,10.99555,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1860226,0,8.796436,0,40.59452
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,8.65546,7.08251,7.08251,0,0,0,7.08251,122.2089,1.200187,0,0,8.65546,7.455274,7.08251,0,0,0,29.59898,0,0,0,39.00008,100,0.1860226,7.790761,6.924368,0,38.25444
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,5.65328,4.635942,4.635942,0,0,0,4.635942,121.9446,0.7733412,0,0,5.65328,4.879939,4.635942,0,0,0,29.59898,0,0,0,39.00008,100,0.1860226,5.099536,4.522624,0,35.25226
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,2.293224,7.767113,7.767113,5.58855,0,1.749903,7.767113,29.52479,0,0,0,2.293224,2.293224,2.178563,0,0,0,29.59898,0,0,0,39.00008,100,0.1860226,8.543824,1.834579,12,31.8922
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1860226,0,0,0,29.59898
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,5.767184,5.767184,0,-1,0,5.767184,0,0,8.881784E-16,0,0,6.07072,5.767184,0,0,0,29.59898,0,6.07072,-6.07072,32.60098,83.59209,0.1860226,6.343902,0,0,29.59898
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,3.065191,3.065191,0,-1,0,3.065191,0,0,4.440892E-16,0,0,3.226516,3.065191,0,0,6.745244,23.52826,0,3.226516,-3.226516,29.19993,74.87147,0.1860226,3.37171,0,0,23.52826
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,5.141575,5.141575,0,-1,0,5.141575,0,0,8.881784E-16,0,0,5.412184,5.141575,0,0,10.33026,20.30174,0,5.412184,-5.412184,23.49499,60.24344,0.1860226,5.655733,0,0,20.30174
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,2.627282,2.627282,0,-1,0,2.627282,0,0,4.440892E-16,0,0,2.76556,2.627282,0,0,16.3438,14.88956,0,2.76556,-2.76556,20.57983,52.76869,0.1860226,2.89001,0,0,14.88956
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,1.658028,1.658028,0,-1,0,1.658028,0,0,0,0,0,1.745292,1.658028,0,0,19.41665,12.124,0,1.745292,-1.745292,18.74013,48.05153,0.1860226,1.823831,0,0,12.124
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,1.049101,1.049101,0,-1,0,1.049101,0,0,2.220446E-16,0,0,1.104317,1.049101,0,0,21.35586,10.37871,0,1.104317,-1.104317,17.57608,45.06678,0.1860226,1.154012,0,0,10.37871
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.58288,9.274388,0,0,0,17.57608,45.06678,0.1860226,0,0,0,9.274388
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.58288,9.274388,0,0,0,17.57608,45.06678,0.1860226,0,0,0,9.274388
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,1.610218,1.610218,0,-1,0,1.610218,0,0,0,0,0,1.694966,1.610218,0,0,22.58288,9.274388,0,1.694966,-1.694966,15.78943,40.48563,0.1860226,1.77124,0,0,9.274388
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,0.8104249,0.8104249,0,-1,0,0.8104249,0,0,1.110223E-16,0,0,0.8530788,0.8104249,0,0,24.46617,7.579422,0,0.8530788,-0.8530788,14.8902,38.17994,0.1860226,0.8914673,0,0,7.579422
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,2.022074,2.022074,0,0,0,2.022074,0,0,0,0,0,2.128499,2.022074,0,0,25.41404,6.726343,0,2.128499,-2.128499,12.64657,32.42704,0.1860226,2.224281,0,0,6.726343
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,2.125745,2.125745,0,0,0,2.125745,0,0,0,0,0,2.237626,2.125745,0,0,27.77904,4.597845,0,2.237626,-2.237626,10.2879,26.37919,0.1860226,2.338319,0,0,4.597845
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,2.025921,5.883903,5.883903,12,0,3.372,5.883903,34.43158,0,0,0,2.025921,0,0,6.116097,5.810292,30.26529,2.360219,7.836213,0,7.836213,17.72199,45.44091,0.1860907,6.472293,1.620737,12,4.386139
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,4.737556,3.069348,3.069348,11.39114,0,3.217958,3.069348,154.3505,0,0,0,4.737556,0,0,8.321792,7.905702,22.42908,9.41281,12.64326,0,12.64326,29.71644,76.19584,0.1860913,3.376283,3.790045,12,14.15037
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,6.840297,8.093085,8.093085,0,-1,0,8.093085,84.52026,0,1.776357E-15,0.5423937,6.840297,8.519037,8.093085,0,0,9.785817,20.79174,0,1.67874,-1.67874,27.94689,71.65855,0.1860913,8.902393,5.472238,0,27.63204
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,7.356742,3.40922,3.40922,0,0,0,3.40922,215.7896,0,0,0,7.356742,3.588653,3.40922,0,0,11.65108,19.113,3.768089,0,3.768089,31.52161,80.82449,0.1860318,3.750142,5.885394,0,26.46975
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,7.274781,2.802402,2.802402,0,0,0,2.802402,259.5909,0,0,0,7.274781,2.949897,2.802402,0,0,7.882995,22.50428,4.324884,0,4.324884,35.62456,91.34484,0.1859636,3.082642,5.819825,0,29.77906
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,8.72051,0,0,0,0,0,0,0,5.1624,0,0,8.72051,0,0,0,0,3.55811,26.39668,3.55811,0,3.55811,39.00008,100,0.1859076,0,6.976409,0,35.11719
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,9.054423,6.307177,6.307177,0,0,0,6.307177,143.5575,2.415289,0,0,9.054423,6.639134,6.307177,0,0,0,29.59898,0,0,0,39.00008,100,0.1859076,6.937895,7.243538,0,38.6534
