Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,6.57939,4.264551,4.264551,0,-1,0,4.264551,154.281,2.090389,0,0,6.57939,4.489,4.264551,0,0,0,29.59898,0,0,0,39.00008,100,0.1859076,4.691006,5.263512,0,36.17837
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,4.706923,12.86717,12.86717,8.395591,0,2.460084,12.86717,36.58088,0,1.776357E-15,0,4.706923,4.706923,4.471577,0,0,0,29.59898,0,0,0,39.00008,100,0.1859076,14.15388,3.765539,12,34.3059
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,2.908605,9.771105,9.771105,7.00793,0,2.109006,9.771105,29.76741,0,0,0,2.908605,2.908605,2.763175,0,0,0,29.59898,0,0,0,39.00008,100,0.1859076,10.74822,2.326884,12,32.50758
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,2.051817,0,0,0,0,0,0,0,2.051817,0,0,2.051817,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1859076,0,1.641454,0,31.65079
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,3.430755,3.430755,0,0,0,3.430755,0,0,4.440892E-16,0,0,3.611321,3.430755,0,0,0,29.59898,0,3.611321,-3.611321,35.19341,90.23933,0.1859076,3.773831,0,0,29.59898
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,2.869098,2.869098,0,-1,0,2.869098,0,0,4.440892E-16,0,0,3.020103,2.869098,0,0,4.012579,25.98766,0,3.020103,-3.020103,32.00994,82.07661,0.1859076,3.156007,0,0,25.98766
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,9.662055,8.36,0,-1,0,8.36,0,0,1.302055,2.26826,0,8.8,8.36,0,0,7.368249,22.96755,0,8.8,-8.8,22.73393,58.29201,0.1859076,10.62826,0,0,22.96755
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,3.049929,3.049929,0,-1,0,3.049929,0,0,0,0,0,3.210452,3.049929,0,0,17.14603,14.16755,0,3.210452,-3.210452,19.34982,49.61481,0.1859076,3.354922,0,0,14.16755
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,0.4265012,0.4265012,0,-1,0,0.4265012,0,0,5.551115E-17,0,0,0.4489487,0.4265012,0,0,20.7132,10.9571,0,0.4489487,-0.4489487,18.87658,48.40139,0.1859076,0.4691513,0,0,10.9571
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,1.041582,1.041582,0,-1,0,1.041582,0,0,2.220446E-16,0,0,1.096403,1.041582,0,0,21.21203,10.50815,0,1.096403,-1.096403,17.72087,45.43804,0.1859076,1.145741,0,0,10.50815
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,3.314194,3.314194,0,-1,0,3.314194,0,0,0,0,0,3.488625,3.314194,0,0,22.43025,9.411751,0,3.488625,-3.488625,14.04354,36.009,0.1859076,3.645613,0,0,9.411751
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.3065,5.923126,0,0,0,14.04354,36.009,0.1859076,0,0,0,5.923126
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,3.066174,3.066174,0,-1,0,3.066174,0,0,0,0,0,3.227552,3.066174,0,0,26.3065,5.923126,0,3.227552,-3.227552,10.6414,27.28559,0.1859076,3.372792,0,0,5.923126
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,1.40773,1.40773,0,-1,0,1.40773,0,0,2.220446E-16,0,0,1.481821,1.40773,0,0,29.89267,2.695574,0,1.481821,-1.481821,9.079424,23.28053,0.1859076,1.548503,0,0,2.695574
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.53914,1.213753,0,0,0,9.079424,23.28053,0.1859076,0,0,0,1.213753
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,4.329013,4.329013,12,0,3.372,4.329013,0,-8.881784E-16,0,0,0,0,0,7.670987,7.287437,31.53914,1.213753,7.287437,0,7.287437,15.99289,41.00734,0.1859754,4.761915,0,12,1.213753
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,4.319506,4.319506,12,0,3.372,4.319506,0,0,0,0,0,0,0,7.680494,7.29647,24.2517,7.772447,7.29647,0,7.29647,22.91493,58.75612,0.1860433,4.751456,0,12,7.772447
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,2.471297,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.471297,0,0,8.8,8.36,16.95523,14.33927,10.8313,0,10.8313,33.1904,85.10342,0.1860108,0,1.977037,12,16.81057
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,5.482301,11.24051,11.24051,11.85006,0,3.334065,11.24051,48.77272,0,0,0,5.482301,0,0,0.6095524,0.5790747,6.123935,24.08744,6.061376,0,6.061376,38.94073,99.84782,0.1860537,12.36456,4.385841,12,29.56974
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,7.847116,2.955844,2.955844,0,-1,0,2.955844,265.478,4.673142,0,0,7.847116,3.111415,2.955844,0,0,0.06255932,29.54268,0.06255932,0,0.06255932,39.00008,100,0.1860527,3.251429,6.277693,0,37.38979
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,9.068991,2.210394,2.210394,0,0,0,2.210394,410.2884,6.74226,0,0,9.068991,2.326731,2.210394,0,0,0,29.59898,0,0,0,39.00008,100,0.1860527,2.431434,7.255192,0,38.66797
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,11.93478,4.632393,4.632393,0,0,0,4.632393,257.6374,7.058574,0,0,11.93478,4.876204,4.632393,0,0,0,29.59898,0,0,0,39.00008,100,0.1860527,5.095633,9.547822,0,41.53376
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,11.91071,9.806972,9.806972,3,0,1.095,9.806972,121.4515,4.745481,0,0,11.91071,7.165234,6.806972,0,0,0,29.59898,0,0,0,39.00008,100,0.1860527,10.78767,9.528571,12,41.50969
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,9.368406,0,0,0,0,0,0,0,9.368406,0,0,9.368406,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1860527,0,7.494725,0,38.96738
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,8.507847,10.29987,8.36,0,-1,0,8.36,101.7685,0,1.939868,2.969855,8.507847,8.8,8.36,0,0,0,29.59898,0,0.2921534,-0.2921534,38.69212,99.21037,0.1860527,11.32985,6.806277,0,38.10682
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,8.537771,4.188518,4.188518,0,0,0,4.188518,203.8375,3.80419,0,0,8.537771,4.408967,4.188518,0,0,0.3246149,29.30682,0.3246149,0,0.3246149,39.00008,100,0.1860476,4.60737,6.830217,0,37.8446
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,4.359785,5.823234,5.823234,0,0,0,5.823234,74.8688,0,8.881784E-16,0,4.359785,6.12972,5.823234,0,0,0,29.59898,0,1.769935,-1.769935,37.1344,95.21622,0.1860476,6.405557,3.487828,0,33.95876
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,1.459131,7.685159,7.685159,8.167249,0,2.402314,7.685159,18.98635,0,0,0,1.459131,0,0,0.4820898,0.4579853,1.966594,27.82904,1.917116,0,1.917116,38.95314,99.87965,0.1860619,8.453675,1.167305,12,29.28817
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,8.481204,8.481204,8.533286,0,2.494921,8.481204,0,0,0,0,0,0,0,0.05208172,0.04947763,0.04947763,29.55445,0.04947763,0,0.04947763,39.00008,100,0.1860623,9.329325,0,12,29.55445
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,0.2846582,0.2846582,0,-1,0,0.2846582,0,0,0,0,0,0.2996402,0.2846582,0,0,0,29.59898,0,0.2996402,-0.2996402,38.68423,99.19013,0.1860623,0.313124,0,0,29.59898
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,11.79715,8.36,0,-1,0,8.36,0,0,3.437154,4.616869,0,8.8,8.36,0,0,0.3329335,29.29934,0,8.8,-8.8,29.40821,75.40553,0.1860623,12.97687,0,0,29.29934
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,8.343358,8.343358,0,-1,0,8.343358,0,0,0,0.8176935,0,8.782482,8.343358,0,0,10.11071,20.49934,0,8.782482,-8.782482,20.15067,51.66827,0.1860623,9.177693,0,0,20.49934
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,1.113452,1.113452,0,-1,0,1.113452,0,0,0,0,0,1.172055,1.113452,0,0,19.86902,11.71686,0,1.172055,-1.172055,18.91521,48.50045,0.1860623,1.224797,0,0,11.71686
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,2.940286,2.940286,0,-1,0,2.940286,0,0,4.440892E-16,0,0,3.095038,2.940286,0,0,21.17131,10.5448,0,3.095038,-3.095038,15.65276,40.13519,0.1860623,3.234314,0,0,10.5448
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,2.560956,2.560956,0,-1,0,2.560956,0,0,4.440892E-16,0,0,2.695744,2.560956,0,0,24.61024,7.449764,0,2.695744,-2.695744,12.81119,32.84915,0.1860623,2.817052,0,0,7.449764
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,2.323644,2.323644,0,-1,0,2.323644,0,0,4.440892E-16,0,0,2.445941,2.323644,0,0,27.60551,4.75402,0,2.445941,-2.445941,10.23294,26.23827,0.1860623,2.556009,0,0,4.75402
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,1.157355,1.157355,0,-1,0,1.157355,0,0,0,0,0,1.218268,1.157355,0,0,30.32322,2.308079,0,1.218268,-1.218268,8.948776,22.94554,0.1860623,1.27309,0,0,2.308079
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,1.973717,1.03532,0,-1,0,1.03532,0,0,0.9383976,1.135769,0,1.08981,1.03532,0,0,31.67685,1.08981,0,1.08981,-1.08981,7.800015,20,0.1860623,2.171089,0,0,1.08981
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,1.964931,0,0,-1,0,0,0,0,1.964931,2.161425,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1860623,2.161425,0,0,0
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,0.9738488,0.9738488,9.773849,0,2.808784,0.9738488,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1860918,1.071234,0,12,0
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1860981,0,0,12,7.524
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,2.688938,6.017163,6.017163,12,0,3.372,6.017163,44.6878,0,0,0,2.688938,0,0,5.982837,5.683695,16.16775,15.048,8.372632,0,8.372632,31.60498,81.03824,0.186169,6.61888,2.15115,12,17.73694
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,5.998061,7.525586,7.525586,0,0,0,7.525586,79.70224,0,8.881784E-16,0,5.998061,7.921669,7.525586,0,0,7.795121,22.58337,0,1.923609,-1.923609,29.57731,75.83912,0.186169,8.278145,4.798449,0,28.58143
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,8.176628,4.075453,4.075453,0,-1,0,4.075453,200.6311,0,0,0,8.176628,4.289951,4.075453,0,0,9.932465,20.65976,3.886678,0,3.886678,33.26454,85.29353,0.1861081,4.482999,6.541303,0,28.83639
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,11.05851,0.2480318,0.2480318,0,0,0,0.2480318,4458.506,4.751639,0,0,11.05851,0.2610861,0.2480318,0,0,6.045787,24.15777,6.045787,0,6.045787,39.00008,100,0.1860133,0.272835,8.846809,0,35.21628
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,11.23887,6.822101,6.822101,0,0,0,6.822101,164.7421,4.057712,0,0,11.23887,7.181159,6.822101,0,0,0,29.59898,0,0,0,39.00008,100,0.1860133,7.504311,8.991096,0,40.83785
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,11.43061,0,0,0,0,0,0,0,11.43061,0,0,11.43061,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1860133,0,9.144491,0,41.02959
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,11.73956,3.890481,3.890481,0,0,0,3.890481,301.7508,7.644316,0,0,11.73956,4.095243,3.890481,0,0,0,29.59898,0,0,0,39.00008,100,0.1860133,4.279529,9.391647,0,41.33854
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,9.954921,2.061542,2.061542,0,-1,0,2.061542,482.8871,7.784876,0,0,9.954921,2.170044,2.061542,0,0,0,29.59898,0,0,0,39.00008,100,0.1860133,2.267696,7.963936,0,39.5539
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,7.915533,0,0,0,0,0,0,0,7.915533,0,0,7.915533,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1860133,0,6.332427,0,37.51451
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,5.171184,12.67354,12.67354,7.760911,0,2.299511,12.67354,40.80301,0,0,0,5.171184,5.171184,4.912624,0,0,0,29.59898,0,0,0,39.00008,100,0.1860133,13.94089,4.136947,12,34.77016
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,2.370903,5.67819,5.67819,0,0,0,5.67819,41.75455,0,0,0,2.370903,5.977042,5.67819,0,0,0,29.59898,0,3.606139,-3.606139,35.19887,90.25334,0.1860133,6.246009,1.896722,0,31.96988
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,2.484771,2.484771,0,0,0,2.484771,0,0,4.440892E-16,0,0,2.615548,2.484771,0,0,4.006822,25.99284,0,2.615548,-2.615548,32.44184,83.18404,0.1860133,2.733248,0,0,25.99284
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,7.696485,7.696485,0,-1,0,7.696485,0,0,8.881784E-16,0.1061337,0,8.101563,7.696485,0,0,6.912986,23.37729,0,8.101563,-8.101563,23.90205,61.28717,0.1860133,8.466134,0,0,23.37729
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,7.90232,7.90232,0,-1,0,7.90232,0,0,1.776357E-15,0.3325524,0,8.318232,7.90232,0,0,15.91472,15.27573,0,8.318232,-8.318232,15.13386,38.80469,0.1860133,8.692553,0,0,15.27573
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,6.743962,6.609621,0,-1,0,6.609621,0,0,0.1343417,0.8087379,0,6.957495,6.609621,0,0,25.1572,6.957495,0,6.957495,-6.957495,7.800015,20,0.1860133,7.418358,0,0,6.957495
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,1.555725,0,0,-1,0,0,0,0,1.555725,1.711298,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1860133,1.711298,0,0,0
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,3.870523,0,0,-1,0,0,0,0,3.870523,4.257575,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1860133,4.257575,0,0,0
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1860133,0,0,0,0
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1860133,0,0,0,0
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,3.843128,0,0,-1,0,0,0,0,3.843128,4.22744,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1860133,4.22744,0,0,0
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,2.23857,0,0,-1,0,0,0,0,2.23857,2.462427,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1860133,2.462427,0,0,0
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,1.837651,0,0,-1,0,0,0,0,1.837651,2.021416,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1860133,2.021416,0,0,0
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,2.262108,2.262108,11.06211,0,3.134713,2.262108,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1860732,2.488319,0,12,0
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,0.5991859,0.5991859,9.399186,0,2.713994,0.5991859,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1860936,0.6591045,0,12,7.524
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,2.626307,2.941694,2.941694,11.74169,0,3.306648,2.941694,89.27872,1.776357E-15,0,0,2.626307,0,0,8.8,8.36,16.16775,15.048,10.98631,0,10.98631,34.08453,87.39605,0.1861283,3.235863,2.101046,12,17.67431
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,5.606031,0.7762825,0.7762825,0,0,0,0.7762825,722.1638,0,0,0,5.606031,0.8171396,0.7762825,0,0,5.181447,24.93568,4.788892,0,4.788892,38.62767,99.0451,0.1860534,0.8539108,4.484825,0,30.54171
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,8.406077,8.411212,8.36,0,-1,0,8.36,100.5512,0,0.05121221,0.8923334,8.406077,8.8,8.36,0,0,0.3925549,29.24568,0,0.3939231,-0.3939231,38.21244,97.98041,0.1860534,9.252334,6.724862,0,37.65176
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,10.68564,4.301633,4.301633,0,0,0,4.301633,248.409,5.327362,0,0,10.68564,4.528035,4.301633,0,0,0.8302472,28.85176,0.8302472,0,0.8302472,39.00008,100,0.1860405,4.731796,8.548514,0,39.5374
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,12.44695,5.442619,5.442619,0,0,0,5.442619,228.6942,6.717883,0,0,12.44695,5.729073,5.442619,0,0,0,29.59898,0,0,0,39.00008,100,0.1860405,5.986881,9.957564,0,42.04593
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,12.41952,0.6560091,0.6560091,0,0,0,0.6560091,1893.193,11.72898,0,0,12.41952,0.6905359,0.6560091,0,0,0,29.59898,0,0,0,39.00008,100,0.1860405,0.72161,9.935615,0,42.0185
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,12.09724,2.267166,2.267166,0,0,0,2.267166,533.5843,9.710753,0,0,12.09724,2.386491,2.267166,0,0,0,29.59898,0,0,0,39.00008,100,0.1860405,2.493883,9.677795,0,41.69622
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,11.07273,3.428896,3.428896,0,-1,0,3.428896,322.9242,7.463369,0,0,11.07273,3.609364,3.428896,0,0,0,29.59898,0,0,0,39.00008,100,0.1860405,3.771786,8.858187,0,40.67171
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,7.928729,11.54527,11.54527,4.012976,0,1.351283,11.54527,68.67514,0,0,0,7.928729,7.928729,7.532292,0,0,0,29.59898,0,0,0,39.00008,100,0.1860405,12.69979,6.342983,12,37.52771
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,5.173998,4.074702,4.074702,0,0,0,4.074702,126.9786,0.8848378,0,0,5.173998,4.28916,4.074702,0,0,0,29.59898,0,0,0,39.00008,100,0.1860405,4.482172,4.139198,0,34.77298
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,2.372617,4.090735,4.090735,0,0,0,4.090735,57.99978,0,8.881784E-16,0,2.372617,4.306037,4.090735,0,0,0,29.59898,0,1.93342,-1.93342,36.96207,94.77436,0.1860405,4.499809,1.898094,0,31.9716
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,0.6744906,0.6744906,0,0,0,0.6744906,0,0,0,0,0,0.7099901,0.6744906,0,0,2.148244,27.66556,0,0.7099901,-0.7099901,36.21368,92.8554,0.1860405,0.7419397,0,0,27.66556
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,5.547093,5.547093,0,-1,0,5.547093,0,0,8.881784E-16,0,0,5.839046,5.547093,0,0,2.937122,26.95557,0,5.839046,-5.839046,30.05878,77.07365,0.1860405,6.101803,0,0,26.95557
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,6.938869,6.938869,0,-1,0,6.938869,0,0,8.881784E-16,0,0,7.304073,6.938869,0,0,9.424951,21.11652,0,7.304073,-7.304073,22.35962,57.33223,0.1860405,7.632756,0,0,21.11652
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,0.6819907,0.6819907,0,-1,0,0.6819907,0,0,1.110223E-16,0,0,0.717885,0.6819907,0,0,17.54059,13.81245,0,0.717885,-0.717885,21.6029,55.39194,0.1860405,0.7501898,0,0,13.81245
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,3.407686,3.407686,0,-1,0,3.407686,0,0,4.440892E-16,0,0,3.587038,3.407686,0,0,18.33824,13.09457,0,3.587038,-3.587038,17.82183,45.69691,0.1860405,3.748455,0,0,13.09457
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,2.527975,2.527975,0,-1,0,2.527975,0,0,4.440892E-16,0,0,2.661026,2.527975,0,0,22.32384,9.507527,0,2.661026,-2.661026,15.01686,38.5047,0.1860405,2.780772,0,0,9.507527
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,3.484498,3.484498,0,-1,0,3.484498,0,0,4.440892E-16,0,0,3.667893,3.484498,0,0,25.28053,6.846501,0,3.667893,-3.667893,11.15056,28.59113,0.1860405,3.832948,0,0,6.846501
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.35597,3.178608,0,0,0,11.15056,28.59113,0.1860405,0,0,0,3.178608
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,2.474813,2.474813,0,-1,0,2.474813,0,0,0,0,0,2.605067,2.474813,0,0,29.35597,3.178608,0,2.605067,-2.605067,8.404581,21.55017,0.1860405,2.722295,0,0,3.178608
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,0.2429724,0.2429724,0,-1,0,0.2429724,0,0,2.775558E-17,0,0,0.2557604,0.2429724,0,0,32.25048,0.5735415,0,0.2557604,-0.2557604,8.134986,20.8589,0.1860405,0.2672696,0,0,0.5735415
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,0.3241761,0.301892,0,-1,0,0.301892,0,0,0.0222841,0.05470171,0,0.317781,0.301892,0,0,32.53466,0.317781,0,0.317781,-0.317781,7.800015,20,0.1860405,0.3565937,0,0,0.317781
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,0.8048416,0.8048416,9.604841,0,2.766025,0.8048416,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1860658,0.8853258,0,12,0
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,1.451855,1.451855,10.25185,0,2.929719,1.451855,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1861063,1.59704,0,12,7.524
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,2.787864,10.00531,10.00531,12,0,3.372,10.00531,27.86386,0,0,0,2.787864,0,0,1.994693,1.894958,16.16775,15.048,4.682823,0,4.682823,28.10452,72.06272,0.1861426,11.00584,2.230291,12,17.83587
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,4.761509,5.17298,5.17298,11.56023,0,3.260738,5.17298,92.04576,0,0,0,4.761509,0,0,6.38725,6.067888,11.48493,19.26254,10.8294,0,10.8294,38.37819,98.4054,0.1861753,5.690279,3.809207,12,24.02405
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,8.404873,0,0,0,-1,0,0,0,7.74934,0,0,8.404873,0,0,0,0,0.6555336,29.009,0.6555336,0,0.6555336,39.00008,100,0.1861651,0,6.723898,0,37.41387
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,10.39101,10.85637,10.85637,3,0,1.095,10.85637,95.71346,2.121145,0,0,10.39101,8.269861,7.856368,0,0,0,29.59898,0,0,0,39.00008,100,0.1861651,11.942,8.312804,12,39.98998
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,10.24941,0,0,0,0,0,0,0,10.24941,0,0,10.24941,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1861651,0,8.199526,0,39.84838
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,10.36649,8.549139,8.549139,3,0,1.095,8.549139,121.2577,4.525289,0,0,10.36649,5.841199,5.549139,0,0,0,29.59898,0,0,0,39.00008,100,0.1861651,9.404054,8.293191,12,39.96547
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,7.398644,0,0,0,0,0,0,0,7.398644,0,0,7.398644,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1861651,0,5.918915,0,36.99762
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,8.202358,9.149605,8.36,0,-1,0,8.36,98.11433,0,0.7896046,1.704565,8.202358,8.8,8.36,0,0,0,29.59898,0,0.5976416,-0.5976416,38.37011,98.3847,0.1861651,10.06456,6.561887,0,37.80134
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,6.017823,0.7706559,0.7706559,0,0,0,0.7706559,780.8703,4.542561,0,0,6.017823,0.8112168,0.7706559,0,0,0.6640462,29.00134,0.6640462,0,0.6640462,39.00008,100,0.1861548,0.8477215,4.814259,0,35.01916
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,4.868376,0,0,0,0,0,0,0,4.868376,0,0,4.868376,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1861548,0,3.894701,0,34.46735
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,1.835335,0,0,0,0,0,0,0,1.835335,0,0,1.835335,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1861548,0,1.468268,0,31.43431
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,7.511711,7.511711,0,0,0,7.511711,0,0,8.881784E-16,0,0,7.907064,7.511711,0,0,0,29.59898,0,7.907064,-7.907064,30.6653,78.62882,0.1861548,8.262882,0,0,29.59898
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,10.5845,8.36,0,-1,0,8.36,0,0,2.224501,3.282952,0,8.8,8.36,0,0,8.785626,21.69191,0,8.8,-8.8,21.38929,54.84422,0.1861548,11.64295,0,0,21.69191
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,9.770432,8.36,0,-1,0,8.36,0,0,1.410432,2.387475,0,8.8,8.36,0,0,18.5634,12.89191,0,8.8,-8.8,12.11327,31.05961,0.1861548,10.74747,0,0,12.89191
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,4.126284,3.887318,0,-1,0,3.887318,0,0,0.238966,0.6515944,0,4.091914,3.887318,0,0,28.34118,4.091914,0,4.091914,-4.091914,7.800015,20,0.1861548,4.538913,0,0,4.091914
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,0.3237361,0,0,-1,0,0,0,0,0.3237361,0.3561097,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1861548,0.3561097,0,0,0
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,0.3722883,0,0,-1,0,0,0,0,0.3722883,0.4095172,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1861548,0.4095172,0,0,0
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,3.618021,0,0,-1,0,0,0,0,3.618021,3.979823,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1861548,3.979823,0,0,0
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,0.1153786,0,0,-1,0,0,0,0,0.1153786,0.1269165,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1861548,0.1269165,0,0,0
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,0.1503358,0,0,-1,0,0,0,0,0.1503358,0.1653694,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1861548,0.1653694,0,0,0
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,1.676103,0,0,-1,0,0,0,0,1.676103,1.843714,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1861548,1.843714,0,0,0
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,2.41078,0,0,-1,0,0,0,0,2.41078,2.651858,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1861548,2.651858,0,0,0
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,1.402655,1.402655,10.20265,0,2.917272,1.402655,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.186194,1.542921,0,12,0
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,3.728846,3.728846,12,0,3.372,3.728846,0,0,0,0,0,0,0,8.271154,7.857597,24.52775,7.524,7.857597,0,7.857597,23.18538,59.44957,0.1862661,4.10173,0,12,7.524
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,1.271928,4.280985,4.280985,11.53098,0,3.253337,4.280985,29.71111,0,0,0,1.271928,0,0,7.249991,6.887492,16.67016,14.59584,8.15942,0,8.15942,30.92608,79.29749,0.1863378,4.709084,1.017543,12,15.86777
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,2.835528,0,0,5.973904,0,1.847398,0,0,8.881784E-16,0,0,2.835528,0,0,5.973904,5.675209,8.510736,21.93932,8.510736,0,8.510736,39.00008,100,0.1862752,0,2.268422,12,24.77484
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,4.941982,4.916673,4.916673,0,-1,0,4.916673,100.5148,8.881784E-16,0,0,4.941982,5.175445,4.916673,0,0,0,29.59898,0,0.2334635,-0.2334635,38.75399,99.369,0.1862752,5.40834,3.953585,0,34.54096
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,5.296714,5.997714,5.997714,0,0,0,5.997714,88.31223,0,0,0,5.296714,6.313383,5.997714,0,0,0.2594039,29.36551,0,1.016669,-1.016669,37.68232,96.62115,0.1862752,6.597485,4.237371,0,34.66223
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,6.935842,9.149161,9.149161,3.879695,0,1.317563,9.149161,75.8085,0,0,0,6.935842,5.546806,5.269466,0,0,1.389036,28.34885,1.389036,0,1.389036,39.00008,100,0.1862742,10.06408,5.548674,12,35.28469
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,7.389478,11.55349,11.55349,4.53349,0,1.482973,11.55349,63.95882,0,0,0,7.389478,7.389478,7.020004,0,0,0,29.59898,0,0,0,39.00008,100,0.1862742,12.70884,5.911583,12,36.98846
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,8.519696,10.92698,10.92698,3,0,1.095,10.92698,77.96935,0.1755053,0,0,8.519696,8.344191,7.926981,0,0,0,29.59898,0,0,0,39.00008,100,0.1862742,12.01968,6.815757,12,38.11868
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,5.805459,10.94733,8.36,0,-1,0,8.36,69.44329,0,2.587328,3.682061,5.805459,8.8,8.36,0,0,0,29.59898,0,2.994541,-2.994541,35.84356,91.90636,0.1862742,12.04206,4.644367,0,35.40444
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,3.311942,0,0,0,0,0,0,0,0,0,0,3.311942,0,0,0,0,3.327267,26.60444,3.311942,0,3.311942,38.98554,99.96272,0.1862227,0,2.649554,0,29.91638
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,1.713524,6.829969,6.829969,0,0,0,6.829969,25.08832,0,0,0,1.713524,7.189441,6.829969,0,0,0.01532556,29.58519,0,5.475916,-5.475916,33.21342,85.16244,0.1862227,7.512966,1.370819,0,31.29871
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,1.419348,7.824702,7.824702,12,0,3.372,7.824702,18.13933,0,0,0,1.419348,0,0,4.175298,3.966533,6.099677,24.10927,5.385881,0,5.385881,38.32291,98.26368,0.1862686,8.607172,1.135479,12,25.52862
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,10.69194,10.69194,11.44331,0,3.231156,10.69194,0,0,0,0,0,0,0,0.7513641,0.7137959,0.7137959,28.95656,0.7137959,0,0.7137959,39.00008,100,0.1862751,11.76113,0,12,28.95656
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,8.966082,8.36,0,-1,0,8.36,0,0,0.6060817,1.50269,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1862751,9.86269,0,0,29.59898
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,9.997585,8.36,0,-1,0,8.36,0,0,1.637586,2.637344,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.1862751,10.99734,0,0,20.79898
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,1.121578,1.121578,0,-1,0,1.121578,0,0,2.220446E-16,0,0,1.180609,1.121578,0,0,19.55556,11.99898,0,1.180609,-1.180609,19.20358,49.23985,0.1862751,1.233736,0,0,11.99898
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.86734,10.81837,0,0,0,19.20358,49.23985,0.1862751,0,0,0,10.81837
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,3.659368,3.659368,0,-1,0,3.659368,0,0,0,0,0,3.851966,3.659368,0,0,20.86734,10.81837,0,3.851966,-3.851966,15.14325,38.82877,0.1862751,4.025304,0,0,10.81837
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,1.409901,1.409901,0,-1,0,1.409901,0,0,2.220446E-16,0,0,1.484106,1.409901,0,0,25.1473,6.966403,0,1.484106,-1.484106,13.57886,34.81753,0.1862751,1.550891,0,0,6.966403
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,0.06889053,0.06889053,0,-1,0,0.06889053,0,0,1.387779E-17,0,0,0.07251634,0.06889053,0,0,26.79631,5.482297,0,0.07251634,-0.07251634,13.50243,34.62154,0.1862751,0.07577958,0,0,5.482297
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,2.852598,2.852598,0,-1,0,2.852598,0,0,4.440892E-16,0,0,3.002735,2.852598,0,0,26.87689,5.409781,0,3.002735,-3.002735,10.33727,26.50575,0.1862751,3.137858,0,0,5.409781
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.21326,2.407046,0,0,0,10.33727,26.50575,0.1862751,0,0,0,2.407046
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,2.907613,2.286694,0,-1,0,2.286694,0,0,0.6209196,0.9116809,0,2.407046,2.286694,0,0,30.21326,2.407046,0,2.407046,-2.407046,7.800015,20,0.1862751,3.198375,0,0,2.407046
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,0.3096941,0.3096941,9.109694,0,2.640753,0.3096941,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1862885,0.3406635,0,12,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,0.8370901,0.8370901,9.63709,0,2.774184,0.8370901,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1863142,0.9207991,0,12,7.524
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,2.185787,5.348699,5.348699,12,0,3.372,5.348699,40.86576,0,0,0,2.185787,0,0,6.651301,6.318736,16.16775,15.048,8.504522,0,8.504522,31.7301,81.35906,0.1863865,5.883569,1.748629,12,17.23379
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,5.641435,6.440293,6.440293,0,0,0,6.440293,87.59594,0,0,0,5.641435,6.779255,6.440293,0,0,7.663231,22.70207,0,1.13782,-1.13782,30.53073,78.28377,0.1863865,7.084322,4.513148,0,28.34351
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,8.508986,6.260171,6.260171,0,-1,0,6.260171,135.9226,0,0,0,8.508986,6.589654,6.260171,0,0,8.927476,21.56425,1.919331,0,1.919331,32.35157,82.95258,0.1863568,6.886189,6.807189,0,30.07323
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,10.50868,3.541864,3.541864,0,0,0,3.541864,296.6991,0,0,0,10.50868,3.728278,3.541864,0,0,7.008144,23.29165,6.7804,0,6.7804,38.78402,99.44601,0.1862516,3.89605,8.406941,0,33.80032
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,11.65074,8.588443,8.588443,3,0,1.095,8.588443,135.6561,5.540428,0,0,11.65074,5.882571,5.588443,0,0,0.2277448,29.39401,0.2277448,0,0.2277448,39.00008,100,0.1862481,9.447287,9.320595,12,41.04475
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,11.41026,0,0,0,0,0,0,0,11.41026,0,0,11.41026,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1862481,0,9.128211,0,41.00924
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,9.775199,0,0,0,0,0,0,0,9.775199,0,0,9.775199,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1862481,0,7.820159,0,39.37418
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,9.661438,0,0,0,-1,0,0,0,9.661438,0,0,9.661438,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1862481,0,7.729151,0,39.26042
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,8.315232,9.627339,9.627339,3,0,1.095,9.627339,86.37104,1.339086,0,0,8.315232,6.976146,6.627339,0,0,0,29.59898,0,0,0,39.00008,100,0.1862481,10.59007,6.652186,12,37.91421
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,3.939488,0.131539,0.131539,0,0,0,0.131539,2994.92,3.801026,0,0,3.939488,0.1384621,0.131539,0,0,0,29.59898,0,0,0,39.00008,100,0.1862481,0.1446929,3.15159,0,33.53847
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,1.30239,5.451859,5.451859,0,0,0,5.451859,23.88892,0,0,0,1.30239,5.738798,5.451859,0,0,0,29.59898,0,4.436409,-4.436409,34.32369,88.00929,0.1862481,5.997044,1.041912,0,30.90137
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,8.736418,8.736418,12,0,3.372,8.736418,0,0,0,0,0,0,0,3.263582,3.100403,4.929343,25.16257,3.100403,0,3.100403,37.265,95.55108,0.1862764,9.610059,0,12,25.16257
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,4.699328,4.699328,0,-1,0,4.699328,0,0,8.881784E-16,0,0,4.946661,4.699328,0,0,1.828939,27.95293,0,4.946661,-4.946661,32.05075,82.18126,0.1862764,5.169261,0,0,27.95293
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,0.5852494,0.5852494,0,-1,0,0.5852494,0,0,0,0,0,0.616052,0.5852494,0,0,7.325229,23.00627,0,0.616052,-0.616052,31.40138,80.5162,0.1862764,0.6437743,0,0,23.00627
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,6.2999,6.2999,0,-1,0,6.2999,0,0,8.881784E-16,0,0,6.631474,6.2999,0,0,8.009731,22.39022,0,6.631474,-6.631474,24.41119,62.59268,0.1862764,6.92989,0,0,22.39022
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,2.115709,2.115709,0,-1,0,2.115709,0,0,0,0,0,2.227062,2.115709,0,0,15.37804,15.75875,0,2.227062,-2.227062,22.06366,56.57338,0.1862764,2.32728,0,0,15.75875
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,0.6389594,0.6389594,0,-1,0,0.6389594,0,0,0,0,0,0.6725889,0.6389594,0,0,17.85255,13.53168,0,0.6725889,-0.6725889,21.35469,54.75551,0.1862764,0.7028553,0,0,13.53168
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.59987,12.85909,0,0,0,21.35469,54.75551,0.1862764,0,0,0,12.85909
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,1.245134,1.245134,0,-1,0,1.245134,0,0,2.220446E-16,0,0,1.310667,1.245134,0,0,18.59987,12.85909,0,1.310667,-1.310667,19.97313,51.21304,0.1862764,1.369647,0,0,12.85909
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.05617,11.54843,0,0,0,19.97313,51.21304,0.1862764,0,0,0,11.54843
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,4.140969,4.140969,0,-1,0,4.140969,0,0,8.881784E-16,0,0,4.358915,4.140969,0,0,20.05617,11.54843,0,4.358915,-4.358915,15.37843,39.43179,0.1862764,4.555066,0,0,11.54843
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,3.574164,3.574164,0,-1,0,3.574164,0,0,0,0,0,3.762278,3.574164,0,0,24.89941,7.189513,0,3.762278,-3.762278,11.41264,29.26312,0.1862764,3.93158,0,0,7.189513
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,2.09296,2.09296,0,0,0,2.09296,0,0,0,0,0,2.203116,2.09296,0,0,29.07971,3.427235,0,2.203116,-2.203116,9.09035,23.30854,0.1862764,2.302256,0,0,3.427235
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,2.982728,2.982728,11.78273,0,3.31703,2.982728,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.52762,1.224119,8.36,0,8.36,17.02134,43.64438,0.1863521,3.281001,0,12,1.224119
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,2.13851,5.199005,5.199005,12,0,3.372,5.199005,41.13306,0,0,0,2.13851,0,0,6.800995,6.460945,23.16762,8.748119,8.599455,0,8.599455,25.1795,64.5627,0.1864253,5.718906,1.710808,12,10.88663
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,4.713152,2.991605,2.991605,11.7916,0,3.319276,2.991605,157.5459,0,0,0,4.713152,0,0,8.8,8.36,14.56817,16.48763,13.07315,0,13.07315,37.58178,96.36336,0.1864281,3.290766,3.770522,12,21.20078
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,7.342153,8.993406,8.36,0,-1,0,8.36,87.8248,0,0.6334062,1.532747,7.342153,8.8,8.36,0,0,1.495014,28.25347,0,1.457847,-1.457847,36.04508,92.42309,0.1864281,9.892747,5.873723,0,35.59562
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,9.778978,2.55504,2.55504,0,0,0,2.55504,382.7328,3.974618,0,0,9.778978,2.689516,2.55504,0,0,3.114844,26.79562,3.114844,0,3.114844,39.00008,100,0.1863799,2.810544,7.823183,0,36.5746
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,11.46879,3.560888,3.560888,0,0,0,3.560888,322.0766,7.720483,0,0,11.46879,3.748303,3.560888,0,0,0,29.59898,0,0,0,39.00008,100,0.1863799,3.916976,9.175029,0,41.06776
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,11.42144,8.675568,8.675568,3,0,1.095,8.675568,131.6506,5.447156,0,0,11.42144,5.974281,5.675568,0,0,0,29.59898,0,0,0,39.00008,100,0.1863799,9.543124,9.13715,12,41.02042
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,10.14083,5.932136,5.932136,0,0,0,5.932136,170.9474,3.896481,0,0,10.14083,6.244354,5.932136,0,0,0,29.59898,0,0,0,39.00008,100,0.1863799,6.52535,8.112668,0,39.73981
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,9.31096,8.344196,8.344196,0,-1,0,8.344196,111.5861,0.5275952,0,0.8186155,9.31096,8.783364,8.344196,0,0,0,29.59898,0,0,0,39.00008,100,0.1863799,9.178616,7.448768,0,38.90994
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,6.211209,3.856496,3.856496,0,0,0,3.856496,161.0584,2.15174,0,0,6.211209,4.05947,3.856496,0,0,0,29.59898,0,0,0,39.00008,100,0.1863799,4.242146,4.968967,0,35.81019
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,4.721282,4.489472,4.489472,0,0,0,4.489472,105.1634,0,0,0,4.721282,4.72576,4.489472,0,0,0,29.59898,0,0.00447808,-0.00447808,38.99536,99.9879,0.1863799,4.938419,3.777025,0,34.32026
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,2.440053,2.134136,2.134136,0,0,0,2.134136,114.3345,0.1886188,0,0,2.440053,2.246459,2.134136,0,0,0.004975644,29.5945,0.004975644,0,0.004975644,39.00008,100,0.1863799,2.34755,1.952043,0,32.03455
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,12.31366,12.31366,12,0,3.372,12.31366,0,0,0,0,0,0.3301665,0.3136581,0,0,0,29.59898,0,0.3301665,-0.3301665,38.65205,99.10763,0.1863799,13.54502,0,12,29.59898
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,6.299746,6.299746,0,-1,0,6.299746,0,0,8.881784E-16,0,0,6.631311,6.299746,0,0,0.3668517,29.26881,0,6.631311,-6.631311,31.66204,81.18455,0.1863799,6.92972,0,0,29.26881
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,3.379031,3.379031,0,-1,0,3.379031,0,0,0,0,0,3.556875,3.379031,0,0,7.734975,22.6375,0,3.556875,-3.556875,27.91276,71.57104,0.1863799,3.716934,0,0,22.6375
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,2.038907,2.038907,0,-1,0,2.038907,0,0,4.440892E-16,0,0,2.146218,2.038907,0,0,11.68706,19.08063,0,2.146218,-2.146218,25.65045,65.77025,0.1863799,2.242797,0,0,19.08063
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.07174,16.93441,0,0,0,25.65045,65.77025,0.1863799,0,0,0,16.93441
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.07174,16.93441,0,0,0,25.65045,65.77025,0.1863799,0,0,0,16.93441
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,3.328568,3.328568,0,-1,0,3.328568,0,0,4.440892E-16,0,0,3.503756,3.328568,0,0,14.07174,16.93441,0,3.503756,-3.503756,21.95717,56.30031,0.1863799,3.661425,0,0,16.93441
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,0.8617828,0.8617828,0,-1,0,0.8617828,0,0,1.110223E-16,0,0,0.9071398,0.8617828,0,0,17.96481,13.43065,0,0.9071398,-0.9071398,21.00096,53.8485,0.1863799,0.9479612,0,0,13.43065
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,1.060842,1.060842,0,-1,0,1.060842,0,0,2.220446E-16,0,0,1.116676,1.060842,0,0,18.97274,12.52351,0,1.116676,-1.116676,19.82388,50.83035,0.1863799,1.166926,0,0,12.52351
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,1.676641,1.676641,0,-1,0,1.676641,0,0,2.220446E-16,0,0,1.764885,1.676641,0,0,20.21349,11.40684,0,1.764885,-1.764885,17.96353,46.06023,0.1863799,1.844305,0,0,11.40684
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,0.9815635,0.9815635,0,-1,0,0.9815635,0,0,2.220446E-16,0,0,1.033225,0.9815635,0,0,22.17447,9.641952,0,1.033225,-1.033225,16.87441,43.26763,0.1863799,1.07972,0,0,9.641952
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,2.345346,2.345346,0,0,0,2.345346,0,0,0,0,0,2.468786,2.345346,0,0,23.3225,8.608727,0,2.468786,-2.468786,14.27208,36.59501,0.1863799,2.579881,0,0,8.608727
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.0656,6.139941,0,0,0,14.27208,36.59501,0.1863799,0,0,0,6.139941
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,1.749371,8.1312,8.1312,12,0,3.372,8.1312,21.51431,0,0,0,1.749371,0,0,3.868801,3.67536,26.0656,6.139941,5.424732,0,5.424732,19.41843,49.79076,0.186425,8.94432,1.399497,12,7.889312
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,5.250665,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.250665,0,0,8.8,8.36,20.64087,11.0222,13.61066,0,13.61066,32.33064,82.89893,0.1863498,0,4.200532,12,16.27287
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,7.207566,13.80745,8.36,0,-1,0,8.36,86.2149,0,5.447447,6.828192,7.207566,8.8,8.36,0,0,7.0302,23.2718,0,1.592434,-1.592434,30.65207,78.59489,0.1863498,15.18819,5.766053,0,30.47936
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,9.939401,4.283187,4.283187,0,0,0,4.283187,232.0562,0,0,0,9.939401,4.508617,4.283187,0,0,8.799572,21.67936,5.430783,0,5.430783,35.80416,91.80537,0.186266,4.711505,7.951521,0,31.61876
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,11.26197,0.5960153,0.5960153,0,0,0,0.5960153,1889.543,7.265792,0,0,11.26197,0.6273845,0.5960153,0,0,3.368788,26.56707,3.368788,0,3.368788,39.00008,100,0.1862141,0.6556169,9.009572,0,37.82903
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,12.61604,3.882287,3.882287,0,0,0,3.882287,324.9641,8.52942,0,0,12.61604,4.086618,3.882287,0,0,0,29.59898,0,0,0,39.00008,100,0.1862141,4.270516,10.09283,0,42.21502
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,11.27217,3.900521,3.900521,0,0,0,3.900521,288.9913,7.166355,0,0,11.27217,4.105812,3.900521,0,0,0,29.59898,0,0,0,39.00008,100,0.1862141,4.290573,9.017733,0,40.87114
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,9.70127,8.853467,8.36,0,-1,0,8.36,116.0439,0.9012702,0.4934666,1.378813,9.70127,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1862141,9.738813,7.761016,0,39.30025
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,7.44659,2.15805,2.15805,0,0,0,2.15805,345.0611,5.174959,0,0,7.44659,2.271631,2.15805,0,0,0,29.59898,0,0,0,39.00008,100,0.1862141,2.373855,5.957272,0,37.04557
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,4.480964,0,0,0,0,0,0,0,4.480964,0,0,4.480964,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1862141,0,3.584771,0,34.07994
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,1.785988,7.050021,7.050021,0,0,0,7.050021,25.33308,0,8.881784E-16,0,1.785988,7.421074,7.050021,0,0,0,29.59898,0,5.635087,-5.635087,33.06018,84.76951,0.1862141,7.755023,1.42879,0,31.38497
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,13.59198,13.59198,12,0,3.372,13.59198,0,0,0,0,0,1.675771,1.591982,0,0,6.261208,23.96389,0,1.675771,-1.675771,31.29376,80.24024,0.1862141,14.95118,0,12,23.96389
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,1.504089,1.504089,0,-1,0,1.504089,0,0,2.220446E-16,0,0,1.583251,1.504089,0,0,8.123175,22.28812,0,1.583251,-1.583251,29.62486,75.96104,0.1862141,1.654498,0,0,22.28812
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,2.188393,2.188393,0,-1,0,2.188393,0,0,0,0,0,2.303572,2.188393,0,0,9.882343,20.70487,0,2.303572,-2.303572,27.19669,69.73495,0.1862141,2.407233,0,0,20.70487
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,12.70724,8.36,0,-1,0,8.36,0,0,4.347243,5.617967,0,8.8,8.36,0,0,12.44187,18.4013,0,8.8,-8.8,17.92067,45.95035,0.1862141,13.97797,0,0,18.4013
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,0.8178025,0.8178025,0,-1,0,0.8178025,0,0,1.110223E-16,0,0,0.8608447,0.8178025,0,0,22.21964,9.601297,0,0.8608447,-0.8608447,17.01326,43.62366,0.1862141,0.8995827,0,0,9.601297
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,1.873624,1.873624,0,-1,0,1.873624,0,0,2.220446E-16,0,0,1.972236,1.873624,0,0,23.17614,8.740453,0,1.972236,-1.972236,14.93434,38.29311,0.1862141,2.060987,0,0,8.740453
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,1.129371,1.129371,0,-1,0,1.129371,0,0,2.220446E-16,0,0,1.188812,1.129371,0,0,25.36751,6.768217,0,1.188812,-1.188812,13.68122,35.07999,0.1862141,1.242308,0,0,6.768217
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,2.100332,2.100332,0,-1,0,2.100332,0,0,0,0,0,2.210875,2.100332,0,0,26.68841,5.579405,0,2.210875,-2.210875,11.35076,29.10445,0.1862141,2.310365,0,0,5.579405
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,1.097394,1.097394,0,-1,0,1.097394,0,0,2.220446E-16,0,0,1.155151,1.097394,0,0,29.14494,3.36853,0,1.155151,-1.155151,10.13312,25.98231,0.1862141,1.207133,0,0,3.36853
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,1.001404,1.001404,0,-1,0,1.001404,0,0,0,0,0,1.05411,1.001404,0,0,30.42844,2.213378,0,1.05411,-1.05411,9.021992,23.13327,0.1862141,1.101545,0,0,2.213378
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,0.7609596,0.7609596,0,-1,0,0.7609596,0,0,1.110223E-16,0,0,0.8010101,0.7609596,0,0,31.59968,1.159269,0,0.8010101,-0.8010101,8.177653,20.9683,0.1862141,0.8370555,0,0,1.159269
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,0.7809827,0.7809827,9.580983,0,2.759989,0.7809827,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.48969,0.3582585,8.36,0,8.36,16.10865,41.30414,0.1862384,0.859081,0,12,0.3582585
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.12969,7.882258,8.36,0,8.36,24.03964,61.63997,0.1862444,0,0,12,7.882258
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.3969329,7.469785,7.469785,12,0,3.372,7.469785,5.313847,0,0,0,0.3969329,0,0,4.530215,4.303704,15.76969,15.40626,4.700637,0,4.700637,28.49905,73.07435,0.1862861,8.216763,0.3175463,12,15.80319
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.9771022,5.457829,5.457829,12,0,3.372,5.457829,17.90276,0,0,0,0.9771022,0,0,6.542171,6.215063,11.06905,19.63683,7.192165,0,7.192165,35.32214,90.56941,0.1863489,6.003612,0.7816818,12,20.61393
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,1.447146,0.9015357,0.9015357,0,-1,0,0.9015357,160.5201,0,0,0,1.447146,0.9489849,0.9015357,0,0,3.876886,26.10978,0.4981609,0,0.4981609,35.79474,91.7812,0.1863412,0.9916893,1.157717,0,27.55693
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,2.430808,8.32038,8.32038,9.220902,0,2.668888,8.32038,29.21511,0,0,0,2.430808,0,0,0.9005216,0.8554956,3.378726,26.55812,3.286304,0,3.286304,38.9124,99.77518,0.1863651,9.152419,1.944646,12,28.98893
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,3.551741,2.720624,2.720624,0,0,0,2.720624,130.5488,0.595504,0,0,3.551741,2.863815,2.720624,0,0,0.09242196,29.5158,0.09242196,0,0.09242196,39.00008,100,0.1863637,2.992687,2.841393,0,33.06754
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,2.351907,0,0,0,0,0,0,0,2.351907,0,0,2.351907,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1863637,0,1.881526,0,31.95089
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.7497512,5.703669,5.703669,0,0,0,5.703669,13.14507,0,8.881784E-16,0,0.7497512,6.003862,5.703669,0,0,0,29.59898,0,5.254111,-5.254111,33.46176,85.79921,0.1863637,6.274035,0.599801,0,30.34873
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.0552393,0,0,0,-1,0,0,0,0,0,0,0.0552393,0,0,0,0,5.837901,24.34487,0.0552393,0,0.0552393,33.51416,85.93358,0.1863628,0,0.04419144,0,24.40011
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.741132,9.544825,9.544825,12,0,3.372,9.544825,7.764752,0,0,0,0.741132,0,0,2.455175,2.332416,5.782661,24.39458,3.073548,0,3.073548,36.42999,93.41004,0.1863889,10.49931,0.5929056,12,25.13572
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.03997977,4.184343,4.184343,0,0,0,4.184343,0.9554612,0,0,0,0.03997977,4.404571,4.184343,0,0,2.709113,27.16078,0,4.364592,-4.364592,31.8293,81.61344,0.1863889,4.602777,0.03198382,0,27.20076
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.1359952,0,0,0,0,0,0,0,0,0,0,0.1359952,0,0,0,0,7.558659,22.79618,0.1359952,0,0.1359952,31.95832,81.94425,0.1863868,0,0.1087962,0,22.93218
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.422664,22.91858,0,0,0,31.95832,81.94425,0.1863868,0,0,0,22.91858
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,1.136656,1.136656,0,-1,0,1.136656,0,0,0,0,0,1.19648,1.136656,0,0,7.422664,22.91858,0,1.19648,-1.19648,30.69712,78.71041,0.1863868,1.250321,0,0,22.91858
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.752086,21.7221,0,0,0,30.69712,78.71041,0.1863868,0,0,0,21.7221
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,4.481884,4.481884,0,-1,0,4.481884,0,0,0,0,0,4.717772,4.481884,0,0,8.752086,21.7221,0,4.717772,-4.717772,25.72415,65.95923,0.1863868,4.930072,0,0,21.7221
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,0.2400351,0.2400351,0,-1,0,0.2400351,0,0,2.775558E-17,0,0,0.2526686,0.2400351,0,0,13.99405,17.00433,0,0.2526686,-0.2526686,25.45782,65.27632,0.1863868,0.2640387,0,0,17.00433
