Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,0.611503,0.611503,0,-1,0,0.611503,0,0,1.110223E-16,0,0,0.6436874,0.611503,0,0,14.2748,16.75166,0,0.6436874,-0.6436874,24.77931,63.53656,0.1863868,0.6726533,0,0,16.75166
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,2.760208,2.760208,0,-1,0,2.760208,0,0,0,0,0,2.905483,2.760208,0,0,14.99001,16.10797,0,2.905483,-2.905483,21.71666,55.68364,0.1863868,3.036229,0,0,16.10797
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,2.923405,2.923405,0,-1,0,2.923405,0,0,4.440892E-16,0,0,3.077268,2.923405,0,0,18.21832,13.20249,0,3.077268,-3.077268,18.47294,47.36641,0.1863868,3.215745,0,0,13.20249
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,3.816475,3.816475,0,-1,0,3.816475,0,0,8.881784E-16,0,0,4.017342,3.816475,0,0,21.63751,10.12522,0,4.017342,-4.017342,14.23829,36.50835,0.1863868,4.198123,0,0,10.12522
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,1.122437,1.122437,0,-1,0,1.122437,0,0,0,0,0,1.181512,1.122437,0,0,26.10122,6.107879,0,1.181512,-1.181512,12.99286,33.31496,0.1863868,1.23468,0,0,6.107879
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,1.453236,1.453236,0,-1,0,1.453236,0,0,0,0,0,1.529722,1.453236,0,0,27.41401,4.926367,0,1.529722,-1.529722,11.38039,29.18044,0.1863868,1.598559,0,0,4.926367
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,2.45895,2.45895,0,0,0,2.45895,0,0,0,0,0,2.588368,2.45895,0,0,29.1137,3.396646,0,2.588368,-2.588368,8.652015,22.18461,0.1863868,2.704845,0,0,3.396646
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,0.621447,0.621447,0,0,0,0.621447,0,0,1.110223E-16,0,0,0.6541547,0.621447,0,0,31.98967,0.8082775,0,0.6541547,-0.6541547,7.962475,20.41656,0.1863868,0.6835917,0,0,0.8082775
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,2.051574,0,0,0,0,0,0,0,0,0,0,2.051574,0,0,0,0,32.71651,0.1541228,2.051574,0,2.051574,9.90877,25.40705,0.1863552,0,1.641259,0,2.205697
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,3.111914,7.183567,7.183567,12,0,3.372,7.183567,43.3199,0,0,0,3.111914,0,0,4.816433,4.575612,30.66493,2.00054,7.687526,0,7.687526,17.2018,44.10708,0.1864173,7.901923,2.489531,12,5.112453
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,4.600692,0,0,0,-1,0,0,0,0,0,0,4.600692,0,0,0,0,22.97741,8.919312,4.600692,0,4.600692,21.5664,55.29834,0.1863466,0,3.680553,0,13.52
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,6.87491,0.4598352,0.4598352,0,0,0,0.4598352,1495.081,0,0,0,6.87491,0.4840371,0.4598352,0,0,18.37671,13.05994,6.390873,0,6.390873,27.62931,70.84425,0.1862485,0.5058188,5.499928,0,19.93484
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,6.581965,7.235277,7.235277,0,0,0,7.235277,90.97047,0,0,0,6.581965,7.616081,7.235277,0,0,11.98584,18.81172,0,1.034116,-1.034116,26.53926,68.04924,0.1862485,7.958804,5.265572,0,25.39369
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,7.05733,4.529094,4.529094,0,0,0,4.529094,155.8221,0,0,0,7.05733,4.767467,4.529094,0,0,13.13486,17.77761,2.289863,0,2.289863,28.71161,73.61937,0.1862133,4.982003,5.645864,0,24.83494
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,7.380878,6.997099,6.997099,0,0,0,6.997099,105.4848,0,0,0,7.380878,7.365368,6.997099,0,0,10.845,19.83848,0.01551075,0,0.01551075,28.72633,73.6571,0.1862131,7.696809,5.904703,0,27.21936
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,9.053227,8.91384,8.36,0,-1,0,8.36,108.2922,0,0.5538408,1.445225,9.053227,8.8,8.36,0,0,10.82948,19.85244,0.2532272,0,0.2532272,28.96656,74.27308,0.1862092,9.805224,7.242582,0,28.90567
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,7.490802,15.71331,15.71331,12,0,3.372,15.71331,47.67171,0,0,0,7.490802,3.908746,3.713308,0,0,10.57626,20.08035,3.582057,0,3.582057,32.3648,82.98649,0.1862331,17.28464,5.992642,12,27.57115
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,3.40951,3.032147,3.032147,0,0,0,3.032147,112.4454,0,0,0,3.40951,3.191734,3.032147,0,0,6.994201,23.3042,0.2177759,0,0.2177759,32.5714,83.51624,0.1862297,3.335362,2.727608,0,26.71371
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,2.074976,0.1646767,0.1646767,0,0,0,0.1646767,1260.031,0,0,0,2.074976,0.1733439,0.1646767,0,0,6.776425,23.5002,1.901632,0,1.901632,34.37544,88.14199,0.1862006,0.1811443,1.659981,0,25.57517
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,2.360489,2.360489,0,0,0,2.360489,0,0,0,0,0,2.484725,2.360489,0,0,4.874792,25.21166,0,2.484725,-2.484725,31.75631,81.42628,0.1862006,2.596538,0,0,25.21166
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,4.363622,4.363622,0,-1,0,4.363622,0,0,0,0,0,4.593286,4.363622,0,0,7.635598,22.72694,0,4.593286,-4.593286,26.91456,69.01157,0.1862006,4.799984,0,0,22.72694
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,5.64344,5.64344,0,-1,0,5.64344,0,0,8.881784E-16,0,0,5.940463,5.64344,0,0,12.73925,18.13365,0,5.940463,-5.940463,20.65277,52.95571,0.1862006,6.207784,0,0,18.13365
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,22.10392,8.36,0,-1,0,8.36,0,0,13.74392,15.95431,0,8.8,8.36,0,0,19.33976,12.19319,0,8.8,-8.8,11.37675,29.1711,0.1862006,24.31431,0,0,12.19319
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,1.647962,1.647962,0,-1,0,1.647962,0,0,2.220446E-16,0,0,1.734697,1.647962,0,0,29.11754,3.393191,0,1.734697,-1.734697,9.548222,24.48257,0.1862006,1.812758,0,0,3.393191
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,3.6071,1.575569,0,-1,0,1.575569,0,0,2.031531,2.392241,0,1.658494,1.575569,0,0,31.04498,1.658494,0,1.658494,-1.658494,7.800015,20,0.1862006,3.967811,0,0,1.658494
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,0.7359074,0,0,-1,0,0,0,0,0.7359074,0.8094981,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1862006,0.8094981,0,0,0
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,1.156285,0,0,-1,0,0,0,0,1.156285,1.271914,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1862006,1.271914,0,0,0
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,1.581257,0,0,-1,0,0,0,0,1.581257,1.739383,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1862006,1.739383,0,0,0
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1862006,0,0,0,0
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,2.193953,0,0,-1,0,0,0,0,2.193953,2.413348,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1862006,2.413348,0,0,0
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,4.985086,4.985086,12,0,3.372,4.985086,0,0,0,0,0,0,0,7.014914,6.664168,32.88775,0,6.664168,0,6.664168,14.1222,36.2107,0.1862607,5.483595,0,12,0
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,3.630396,3.630396,12,0,3.372,3.630396,0,0,0,0,0,0,0,8.369603,7.951123,26.22359,5.997751,7.951123,0,7.951123,21.6653,55.55194,0.1863324,3.993436,0,12,5.997751
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,1.030138,3.776951,3.776951,11.54646,0,3.257255,3.776951,27.27432,0,0,0,1.030138,0,0,7.769511,7.381035,18.27246,13.15376,8.411173,0,8.411173,29.64484,76.01225,0.186401,4.154646,0.8241103,12,14.1839
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,1.843752,6.559328,6.559328,12,0,3.372,6.559328,28.10885,0,0,0,1.843752,0,0,5.440672,5.168639,9.861289,20.72382,7.012391,0,7.012391,36.29737,93.07001,0.1864597,7.21526,1.475001,12,22.56757
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,4.372769,1.149629,1.149629,0,-1,0,1.149629,380.3636,0.3137357,0,0,4.372769,1.210135,1.149629,0,0,2.848898,27.03497,2.848898,0,2.848898,39.00008,100,0.1864161,1.264591,3.498215,0,31.40774
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,7.652761,3.449757,3.449757,0,0,0,3.449757,221.8348,4.021438,0,0,7.652761,3.631323,3.449757,0,0,0,29.59898,0,0,0,39.00008,100,0.1864161,3.794733,6.122209,0,37.25174
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,8.468704,11.2261,11.2261,3.180827,0,1.140749,11.2261,75.43766,0,0,0,8.468704,8.468704,8.045269,0,0,0,29.59898,0,0,0,39.00008,100,0.1864161,12.34871,6.774963,12,38.06768
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,7.871128,0,0,0,0,0,0,0,7.871128,0,0,7.871128,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1864161,0,6.296903,0,37.47011
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,6.961404,5.228921,5.228921,0,0,0,5.228921,133.1327,1.457277,0,0,6.961404,5.504128,5.228921,0,0,0,29.59898,0,0,0,39.00008,100,0.1864161,5.751813,5.569123,0,36.56038
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,8.896485,3.200845,3.200845,0,-1,0,3.200845,277.9417,5.527174,0,0,8.896485,3.369311,3.200845,0,0,0,29.59898,0,0,0,39.00008,100,0.1864161,3.52093,7.117188,0,38.49546
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,5.885003,3.72119,3.72119,0,0,0,3.72119,158.1484,1.96796,0,0,5.885003,3.917042,3.72119,0,0,0,29.59898,0,0,0,39.00008,100,0.1864161,4.093309,4.708002,0,35.48398
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,1.677568,10.10006,10.10006,8.50637,0,2.488112,10.10006,16.60949,0,0,0,1.677568,1.677568,1.59369,0,0,0,29.59898,0,0,0,39.00008,100,0.1864161,11.11007,1.342055,12,31.27655
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,0.7255384,3.158583,3.158583,0,0,0,3.158583,22.97038,0,0,0,0.7255384,3.324824,3.158583,0,0,0,29.59898,0,2.599286,-2.599286,36.26019,92.97466,0.1864161,3.474441,0.5804307,0,30.32452
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,8.728494,8.728494,11.76859,0,3.313454,8.728494,0,0,0,0,0,0,0,3.0401,2.888095,2.888095,26.99969,2.888095,0,2.888095,39.00008,100,0.1864421,9.601342,0,12,26.99969
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,3.158842,3.158842,0,-1,0,3.158842,0,0,4.440892E-16,0,0,3.325097,3.158842,0,0,0,29.59898,0,3.325097,-3.325097,35.49512,91.01294,0.1864421,3.474726,0,0,29.59898
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.694552,26.27388,0,0,0,35.49512,91.01294,0.1864421,0,0,0,26.27388
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,3.62851,3.62851,0,-1,0,3.62851,0,0,4.440892E-16,0,0,3.819485,3.62851,0,0,3.694552,26.27388,0,3.819485,-3.819485,31.46903,80.68965,0.1864421,3.991362,0,0,26.27388
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,0.3430585,0.3430585,0,-1,0,0.3430585,0,0,5.551115E-17,0,0,0.3611142,0.3430585,0,0,7.938424,22.4544,0,0.3611142,-0.3611142,31.08838,79.71364,0.1864421,0.3773643,0,0,22.4544
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,1.263678,1.263678,0,-1,0,1.263678,0,0,2.220446E-16,0,0,1.330187,1.263678,0,0,8.339662,22.09328,0,1.330187,-1.330187,29.68624,76.11842,0.1864421,1.390045,0,0,22.09328
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,0.8353612,0.8353612,0,-1,0,0.8353612,0,0,1.110223E-16,0,0,0.8793277,0.8353612,0,0,9.817647,20.7631,0,0.8793277,-0.8793277,28.75935,73.74177,0.1864421,0.9188974,0,0,20.7631
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.79468,19.88377,0,0,0,28.75935,73.74177,0.1864421,0,0,0,19.88377
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,0.07521972,0.07521972,0,-1,0,0.07521972,0,0,0,0,0,0.07917865,0.07521972,0,0,10.79468,19.88377,0,0.07917865,-0.07917865,28.67589,73.52776,0.1864421,0.08274169,0,0,19.88377
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,2.37354,2.37354,0,-1,0,2.37354,0,0,4.440892E-16,0,0,2.498463,2.37354,0,0,10.88265,19.80459,0,2.498463,-2.498463,26.04227,66.77493,0.1864421,2.610894,0,0,19.80459
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,1.357664,1.357664,0,-1,0,1.357664,0,0,0,0,0,1.42912,1.357664,0,0,13.65872,17.30613,0,1.42912,-1.42912,24.53585,62.91231,0.1864421,1.49343,0,0,17.30613
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,3.90196,3.90196,0,0,0,3.90196,0,0,0,0,0,4.107326,3.90196,0,0,15.24663,15.87701,0,4.107326,-4.107326,20.20635,51.81105,0.1864421,4.292156,0,0,15.87701
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,2.965977,2.965977,0,0,0,2.965977,0,0,0,0,0,3.122082,2.965977,0,0,19.81033,11.76968,0,3.122082,-3.122082,16.91539,43.3727,0.1864421,3.262575,0,0,11.76968
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,1.303227,9.675424,9.675424,12,0,3.372,9.675424,13.46946,0,0,0,1.303227,0,0,2.324576,2.208348,23.27931,8.647599,3.511575,0,3.511575,20.24676,51.91466,0.1864705,10.64297,1.042582,12,9.950827
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,3.399604,8.90064,8.90064,12,0,3.372,8.90064,38.19505,0,0,0,3.399604,0,0,3.09936,2.944392,19.76773,11.80802,6.343996,0,6.343996,26.2652,67.34653,0.1865194,9.790705,2.719683,12,15.20762
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,7.900635,4.712451,4.712451,0,-1,0,4.712451,167.6545,0,0,0,7.900635,4.960474,4.712451,0,0,13.42374,17.51761,2.940161,0,2.940161,29.05448,74.49852,0.1864745,5.183696,6.320508,0,25.41825
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,10.18642,8.457849,8.457849,8.740148,0,2.547257,8.457849,120.4375,0,0,0,10.18642,0,0,0.2822992,0.2681842,10.48358,20.16376,10.45461,0,10.45461,38.97259,99.92952,0.1864469,9.303634,8.149137,12,30.35018
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,8.580632,8.254005,8.254005,3,0,1.095,8.254005,103.9572,3.021127,0,0,8.580632,5.530532,5.254005,0,0,0.02897281,29.5729,0.02897281,0,0.02897281,39.00008,100,0.1864465,9.079406,6.864506,12,38.15353
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,8.61909,6.441187,6.441187,0,0,0,6.441187,133.8121,1.838893,0,0,8.61909,6.780197,6.441187,0,0,0,29.59898,0,0,0,39.00008,100,0.1864465,7.085306,6.895272,0,38.21807
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,7.014765,6.995694,6.995694,0,0,0,6.995694,100.2726,8.881784E-16,0,0,7.014765,7.363888,6.995694,0,0,0,29.59898,0,0.3491226,-0.3491226,38.63207,99.0564,0.1864465,7.695263,5.611813,0,36.61374
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,6.16664,5.410159,5.410159,0,-1,0,5.410159,113.9826,0.08382212,0,0,6.16664,5.694904,5.410159,0,0,0.387914,29.24986,0.387914,0,0.387914,39.00008,100,0.1864406,5.951174,4.933312,0,35.4165
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,6.620447,6.879714,6.879714,0,0,0,6.879714,96.23144,0,0,0,6.620447,7.241804,6.879714,0,0,0,29.59898,0,0.6213567,-0.6213567,38.34511,98.3206,0.1864406,7.567685,5.296358,0,36.21943
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,3.44599,9.817865,9.817865,7.200051,0,2.157613,9.817865,35.09918,0,0,0,3.44599,2.755594,2.617814,0,0,0.6903964,28.97762,0.6903964,0,0.6903964,39.00008,100,0.1864451,10.79965,2.756792,12,32.42361
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,1.892461,0,0,0,0,0,0,0,1.892461,0,0,1.892461,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1864451,0,1.513969,0,31.49144
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1864451,0,0,0,29.59898
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,6.368367,6.368367,0,-1,0,6.368367,0,0,0,0,0,6.703544,6.368367,0,0,0,29.59898,0,6.703544,-6.703544,31.93392,81.88168,0.1864451,7.005204,0,0,29.59898
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,14.83665,8.36,0,-1,0,8.36,0,0,6.476647,7.960312,0,8.8,8.36,0,0,7.448383,22.89543,0,8.8,-8.8,22.65791,58.09708,0.1864451,16.32031,0,0,22.89543
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,1.3086,1.3086,0,-1,0,1.3086,0,0,2.220446E-16,0,0,1.377474,1.3086,0,0,17.22616,14.09543,0,1.377474,-1.377474,21.20592,54.37405,0.1864451,1.439461,0,0,14.09543
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,1.84442,1.84442,0,-1,0,1.84442,0,0,2.220446E-16,0,0,1.941495,1.84442,0,0,18.75669,12.71796,0,1.941495,-1.941495,19.15941,49.12658,0.1864451,2.028862,0,0,12.71796
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,3.158974,3.158974,0,-1,0,3.158974,0,0,4.440892E-16,0,0,3.325236,3.158974,0,0,20.9139,10.77646,0,3.325236,-3.325236,15.6543,40.13915,0.1864451,3.474871,0,0,10.77646
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,2.886785,2.886785,0,-1,0,2.886785,0,0,4.440892E-16,0,0,3.038721,2.886785,0,0,24.60861,7.451229,0,3.038721,-3.038721,12.45121,31.92611,0.1864451,3.175463,0,0,7.451229
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,1.440873,1.440873,0,-1,0,1.440873,0,0,2.220446E-16,0,0,1.516708,1.440873,0,0,27.98497,4.412508,0,1.516708,-1.516708,10.85246,27.82676,0.1864451,1.58496,0,0,4.412508
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,1.271168,1.271168,0,-1,0,1.271168,0,0,0,0,0,1.338072,1.271168,0,0,29.6702,2.895799,0,1.338072,-1.338072,9.442005,24.21022,0.1864451,1.398285,0,0,2.895799
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.15694,1.557728,0,0,0,9.442005,24.21022,0.1864451,0,0,0,1.557728
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,0.3730501,0.3730501,0,-1,0,0.3730501,0,0,5.551115E-17,0,0,0.3926843,0.3730501,0,0,31.15694,1.557728,0,0.3926843,-0.3926843,9.028079,23.14887,0.1864451,0.4103551,0,0,1.557728
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,0.4458551,0.4458551,0,0,0,0.4458551,0,0,5.551115E-17,0,0,0.4693211,0.4458551,0,0,31.59326,1.165044,0,0.4693211,-0.4693211,8.533371,21.8804,0.1864451,0.4904406,0,0,1.165044
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,1.754418,1.754418,10.55442,0,3.006268,1.754418,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.11473,0.6957225,8.36,0,8.36,16.46436,42.21623,0.1864914,1.929859,0,12,0.6957225
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,2.271883,3.585548,3.585548,11.78323,0,3.317156,3.585548,63.36221,0,0,0,2.271883,0,0,8.197678,7.787794,23.75473,8.219723,10.05968,0,10.05968,26.00781,66.68656,0.1865399,3.944103,1.817506,12,10.4916
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,5.694965,12.05381,12.05381,12,0,3.372,12.05381,47.24619,0,0,0,5.694965,0.05663894,0.05380699,0,0,13.69505,17.27343,5.638326,0,5.638326,31.3568,80.40188,0.186577,13.25919,4.555972,12,22.9684
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,8.235877,11.57011,8.36,0,-1,0,8.36,98.51527,0,3.210107,4.367118,8.235877,8.8,8.36,0,0,8.056726,22.34792,0,0.564123,-0.564123,30.76216,78.87717,0.186577,12.72712,6.588702,0,30.5838
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,10.90334,2.478538,2.478538,0,0,0,2.478538,439.9099,0,0,0,10.90334,2.608988,2.478538,0,0,8.68353,21.7838,8.294348,0,8.294348,38.63087,99.05331,0.1864506,2.726392,8.722669,0,32.68714
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,12.29711,10.00346,10.00346,3,0,1.095,10.00346,122.9287,4.535874,0,0,12.29711,7.372058,7.003455,0,0,0.3891821,29.24871,0.3891821,0,0.3891821,39.00008,100,0.1864446,11.0038,9.837691,12,41.54583
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,12.17947,5.385741,5.385741,0,0,0,5.385741,226.1429,6.510272,0,0,12.17947,5.6692,5.385741,0,0,0,29.59898,0,0,0,39.00008,100,0.1864446,5.924314,9.743578,0,41.77845
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,11.2639,0.7208756,0.7208756,0,0,0,0.7208756,1562.53,10.50508,0,0,11.2639,0.7588164,0.7208756,0,0,0,29.59898,0,0,0,39.00008,100,0.1864446,0.7929631,9.011117,0,40.86287
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,10.13962,0,0,0,-1,0,0,0,10.13962,0,0,10.13962,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1864446,0,8.111693,0,39.73859
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,8.7402,0,0,0,0,0,0,0,8.7402,0,0,8.7402,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1864446,0,6.99216,0,38.33918
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,5.514019,0,0,0,0,0,0,0,5.514019,0,0,5.514019,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1864446,0,4.411215,0,35.113
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,2.314341,3.56427,3.56427,0,0,0,3.56427,64.9317,0,4.440892E-16,0,2.314341,3.751863,3.56427,0,0,0,29.59898,0,1.437522,-1.437522,37.4848,96.11467,0.1864446,3.920697,1.851473,0,31.91332
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,2.276091,2.276091,0,0,0,2.276091,0,0,4.440892E-16,0,0,2.395885,2.276091,0,0,1.597247,28.16146,0,2.395885,-2.395885,34.95931,89.63908,0.1864446,2.5037,0,0,28.16146
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,11.08106,8.36,0,-1,0,8.36,0,0,2.721059,3.829165,0,8.8,8.36,0,0,4.259341,25.76557,0,8.8,-8.8,25.6833,65.85448,0.1864446,12.18916,0,0,25.76557
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.03712,16.96557,0,0,0,25.6833,65.85448,0.1864446,0,0,0,16.96557
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,3.221297,3.221297,0,-1,0,3.221297,0,0,4.440892E-16,0,0,3.390839,3.221297,0,0,14.03712,16.96557,0,3.390839,-3.390839,22.10904,56.68973,0.1864446,3.543427,0,0,16.96557
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,0.5022876,0.5022876,0,-1,0,0.5022876,0,0,0,0,0,0.5287238,0.5022876,0,0,17.80472,13.57473,0,0.5287238,-0.5287238,21.55172,55.2607,0.1864446,0.5525163,0,0,13.57473
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,0.1997799,0.1997799,0,-1,0,0.1997799,0,0,2.775558E-17,0,0,0.2102946,0.1997799,0,0,18.39219,13.04601,0,0.2102946,-0.2102946,21.33005,54.69231,0.1864446,0.2197579,0,0,13.04601
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.62585,12.83571,0,0,0,21.33005,54.69231,0.1864446,0,0,0,12.83571
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,0.9218235,0.9218235,0,-1,0,0.9218235,0,0,1.110223E-16,0,0,0.9703405,0.9218235,0,0,18.62585,12.83571,0,0.9703405,-0.9703405,20.30722,52.06968,0.1864446,1.014006,0,0,12.83571
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.70401,11.86537,0,0,0,20.30722,52.06968,0.1864446,0,0,0,11.86537
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.70401,11.86537,0,0,0,20.30722,52.06968,0.1864446,0,0,0,11.86537
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,1.52209,1.52209,0,-1,0,1.52209,0,0,2.220446E-16,0,0,1.6022,1.52209,0,0,19.70401,11.86537,0,1.6022,-1.6022,18.61835,47.73926,0.1864446,1.674299,0,0,11.86537
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,1.743881,1.743881,0,0,0,1.743881,0,0,2.220446E-16,0,0,1.835664,1.743881,0,0,21.48423,10.26317,0,1.835664,-1.835664,16.68339,42.77784,0.1864446,1.918269,0,0,10.26317
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,1.766159,1.766159,0,0,0,1.766159,0,0,2.220446E-16,0,0,1.859115,1.766159,0,0,23.52386,8.427509,0,1.859115,-1.859115,14.72371,37.75303,0.1864446,1.942775,0,0,8.427509
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,2.787922,3.242971,3.242971,0,0,0,3.242971,85.96816,0,0,0,2.787922,3.413653,3.242971,0,0,25.58954,6.568394,0,0.6257311,-0.6257311,14.06413,36.06181,0.1864446,3.567268,2.230338,0,9.356317
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,5.534011,0,0,0,0,0,0,0,0,0,0,5.534011,0,0,0,0,26.28479,5.942663,5.534011,0,5.534011,19.31416,49.52338,0.1863604,0,4.427209,0,11.47667
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,7.455252,0.7093639,0.7093639,0,-1,0,0.7093639,1050.977,0,0,0,7.455252,0.7466989,0.7093639,0,0,20.75078,10.92327,6.708553,0,6.708553,25.67845,65.84204,0.1862583,0.7803003,5.964201,0,18.37852
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,8.471651,4.207959,4.207959,0,0,0,4.207959,201.3244,0,0,0,8.471651,4.42943,4.207959,0,0,14.04223,16.96097,4.04222,0,4.04222,29.51324,75.67481,0.1861969,4.628755,6.77732,0,25.43262
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,7.716573,4.078767,4.078767,0,0,0,4.078767,189.1889,0,0,0,7.716573,4.293439,4.078767,0,0,10.00001,20.59897,3.423134,0,3.423134,32.7607,84.00164,0.1861449,4.486644,6.173258,0,28.31554
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,6.515944,0,0,0,0,0,0,0,0,0,0,6.515944,0,0,0,0,6.576877,23.67979,6.515944,0,6.515944,38.94227,99.85178,0.186046,0,5.212756,0,30.19573
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,8.173287,7.073431,7.073431,0,0,0,7.073431,115.5491,0.666638,0,0,8.173287,7.445717,7.073431,0,0,0.0609319,29.54414,0.0609319,0,0.0609319,39.00008,100,0.1860451,7.780775,6.53863,0,37.71743
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,10.79796,0.6717731,0.6717731,0,-1,0,0.6717731,1607.382,10.09083,0,0,10.79796,0.7071296,0.6717731,0,0,0,29.59898,0,0,0,39.00008,100,0.1860451,0.7389504,8.638369,0,40.39694
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,7.861213,5.095453,5.095453,0,0,0,5.095453,154.279,2.497579,0,0,7.861213,5.363635,5.095453,0,0,0,29.59898,0,0,0,39.00008,100,0.1860451,5.604998,6.28897,0,37.46019
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,5.788542,9.570568,9.570568,4.071454,0,1.366078,9.570568,60.48274,0,0,0,5.788542,5.788542,5.499115,0,0,0,29.59898,0,0,0,39.00008,100,0.1860451,10.52763,4.630833,12,35.38752
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,2.550618,0,0,0,0,0,0,0,2.550618,0,0,2.550618,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1860451,0,2.040495,0,32.1496
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1860451,0,0,0,29.59898
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,15.00078,8.36,0,-1,0,8.36,0,0,6.640777,8.140854,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1860451,16.50085,0,0,29.59898
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,13.3189,8.36,0,-1,0,8.36,0,0,4.958904,6.290794,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.1860451,14.65079,0,0,20.79898
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,15.18444,8.36,0,-1,0,8.36,0,0,6.824437,8.342881,0,8.8,8.36,0,0,19.55556,11.99898,0,8.8,-8.8,11.17203,28.64618,0.1860451,16.70288,0,0,11.99898
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.33333,3.198978,0,0,0,11.17203,28.64618,0.1860451,0,0,0,3.198978
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,0.7652464,0.7652464,0,-1,0,0.7652464,0,0,1.110223E-16,0,0,0.8055225,0.7652464,0,0,29.33333,3.198978,0,0.8055225,-0.8055225,10.32294,26.46902,0.1860451,0.841771,0,0,3.198978
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,1.265067,1.265067,0,-1,0,1.265067,0,0,0,0,0,1.331649,1.265067,0,0,30.22836,2.393456,0,1.331649,-1.331649,8.919258,22.86985,0.1860451,1.391573,0,0,2.393456
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,1.55792,1.008716,0,-1,0,1.008716,0,0,0.5492041,0.7049961,0,1.061807,1.008716,0,0,31.70797,1.061807,0,1.061807,-1.061807,7.800015,20,0.1860451,1.713712,0,0,1.061807
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,1.78605,0,0,-1,0,0,0,0,1.78605,1.964655,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1860451,1.964655,0,0,0
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,1.406519,0,0,-1,0,0,0,0,1.406519,1.547171,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1860451,1.547171,0,0,0
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,2.031375,0,0,-1,0,0,0,0,2.031375,2.234512,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1860451,2.234512,0,0,0
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,1.56837,1.56837,10.36837,0,2.959198,1.56837,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1860871,1.725207,0,12,0
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,2.09096,2.09096,10.89096,0,3.091413,2.09096,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1861411,2.300056,0,12,7.524
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,2.153608,3.259788,3.259788,11.57301,0,3.26397,3.259788,66.06588,0,0,0,2.153608,0,0,8.313217,7.897557,16.16775,15.048,10.05116,0,10.05116,33.19737,85.1213,0.1861849,3.585767,1.722886,12,17.20161
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,4.981704,3.973376,3.973376,0,0,0,3.973376,125.3771,0,0,0,4.981704,4.182501,3.973376,0,0,6.116589,24.09405,0.7992032,0,0.7992032,33.95556,87.06537,0.1861728,4.370714,3.985363,0,29.07575
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,6.582938,0.4269119,0.4269119,0,-1,0,0.4269119,1541.99,0.8161708,0,0,6.582938,0.4493809,0.4269119,0,0,5.317386,24.81333,5.317386,0,5.317386,39.00008,100,0.1860923,0.4696031,5.26635,0,31.39627
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,9.605556,3.963134,3.963134,0,0,0,3.963134,242.3727,5.433836,0,0,9.605556,4.17172,3.963134,0,0,0,29.59898,0,0,0,39.00008,100,0.1860923,4.359447,7.684444,0,39.20453
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,10.651,13.05848,13.05848,4.698483,0,1.524716,13.05848,81.56387,1.851004,0,0,10.651,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1860923,14.36433,8.520803,12,40.24998
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,12.07741,1.799109,1.799109,0,0,0,1.799109,671.2996,10.18361,0,0,12.07741,1.893799,1.799109,0,0,0,29.59898,0,0,0,39.00008,100,0.1860923,1.97902,9.661927,0,41.67639
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,10.62691,8.201379,8.201379,3,0,1.095,8.201379,129.5746,5.151772,0,0,10.62691,5.475135,5.201378,0,0,0,29.59898,0,0,0,39.00008,100,0.1860923,9.021517,8.501526,12,40.22588
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,10.84277,8.774645,8.36,0,-1,0,8.36,129.6982,2.042771,0.4146451,1.29211,10.84277,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1860923,9.65211,8.674217,0,40.44175
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,8.847201,13.49666,13.49666,5.136659,0,1.635575,13.49666,65.55105,0.04720181,0,0,8.847201,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1860923,14.84632,7.077762,12,38.44618
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,5.871192,0,0,0,0,0,0,0,5.871192,0,0,5.871192,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1860923,0,4.696953,0,35.47017
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,2.959471,0,0,0,0,0,0,0,2.959471,0,0,2.959471,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1860923,0,2.367577,0,32.55845
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,1.160594,1.160594,0,0,0,1.160594,0,0,0,0,0,1.221678,1.160594,0,0,0,29.59898,0,1.221678,-1.221678,37.71231,96.69805,0.1860923,1.276654,0,0,29.59898
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,6.593027,6.593027,0,-1,0,6.593027,0,0,8.881784E-16,0,0,6.940028,6.593027,0,0,1.35742,28.3773,0,6.940028,-6.940028,30.39688,77.94057,0.1860923,7.25233,0,0,28.3773
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,5.150793,5.150793,0,-1,0,5.150793,0,0,0,0,0,5.421887,5.150793,0,0,9.068563,21.43727,0,5.421887,-5.421887,24.68171,63.28632,0.1860923,5.665873,0,0,21.43727
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,0.4966416,0.4966416,0,-1,0,0.4966416,0,0,0,0,0,0.5227807,0.4966416,0,0,15.09288,16.01538,0,0.5227807,-0.5227807,24.13065,61.87335,0.1860923,0.5463058,0,0,16.01538
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,2.000666,2.000666,0,-1,0,2.000666,0,0,0,0,0,2.105965,2.000666,0,0,15.67375,15.4926,0,2.105965,-2.105965,21.91077,56.18135,0.1860923,2.200733,0,0,15.4926
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,0.5151781,0.5151781,0,-1,0,0.5151781,0,0,0,0,0,0.5422928,0.5151781,0,0,18.01371,13.38664,0,0.5422928,-0.5422928,21.33915,54.71565,0.1860923,0.5666959,0,0,13.38664
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,1.93836,1.93836,0,-1,0,1.93836,0,0,2.220446E-16,0,0,2.040379,1.93836,0,0,18.61626,12.84435,0,2.040379,-2.040379,19.1884,49.20092,0.1860923,2.132196,0,0,12.84435
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,3.123088,3.123088,0,-1,0,3.123088,0,0,4.440892E-16,0,0,3.287461,3.123088,0,0,20.88334,10.80397,0,3.287461,-3.287461,15.72311,40.31558,0.1860923,3.435397,0,0,10.80397
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,2.454004,2.454004,0,-1,0,2.454004,0,0,4.440892E-16,0,0,2.583162,2.454004,0,0,24.53608,7.516506,0,2.583162,-2.583162,13.00022,33.33382,0.1860923,2.699404,0,0,7.516506
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,1.160432,1.160432,0,-1,0,1.160432,0,0,0,0,0,1.221508,1.160432,0,0,27.40626,4.933344,0,1.221508,-1.221508,11.71264,30.03234,0.1860923,1.276476,0,0,4.933344
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,2.122635,2.122635,0,-1,0,2.122635,0,0,0,0,0,2.234353,2.122635,0,0,28.76349,3.711837,0,2.234353,-2.234353,9.35742,23.99334,0.1860923,2.334899,0,0,3.711837
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,1.204429,1.204429,0,0,0,1.204429,0,0,2.220446E-16,0,0,1.26782,1.204429,0,0,31.24611,1.477484,0,1.26782,-1.26782,8.02102,20.56668,0.1860923,1.324872,0,0,1.477484
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,1.585374,1.585374,10.38537,0,2.9635,1.585374,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.65479,0.2096635,8.36,0,8.36,15.95201,40.90252,0.1861346,1.743911,0,12,0.2096635
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,2.196431,7.180254,7.180254,12,0,3.372,7.180254,30.58988,0,0,0,2.196431,0,0,4.819746,4.578758,24.29479,7.733664,6.77519,0,6.77519,22.37952,57.38327,0.1861899,7.89828,1.757145,12,9.930095
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,5.844028,7.235178,7.235178,11.47036,0,3.238,7.235178,80.77241,0,0,0,5.844028,0,0,4.235178,4.02342,17.5196,13.83133,9.867448,0,9.867448,31.7406,81.386,0.186234,7.958696,4.675222,12,19.67536
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,8.803715,5.278585,5.278585,0,-1,0,5.278585,166.7817,0,0,0,8.803715,5.556406,5.278585,0,0,7.652156,22.71204,3.24731,0,3.24731,34.82127,89.28514,0.186185,5.806444,7.042972,0,31.51575
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,10.15693,4.232465,4.232465,0,0,0,4.232465,239.9766,1.296853,0,0,10.15693,4.455227,4.232465,0,0,4.404847,25.63461,4.404847,0,4.404847,39.00008,100,0.1861185,4.655712,8.125542,0,35.79154
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,10.58887,0.410883,0.410883,0,0,0,0.410883,2577.101,10.15636,0,0,10.58887,0.4325084,0.410883,0,0,0,29.59898,0,0,0,39.00008,100,0.1861185,0.4519713,8.471096,0,40.18785
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,11.73437,8.262969,8.262969,3,0,1.095,8.262969,142.0115,6.194402,0,0,11.73437,5.539968,5.262969,0,0,0,29.59898,0,0,0,39.00008,100,0.1861185,9.089267,9.387496,12,41.33335
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,11.4808,12.48976,12.48976,4.129764,0,1.38083,12.48976,91.92169,2.680802,0,0,11.4808,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1861185,13.73874,9.184642,12,41.07978
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,10.09054,8.193055,8.193055,0,-1,0,8.193055,123.1597,1.466271,0,0.652361,10.09054,8.624269,8.193055,0,0,0,29.59898,0,0,0,39.00008,100,0.1861185,9.012361,8.072432,0,39.68952
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,9.027422,10.43201,10.43201,3,0,1.095,10.43201,86.5358,1.204256,0,0,9.027422,7.823166,7.432008,0,0,0,29.59898,0,0,0,39.00008,100,0.1861185,11.47521,7.221938,12,38.6264
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,5.968685,0,0,0,0,0,0,0,5.968685,0,0,5.968685,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1861185,0,4.774948,0,35.56766
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,2.72521,2.373678,2.373678,0,0,0,2.373678,114.8096,0.2266015,0,0,2.72521,2.498609,2.373678,0,0,0,29.59898,0,0,0,39.00008,100,0.1861185,2.611046,2.180168,0,32.32419
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,1.154923,1.154923,0,0,0,1.154923,0,0,2.220446E-16,0,0,1.215709,1.154923,0,0,0,29.59898,0,1.215709,-1.215709,37.71861,96.71419,0.1861185,1.270415,0,0,29.59898
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,7.820092,7.820092,0,-1,0,7.820092,0,0,8.881784E-16,0.2421007,0,8.231675,7.820092,0,0,1.350787,28.38327,0,8.231675,-8.231675,29.04166,74.46564,0.1861185,8.6021,0,0,28.38327
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,6.103703,6.103703,0,-1,0,6.103703,0,0,8.881784E-16,0,0,6.424951,6.103703,0,0,10.49709,20.15159,0,6.424951,-6.424951,22.26917,57.10032,0.1861185,6.714074,0,0,20.15159
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,2.465216,2.465216,0,-1,0,2.465216,0,0,0,0,0,2.594965,2.465216,0,0,17.63593,13.72664,0,2.594965,-2.594965,19.53383,50.08666,0.1861185,2.711738,0,0,13.72664
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,0.9769115,0.9769115,0,-1,0,0.9769115,0,0,1.110223E-16,0,0,1.028328,0.9769115,0,0,20.51922,11.13168,0,1.028328,-1.028328,18.44988,47.3073,0.1861185,1.074603,0,0,11.13168
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,1.17781,1.17781,0,-1,0,1.17781,0,0,2.220446E-16,0,0,1.2398,1.17781,0,0,21.66181,10.10335,0,1.2398,-1.2398,17.14302,43.95637,0.1861185,1.295591,0,0,10.10335
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,2.348556,2.348556,0,-1,0,2.348556,0,0,4.440892E-16,0,0,2.472164,2.348556,0,0,23.03936,8.863551,0,2.472164,-2.472164,14.53713,37.27462,0.1861185,2.583411,0,0,8.863551
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,2.645732,2.645732,0,-1,0,2.645732,0,0,0,0,0,2.784981,2.645732,0,0,25.78621,6.391387,0,2.784981,-2.784981,11.6015,29.74738,0.1861185,2.910305,0,0,6.391387
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,4.27776,3.426085,0,-1,0,3.426085,0,0,0.8516738,1.27945,0,3.606406,3.426085,0,0,28.88064,3.606406,0,3.606406,-3.606406,7.800015,20,0.1861185,4.705535,0,0,3.606406
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,3.989575,0,0,-1,0,0,0,0,3.989575,4.388533,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1861185,4.388533,0,0,0
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,3.341155,0,0,-1,0,0,0,0,3.341155,3.675271,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1861185,3.675271,0,0,0
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,2.032049,2.032049,10.83205,0,3.076509,2.032049,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1861708,2.235254,0,12,0
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,1.882784,1.882784,10.68278,0,3.038744,1.882784,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1862196,2.071063,0,12,7.524
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,2.727702,6.691648,6.691648,12,0,3.372,6.691648,40.76279,0,0,0,2.727702,0,0,5.308352,5.042935,16.16775,15.048,7.770637,0,7.770637,31.03387,79.57388,0.1862822,7.360812,2.182162,12,17.7757
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,5.343712,12.21859,12.21859,12,0,3.372,12.21859,43.73427,0,0,0,5.343712,0.2300975,0.2185927,0,0,8.397117,22.04157,5.113615,0,5.113615,35.88507,92.01283,0.1863157,13.44045,4.27497,12,27.38529
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,5.907795,11.4767,8.36,0,-1,0,8.36,70.6674,0,3.116696,4.264365,5.907795,8.8,8.36,0,0,3.283502,26.64383,0,2.892205,-2.892205,32.83642,84.19579,0.1863157,12.62437,4.726236,0,32.55162
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,7.611204,9.637646,9.637646,8.579211,0,2.506541,9.637646,78.97369,0,0,0,7.611204,1.114141,1.058434,0,0,6.497063,23.75162,6.497063,0,6.497063,39.00008,100,0.1863446,10.60141,6.088963,12,31.36283
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,7.350728,12.4403,12.4403,5.457113,0,1.71665,12.4403,59.088,8.881784E-16,0,0,7.350728,7.350728,6.983191,0,0,0,29.59898,0,0,0,39.00008,100,0.1863446,13.68433,5.880582,12,36.94971
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,9.283112,3.510467,3.510467,0,0,0,3.510467,264.4409,5.587883,0,0,9.283112,3.695228,3.510467,0,0,0,29.59898,0,0,0,39.00008,100,0.1863446,3.861514,7.426489,0,38.88209
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,7.537632,6.371671,6.371671,0,0,0,6.371671,118.2991,0.8306106,0,0,7.537632,6.707022,6.371671,0,0,0,29.59898,0,0,0,39.00008,100,0.1863446,7.008838,6.030106,0,37.13661
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,8.0823,7.637613,7.637613,0,-1,0,7.637613,105.8223,0.04270766,0,0.0413745,8.0823,8.039593,7.637613,0,0,0,29.59898,0,0,0,39.00008,100,0.1863446,8.401375,6.46584,0,37.68128
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,8.463011,5.468758,5.468758,0,0,0,5.468758,154.752,2.706423,0,0,8.463011,5.756588,5.468758,0,0,0,29.59898,0,0,0,39.00008,100,0.1863446,6.015634,6.770409,0,38.06199
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,5.743562,10.95073,10.95073,5.494341,0,1.726068,10.95073,52.44915,8.881784E-16,0,0,5.743562,5.743562,5.456384,0,0,0,29.59898,0,0,0,39.00008,100,0.1863446,12.0458,4.59485,12,35.34254
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,2.446679,7.428467,7.428467,0,0,0,7.428467,32.93652,0,0,0,2.446679,7.819439,7.428467,0,0,0,29.59898,0,5.37276,-5.37276,33.33669,85.47852,0.1863446,8.171313,1.957343,0,32.04566
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,6.645506,6.645506,0,0,0,6.645506,0,0,0,0,0,6.99527,6.645506,0,0,5.969734,24.22622,0,6.99527,-6.99527,25.96303,66.57174,0.1863446,7.310057,0,0,24.22622
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,17.71272,8.36,0,-1,0,8.36,0,0,9.352721,11.12399,0,8.8,8.36,0,0,13.74226,17.23095,0,8.8,-8.8,16.68702,42.78713,0.1863446,19.48399,0,0,17.23095
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,9.849572,8.0094,0,-1,0,8.0094,0,0,1.840172,2.825129,0,8.430947,8.0094,0,0,23.52003,8.430947,0,8.430947,-8.430947,7.800015,20,0.1863446,10.83453,0,0,8.430947
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,12.84406,0,0,-1,0,0,0,0,12.84406,14.12847,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1863446,14.12847,0,0,8.426001E-16
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,1.115855,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.115855,1.22744,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1863446,1.22744,0,0,8.426001E-16
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,0.8133414,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.8133414,0.8946756,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1863446,0.8946756,0,0,8.426001E-16
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,0.3427006,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.3427006,0.3769707,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1863446,0.3769707,0,0,8.426001E-16
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,2.296192,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.296192,2.525811,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1863446,2.525811,0,0,8.426001E-16
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,1.039345,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.039345,1.14328,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1863446,1.14328,0,0,8.426001E-16
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,0.1717857,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.1717857,0.1889643,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1863446,0.1889643,0,0,8.426001E-16
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,2.78446,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.78446,3.062907,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1863446,3.062907,0,0,8.426001E-16
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,1.495361,1.495361,10.29536,0,2.940726,1.495361,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1863844,1.644897,0,12,8.426001E-16
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,0.537046,0.537046,9.337046,0,2.698273,0.537046,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1864025,0.5907506,0,12,7.524
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,0.9953842,4.199107,4.199107,11.76403,0,3.312299,4.199107,23.70467,0,0,0,0.9953842,0,0,7.56492,7.186674,16.16775,15.048,8.182058,0,8.182058,31.42418,80.57467,0.1864724,4.619018,0.7963074,12,16.04338
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,2.134729,2.185614,2.185614,0,0,0,2.185614,97.67181,0,0,0,2.134729,2.300646,2.185614,0,0,7.985695,22.41185,0,0.1659176,-0.1659176,31.24929,80.12622,0.1864724,2.404175,1.707783,0,24.54658
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,5.380002,5.735053,5.735053,0,-1,0,5.735053,93.80912,8.881784E-16,0,0,5.380002,6.036898,5.735053,0,0,8.170048,22.24594,0,0.6568952,-0.6568952,30.55686,78.35077,0.1864724,6.308558,4.304002,0,27.62594
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,6.742832,7.444077,7.444077,0,0,0,7.444077,90.57983,8.881784E-16,0,0,6.742832,7.83587,7.444077,0,0,8.899932,21.58904,0,1.093038,-1.093038,29.4047,75.39651,0.1864724,8.188484,5.394266,0,28.33187
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,8.17248,0,0,0,0,0,0,0,0,0,0,8.17248,0,0,0,0,10.11442,20.496,8.17248,0,8.17248,37.15779,95.2762,0.1863495,0,6.537984,0,28.66848
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,10.03215,4.247577,4.247577,0,0,0,4.247577,236.1852,3.619077,0,0,10.03215,4.471133,4.247577,0,0,1.941939,27.85123,1.941939,0,1.941939,39.00008,100,0.1863204,4.672334,8.02572,0,37.88338
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,8.488583,5.502838,5.502838,0,0,0,5.502838,154.2583,2.696121,0,0,8.488583,5.792461,5.502838,0,0,0,29.59898,0,0,0,39.00008,100,0.1863204,6.053122,6.790866,0,38.08756
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,6.354344,1.224016,1.224016,0,-1,0,1.224016,519.1388,5.065906,0,0,6.354344,1.288438,1.224016,0,0,0,29.59898,0,0,0,39.00008,100,0.1863204,1.346418,5.083475,0,35.95332
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,7.477633,8.897326,8.897326,3,0,1.095,8.897326,84.04359,1.26992,0,0,7.477633,6.207712,5.897326,0,0,0,29.59898,0,0,0,39.00008,100,0.1863204,9.787059,5.982106,12,37.07661
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,3.51105,0.2897232,0.2897232,0,0,0,0.2897232,1211.863,3.206078,0,0,3.51105,0.3049718,0.2897232,0,0,0,29.59898,0,0,0,39.00008,100,0.1863204,0.3186955,2.80884,0,33.11003
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,1.314836,1.059055,1.059055,0,0,0,1.059055,124.1518,0.2000409,0,0,1.314836,1.114795,1.059055,0,0,0,29.59898,0,0,0,39.00008,100,0.1863204,1.164961,1.051869,0,30.91381
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,7.044503,7.044503,0,0,0,7.044503,0,0,8.881784E-16,0,0,7.415266,7.044503,0,0,0,29.59898,0,7.415266,-7.415266,31.1837,79.95805,0.1863204,7.748953,0,0,29.59898
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,7.141396,7.141396,0,-1,0,7.141396,0,0,8.881784E-16,0,0,7.517258,7.141396,0,0,8.239184,22.18371,0,7.517258,-7.517258,23.25982,59.64043,0.1863204,7.855535,0,0,22.18371
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,7.95982,7.95982,0,-1,0,7.95982,0,0,8.881784E-16,0.3958026,0,8.378758,7.95982,0,0,16.59169,14.66645,0,8.378758,-8.378758,14.42783,36.99436,0.1863204,8.755802,0,0,14.66645
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,2.832723,2.832723,0,-1,0,2.832723,0,0,0,0,0,2.981814,2.832723,0,0,25.90142,6.287695,0,2.981814,-2.981814,11.28472,28.93512,0.1863204,3.115996,0,0,6.287695
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,3.010514,3.010514,0,-1,0,3.010514,0,0,4.440892E-16,0.1709787,0,3.168962,3.010514,0,0,29.21455,3.305881,0,3.168962,-3.168962,7.944341,20.37006,0.1863204,3.311566,0,0,3.305881
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,0.8029297,0.1300727,0,-1,0,0.1300727,0,0,0.672857,0.7531499,0,0.1369186,0.1300727,0,0,32.73562,0.1369186,0,0.1369186,-0.1369186,7.800015,20,0.1863204,0.8832226,0,0,0.1369186
