Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,3.138429,7.543151,7.543151,0,0,0,7.543151,41.60634,0,0,0,3.138429,7.940159,7.543151,0,0,0,29.59898,0,4.80173,-4.80173,33.93861,87.0219,0.1913183,8.297466,2.510743,0,32.73741
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,11.23599,11.23599,12,0,3.372,11.23599,0,0,0,0,0,0,0,0.7640062,0.7258059,5.335256,24.79725,0.7258059,0,0.7258059,34.62717,88.78744,0.1915368,12.35959,0,12,24.79725
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,18.9818,8.36,0,-1,0,8.36,0,0,10.6218,12.51998,0,8.8,8.36,0,0,4.609449,25.45047,0,8.8,-8.8,25.35116,65.00283,0.1915368,20.87998,0,0,25.45047
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.38723,16.65047,0,0,0,25.35116,65.00283,0.1915368,0,0,0,16.65047
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,18.04325,8.36,0,-1,0,8.36,0,0,9.683248,11.48757,0,8.8,8.36,0,0,14.38723,16.65047,0,8.8,-8.8,16.07514,41.21823,0.1915368,19.84757,0,0,16.65047
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,1.268064,1.268064,0,-1,0,1.268064,0,0,0,0,0,1.334805,1.268064,0,0,24.165,7.850473,0,1.334805,-1.334805,14.66813,37.61052,0.1915368,1.394871,0,0,7.850473
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.64812,6.515669,0,0,0,14.66813,37.61052,0.1915368,0,0,0,6.515669
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.64812,6.515669,0,0,0,14.66813,37.61052,0.1915368,0,0,0,6.515669
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,4.893243,4.893243,0,-1,0,4.893243,0,0,0,0,0,5.150782,4.893243,0,0,25.64812,6.515669,0,5.150782,-5.150782,9.238732,23.68901,0.1915368,5.382567,0,0,6.515669
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,3.39844,1.296643,0,-1,0,1.296643,0,0,2.101797,2.441641,0,1.364887,1.296643,0,0,31.37121,1.364887,0,1.364887,-1.364887,7.800015,20,0.1915368,3.738284,0,0,1.364887
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,1.248841,0,0,-1,0,0,0,0,1.248841,1.373725,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1915368,1.373725,0,0,0
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1915368,0,0,0,0
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,4.058785,4.058785,12,0,3.372,4.058785,0,-8.881784E-16,0,0,0,0,0,7.941215,7.544154,32.88775,0,7.544154,0,7.544154,14.95703,38.35128,0.1937549,4.464664,0,12,0
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,5.703841,5.703841,12,0,3.372,5.703841,0,0,0,0,0,0,0,6.296159,5.981351,25.3436,6.789739,5.981351,0,5.981351,20.63144,52.90101,0.1954477,6.274225,0,12,6.789739
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,0.4797486,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.4797486,0,0,8.8,8.36,19.36225,12.17295,8.839748,0,8.839748,29.01756,74.40385,0.1951847,0,0.3837989,12,12.6527
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,3.580077,0.3162841,0.3162841,7.624098,0,2.264897,0.3162841,1131.918,0,0,0,3.580077,0,0,7.307814,6.942423,10.5225,20.12873,10.5225,0,10.5225,39.00008,100,0.1932022,0.3479125,2.864061,12,23.70881
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,6.450094,11.76509,8.36,0,-1,0,8.36,77.15423,0,3.405085,4.581594,6.450094,8.8,8.36,0,0,0,29.59898,0,2.349906,-2.349906,36.52306,93.64868,0.1932022,12.94159,5.160075,0,36.04907
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,6.778677,0,0,0,0,0,0,0,4.16767,0,0,6.778677,0,0,0,0,2.611007,27.24907,2.611007,0,2.611007,39.00008,100,0.1918849,0,5.422942,0,34.02775
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,8.577735,7.012408,7.012408,0,0,0,7.012408,122.3222,1.196253,0,0,8.577735,7.381483,7.012408,0,0,0,29.59898,0,0,0,39.00008,100,0.1918849,7.713649,6.862188,0,38.17671
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,8.801853,2.188284,2.188284,0,0,0,2.188284,402.2264,6.498397,0,0,8.801853,2.303456,2.188284,0,0,0,29.59898,0,0,0,39.00008,100,0.1918849,2.407112,7.041483,0,38.40083
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,4.281739,8.998717,8.998717,4.931065,0,1.58356,8.998717,47.58166,0,0,0,4.281739,4.281739,4.067652,0,0,0,29.59898,0,0,0,39.00008,100,0.1918849,9.898589,3.425391,12,33.88072
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,3.85422,9.686126,8.36,0,-1,0,8.36,46.10312,0,1.326126,2.294738,3.85422,8.8,8.36,0,0,0,29.59898,0,4.94578,-4.94578,33.78677,86.63257,0.1918849,10.65474,3.083376,0,33.4532
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,3.579944,4.913559,4.913559,0,0,0,4.913559,72.85847,0,0,0,3.579944,5.172167,4.913559,0,0,5.495311,24.6532,0,1.592224,-1.592224,32.10842,82.32911,0.1918849,5.404915,2.863955,0,28.23314
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,2.19936,2.952093,2.952093,0,0,0,2.952093,74.50171,0,0,0,2.19936,3.107466,2.952093,0,0,7.264448,23.06097,0,0.9081067,-0.9081067,31.15119,79.87469,0.1918849,3.247303,1.759488,0,25.26033
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,1.562364,10.1036,10.1036,12,0,3.372,10.1036,15.46345,0,0,0,1.562364,0,0,1.896403,1.801583,8.273456,22.15287,3.363947,0,3.363947,34.34251,88.05754,0.1926741,11.11396,1.249892,12,23.71523
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,16.45045,16.45045,12,0,3.372,16.45045,0,0,0,0,0,4.684685,4.450451,0,0,4.909509,25.18042,0,4.684685,-4.684685,29.40442,75.39579,0.1926741,18.0955,0,12,25.18042
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,13.62613,8.36,0,-1,0,8.36,0,0,5.266131,6.628744,0,8.8,8.36,0,0,10.11471,20.49574,0,8.8,-8.8,20.1284,51.61119,0.1926741,14.98874,0,0,20.49574
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,13.98002,8.36,0,-1,0,8.36,0,0,5.620016,7.018018,0,8.8,8.36,0,0,19.89249,11.69573,0,8.8,-8.8,10.85239,27.82658,0.1926741,15.37802,0,0,11.69573
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.67027,2.895735,0,0,0,10.85239,27.82658,0.1926741,0,0,0,2.895735
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,0.3918678,0.3918678,0,-1,0,0.3918678,0,0,5.551115E-17,0,0,0.4124924,0.3918678,0,0,29.67027,2.895735,0,0.4124924,-0.4124924,10.41758,26.7117,0.1926741,0.4310546,0,0,2.895735
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,2.513633,2.359081,0,-1,0,2.359081,0,0,0.1545525,0.4059159,0,2.483243,2.359081,0,0,30.1286,2.483243,0,2.483243,-2.483243,7.800015,20,0.1926741,2.764997,0,0,2.483243
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,1.521929,0,0,-1,0,0,0,0,1.521929,1.674122,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1926741,1.674122,0,0,0
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,1.488652,0,0,-1,0,0,0,0,1.488652,1.637517,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1926741,1.637517,0,0,0
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,1.970893,0,0,-1,0,0,0,0,1.970893,2.167982,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1926741,2.167982,0,0,0
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,1.278987,0,0,-1,0,0,0,0,1.278987,1.406886,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1926741,1.406886,0,0,0
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,2.827339,0,0,-1,0,0,0,0,2.827339,3.110073,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1926741,3.110073,0,0,0
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1926741,0,0,0,0
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,3.634737,3.634737,12,0,3.372,3.634737,0,0,0,0,0,0,0,8.365264,7.947001,32.88775,0,7.947001,0,7.947001,15.3392,39.33121,0.194755,3.99821,0,12,0
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,1.200359,2.784793,2.784793,11.58479,0,3.266953,2.784793,43.10406,0,0,0,1.200359,0,0,8.8,8.36,24.94075,7.1523,9.560359,0,9.560359,24.40895,62.58694,0.1961204,3.063272,0.9602869,12,8.352659
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,2.765641,1.147191,1.147191,9.94719,0,2.852639,1.147191,241.0795,1.776357E-15,0,0,2.765641,0,0,8.8,8.36,15.38039,15.75662,11.12564,0,11.12564,34.96367,89.65025,0.1955684,1.26191,2.212513,12,18.52226
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,6.91827,10.87985,8.36,0,-1,0,8.36,82.75443,0,2.519854,3.607839,6.91827,8.8,8.36,0,0,4.254753,25.7697,0,1.88173,-1.88173,32.98015,84.56431,0.1955684,11.96784,5.534616,0,32.68797
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,7.858552,0,0,0,0,0,0,0,1.512987,0,0,7.858552,0,0,0,0,6.345564,23.88797,6.345564,0,6.345564,39.00008,100,0.1926226,0,6.286841,0,31.74652
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,5.967759,8.801887,8.801887,3.132516,0,1.128527,8.801887,67.8009,8.881784E-16,0,0,5.967759,5.967759,5.669371,0,0,0,29.59898,0,0,0,39.00008,100,0.1926226,9.682076,4.774207,12,35.56674
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,4.430231,14.24565,14.24565,10.03693,0,2.875343,14.24565,31.09884,0,0,0,4.430231,4.430231,4.20872,0,0,0,29.59898,0,0,0,39.00008,100,0.1926226,15.67021,3.544185,12,34.02921
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,6.339477,22.99471,20.36,12,0,3.372,20.36,31.13692,0,2.634705,4.934176,6.339477,8.8,8.36,0,0,0,29.59898,0,2.460523,-2.460523,36.40646,93.34971,0.1926226,25.29418,5.071581,12,35.93845
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,3.040781,6.440896,6.440896,0,-1,0,6.440896,47.21054,0,8.881784E-16,0,3.040781,6.779891,6.440896,0,0,2.733915,27.13845,0,3.739109,-3.739109,32.46509,83.24366,0.1926226,7.084986,2.432625,0,30.17924
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,2.279689,13.75101,13.75101,12,0,3.372,13.75101,16.57834,0,0,0,2.279689,1.843171,1.751012,0,0,6.88848,23.39935,0.4365185,0,0.4365185,32.87921,84.3055,0.1926996,15.12611,1.823751,12,25.67904
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,1.106044,4.594149,4.594149,0,0,0,4.594149,24.07505,0,0,0,1.106044,4.835947,4.594149,0,0,6.451962,23.79221,0,3.729903,-3.729903,28.94755,74.22433,0.1926996,5.053564,0.8848351,0,24.89826
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,0.7823357,0,0,0,0,0,0,0,0,0,0,0.7823357,0,0,0,0,10.5963,20.06231,0.7823357,0,0.7823357,29.68974,76.12737,0.1923428,0,0.6258686,0,20.84465
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,7.558425,7.558425,0,0,0,7.558425,0,0,8.881784E-16,0,0,7.956237,7.558425,0,0,9.813962,20.76641,0,7.956237,-7.956237,21.30313,54.62329,0.1923428,8.314267,0,0,20.76641
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,21.19114,8.36,0,-1,0,8.36,0,0,12.83114,14.95026,0,8.8,8.36,0,0,18.65422,12.81018,0,8.8,-8.8,12.02711,30.83869,0.1923428,23.31026,0,0,12.81018
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,15.04611,3.809667,0,-1,0,3.809667,0,0,11.23644,12.74105,0,4.010176,3.809667,0,0,28.432,4.010176,0,4.010176,-4.010176,7.800015,20,0.1923428,16.55072,0,0,4.010176
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,11.76176,0,0,-1,0,0,0,0,11.76176,12.93794,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1923428,12.93794,0,0,8.426001E-16
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,2.7717,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.7717,3.04887,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1923428,3.04887,0,0,8.426001E-16
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,0.9227187,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.9227187,1.014991,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1923428,1.014991,0,0,8.426001E-16
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1923428,0,0,0,8.426001E-16
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,0.8628523,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.8628523,0.9491375,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1923428,0.9491375,0,0,8.426001E-16
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,4.506004,8.0047E-16,0,-1,0,8.0047E-16,0,0,4.506004,4.956604,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1923428,4.956604,0,0,8.426001E-16
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,1.764846,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.764846,1.94133,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1923428,1.94133,0,0,8.426001E-16
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,0.7327022,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.7327022,0.8059724,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1923428,0.8059724,0,0,8.426001E-16
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1923428,0,0,0,8.426001E-16
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,5.666781,5.666781,12,0,3.372,5.666781,0,0,0,0,0,0,0,6.333219,6.016558,32.88775,8.426001E-16,6.016558,0,6.016558,13.50782,34.63538,0.1937969,6.23346,0,12,8.426001E-16
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,2.126811,1.425775,1.425775,10.22578,0,2.923121,1.425775,149.1687,1.776357E-15,0,0,2.126811,0,0,8.8,8.36,26.8712,5.414902,10.48681,0,10.48681,23.45649,60.14471,0.1937945,1.568353,1.701448,12,7.541712
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,4.241268,10.22123,10.22123,12,0,3.372,10.22123,41.4947,0,0,0,4.241268,0,0,1.778772,1.689834,16.38439,14.85303,5.931101,0,5.931101,29.08322,74.57221,0.1948807,11.24335,3.393014,12,19.0943
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,6.139767,0,0,0,-1,0,0,0,0,0,0,6.139767,0,0,0,0,10.45328,20.19102,6.139767,0,6.139767,34.90792,89.5073,0.192228,0,4.911814,0,26.33079
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,8.231018,6.533035,6.533035,0,0,0,6.533035,125.9907,0,0,0,8.231018,6.876879,6.533035,0,0,4.313517,25.71681,1.35414,0,1.35414,36.19257,92.80127,0.1916527,7.186338,6.584815,0,33.94783
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,11.43795,0.779554,0.779554,0,0,0,0.779554,1467.243,7.65799,0,0,11.43795,0.8205832,0.779554,0,0,2.959378,26.93554,2.959378,0,2.959378,39.00008,100,0.1904072,0.8575094,9.15036,0,38.37349
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,11.85803,0,0,0,0,0,0,0,11.85803,0,0,11.85803,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1904072,0,9.486426,0,41.45701
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,11.81328,0,0,0,0,0,0,0,11.81328,0,0,11.81328,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1904072,0,9.450624,0,41.41226
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,9.651052,5.42615,5.42615,0,-1,0,5.42615,177.8619,3.939316,0,0,9.651052,5.711737,5.42615,0,0,0,29.59898,0,0,0,39.00008,100,0.1904072,5.968765,7.720842,0,39.25003
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,6.941213,0,0,0,0,0,0,0,6.941213,0,0,6.941213,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1904072,0,5.55297,0,36.54019
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,3.19799,0,0,0,0,0,0,0,3.19799,0,0,3.19799,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1904072,0,2.558392,0,32.79697
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,1.813841,16.15363,16.15363,12,0,3.372,16.15363,11.22869,0,0,0,1.813841,4.372245,4.153633,0,0,0,29.59898,0,2.558404,-2.558404,36.30328,93.08516,0.1904072,17.769,1.451073,12,31.41282
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,7.705188,7.705188,10.69747,0,3.042461,7.705188,0,0,0,0,0,0,0,2.992285,2.842671,2.842671,27.04058,2.842671,0,2.842671,39.00008,100,0.1910616,8.475707,0,12,27.04058
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,15.47172,8.36,0,-1,0,8.36,0,0,7.111724,8.658896,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1910616,17.0189,0,0,29.59898
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,9.600385,8.36,0,-1,0,8.36,0,0,1.240384,2.200423,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.1910616,10.56042,0,0,20.79898
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,10.64156,8.36,0,-1,0,8.36,0,0,2.281564,3.345721,0,8.8,8.36,0,0,19.55556,11.99898,0,8.8,-8.8,11.17203,28.64618,0.1910616,11.70572,0,0,11.99898
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,0.3628799,0.3628799,0,-1,0,0.3628799,0,0,5.551115E-17,0,0,0.3819789,0.3628799,0,0,29.33333,3.198978,0,0.3819789,-0.3819789,10.76939,27.61377,0.1910616,0.3991679,0,0,3.198978
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,3.186934,2.676149,0,-1,0,2.676149,0,0,0.5107848,0.8294782,0,2.816999,2.676149,0,0,29.75775,2.816999,0,2.816999,-2.816999,7.800015,20,0.1910616,3.505627,0,0,2.816999
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,4.844916,8.0047E-16,0,-1,0,8.0047E-16,0,0,4.844916,5.329408,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1910616,5.329408,0,0,8.426001E-16
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,1.808506,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.808506,1.989356,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1910616,1.989356,0,0,8.426001E-16
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,1.616089,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.616089,1.777698,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1910616,1.777698,0,0,8.426001E-16
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,0.8492777,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.8492777,0.9342055,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1910616,0.9342055,0,0,8.426001E-16
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,3.128202,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.128202,3.441022,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1910616,3.441022,0,0,8.426001E-16
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,0.07815203,0.07815203,8.878152,0,2.582172,0.07815203,0,0,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1911798,0.08596724,0,12,8.426001E-16
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,4.46217,4.46217,12,0,3.372,4.46217,0,0,0,0,0,0,0,7.53783,7.160939,24.52775,7.524,7.160939,0,7.160939,22.52447,57.75494,0.1927628,4.908387,0,12,7.524
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,1.12081,11.96138,11.96138,12,0,3.372,11.96138,9.370234,0,0,0,1.12081,0,0,0.03861691,0.03668607,17.36682,13.96884,1.157496,0,1.157496,23.62257,60.57056,0.1929462,13.15752,0.8966478,12,15.08965
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,4.560825,13.48951,13.48951,12,0,3.372,13.48951,33.81016,0,0,0,4.560825,1.567906,1.489511,0,0,16.20932,15.01059,2.992919,0,2.992919,26.4619,67.85089,0.1934103,14.83846,3.64866,12,19.57141
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,6.111829,4.669579,4.669579,0,-1,0,4.669579,130.8861,0,0,0,6.111829,4.915347,4.669579,0,0,13.2164,17.70422,1.196482,0,1.196482,27.59698,70.76135,0.1929273,5.136537,4.889463,0,23.81605
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,5.030624,0.7648052,0.7648052,0,0,0,0.7648052,657.7654,0,0,0,5.030624,0.8050581,0.7648052,0,0,12.01992,18.78105,4.225566,0,4.225566,31.60571,81.04012,0.1912405,0.8412857,4.024499,0,23.81168
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,5.255542,0,0,0,0,0,0,0,0,0,0,5.255542,0,0,0,0,7.794352,22.58406,5.255542,0,5.255542,36.59155,93.8243,0.1891833,0,4.204433,0,27.8396
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,8.355504,0,0,0,0,0,0,0,5.816695,0,0,8.355504,0,0,0,0,2.53881,27.31405,2.53881,0,2.53881,39.00008,100,0.1882053,0,6.684403,0,35.66956
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,9.162794,6.552878,6.552878,0,0,0,6.552878,139.8286,2.265028,0,0,9.162794,6.897766,6.552878,0,0,0,29.59898,0,0,0,39.00008,100,0.1882053,7.208166,7.330235,0,38.76177
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,7.746525,5.820212,5.820212,0,-1,0,5.820212,133.0969,1.619985,0,0,7.746525,6.12654,5.820212,0,0,0,29.59898,0,0,0,39.00008,100,0.1882053,6.402234,6.19722,0,37.3455
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,4.797062,5.819193,5.819193,0,0,0,5.819193,82.43517,0,0,0,4.797062,6.125467,5.819193,0,0,0,29.59898,0,1.328404,-1.328404,37.59982,96.40959,0.1882053,6.401113,3.83765,0,34.39604
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,3.395195,0,0,0,0,0,0,0,1.919191,0,0,3.395195,0,0,0,0,1.476005,28.27057,1.476005,0,1.476005,39.00008,100,0.1876414,0,2.716156,0,31.66577
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,1.696886,9.00132,9.00132,7.389279,0,2.205487,9.00132,18.85152,0,0,0,1.696886,1.696886,1.612041,0,0,0,29.59898,0,0,0,39.00008,100,0.1876414,9.901452,1.357509,12,31.29586
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,9.368969,9.368969,9.368969,0,2.706349,9.368969,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1876414,10.30587,0,12,29.59898
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1876414,0,0,0,29.59898
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,22.45454,8.36,0,-1,0,8.36,0,0,14.09454,16.33999,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1876414,24.7,0,0,29.59898
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,25.16084,8.36,0,-1,0,8.36,0,0,16.80085,19.31693,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.1876414,27.67693,0,0,20.79898
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,4.080765,4.080765,0,-1,0,4.080765,0,0,0,0,0,4.295543,4.080765,0,0,19.55556,11.99898,0,4.295543,-4.295543,15.92015,40.82082,0.1876414,4.488842,0,0,11.99898
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.32838,7.703435,0,0,0,15.92015,40.82082,0.1876414,0,0,0,7.703435
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,0.5543035,0.5543035,0,-1,0,0.5543035,0,0,1.110223E-16,0,0,0.5834774,0.5543035,0,0,24.32838,7.703435,0,0.5834774,-0.5834774,15.30511,39.24379,0.1876414,0.6097339,0,0,7.703435
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,4.202129,4.202129,0,-1,0,4.202129,0,0,0,0,0,4.423294,4.202129,0,0,24.97669,7.119958,0,4.423294,-4.423294,10.64255,27.28853,0.1876414,4.622342,0,0,7.119958
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,1.319068,1.319068,0,-1,0,1.319068,0,0,2.220446E-16,0,0,1.388493,1.319068,0,0,29.89146,2.696665,0,1.388493,-1.388493,9.178949,23.53572,0.1876414,1.450975,0,0,2.696665
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,3.159086,1.242763,0,-1,0,1.242763,0,0,1.916323,2.232231,0,1.308172,1.242763,0,0,31.43423,1.308172,0,1.308172,-1.308172,7.800015,20,0.1876414,3.474994,0,0,1.308172
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,4.186244,0,0,-1,0,0,0,0,4.186244,4.604869,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1876414,4.604869,0,0,0
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,2.199275,2.199275,10.99928,0,3.118817,2.199275,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1889988,2.419203,0,12,0
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,2.75007,2.75007,11.55007,0,3.258168,2.75007,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1906157,3.025077,0,12,7.524
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,2.395153,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.395153,0,0,8.8,8.36,16.16775,15.048,10.75515,0,10.75515,33.86523,86.83376,0.1898088,0,1.916123,12,17.44315
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,5.821006,13.02633,13.02633,12,0,3.372,13.02633,44.68648,0,0,0,5.821006,1.080343,1.026326,0,0,5.4126,24.72764,4.740663,0,4.740663,38.36262,98.3655,0.1905066,14.32896,4.656805,12,30.54864
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,8.12283,1.652792,1.652792,0,-1,0,1.652792,491.4613,5.711112,0,0,8.12283,1.739781,1.652792,0,0,0.6719373,28.99423,0.6719373,0,0.6719373,39.00008,100,0.190263,1.818071,6.498264,0,37.11707
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,9.495383,12.56851,12.56851,4.208509,0,1.400753,12.56851,75.549,0.6953834,0,0,9.495383,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.190263,13.82536,7.596307,12,39.09436
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,11.52241,1.195486,1.195486,0,0,0,1.195486,963.826,10.264,0,0,11.52241,1.258407,1.195486,0,0,0,29.59898,0,0,0,39.00008,100,0.190263,1.315035,9.217926,0,41.12138
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,10.4558,8.063386,8.063386,3,0,1.095,8.063386,129.6701,5.125921,0,0,10.4558,5.32988,5.063386,0,0,0,29.59898,0,0,0,39.00008,100,0.190263,8.869724,8.364641,12,40.05478
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,11.39503,0,0,0,0,0,0,0,11.39503,0,0,11.39503,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.190263,0,9.116022,0,40.99401
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,10.1435,4.871216,4.871216,0,-1,0,4.871216,208.2334,5.0159,0,0,10.1435,5.127595,4.871216,0,0,0,29.59898,0,0,0,39.00008,100,0.190263,5.358337,8.114797,0,39.74247
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,6.575756,12.05866,12.05866,5.811689,0,1.806357,12.05866,54.53141,0,1.776357E-15,0,6.575756,6.575756,6.246968,0,0,0,29.59898,0,0,0,39.00008,100,0.190263,13.26452,5.260604,12,36.17473
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,5.711314,2.299047,2.299047,0,0,0,2.299047,248.4209,3.291264,0,0,5.711314,2.420049,2.299047,0,0,0,29.59898,0,0,0,39.00008,100,0.190263,2.528952,4.569051,0,35.31029
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,2.871624,14.22408,14.22408,11.49604,0,3.244497,14.22408,20.18847,4.440892E-16,0,0,2.871624,2.871624,2.728042,0,0,0,29.59898,0,0,0,39.00008,100,0.190263,15.64649,2.297299,12,32.4706
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,10.46726,10.46726,10.46726,0,2.984217,10.46726,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.190263,11.51399,0,12,29.59898
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,21.38925,8.36,0,-1,0,8.36,0,0,13.02925,15.16817,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.190263,23.52817,0,0,29.59898
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,15.41704,8.36,0,-1,0,8.36,0,0,7.057037,8.598741,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.190263,16.95874,0,0,20.79898
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,6.193719,6.193719,0,-1,0,6.193719,0,0,8.881784E-16,0,0,6.519704,6.193719,0,0,19.55556,11.99898,0,6.519704,-6.519704,13.57568,34.80936,0.190263,6.813091,0,0,11.99898
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,1.131467,1.131467,0,-1,0,1.131467,0,0,2.220446E-16,0,0,1.191017,1.131467,0,0,26.79967,5.479274,0,1.191017,-1.191017,12.32024,31.59028,0.190263,1.244613,0,0,5.479274
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,2.519102,2.519102,0,-1,0,2.519102,0,0,4.440892E-16,0,0,2.651686,2.519102,0,0,28.12302,4.288257,0,2.651686,-2.651686,9.525112,24.42332,0.190263,2.771012,0,0,4.288257
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,2.004783,1.554742,0,-1,0,1.554742,0,0,0.4500411,0.6505194,0,1.63657,1.554742,0,0,31.06934,1.63657,0,1.63657,-1.63657,7.800015,20,0.190263,2.205261,0,0,1.63657
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,2.35636,0,0,-1,0,0,0,0,2.35636,2.591996,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.190263,2.591996,0,0,0
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.190263,0,0,0,0
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.190263,0,0,0,0
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,4.103971,0,0,-1,0,0,0,0,4.103971,4.514368,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.190263,4.514368,0,0,0
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,1.307146,1.307146,10.10715,0,2.893108,1.307146,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1910259,1.437861,0,12,0
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1910877,0,0,12,7.524
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,1.615782,6.942725,6.942725,12,0,3.372,6.942725,23.27302,0,0,0,1.615782,0,0,5.057275,4.804412,16.16775,15.048,6.420194,0,6.420194,29.75273,76.2889,0.1922293,7.636997,1.292625,12,16.66378
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,4.122978,0,0,5.920613,0,1.833915,0,0,8.881784E-16,0,0,4.122978,0,0,5.920613,5.624582,9.74756,20.82617,9.74756,0,9.74756,39.00008,100,0.1903439,0,3.298382,12,24.94915
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,4.138151,4.583664,4.583664,0,-1,0,4.583664,90.28041,0,0,0,4.138151,4.824909,4.583664,0,0,0,29.59898,0,0.6867588,-0.6867588,38.27617,98.14383,0.1903439,5.04203,3.31052,0,33.73713
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,3.930716,3.863884,3.863884,0,0,0,3.863884,101.7297,8.881784E-16,0,0,3.930716,4.067246,3.863884,0,0,0.7630653,28.91222,0,0.1365304,-0.1365304,38.13226,97.77482,0.1903439,4.250272,3.144573,0,32.84293
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,7.592675,0,0,0,0,0,0,0,6.67791,0,0,7.592675,0,0,0,0,0.9147657,28.77569,0.9147657,0,0.9147657,39.00008,100,0.1900326,0,6.074141,0,36.36837
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,8.160732,4.600476,4.600476,0,0,0,4.600476,177.3889,3.318126,0,0,8.160732,4.842607,4.600476,0,0,0,29.59898,0,0,0,39.00008,100,0.1900326,5.060524,6.528586,0,37.75971
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,2.526254,0,0,0,0,0,0,0,2.526254,0,0,2.526254,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1900326,0,2.021003,0,32.12523
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,1.510652,2.625146,2.625146,0,-1,0,2.625146,57.54544,0,0,0,1.510652,2.763312,2.625146,0,0,0,29.59898,0,1.25266,-1.25266,37.67966,96.61432,0.1900326,2.887661,1.208522,0,31.10963
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,2.09502,0,0,0,0,0,0,0,0.7031758,0,0,2.09502,0,0,0,0,1.391844,28.34632,1.391844,0,1.391844,39.00008,100,0.1895608,0,1.676016,0,30.44134
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,2.272438,0,0,0,0,0,0,0,2.272438,0,0,2.272438,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1895608,0,1.81795,0,31.87142
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,0.9556212,6.732735,6.732735,0,0,0,6.732735,14.19365,0,0,0,0.9556212,7.08709,6.732735,0,0,0,29.59898,0,6.131468,-6.131468,32.53694,83.42789,0.1895608,7.406009,0.7644969,0,30.5546
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,7.712604,7.712604,12,0,3.372,7.712604,0,0,0,0,0,0,0,4.287396,4.073026,6.812743,23.46751,4.073026,0,4.073026,36.40096,93.33559,0.1903278,8.483865,0,12,23.46751
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,12.13732,8.36,0,-1,0,8.36,0,0,3.777321,4.991053,0,8.8,8.36,0,0,2.739717,27.13323,0,8.8,-8.8,27.12494,69.55099,0.1903278,13.35105,0,0,27.13323
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,7.290134,7.290134,0,-1,0,7.290134,0,0,8.881784E-16,0,0,7.673825,7.290134,0,0,12.51749,18.33323,0,7.673825,-7.673825,19.03602,48.8102,0.1903278,8.019147,0,0,18.33323
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.04397,10.65941,0,0,0,19.03602,48.8102,0.1903278,0,0,0,10.65941
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,0.7188749,0.7188749,0,-1,0,0.7188749,0,0,1.110223E-16,0,0,0.7567105,0.7188749,0,0,21.04397,10.65941,0,0.7567105,-0.7567105,18.23837,46.76497,0.1903278,0.7907625,0,0,10.65941
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.88476,9.902698,0,0,0,18.23837,46.76497,0.1903278,0,0,0,9.902698
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,1.420284,1.420284,0,-1,0,1.420284,0,0,2.220446E-16,0,0,1.495036,1.420284,0,0,21.88476,9.902698,0,1.495036,-1.495036,16.66247,42.72419,0.1903278,1.562312,0,0,9.902698
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,1.978242,1.978242,0,-1,0,1.978242,0,0,2.220446E-16,0,0,2.082361,1.978242,0,0,23.54591,8.407661,0,2.082361,-2.082361,14.46747,37.096,0.1903278,2.176067,0,0,8.407661
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.85964,6.325301,0,0,0,14.46747,37.096,0.1903278,0,0,0,6.325301
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,0.848435,0.848435,0,-1,0,0.848435,0,0,1.110223E-16,0,0,0.8930895,0.848435,0,0,25.85964,6.325301,0,0.8930895,-0.8930895,13.52607,34.68216,0.1903278,0.9332784,0,0,6.325301
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,1.564624,1.564624,0,-1,0,1.564624,0,0,2.220446E-16,0,0,1.646973,1.564624,0,0,26.85196,5.432212,0,1.646973,-1.646973,11.79001,30.23073,0.1903278,1.721087,0,0,5.432212
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.68193,3.785239,0,0,0,11.79001,30.23073,0.1903278,0,0,0,3.785239
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,1.296506,1.296506,0,0,0,1.296506,0,0,0,0,0,1.364743,1.296506,0,0,28.68193,3.785239,0,1.364743,-1.364743,10.35144,26.54211,0.1903278,1.426157,0,0,3.785239
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,2.136642,0.7593656,0.7593656,0,0,0,0.7593656,281.3719,0,0,0,2.136642,0.7993322,0.7593656,0,0,30.19831,2.420496,1.337309,0,1.337309,11.62012,29.79513,0.1898782,0.8353021,1.709313,0,4.557137
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,5.246742,13.2964,13.2964,12,0,3.372,13.2964,39.45986,0,0,0,5.246742,1.364635,1.296403,0,0,28.861,3.624074,3.882107,0,3.882107,15.30302,39.23842,0.1904038,14.62604,4.197394,12,8.870816
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,8.374029,12.58449,8.36,0,-1,0,8.36,100.1678,0,4.22449,5.489801,8.374029,8.8,8.36,0,0,24.9789,7.11797,0,0.4259709,-0.4259709,14.854,38.08711,0.1904038,13.84294,6.699223,0,15.492
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,10.27198,0,0,0,0,0,0,0,0,0,0,10.27198,0,0,0,0,25.4522,6.692,10.27198,0,10.27198,24.59886,63.07388,0.1870331,0,8.217587,0,16.96398
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,12.11903,10.20482,10.20482,12,0,3.372,10.20482,118.7578,0,0,0,12.11903,0,0,1.795177,1.705418,15.18021,15.93679,13.82445,0,13.82445,37.71388,96.70207,0.1869394,11.22531,9.695222,12,28.05581
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,11.91058,0,0,0,0,0,0,0,10.55481,0,0,11.91058,0,0,0,0,1.355768,28.37879,1.355768,0,1.355768,39.00008,100,0.1865138,0,9.528465,0,40.28937
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,10.71217,5.011167,5.011167,0,0,0,5.011167,213.766,5.437259,0,0,10.71217,5.274912,5.011167,0,0,0,29.59898,0,0,0,39.00008,100,0.1865138,5.512284,8.569737,0,40.31115
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,11.84622,0.9779044,0.9779044,0,-1,0,0.9779044,1211.388,10.81685,0,0,11.84622,1.029373,0.9779044,0,0,0,29.59898,0,0,0,39.00008,100,0.1865138,1.075695,9.476976,0,41.4452
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,9.223941,10.67382,10.67382,3,0,1.095,10.67382,86.4165,1.146237,0,0,9.223941,8.077704,7.673819,0,0,0,29.59898,0,0,0,39.00008,100,0.1865138,11.7412,7.379153,12,38.82292
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,6.918667,2.702994,2.702994,0,0,0,2.702994,255.9631,4.07341,0,0,6.918667,2.845257,2.702994,0,0,0,29.59898,0,0,0,39.00008,100,0.1865138,2.973293,5.534934,0,36.51765
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,3.327616,15.49595,15.49595,12,0,3.372,15.49595,21.4741,8.881784E-16,0,0,3.327616,3.679949,3.495952,0,0,0,29.59898,0,0.3523331,-0.3523331,38.62868,99.04771,0.1865138,17.04555,2.662093,12,32.92659
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,9.502468,9.502468,9.914554,0,2.844382,9.502468,0,0,0,0,0,0,0,0.4120855,0.3914813,0.3914813,29.24664,0.3914813,0,0.3914813,39.00008,100,0.1865856,10.45271,0,12,29.24664
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,11.10366,8.36,0,-1,0,8.36,0,0,2.743658,3.854024,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1865856,12.21402,0,0,29.59898
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,10.20223,8.36,0,-1,0,8.36,0,0,1.842233,2.862456,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.1865856,11.22246,0,0,20.79898
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,0.4682978,0.4682978,0,-1,0,0.4682978,0,0,0,0,0,0.4929451,0.4682978,0,0,19.55556,11.99898,0,0.4929451,-0.4929451,19.92844,51.09846,0.1865856,0.5151277,0,0,11.99898
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,1.511918,1.511918,0,-1,0,1.511918,0,0,2.220446E-16,0,0,1.591493,1.511918,0,0,20.10327,11.50603,0,1.591493,-1.591493,18.25086,46.79698,0.1865856,1.66311,0,0,11.50603
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.8716,9.91454,0,0,0,18.25086,46.79698,0.1865856,0,0,0,9.91454
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,3.280091,3.280091,0,-1,0,3.280091,0,0,4.440892E-16,0,0,3.452728,3.280091,0,0,21.8716,9.91454,0,3.452728,-3.452728,14.61136,37.46496,0.1865856,3.6081,0,0,9.91454
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,3.131179,3.131179,0,-1,0,3.131179,0,0,4.440892E-16,0,0,3.295978,3.131179,0,0,25.70796,6.461812,0,3.295978,-3.295978,11.1371,28.5566,0.1865856,3.444297,0,0,6.461812
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,3.773733,3.007543,0,-1,0,3.007543,0,0,0.7661903,1.143564,0,3.165834,3.007543,0,0,29.37016,3.165834,0,3.165834,-3.165834,7.800015,20,0.1865856,4.151106,0,0,3.165834
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,0.8034814,0,0,-1,0,0,0,0,0.8034814,0.8838296,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1865856,0.8838296,0,0,0
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,3.493185,0,0,-1,0,0,0,0,3.493185,3.842503,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1865856,3.842503,0,0,0
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,0.4340673,0.4340673,9.234067,0,2.672219,0.4340673,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1869044,0.477474,0,12,0
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,4.086516,4.086516,12,0,3.372,4.086516,0,0,0,0,0,0,0,7.913484,7.517809,24.52775,7.524,7.517809,0,7.517809,22.86303,58.62303,0.1882441,4.495168,0,12,7.524
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,1.839421,11.38223,11.38223,12,0,3.372,11.38223,16.16046,0,0,0,1.839421,0,0,0.6177716,0.586883,17.00994,14.29003,2.426304,0,2.426304,25.16482,64.52505,0.1885831,12.52045,1.471537,12,16.12945
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,5.552709,7.450472,7.450472,11.90094,0,3.346939,7.450472,74.52829,0,0,0,5.552709,0,0,4.450472,4.227948,14.58364,16.4737,9.780658,0,9.780658,34.44357,88.31667,0.1896373,8.195519,4.442167,12,22.02641
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,8.798397,3.477327,3.477327,0,-1,0,3.477327,253.0218,0.33507,0,0,8.798397,3.660345,3.477327,0,0,4.802983,25.27629,4.802983,0,4.802983,39.00008,100,0.1881885,3.82506,7.038718,0,34.07469
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,11.10675,10.56543,10.56543,3,0,1.095,10.56543,105.1235,3.143137,0,0,11.10675,7.96361,7.565429,0,0,0,29.59898,0,0,0,39.00008,100,0.1881885,11.62197,8.885398,12,40.70573
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,12.47733,11.65621,11.65621,3.296214,0,1.169942,11.65621,107.0444,3.677329,0,0,12.47733,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1881885,12.82184,9.981863,12,42.07631
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,13.34704,16.36481,16.36481,8.004815,0,2.361218,16.36481,81.55936,4.547037,0,0,13.34704,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1881885,18.0013,10.67763,12,42.94601
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,12.56168,3.561621,3.561621,0,0,0,3.561621,352.6955,8.812601,0,0,12.56168,3.749074,3.561621,0,0,0,29.59898,0,0,0,39.00008,100,0.1881885,3.917783,10.04934,0,42.16065
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,10.42344,14.11216,8.36,0,-1,0,8.36,124.6823,1.623441,5.752161,7.163377,10.42344,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1881885,15.52338,8.338753,0,40.02242
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,7.716545,8.638236,8.638236,3,0,1.095,8.638236,89.33011,1.78156,0,0,7.716545,5.934985,5.638236,0,0,0,29.59898,0,0,0,39.00008,100,0.1881885,9.502059,6.173236,12,37.31553
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,6.402951,1.998281,1.998281,0,0,0,1.998281,320.423,4.299498,0,0,6.402951,2.103454,1.998281,0,0,0,29.59898,0,0,0,39.00008,100,0.1881885,2.198109,5.122361,0,36.00193
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,3.689405,21.62265,20.36,12,0,3.372,20.36,18.12085,0,1.262646,3.424911,3.689405,8.8,8.36,0,0,0,29.59898,0,5.110595,-5.110595,33.61304,86.1871,0.1881885,23.78491,2.951524,12,33.28838
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.678439,24.48838,0,0,0,33.61304,86.1871,0.1881885,0,0,0,24.48838
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,4.734497,4.734497,0,-1,0,4.734497,0,0,0,0,0,4.983681,4.734497,0,0,5.678439,24.48838,0,4.983681,-4.983681,28.35978,72.71723,0.1881885,5.207946,0,0,24.48838
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,10.14857,8.36,0,-1,0,8.36,0,0,1.788571,2.803428,0,8.8,8.36,0,0,11.21586,19.5047,0,8.8,-8.8,19.08376,48.93262,0.1881885,11.16343,0,0,19.5047
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,19.61452,8.36,0,-1,0,8.36,0,0,11.25452,13.21597,0,8.8,8.36,0,0,20.99364,10.7047,0,8.8,-8.8,9.807748,25.14802,0.1881885,21.57597,0,0,10.7047
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,0.4107562,0.4107562,0,-1,0,0.4107562,0,0,5.551115E-17,0,0,0.4323749,0.4107562,0,0,30.77142,1.904702,0,0.4323749,-0.4323749,9.351985,23.9794,0.1881885,0.4518318,0,0,1.904702
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,1.13572,1.13572,0,-1,0,1.13572,0,0,2.220446E-16,0,0,1.195494,1.13572,0,0,31.25183,1.472327,0,1.195494,-1.195494,8.091823,20.74822,0.1881885,1.249292,0,0,1.472327
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,1.636969,0.2629909,0,-1,0,0.2629909,0,0,1.373978,1.537675,0,0.2768326,0.2629909,0,0,32.58016,0.2768326,0,0.2768326,-0.2768326,7.800015,20,0.1881885,1.800666,0,0,0.2768326
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,5.583311,0,0,-1,0,0,0,0,5.583311,6.141642,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1881885,6.141642,0,0,0
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1881885,0,0,0,0
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,3.61713,0,0,-1,0,0,0,0,3.61713,3.978843,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1881885,3.978843,0,0,0
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,4.487723,0,0,-1,0,0,0,0,4.487723,4.936495,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1881885,4.936495,0,0,0
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,1.043849,1.043849,9.843849,0,2.826494,1.043849,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1887389,1.148234,0,12,0
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,2.518477,2.518477,11.31848,0,3.199575,2.518477,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1899173,2.770324,0,12,7.524
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,2.115634,10.67852,10.67852,12,0,3.372,10.67852,19.81204,0,0,0,2.115634,0,0,1.321475,1.255401,16.16775,15.048,3.371035,0,3.371035,26.86004,68.87177,0.1903739,11.74638,1.692507,12,17.16363
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,5.569372,0,0,7.607733,0,2.260756,0,0,0,0,0,5.569372,0,0,7.607733,7.227346,12.79672,18.08193,12.79672,0,12.79672,39.00008,100,0.1886495,0,4.455498,12,23.6513
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,8.235258,8.976612,8.36,0,-1,0,8.36,98.50787,0,0.6166121,1.514273,8.235258,8.8,8.36,0,0,0,29.59898,0,0.5647423,-0.5647423,38.40479,98.47362,0.1886495,9.874273,6.588206,0,37.83424
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,9.644585,0,0,0,0,0,0,0,9.017093,0,0,9.644585,0,0,0,0,0.6274915,29.03424,0.6274915,0,0.6274915,39.00008,100,0.1884707,0,7.715668,0,38.67882
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,11.72329,18.81752,18.81752,10.45752,0,2.981753,18.81752,62.29984,2.923285,0,0.3392729,11.72329,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1884707,20.69927,9.378629,12,41.32226
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,13.15753,6.403371,6.403371,0,0,0,6.403371,205.4782,6.417141,0,0,13.15753,6.740391,6.403371,0,0,0,29.59898,0,0,0,39.00008,100,0.1884707,7.043708,10.52602,0,42.75651
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,11.54321,2.361797,2.361797,0,0,0,2.361797,488.7468,9.057106,0,0,11.54321,2.486102,2.361797,0,0,0,29.59898,0,0,0,39.00008,100,0.1884707,2.597977,9.234567,0,41.14219
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,11.10662,0,0,0,-1,0,0,0,11.10662,0,0,11.10662,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1884707,0,8.8853,0,40.7056
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,9.066323,14.57067,14.57067,6.21067,0,1.907299,14.57067,62.22311,0.266323,0,0,9.066323,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1884707,16.02774,7.253058,12,38.6653
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,5.477455,4.009137,4.009137,0,0,0,4.009137,136.6243,1.25731,0,0,5.477455,4.220144,4.009137,0,0,0,29.59898,0,0,0,39.00008,100,0.1884707,4.410051,4.381964,0,35.07643
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,2.743256,9.464351,9.464351,6.858258,0,2.071139,9.464351,28.98514,0,0,0,2.743256,2.743256,2.606093,0,0,0,29.59898,0,0,0,39.00008,100,0.1884707,10.41079,2.194604,12,32.34224
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,0.4429983,11.03293,11.03293,10.61208,0,3.020856,11.03293,4.015238,7.771561E-16,0,0,0.4429983,0.4429983,0.4208484,0,0,0,29.59898,0,0,0,39.00008,100,0.1884707,12.13622,0.3543986,12,30.04198
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,14.57427,8.36,0,-1,0,8.36,0,0,6.214274,7.671702,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1884707,16.0317,0,0,29.59898
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.777778,20.79898,0,0,0,29.72406,76.21539,0.1884707,0,0,0,20.79898
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,6.446036,6.446036,0,-1,0,6.446036,0,0,8.881784E-16,0,0,6.785301,6.446036,0,0,9.777778,20.79898,0,6.785301,-6.785301,22.57173,57.87611,0.1884707,7.09064,0,0,20.79898
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,1.034437,1.034437,0,-1,0,1.034437,0,0,0,0,0,1.088881,1.034437,0,0,17.317,14.01368,0,1.088881,-1.088881,21.42395,54.93309,0.1884707,1.137881,0,0,14.01368
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,5.492082,5.492082,0,-1,0,5.492082,0,0,8.881784E-16,0,0,5.781139,5.492082,0,0,18.52687,12.9248,0,5.781139,-5.781139,15.33009,39.30785,0.1884707,6.04129,0,0,12.9248
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,0.5656301,0.5656301,0,-1,0,0.5656301,0,0,1.110223E-16,0,0,0.5954001,0.5656301,0,0,24.95036,7.143657,0,0.5954001,-0.5954001,14.70249,37.6986,0.1884707,0.6221931,0,0,7.143657
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,0.8291541,0.8291541,0,-1,0,0.8291541,0,0,0,0,0,0.8727937,0.8291541,0,0,25.61191,6.548257,0,0.8727937,-0.8727937,13.78248,35.33962,0.1884707,0.9120694,0,0,6.548257
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,3.730625,3.730625,0,-1,0,3.730625,0,0,0,0,0,3.926974,3.730625,0,0,26.58168,5.675463,0,3.926974,-3.926974,9.643085,24.72581,0.1884707,4.103687,0,0,5.675463
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,4.555436,1.661065,0,-1,0,1.661065,0,0,2.89437,3.349914,0,1.74849,1.661065,0,0,30.94499,1.74849,0,1.74849,-1.74849,7.800015,20,0.1884707,5.010979,0,0,1.74849
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,1.897458,0,0,-1,0,0,0,0,1.897458,2.087204,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1884707,2.087204,0,0,0
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,2.53676,2.53676,11.33676,0,3.2042,2.53676,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1896159,2.790436,0,12,0
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,4.629354,4.629354,12,0,3.372,4.629354,0,0,0,0,0,0,0,7.370646,7.002113,24.52775,7.524,7.002113,0,7.002113,22.3738,57.36859,0.1907143,5.09229,0,12,7.524
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,2.55364,1.329253,1.329253,10.12925,0,2.898701,1.329253,192.1109,1.776357E-15,0,0,2.55364,0,0,8.8,8.36,17.52564,13.8259,10.91364,0,10.91364,32.72738,83.9162,0.1906021,1.462178,2.042912,12,16.37954
