Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,5.388714,0.6365998,0.6365998,0,0,0,0.6365998,846.4839,0,0,0,5.388714,0.670105,0.6365998,0,0,6.612001,23.64818,4.718609,0,4.718609,37.20385,95.39429,0.1893047,0.7002597,4.310971,0,29.03689
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,8.362928,3.169334,3.169334,0,-1,0,3.169334,263.8702,3.133396,0,0,8.362928,3.336141,3.169334,0,0,1.893391,27.89493,1.893391,0,1.893391,39.00008,100,0.188789,3.486268,6.690343,0,36.25785
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,10.96899,17.01308,17.01308,8.653082,0,2.52523,17.01308,64.47383,2.168986,0,0,10.96899,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.188789,18.71439,8.775188,12,40.56796
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,11.7614,10.49799,10.49799,3,0,1.095,10.49799,112.0348,3.868784,0,0,11.7614,7.89262,7.497989,0,0,0,29.59898,0,0,0,39.00008,100,0.188789,11.54779,9.409123,12,41.36038
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,12.33712,0,0,0,0,0,0,0,12.33712,0,0,12.33712,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.188789,0,9.869698,0,41.9361
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,12.98205,4.280094,4.280094,0,0,0,4.280094,303.3123,8.476689,0,0,12.98205,4.505362,4.280094,0,0,0,29.59898,0,0,0,39.00008,100,0.188789,4.708104,10.38564,0,42.58103
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,10.07355,3.013651,3.013651,0,-1,0,3.013651,334.264,6.901287,0,0,10.07355,3.172264,3.013651,0,0,0,29.59898,0,0,0,39.00008,100,0.188789,3.315016,8.058841,0,39.67253
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,9.094234,4.336967,4.336967,0,0,0,4.336967,209.6911,4.529006,0,0,9.094234,4.565228,4.336967,0,0,0,29.59898,0,0,0,39.00008,100,0.188789,4.770664,7.275387,0,38.69321
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,6.654598,0.3917834,0.3917834,0,0,0,0.3917834,1698.54,6.242194,0,0,6.654598,0.4124036,0.3917834,0,0,0,29.59898,0,0,0,39.00008,100,0.188789,0.4309618,5.323678,0,36.25357
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,2.429588,7.511219,7.511219,0,0,0,7.511219,32.34612,0,0,0,2.429588,7.906546,7.511219,0,0,0,29.59898,0,5.476958,-5.476958,33.22686,85.1969,0.188789,8.262341,1.94367,0,32.02856
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,0.7659363,8.43927,8.43927,12,0,3.372,8.43927,9.07586,0,0,0,0.7659363,0,0,3.56073,3.382694,6.085509,24.12202,4.14863,0,4.14863,37.16259,95.28851,0.1893929,9.283196,0.612749,12,24.88796
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,14.50959,8.36,0,-1,0,8.36,0,0,6.14959,7.600549,0,8.8,8.36,0,0,1.936879,27.85579,0,8.8,-8.8,27.88658,71.50391,0.1893929,15.96055,0,0,27.85579
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,14.90714,8.36,0,-1,0,8.36,0,0,6.547139,8.037853,0,8.8,8.36,0,0,11.71466,19.05579,0,8.8,-8.8,18.61056,47.7193,0.1893929,16.39785,0,0,19.05579
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,5.485139,5.485139,0,-1,0,5.485139,0,0,8.881784E-16,0,0,5.773831,5.485139,0,0,21.49244,10.25579,0,5.773831,-5.773831,12.52441,32.11381,0.1893929,6.033653,0,0,10.25579
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,2.574766,2.574766,0,-1,0,2.574766,0,0,4.440892E-16,0,0,2.71028,2.574766,0,0,27.9078,4.481956,0,2.71028,-2.71028,9.667526,24.78848,0.1893929,2.832242,0,0,4.481956
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,0.583198,0.583198,0,-1,0,0.583198,0,0,0,0,0,0.6138926,0.583198,0,0,30.91922,1.771676,0,0.6138926,-0.6138926,9.020427,23.12925,0.1893929,0.6415178,0,0,1.771676
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,1.890996,1.099894,0,-1,0,1.099894,0,0,0.791102,0.9802016,0,1.157784,1.099894,0,0,31.60133,1.157784,0,1.157784,-1.157784,7.800015,20,0.1893929,2.080096,0,0,1.157784
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,2.472273,0,0,-1,0,0,0,0,2.472273,2.7195,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1893929,2.7195,0,0,0
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,0.7303362,0,0,-1,0,0,0,0,0.7303362,0.8033698,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1893929,0.8033698,0,0,0
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,1.404345,0,0,-1,0,0,0,0,1.404345,1.54478,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1893929,1.54478,0,0,0
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,4.679961,0,0,-1,0,0,0,0,4.679961,5.147957,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1893929,5.147957,0,0,0
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,0.8380105,0.8380105,9.63801,0,2.774417,0.8380105,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1897925,0.9218115,0,12,0
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,1.923679,1.923679,10.72368,0,3.049091,1.923679,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1906089,2.116047,0,12,7.524
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,1.680698,11.55416,11.55416,12,0,3.372,11.55416,14.54626,0,0,0,1.680698,0,0,0.445841,0.423549,16.16775,15.048,2.104247,0,2.104247,25.65826,65.79029,0.1908499,12.70957,1.344559,12,16.7287
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,5.463304,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.463304,0,0,8.8,8.36,14.06351,16.94182,13.8233,0,13.8233,38.7722,99.4157,0.189473,0,4.370643,12,22.40513
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,6.47691,2.352167,2.352167,0,-1,0,2.352167,275.3593,3.760742,0,0,6.47691,2.475965,2.352167,0,0,0.2402025,29.3828,0.2402025,0,0.2402025,39.00008,100,0.1894109,2.587383,5.181528,0,35.85971
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,7.339746,7.954504,7.954504,3,0,1.095,7.954504,92.27157,2.124478,0,0,7.339746,5.215268,4.954504,0,0,0,29.59898,0,0,0,39.00008,100,0.1894109,8.749955,5.871797,12,36.93872
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,9.519547,2.294522,2.294522,0,0,0,2.294522,414.8814,7.10426,0,0,9.519547,2.415287,2.294522,0,0,0,29.59898,0,0,0,39.00008,100,0.1894109,2.523974,7.615637,0,39.11853
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,11.46563,7.743175,7.743175,3,0,1.095,7.743175,148.0741,6.472818,0,0,11.46563,4.992815,4.743175,0,0,0,29.59898,0,0,0,39.00008,100,0.1894109,8.517492,9.172507,12,41.06461
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,11.28438,1.240771,1.240771,0,0,0,1.240771,909.4653,9.978309,0,0,11.28438,1.306075,1.240771,0,0,0,29.59898,0,0,0,39.00008,100,0.1894109,1.364848,9.027507,0,40.88336
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,10.46446,13.05582,8.36,0,-1,0,8.36,125.1729,1.664456,4.695821,6.001403,10.46446,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1894109,14.3614,8.371565,0,40.06343
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,6.070521,18.49715,18.49715,12,0,3.372,18.49715,32.81868,0,0,0,6.070521,6.839108,6.497153,0,0,0,29.59898,0,0.7685866,-0.7685866,38.18991,97.92267,0.1894109,20.34687,4.856417,12,35.6695
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,3.746187,11.36311,11.36311,8.61552,0,2.515726,11.36311,32.96797,0,0,0,3.746187,2.892202,2.747592,0,0,0.8539852,28.83039,0.8539852,0,0.8539852,39.00008,100,0.1895013,12.49942,2.99695,12,32.57658
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,2.386289,3.307391,3.307391,0,0,0,3.307391,72.15019,0,0,0,2.386289,3.481464,3.307391,0,0,0,29.59898,0,1.095175,-1.095175,37.84566,97.03996,0.1895013,3.63813,1.909031,0,31.98527
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,0.7496899,10.55971,10.55971,11.00352,0,3.119891,10.55971,7.099532,0,0,0,0.7496899,0,0,0.4438129,0.4216223,1.216861,28.5038,1.171312,0,1.171312,38.95687,99.8892,0.1896417,11.61568,0.5997519,12,29.25349
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,15.33335,8.36,0,-1,0,8.36,0,0,6.973346,8.50668,0,8.8,8.36,0,0,0.04554922,29.55798,0,8.8,-8.8,29.68085,76.1046,0.1896417,16.86668,0,0,29.55798
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,10.3905,8.36,0,-1,0,8.36,0,0,2.030505,3.069556,0,8.8,8.36,0,0,9.823327,20.75798,0,8.8,-8.8,20.40484,52.31999,0.1896417,11.42956,0,0,20.75798
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,6.490414,6.490414,0,-1,0,6.490414,0,0,8.881784E-16,0,0,6.832015,6.490414,0,0,19.6011,11.95798,0,6.832015,-6.832015,13.20326,33.85445,0.1896417,7.139455,0,0,11.95798
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,1.376342,1.376342,0,-1,0,1.376342,0,0,0,0,0,1.448781,1.376342,0,0,27.19223,5.125969,0,1.448781,-1.448781,11.67611,29.93869,0.1896417,1.513976,0,0,5.125969
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,2.846699,2.846699,0,-1,0,2.846699,0,0,4.440892E-16,0,0,2.996525,2.846699,0,0,28.80199,3.677188,0,2.996525,-2.996525,8.517497,21.83969,0.1896417,3.131369,0,0,3.677188
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,3.967306,0.6466296,0,-1,0,0.6466296,0,0,3.320677,3.717407,0,0.6806627,0.6466296,0,0,32.13146,0.6806627,0,0.6806627,-0.6806627,7.800015,20,0.1896417,4.364037,0,0,0.6806627
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,3.055527,0,0,-1,0,0,0,0,3.055527,3.361079,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1896417,3.361079,0,0,0
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,8.331367,0,0,-1,0,0,0,0,8.331367,9.164503,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1896417,9.164503,0,0,0
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1896417,0,0,0,0
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1896417,0,0,0,0
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,4.06417,4.06417,12,0,3.372,4.06417,0,0,0,0,0,0,0,7.93583,7.539039,32.88775,0,7.539039,0,7.539039,14.95218,38.33884,0.1907218,4.470587,0,12,0
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,1.653576,1.653576,10.45358,0,2.980755,1.653576,0,1.776357E-15,0,0,0,0,0,8.8,8.36,25.34871,6.785135,8.36,0,8.36,22.88317,58.67467,0.1913895,1.818934,0,12,6.785135
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,2.034196,15.32028,15.32028,12,0,3.372,15.32028,13.2778,0,0,0,2.034196,3.495027,3.320276,0,0,16.98871,14.30913,0,1.460831,-1.460831,21.34332,54.72635,0.1913895,16.8523,1.627357,12,16.34333
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,4.752584,11.1339,11.1339,12,0,3.372,11.1339,42.68571,0,0,0,4.752584,0,0,0.8660986,0.8227937,18.61186,12.8483,5.575378,0,5.575378,26.63259,68.28854,0.1919793,12.24729,3.802068,12,17.60089
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,6.342549,7.04277,7.04277,0,-1,0,7.04277,90.05759,0,8.881784E-16,0,6.342549,7.413442,7.04277,0,0,13.03648,17.86614,0,1.070893,-1.070893,25.50377,65.39413,0.1919793,7.747047,5.074039,0,24.20869
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,9.485437,0,0,0,0,0,0,0,0,0,0,9.485437,0,0,0,0,14.22636,16.79525,9.485437,0,9.485437,34.50244,88.46762,0.1895992,0,7.58835,0,26.28069
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,11.63183,14.42292,14.42292,7.876562,0,2.32877,14.42292,80.64822,0,0,0,11.63183,6.890902,6.546357,0,0,4.740926,25.33214,4.740926,0,4.740926,39.00008,100,0.1890939,15.86521,9.305463,12,36.96397
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,10.19097,10.25786,10.25786,3,0,1.095,10.25786,99.34792,2.551117,0,0,10.19097,7.639857,7.257864,0,0,0,29.59898,0,0,0,39.00008,100,0.1890939,11.28365,8.15278,12,39.78995
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,11.74133,3.429181,3.429181,0,0,0,3.429181,342.3947,8.131667,0,0,11.74133,3.609664,3.429181,0,0,0,29.59898,0,0,0,39.00008,100,0.1890939,3.772099,9.393065,0,41.34031
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,10.78032,16.79117,8.36,0,-1,0,8.36,128.9512,1.980324,8.431174,10.11029,10.78032,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1890939,18.47029,8.624259,0,40.3793
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,8.460352,9.691514,9.691514,3,0,1.095,9.691514,87.29649,1.416653,0,0,8.460352,7.043699,6.691514,0,0,0,29.59898,0,0,0,39.00008,100,0.1890939,10.66067,6.768281,12,38.05933
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,5.953573,0,0,0,0,0,0,0,5.953573,0,0,5.953573,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1890939,0,4.762858,0,35.55255
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,3.008645,13.08264,13.08264,10.22442,0,2.922779,13.08264,22.99724,8.881784E-16,0,0,3.008645,3.008645,2.858212,0,0,0,29.59898,0,0,0,39.00008,100,0.1890939,14.3909,2.406916,12,32.60762
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,0.5368362,31.02331,20.36,12,0,3.372,20.36,2.63672,0,10.66331,13.76564,0.5368362,8.8,8.36,0,0,0,29.59898,0,8.263164,-8.263164,30.28994,77.66635,0.1890939,34.12564,0.429469,12,30.13581
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.181293,21.33581,0,0,0,30.28994,77.66635,0.1890939,0,0,0,21.33581
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,17.87578,8.36,0,-1,0,8.36,0,0,9.515781,11.30336,0,8.8,8.36,0,0,9.181293,21.33581,0,8.8,-8.8,21.01392,53.88175,0.1890939,19.66336,0,0,21.33581
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,16.65994,8.36,0,-1,0,8.36,0,0,8.299936,9.96593,0,8.8,8.36,0,0,18.95907,12.53581,0,8.8,-8.8,11.73791,30.09714,0.1890939,18.32593,0,0,12.53581
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,2.680082,2.680082,0,-1,0,2.680082,0,0,0,0,0,2.821139,2.680082,0,0,28.73685,3.735814,0,2.821139,-2.821139,8.764169,22.47218,0.1890939,2.94809,0,0,3.735814
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,2.001573,0.8689418,0,-1,0,0.8689418,0,0,1.132631,1.332788,0,0.9146757,0.8689418,0,0,31.87145,0.9146757,0,0.9146757,-0.9146757,7.800015,20,0.1890939,2.20173,0,0,0.9146757
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,2.399038,0,0,-1,0,0,0,0,2.399038,2.638942,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1890939,2.638942,0,0,0
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,2.203114,0,0,-1,0,0,0,0,2.203114,2.423426,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1890939,2.423426,0,0,0
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,1.572495,0,0,-1,0,0,0,0,1.572495,1.729744,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1890939,1.729744,0,0,0
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,3.31434,0,0,-1,0,0,0,0,3.31434,3.645774,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1890939,3.645774,0,0,0
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,1.000966,0,0,-1,0,0,0,0,1.000966,1.101063,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1890939,1.101063,0,0,0
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,1.211222,1.211222,10.01122,0,2.868839,1.211222,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1895952,1.332344,0,12,0
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,2.34579,2.34579,11.14579,0,3.155885,2.34579,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1904913,2.580369,0,12,7.524
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,0.6074865,5.360737,5.360737,12,0,3.372,5.360737,11.33215,0,0,0,0.6074865,0,0,6.639263,6.3073,16.16775,15.048,6.914786,0,6.914786,30.22194,77.492,0.1913878,5.896811,0.4859892,12,15.65549
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,1.963921,0.9777181,0.9777181,8.650398,0,2.524551,0.9777181,200.8678,0,0,0,1.963921,0,0,7.67268,7.289046,9.252967,21.27131,9.252967,0,9.252967,39.00008,100,0.1911604,1.07549,1.571136,12,23.23523
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,4.787295,0,0,0,-1,0,0,0,4.787295,0,0,4.787295,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1911604,0,3.829836,0,34.38627
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,9.532823,0,0,0,0,0,0,0,9.532823,0,0,9.532823,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1911604,0,7.626258,0,39.1318
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,10.4439,21.07834,20.36,12,0,3.372,20.36,51.29618,1.643902,0.7183396,2.826174,10.4439,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1911604,23.18617,8.355122,12,40.04288
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,11.32159,2.433604,2.433604,0,0,0,2.433604,465.219,8.759902,0,0,11.32159,2.561689,2.433604,0,0,0,29.59898,0,0,0,39.00008,100,0.1911604,2.676965,9.057272,0,40.92057
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,7.497705,1.832912,1.832912,0,0,0,1.832912,409.0597,5.568324,0,0,7.497705,1.929382,1.832912,0,0,0,29.59898,0,0,0,39.00008,100,0.1911604,2.016204,5.998164,0,37.09668
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,6.551316,8.619096,8.36,0,-1,0,8.36,78.36502,0,0.2590956,1.121005,6.551316,8.8,8.36,0,0,0,29.59898,0,2.248684,-2.248684,36.62976,93.92226,0.1911604,9.481006,5.241053,0,36.1503
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,6.275696,0,0,0,0,0,0,0,3.777158,0,0,6.275696,0,0,0,0,2.498538,27.35029,2.498538,0,2.498538,39.00008,100,0.1905673,0,5.020557,0,33.62599
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,3.027514,11.54194,11.54194,8.665803,0,2.528448,11.54194,26.23054,4.440892E-16,0,0,3.027514,3.027514,2.876138,0,0,0,29.59898,0,0,0,39.00008,100,0.1905673,12.69613,2.422011,12,32.62649
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,0.3781803,3.470549,3.470549,0,0,0,3.470549,10.89684,0,4.440892E-16,0,0.3781803,3.653209,3.470549,0,0,0,29.59898,0,3.275029,-3.275029,35.54789,91.14826,0.1905673,3.817604,0.3025442,0,29.97716
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,0.2829847,0,0,0,0,0,0,0,0,0,0,0.2829847,0,0,0,0,3.638921,26.32395,0.2829847,0,0.2829847,35.81636,91.83663,0.1905003,0,0.2263878,0,26.60693
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,8.461134,8.36,0,-1,0,8.36,0,0,0.101134,0.9472474,0,8.8,8.36,0,0,3.355937,26.57864,0,8.8,-8.8,26.54034,68.05202,0.1905003,9.307247,0,0,26.57864
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,17.78687,8.36,0,-1,0,8.36,0,0,9.426865,11.20555,0,8.8,8.36,0,0,13.13371,17.77864,0,8.8,-8.8,17.26433,44.26742,0.1905003,19.56555,0,0,17.77864
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.91149,8.978635,0,0,0,17.26433,44.26742,0.1905003,0,0,0,8.978635
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,3.786654,3.786654,0,-1,0,3.786654,0,0,4.440892E-16,0,0,3.985951,3.786654,0,0,22.91149,8.978635,0,3.985951,-3.985951,13.06277,33.49421,0.1905003,4.165319,0,0,8.978635
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,3.599398,3.599398,0,-1,0,3.599398,0,0,0,0,0,3.78884,3.599398,0,0,27.34033,4.992684,0,3.78884,-3.78884,9.068978,23.25374,0.1905003,3.959338,0,0,4.992684
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,2.185621,1.143652,0,-1,0,1.143652,0,0,1.041969,1.260531,0,1.203844,1.143652,0,0,31.55015,1.203844,0,1.203844,-1.203844,7.800015,20,0.1905003,2.404183,0,0,1.203844
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,0.271892,0,0,-1,0,0,0,0,0.271892,0.2990812,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1905003,0.2990812,0,0,0
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,3.331263,0,0,-1,0,0,0,0,3.331263,3.664389,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1905003,3.664389,0,0,0
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,1.184386,0,0,-1,0,0,0,0,1.184386,1.302825,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1905003,1.302825,0,0,0
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,2.985702,0,0,-1,0,0,0,0,2.985702,3.284272,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1905003,3.284272,0,0,0
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1905003,0,0,0,0
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,1.678741,1.678741,10.47874,0,2.987122,1.678741,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1911267,1.846615,0,12,0
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,0.969814,5.883442,5.883442,12,0,3.372,5.883442,16.48379,0,0,0,0.969814,0,0,6.116558,5.81073,24.52775,7.524,6.780544,0,6.780544,22.1636,56.82962,0.1919583,6.471786,0.7758512,12,8.493814
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,3.548587,12.15254,12.15254,12,0,3.372,12.15254,29.20037,0,0,0,3.548587,0.1605684,0.1525399,0,0,17.74721,13.62649,3.388019,0,3.388019,25.37775,65.07104,0.1922671,13.36779,2.83887,12,17.17508
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,7.817902,8.69003,8.36,0,-1,0,8.36,93.51557,0,0.3300298,1.199033,7.817902,8.8,8.36,0,0,14.35919,16.67571,0,0.9820979,-0.9820979,24.34253,62.41662,0.1922671,9.559032,6.254322,0,24.49361
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,8.473521,13.86498,13.86498,12,0,3.372,13.86498,61.11456,0,0,0,8.473521,1.963137,1.86498,0,0,15.45041,15.69361,6.510385,0,6.510385,30.51883,78.25324,0.1928533,15.25148,6.778817,12,24.16713
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,10.21338,0,0,3,0,1.095,0,0,4.273355,0,0,10.21338,0,0,0,0,8.940026,21.55296,8.940026,0,8.940026,39.00008,100,0.1907996,0,8.170705,12,31.76634
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,8.393439,0,0,0,0,0,0,0,8.393439,0,0,8.393439,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1907996,0,6.714751,0,37.99242
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,6.65641,2.9147,2.9147,0,0,0,2.9147,228.3737,3.588304,0,0,6.65641,3.068105,2.9147,0,0,0,29.59898,0,0,0,39.00008,100,0.1907996,3.20617,5.325128,0,36.25539
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,6.266896,12.62081,8.36,0,-1,0,8.36,74.96288,0,4.260809,5.522891,6.266896,8.8,8.36,0,0,0,29.59898,0,2.533103,-2.533103,36.32995,93.15354,0.1907996,13.88289,5.013517,0,35.86588
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,4.747728,13.35352,13.35352,11.51701,0,3.249803,13.35352,35.55414,1.776357E-15,0,0,4.747728,1.933168,1.83651,0,0,2.814559,27.06587,2.814559,0,2.814559,39.00008,100,0.1910544,14.68887,3.798182,12,31.8136
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,2.07288,0,0,0,0,0,0,0,2.07288,0,0,2.07288,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1910544,0,1.658304,0,31.67186
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,2.272964,13.49529,13.49529,11.33597,0,3.204,13.49529,16.84266,0,0,0,2.272964,2.272964,2.159316,0,0,0,29.59898,0,0,0,39.00008,100,0.1910544,14.84482,1.818372,12,31.87194
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,0.6548684,14.70725,14.70725,12,0,3.372,14.70725,4.452693,0,1.776357E-15,0,0.6548684,2.849733,2.707246,0,0,0,29.59898,0,2.194864,-2.194864,36.68649,94.06773,0.1910544,16.17797,0.5238947,12,30.25385
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,8.075846,8.075846,0,-1,0,8.075846,0,0,1.776357E-15,0.5234303,0,8.500891,8.075846,0,0,2.438738,27.40411,0,8.500891,-8.500891,27.72576,71.09156,0.1910544,8.88343,0,0,27.40411
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,6.894264,6.894264,0,-1,0,6.894264,0,0,8.881784E-16,0,0,7.257121,6.894264,0,0,11.88417,18.90322,0,7.257121,-7.257121,20.07609,51.47704,0.1910544,7.583691,0,0,18.90322
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,7.079412,7.079412,0,-1,0,7.079412,0,0,8.881784E-16,0,0,7.452012,7.079412,0,0,19.94764,11.6461,0,7.452012,-7.452012,12.22098,31.33577,0.1910544,7.787353,0,0,11.6461
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,2.51285,2.51285,0,-1,0,2.51285,0,0,4.440892E-16,0,0,2.645105,2.51285,0,0,28.22765,4.194091,0,2.645105,-2.645105,9.432791,24.18659,0.1910544,2.764135,0,0,4.194091
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.16666,1.548986,0,0,0,9.432791,24.18659,0.1910544,0,0,0,1.548986
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,0.2279667,0.2279667,0,-1,0,0.2279667,0,0,2.775558E-17,0,0,0.2399649,0.2279667,0,0,31.16666,1.548986,0,0.2399649,-0.2399649,9.179845,23.53802,0.1910544,0.2507633,0,0,1.548986
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.43328,1.309021,0,0,0,9.179845,23.53802,0.1910544,0,0,0,1.309021
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.43328,1.309021,0,0,0,9.179845,23.53802,0.1910544,0,0,0,1.309021
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,4.006643,1.24357,0,-1,0,1.24357,0,0,2.763072,3.163737,0,1.309021,1.24357,0,0,31.43328,1.309021,0,1.309021,-1.309021,7.800015,20,0.1910544,4.407307,0,0,1.309021
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1910544,0,0,0,0
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,2.092138,2.092138,10.89214,0,3.091711,2.092138,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1917848,2.301352,0,12,0
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,0.7668054,0.7668054,9.566805,0,2.756402,0.7668054,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1920673,0.8434859,0,12,7.524
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,2.060837,4.770863,4.770863,11.85431,0,3.335141,4.770863,43.19632,0,0,0,2.060837,0,0,7.08345,6.729278,16.16775,15.048,8.790115,0,8.790115,32.00103,82.05377,0.19299,5.247949,1.64867,12,17.10884
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,4.715542,18.50198,18.50198,12,0,3.372,18.50198,25.48669,0,0,0,4.715542,6.844187,6.501977,0,0,7.377638,22.9591,0,2.128644,-2.128644,29.75725,76.30048,0.19299,20.35217,3.772434,12,27.67465
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,7.119169,2.698873,2.698873,0,-1,0,2.698873,263.7831,0,0,0,7.119169,2.840919,2.698873,0,0,9.742799,20.83046,4.27825,0,4.27825,33.81595,86.7074,0.1920433,2.96876,5.695335,0,27.94963
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,8.896819,1.072663,1.072663,0,0,0,1.072663,829.4139,2.303151,0,0,8.896819,1.129119,1.072663,0,0,5.464549,24.68088,5.464549,0,5.464549,39.00008,100,0.1908474,1.17993,7.117455,0,33.5777
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,10.29015,12.38931,12.38931,4.029306,0,1.355414,12.38931,83.05672,1.49015,0,0,10.29015,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1908474,13.62824,8.232121,12,39.88913
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,12.26519,16.82148,16.82148,8.461481,0,2.476755,16.82148,72.91383,3.465187,0,0,12.26519,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1908474,18.50363,9.812149,12,41.86417
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,9.425693,2.941352,2.941352,0,0,0,2.941352,320.4544,6.329532,0,0,9.425693,3.09616,2.941352,0,0,0,29.59898,0,0,0,39.00008,100,0.1908474,3.235487,7.540554,0,39.02467
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,5.708872,5.602134,5.602134,0,-1,0,5.602134,101.9053,0,0,0,5.708872,5.896984,5.602134,0,0,0,29.59898,0,0.1881111,-0.1881111,38.80179,99.49158,0.1908474,6.162348,4.567098,0,35.30785
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,5.083147,0,0,0,0,0,0,0,4.874135,0,0,5.083147,0,0,0,0,0.2090123,29.41087,0.2090123,0,0.2090123,39.00008,100,0.190802,0,4.066517,0,34.49401
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,5.628036,0,0,0,0,0,0,0,5.628036,0,0,5.628036,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.190802,0,4.502429,0,35.22701
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,2.210231,0,0,0,0,0,0,0,2.210231,0,0,2.210231,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.190802,0,1.768185,0,31.80921
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,1.185684,0,0,0,0,0,0,0,1.185684,0,0,1.185684,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.190802,0,0.9485472,0,30.78466
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,11.27347,8.36,0,-1,0,8.36,0,0,2.913469,4.040815,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.190802,12.40082,0,0,29.59898
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,3.677441,3.677441,0,-1,0,3.677441,0,0,4.440892E-16,0,0,3.870991,3.677441,0,0,9.777778,20.79898,0,3.870991,-3.870991,25.64368,65.7529,0.190802,4.045185,0,0,20.79898
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.07888,16.92799,0,0,0,25.64368,65.7529,0.190802,0,0,0,16.92799
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,1.020076,1.020076,0,-1,0,1.020076,0,0,0,0,0,1.073765,1.020076,0,0,14.07888,16.92799,0,1.073765,-1.073765,24.51183,62.85073,0.190802,1.122084,0,0,16.92799
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,1.686073,1.686073,0,-1,0,1.686073,0,0,2.220446E-16,0,0,1.774814,1.686073,0,0,15.27195,15.85422,0,1.774814,-1.774814,22.64102,58.05377,0.190802,1.85468,0,0,15.85422
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,3.920881,3.920881,0,-1,0,3.920881,0,0,8.881784E-16,0,0,4.127243,3.920881,0,0,17.24397,14.07941,0,4.127243,-4.127243,18.29052,46.89867,0.190802,4.312969,0,0,14.07941
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,0.5692313,0.5692313,0,-1,0,0.5692313,0,0,1.110223E-16,0,0,0.5991909,0.5692313,0,0,21.82979,9.952167,0,0.5991909,-0.5991909,17.65892,45.27918,0.190802,0.6261545,0,0,9.952167
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,0.9904221,0.9904221,0,-1,0,0.9904221,0,0,0,0,0,1.04255,0.9904221,0,0,22.49556,9.352975,0,1.04255,-1.04255,16.55997,42.46138,0.190802,1.089464,0,0,9.352975
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,2.550381,2.550381,0,-1,0,2.550381,0,0,4.440892E-16,0,0,2.684612,2.550381,0,0,23.65395,8.310426,0,2.684612,-2.684612,13.73014,35.20543,0.190802,2.805419,0,0,8.310426
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.63685,5.625814,0,0,0,13.73014,35.20543,0.190802,0,0,0,5.625814
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.63685,5.625814,0,0,0,13.73014,35.20543,0.190802,0,0,0,5.625814
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,1.507113,1.507113,0,0,0,1.507113,0,0,2.220446E-16,0,0,1.586434,1.507113,0,0,26.63685,5.625814,0,1.586434,-1.586434,12.0579,30.91762,0.190802,1.657824,0,0,5.625814
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,2.060858,0,0,0,0,0,0,0,0,0,0,2.060858,0,0,0,0,28.39955,4.03938,2.060858,0,2.060858,14.013,35.93069,0.1903551,0,1.648687,0,6.100238
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,4.89068,9.695154,9.695154,12,0,3.372,9.695154,50.44458,0,0,0,4.89068,0,0,2.304846,2.189604,26.3387,5.894152,7.080283,0,7.080283,20.72994,53.15359,0.1910386,10.66467,3.912544,12,10.78483
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,7.665833,0.1131535,0.1131535,0,-1,0,0.1131535,6774.723,0,0,0,7.665833,0.1191089,0.1131535,0,0,19.25841,12.26641,7.546724,0,7.546724,27.88939,71.51113,0.1894268,0.1244688,6.132667,0,19.93224
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,10.951,3.548566,3.548566,0,0,0,3.548566,308.6036,0,0,0,10.951,3.735332,3.548566,0,0,11.71169,19.05846,7.215671,0,7.215671,34.73478,89.06337,0.1879109,3.903422,8.760802,0,30.00946
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,12.45797,0,0,0,0,0,0,0,7.961952,0,0,12.45797,0,0,0,0,4.496017,25.55256,4.496017,0,4.496017,39.00008,100,0.1869786,0,9.966375,0,38.01053
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,13.70886,0,0,0,0,0,0,0,13.70886,0,0,13.70886,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1869786,0,10.96709,0,43.30783
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,13.01895,5.876993,5.876993,0,0,0,5.876993,221.524,6.83264,0,0,13.01895,6.186309,5.876993,0,0,0,29.59898,0,0,0,39.00008,100,0.1869786,6.464693,10.41516,0,42.61793
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,12.28916,0,0,0,-1,0,0,0,12.28916,0,0,12.28916,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1869786,0,9.831326,0,41.88814
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,8.693469,5.147505,5.147505,0,0,0,5.147505,168.8871,3.275043,0,0,8.693469,5.418426,5.147505,0,0,0,29.59898,0,0,0,39.00008,100,0.1869786,5.662255,6.954775,0,38.29245
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,6.466188,12.05687,12.05687,5.913993,0,1.83224,12.05687,53.63073,1.776357E-15,0,0,6.466188,6.466188,6.142879,0,0,0,29.59898,0,0,0,39.00008,100,0.1869786,13.26256,5.17295,12,36.06517
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,2.977583,9.853623,9.853623,7.02492,0,2.113305,9.853623,30.21815,4.440892E-16,0,0,2.977583,2.977583,2.828704,0,0,0,29.59898,0,0,0,39.00008,100,0.1869786,10.83899,2.382066,12,32.57656
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,1.392095,0,0,0,0,0,0,0,1.392095,0,0,1.392095,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1869786,0,1.113676,0,30.99107
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,7.02207,7.02207,0,-1,0,7.02207,0,0,8.881784E-16,0,0,7.391653,7.02207,0,0,0,29.59898,0,7.391653,-7.391653,31.20859,80.02187,0.1869786,7.724277,0,0,29.59898
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.212948,22.20732,0,0,0,31.20859,80.02187,0.1869786,0,0,0,22.20732
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,3.390714,3.390714,0,-1,0,3.390714,0,0,4.440892E-16,0,0,3.569172,3.390714,0,0,8.212948,22.20732,0,3.569172,-3.569172,27.44635,70.37512,0.1869786,3.729785,0,0,22.20732
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,3.549174,3.549174,0,-1,0,3.549174,0,0,4.440892E-16,0,0,3.735972,3.549174,0,0,12.17869,18.63815,0,3.735972,-3.735972,23.50829,60.27755,0.1869786,3.904091,0,0,18.63815
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,1.802191,1.802191,0,-1,0,1.802191,0,0,2.220446E-16,0,0,1.897043,1.802191,0,0,16.32977,14.90218,0,1.897043,-1.897043,21.50863,55.15023,0.1869786,1.98241,0,0,14.90218
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,3.756566,3.756566,0,-1,0,3.756566,0,0,4.440892E-16,0,0,3.95428,3.756566,0,0,18.4376,13.00514,0,3.95428,-3.95428,17.34046,44.46262,0.1869786,4.132223,0,0,13.00514
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.83125,9.050858,0,0,0,17.34046,44.46262,0.1869786,0,0,0,9.050858
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,4.119004,4.119004,0,-1,0,4.119004,0,0,8.881784E-16,0,0,4.335793,4.119004,0,0,22.83125,9.050858,0,4.335793,-4.335793,12.77013,32.74386,0.1869786,4.530904,0,0,9.050858
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,0.8569942,0.8569942,0,-1,0,0.8569942,0,0,1.110223E-16,0,0,0.9020991,0.8569942,0,0,27.64879,4.715065,0,0.9020991,-0.9020991,11.81923,30.30567,0.1869786,0.9426936,0,0,4.715065
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,1.279055,1.279055,0,-1,0,1.279055,0,0,2.220446E-16,0,0,1.346374,1.279055,0,0,28.65112,3.812965,0,1.346374,-1.346374,10.40003,26.66669,0.1869786,1.40696,0,0,3.812965
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,4.013829,4.013829,12,0,3.372,4.013829,0,0,0,0,0,0,0,7.986171,7.586862,30.1471,2.466592,7.586862,0,7.586862,17.59756,45.12186,0.187883,4.415212,0,12,2.466592
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,1.802633,1.802633,10.60263,0,3.018466,1.802633,0,1.776357E-15,0,0,0,0,0,8.8,8.36,22.56023,9.294767,8.36,0,8.36,25.52855,65.4577,0.1884973,1.982896,0,12,9.294767
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,0.7415442,5.807442,5.807442,12,0,3.372,5.807442,12.76886,0,0,0,0.7415442,0,0,6.192558,5.88293,14.20023,16.81877,6.624475,0,6.624475,31.81308,81.57184,0.1892404,6.388186,0.5932353,12,17.56031
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,2.743694,9.598157,9.598157,12,0,3.372,9.598157,28.58564,0,0,0,2.743694,0,0,2.401843,2.281751,7.575759,22.78079,5.025445,0,5.025445,36.58064,93.79632,0.1897297,10.55797,2.194955,12,25.52449
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,4.787224,15.48507,8.36,0,-1,0,8.36,57.26345,0,7.125066,8.673573,4.787224,8.8,8.36,0,0,2.550314,27.3037,0,4.012776,-4.012776,32.3508,82.95061,0.1897297,17.03357,3.829779,0,32.09092
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,3.879267,7.487266,7.487266,0,0,0,7.487266,51.81153,0,0,0,3.879267,7.881332,7.487266,0,0,7.008954,23.29092,0,4.002065,-4.002065,28.13225,72.13384,0.1897297,8.235992,3.103414,0,27.17019
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,4.743029,10.12603,10.12603,12,0,3.372,10.12603,46.83994,0,0,0,4.743029,0,0,1.873966,1.780267,11.45569,19.28885,6.523296,0,6.523296,34.3208,88.00186,0.1903208,11.13864,3.794423,12,24.03188
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,6.888409,8.524386,8.524386,6.666175,0,2.022542,8.524386,80.80826,0,0,0,6.888409,1.956012,1.858212,0,0,4.932396,25.15982,4.932396,0,4.932396,39.00008,100,0.1904179,9.376825,5.510727,12,32.04823
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,5.203537,13.48868,13.48868,8.545325,0,2.497967,13.48868,38.57705,0,0,0,5.203537,5.203537,4.943359,0,0,0,29.59898,0,0,0,39.00008,100,0.1904179,14.83755,4.162829,12,34.80251
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,2.601022,0,0,0,-1,0,0,0,2.601022,0,0,2.601022,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1904179,0,2.080817,0,32.2
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,4.941971,12.61779,12.61779,7.922918,0,2.340498,12.61779,39.16669,0,0,0,4.941971,4.941971,4.694873,0,0,0,29.59898,0,0,0,39.00008,100,0.1904179,13.87957,3.953577,12,34.54095
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,5.308214,0,0,0,0,0,0,0,5.308214,0,0,5.308214,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1904179,0,4.246571,0,34.90719
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,2.636387,0,0,0,0,0,0,0,2.636387,0,0,2.636387,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1904179,0,2.10911,0,32.23537
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,0.745963,0,0,0,0,0,0,0,0.745963,0,0,0.745963,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1904179,0,0.5967703,0,30.34494
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,12.73364,8.36,0,-1,0,8.36,0,0,4.373638,5.647002,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1904179,14.007,0,0,29.59898
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,2.239382,2.239382,0,-1,0,2.239382,0,0,0,0,0,2.357244,2.239382,0,0,9.777778,20.79898,0,2.357244,-2.357244,27.23931,69.84425,0.1904179,2.46332,0,0,20.79898
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,12.05605,8.36,0,-1,0,8.36,0,0,3.696052,4.901658,0,8.8,8.36,0,0,12.39694,18.44173,0,8.8,-8.8,17.96329,46.05964,0.1904179,13.26166,0,0,18.44173
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,3.840604,3.840604,0,-1,0,3.840604,0,0,4.440892E-16,0,0,4.042741,3.840604,0,0,22.17472,9.641734,0,4.042741,-4.042741,13.70187,35.13293,0.1904179,4.224665,0,0,9.641734
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,1.055638,1.055638,0,-1,0,1.055638,0,0,2.220446E-16,0,0,1.111198,1.055638,0,0,26.66665,5.598993,0,1.111198,-1.111198,12.53057,32.12959,0.1904179,1.161202,0,0,5.598993
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,1.557364,1.557364,0,-1,0,1.557364,0,0,2.220446E-16,0,0,1.639331,1.557364,0,0,27.90131,4.487795,0,1.639331,-1.639331,10.80256,27.69882,0.1904179,1.713101,0,0,4.487795
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,2.468061,2.468061,0,-1,0,2.468061,0,0,0,0.00882687,0,2.597959,2.468061,0,0,29.72279,2.848464,0,2.597959,-2.597959,8.064071,20.67706,0.1904179,2.714868,0,0,2.848464
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,2.661208,0.2379793,0,-1,0,0.2379793,0,0,2.423229,2.68935,0,0.2505045,0.2379793,0,0,32.60942,0.2505045,0,0.2505045,-0.2505045,7.800015,20,0.1904179,2.927329,0,0,0.2505045
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,1.187496,0,0,-1,0,0,0,0,1.187496,1.306246,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1904179,1.306246,0,0,0
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,1.230488,0,0,-1,0,0,0,0,1.230488,1.353537,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1904179,1.353537,0,0,0
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,0.9413554,0.9413554,9.741355,0,2.800563,0.9413554,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1907359,1.035491,0,12,0
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,1.088285,1.088285,9.888285,0,2.837736,1.088285,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1910912,1.197114,0,12,7.524
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,1.070591,4.928472,4.928472,12,0,3.372,4.928472,21.72258,0,0,0,1.070591,0,0,7.071528,6.717952,16.16775,15.048,7.788544,0,7.788544,31.05086,79.61743,0.1919012,5.421319,0.856473,12,16.11859
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,3.257218,5.507603,5.507603,10.3735,0,2.960494,5.507603,59.1404,0,0,0,3.257218,0,0,4.865892,4.622598,8.37921,22.05769,7.879816,0,7.879816,38.52631,98.78522,0.1924747,6.058363,2.605775,12,25.31491
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,6.526567,10.74459,8.36,0,-1,0,8.36,78.06899,0,2.384585,3.459043,6.526567,8.8,8.36,0,0,0.4993942,29.14952,0,2.273432,-2.273432,36.1299,92.64059,0.1924747,11.81904,5.221254,0,35.67609
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,9.314061,0,0,0,0,0,0,0,6.28863,0,0,9.314061,0,0,0,0,3.02543,26.87609,3.02543,0,3.02543,39.00008,100,0.1918809,0,7.451249,0,36.19015
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,6.462148,10.53508,10.53508,4.396041,0,1.448198,10.53508,61.33932,0,0,0,6.462148,6.462148,6.139041,0,0,0,29.59898,0,0,0,39.00008,100,0.1918809,11.58859,5.169719,12,36.06113
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,9.627171,6.239426,6.239426,0,0,0,6.239426,154.2958,3.059354,0,0,9.627171,6.567816,6.239426,0,0,0,29.59898,0,0,0,39.00008,100,0.1918809,6.863368,7.701736,0,39.22615
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,9.259525,0,0,0,0,0,0,0,9.259525,0,0,9.259525,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1918809,0,7.40762,0,38.8585
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,9.190066,0.3644662,0.3644662,0,-1,0,0.3644662,2521.514,8.806417,0,0,9.190066,0.3836486,0.3644662,0,0,0,29.59898,0,0,0,39.00008,100,0.1918809,0.4009128,7.352053,0,38.78904
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,5.49184,1.443011,1.443011,0,0,0,1.443011,380.5821,3.972881,0,0,5.49184,1.518959,1.443011,0,0,0,29.59898,0,0,0,39.00008,100,0.1918809,1.587312,4.393472,0,35.09082
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,2.819176,6.36757,6.36757,0,0,0,6.36757,44.27396,0,8.881784E-16,0,2.819176,6.702705,6.36757,0,0,0,29.59898,0,3.88353,-3.88353,34.90648,89.50361,0.1918809,7.004327,2.255341,0,32.41816
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,2.207286,8.290263,8.290263,10.29262,0,2.940033,8.290263,26.62504,0,0,0,2.207286,0,0,2.00236,1.902242,4.315033,25.71545,4.109528,0,4.109528,38.80512,99.50011,0.1922503,9.119289,1.765829,12,27.92274
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,1.23958,0,0,0,0,0,0,0,1.034074,0,0,1.23958,0,0,0,0,0.2055053,29.41402,0.2055053,0,0.2055053,39.00008,100,0.1922102,0,0.9916637,0,30.6536
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1922102,0,0,0,29.59898
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,22.02581,8.36,0,-1,0,8.36,0,0,13.66581,15.86839,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1922102,24.22839,0,0,29.59898
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.777778,20.79898,0,0,0,29.72406,76.21539,0.1922102,0,0,0,20.79898
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,1.870715,1.870715,0,-1,0,1.870715,0,0,2.220446E-16,0,0,1.969174,1.870715,0,0,9.777778,20.79898,0,1.969174,-1.969174,27.64837,70.89312,0.1922102,2.057787,0,0,20.79898
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,0.2269094,0.2269094,0,-1,0,0.2269094,0,0,2.775558E-17,0,0,0.238852,0.2269094,0,0,11.96575,18.8298,0,0.238852,-0.238852,27.3966,70.24755,0.1922102,0.2496004,0,0,18.8298
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.23114,18.59095,0,0,0,27.3966,70.24755,0.1922102,0,0,0,18.59095
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,3.784698,3.784698,0,-1,0,3.784698,0,0,0,0,0,3.983892,3.784698,0,0,12.23114,18.59095,0,3.983892,-3.983892,23.19721,59.4799,0.1922102,4.163167,0,0,18.59095
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,2.762314,2.762314,0,-1,0,2.762314,0,0,0,0,0,2.907699,2.762314,0,0,16.65769,14.60706,0,2.907699,-2.907699,20.13223,51.62098,0.1922102,3.038546,0,0,14.60706
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,1.31727,1.31727,0,-1,0,1.31727,0,0,2.220446E-16,0,0,1.3866,1.31727,0,0,19.88846,11.69936,0,1.3866,-1.3866,18.67062,47.87329,0.1922102,1.448997,0,0,11.69936
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.42913,10.31276,0,0,0,18.67062,47.87329,0.1922102,0,0,0,10.31276
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.42913,10.31276,0,0,0,18.67062,47.87329,0.1922102,0,0,0,10.31276
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,4.425129,4.425129,0,0,0,4.425129,0,0,0,0,0,4.658031,4.425129,0,0,21.42913,10.31276,0,4.658031,-4.658031,13.76062,35.28358,0.1922102,4.867642,0,0,10.31276
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,0.7941289,15.57185,15.57185,12,0,3.372,15.57185,5.099773,0,0,0,0.7941289,3.759838,3.571846,0,0,26.60472,5.654729,0,2.965709,-2.965709,10.63449,27.26787,0.1922102,17.12903,0.6353031,12,6.448858
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,1.548917,4.217052,4.217052,11.51936,0,3.250398,4.217052,36.72986,0,0,0,1.548917,0,0,7.302309,6.937193,29.89995,2.689021,8.486111,0,8.486111,18.68512,47.91048,0.192979,4.638757,1.239134,12,4.237938
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,6.959314,0,0,0,-1,0,0,0,0,0,0,6.959314,0,0,0,0,21.41384,10.32652,6.959314,0,6.959314,25.28731,64.83913,0.1916365,0,5.567451,0,17.28583
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,7.038933,0,0,0,0,0,0,0,0,0,0,7.038933,0,0,0,0,14.45453,16.5899,7.038933,0,7.038933,31.96503,81.96144,0.1902976,0,5.631147,0,23.62884
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,7.536211,3.576792,3.576792,0,0,0,3.576792,210.6975,0,0,0,7.536211,3.765044,3.576792,0,0,7.415595,22.92494,3.771166,0,3.771166,35.54267,91.13486,0.1895879,3.934472,6.028969,0,30.46115
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,5.825097,0,0,0,0,0,0,0,2.180669,0,0,5.825097,0,0,0,0,3.644428,26.31899,3.644428,0,3.644428,39.00008,100,0.1889071,0,4.660078,0,32.14409
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,7.265821,0.6200755,0.6200755,0,0,0,0.6200755,1171.764,6.61311,0,0,7.265821,0.652711,0.6200755,0,0,0,29.59898,0,0,0,39.00008,100,0.1889071,0.682083,5.812657,0,36.8648
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,5.414478,4.044108,4.044108,0,-1,0,4.044108,133.8856,1.157522,0,0,5.414478,4.256956,4.044108,0,0,0,29.59898,0,0,0,39.00008,100,0.1889071,4.448519,4.331583,0,35.01346
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,5.783299,15.20593,15.20593,9.711796,0,2.793084,15.20593,38.03318,0,0,0,5.783299,5.783299,5.494134,0,0,0,29.59898,0,0,0,39.00008,100,0.1889071,16.72652,4.626639,12,35.38228
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,2.298878,6.191285,6.191285,0,0,0,6.191285,37.13087,0,0,0,2.298878,6.517142,6.191285,0,0,0,29.59898,0,4.218264,-4.218264,34.55364,88.59889,0.1889071,6.810414,1.839103,0,31.89786
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,1.699783,10.5433,10.5433,12,0,3.372,10.5433,16.12192,0,0,0,1.699783,0,0,1.456695,1.383861,4.68696,25.38071,3.083644,0,3.083644,37.47904,96.09991,0.189183,11.59764,1.359826,12,27.0805
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,1.600767,14.07414,14.07414,12,0,3.372,14.07414,11.37382,4.440892E-16,0,0,1.600767,2.183307,2.074142,0,0,1.603316,28.15599,0,0.5825402,-0.5825402,36.86499,94.52542,0.189183,15.48156,1.280614,12,29.75676
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,9.478305,8.36,0,-1,0,8.36,0,0,1.118305,2.066135,0,8.8,8.36,0,0,2.250583,27.57345,0,8.8,-8.8,27.58897,70.74081,0.189183,10.42614,0,0,27.57345
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,2.996699,2.996699,0,-1,0,2.996699,0,0,4.440892E-16,0,0,3.15442,2.996699,0,0,12.02836,18.77345,0,3.15442,-3.15442,24.26392,62.21506,0.189183,3.296369,0,0,18.77345
