Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,9.805289,8.36,0,-1,0,8.36,0,0,1.445289,2.425818,0,8.8,8.36,0,0,15.53327,15.61903,0,8.8,-8.8,14.98791,38.43046,0.189183,10.78582,0,0,15.61903
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,3.68603,3.68603,0,-1,0,3.68603,0,0,4.440892E-16,0,0,3.880032,3.68603,0,0,25.31105,6.819034,0,3.880032,-3.880032,10.89799,27.94352,0.189183,4.054633,0,0,6.819034
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,0.9643871,0.9643871,0,-1,0,0.9643871,0,0,1.110223E-16,0,0,1.015144,0.9643871,0,0,29.6222,2.939002,0,1.015144,-1.015144,9.827939,25.19979,0.189183,1.060826,0,0,2.939002
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,4.276892,1.827664,0,-1,0,1.827664,0,0,2.449227,2.876916,0,1.923857,1.827664,0,0,30.75013,1.923857,0,1.923857,-1.923857,7.800015,20,0.189183,4.704581,0,0,1.923857
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,3.161889,0,0,-1,0,0,0,0,3.161889,3.478078,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.189183,3.478078,0,0,0
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,3.429789,0,0,-1,0,0,0,0,3.429789,3.772768,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.189183,3.772768,0,0,0
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,0.7933986,0,0,-1,0,0,0,0,0.7933986,0.8727384,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.189183,0.8727384,0,0,0
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,4.729366,0,0,-1,0,0,0,0,4.729366,5.202303,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.189183,5.202303,0,0,0
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,3.572128,3.572128,12,0,3.372,3.572128,0,0,0,0,0,0,0,8.427872,8.006478,32.88775,0,8.006478,0,8.006478,15.39563,39.47589,0.1900159,3.929341,0,12,0
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,3.859979,3.859979,12,0,3.372,3.859979,0,0,0,0,0,0,0,8.14002,7.73302,24.88128,7.20583,7.73302,0,7.73302,22.73181,58.28659,0.1908081,4.245977,0,12,7.20583
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,2.006018,16.71367,16.71367,12,0,3.372,16.71367,12.00226,0,0,0,2.006018,4.961755,4.713667,0,0,17.14826,14.16555,0,2.955737,-2.955737,19.61619,50.29783,0.1908081,18.38503,1.604814,12,16.17157
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,4.318106,10.31763,10.31763,12,0,3.372,10.31763,41.85174,0,0,0,4.318106,0,0,1.682374,1.598256,20.43241,11.20981,5.916362,0,5.916362,25.22895,64.68948,0.1912864,11.34939,3.454485,12,15.52792
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,8.37271,12.38321,8.36,0,-1,0,8.36,100.152,0,4.023205,5.261526,8.37271,8.8,8.36,0,0,14.51605,16.53454,0,0.4272898,-0.4272898,24.77855,63.5346,0.1912864,13.62153,6.698168,0,24.90725
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,11.4813,1.414247,1.414247,0,0,0,1.414247,811.8312,0,0,0,11.4813,1.488681,1.414247,0,0,14.99081,16.10725,9.992618,0,9.992618,34.25837,87.84181,0.1894652,1.555672,9.18504,0,27.58854
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,11.55863,0,0,0,0,0,0,0,6.560439,0,0,11.55863,0,0,0,0,4.998195,25.1006,4.998195,0,4.998195,39.00008,100,0.1885673,0,9.246906,0,36.65924
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,10.71294,11.71532,11.71532,3.355316,0,1.184895,11.71532,91.44389,1.912941,0,0,10.71294,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1885673,12.88685,8.570353,12,40.31192
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,9.780868,12.69727,12.69727,4.33727,0,1.433329,12.69727,77.03127,0.9808674,0,0,9.780868,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1885673,13.967,7.824694,12,39.37984
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,8.878391,0,0,0,-1,0,0,0,8.878391,0,0,8.878391,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1885673,0,7.102713,0,38.47737
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,8.795529,9.784559,9.784559,3,0,1.095,9.784559,89.89194,1.653889,0,0,8.795529,7.141641,6.784559,0,0,0,29.59898,0,0,0,39.00008,100,0.1885673,10.76301,7.036424,12,38.39451
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,6.447392,11.22967,11.22967,5.104651,0,1.627477,11.22967,57.41388,0,0,0,6.447392,6.447392,6.125022,0,0,0,29.59898,0,0,0,39.00008,100,0.1885673,12.35264,5.157913,12,36.04637
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,3.682281,20.8409,20.36,12,0,3.372,20.36,18.08586,0,0.4808991,2.564989,3.682281,8.8,8.36,0,0,0,29.59898,0,5.117719,-5.117719,33.60553,86.16785,0.1885673,22.92499,2.945825,12,33.28126
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,1.066121,15.07659,15.07659,12,0,3.372,15.07659,7.071367,0,0,0,1.066121,3.238515,3.07659,0,0,5.686354,24.48126,0,2.172394,-2.172394,31.31562,80.29631,0.1885673,16.58425,0.8528968,12,25.54738
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,13.68613,8.36,0,-1,0,8.36,0,0,5.326131,6.694745,0,8.8,8.36,0,0,8.100125,22.30886,0,8.8,-8.8,22.03961,56.51171,0.1885673,15.05474,0,0,22.30886
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,33.11428,8.36,0,-1,0,8.36,0,0,24.75428,28.06571,0,8.8,8.36,0,0,17.8779,13.50887,0,8.8,-8.8,12.7636,32.7271,0.1885673,36.42571,0,0,13.50887
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.65568,4.708865,0,0,0,12.7636,32.7271,0.1885673,0,0,0,4.708865
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,2.156914,2.156914,0,-1,0,2.156914,0,0,0,0,0,2.270436,2.156914,0,0,27.65568,4.708865,0,2.270436,-2.270436,10.37035,26.59058,0.1885673,2.372606,0,0,4.708865
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,1.859417,1.859417,0,-1,0,1.859417,0,0,2.220446E-16,0,0,1.957281,1.859417,0,0,30.17839,2.438429,0,1.957281,-1.957281,8.307191,21.30045,0.1885673,2.045358,0,0,2.438429
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.35315,0.4811485,0,0,0,8.307191,21.30045,0.1885673,0,0,0,0.4811485
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,2.819426,0.457091,0,-1,0,0.457091,0,0,2.362335,2.644278,0,0.4811485,0.457091,0,0,32.35315,0.4811485,0,0.4811485,-0.4811485,7.800015,20,0.1885673,3.101368,0,0,0.4811485
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,3.272977,0,0,-1,0,0,0,0,3.272977,3.600275,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1885673,3.600275,0,0,0
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,3.09362,0,0,-1,0,0,0,0,3.09362,3.402982,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1885673,3.402982,0,0,0
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1885673,0,0,0,0
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,7.005114,7.005114,12,0,3.372,7.005114,0,0,0,0,0,0,0,4.994886,4.745142,32.88775,0,4.745142,0,4.745142,12.30165,31.54263,0.1890481,7.705625,0,12,0
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,2.48484,2.48484,11.28484,0,3.191064,2.48484,0,1.776357E-15,0,0,0,0,0,8.8,8.36,28.14261,4.270628,8.36,0,8.36,20.23265,51.87847,0.1897491,2.733324,0,12,4.270628
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,2.360477,10.90402,10.90402,12,0,3.372,10.90402,21.64777,0,0,0,2.360477,0,0,1.095979,1.04118,19.78261,11.79463,3.401657,0,3.401657,23.45974,60.15306,0.1900227,11.99442,1.888381,12,14.1551
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,4.710853,6.634705,6.634705,12,0,3.372,6.634705,71.0032,0,0,0,4.710853,0,0,5.365295,5.097031,16.38095,14.85612,9.807883,0,9.807883,32.76432,84.01089,0.1906391,7.298175,3.768682,12,19.56697
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,6.674059,10.9195,8.36,0,-1,0,8.36,79.83324,0,2.559504,3.651454,6.674059,8.8,8.36,0,0,6.573071,23.68321,0,2.125941,-2.125941,30.52338,78.26492,0.1906391,12.01145,5.339247,0,30.35727
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,9.925208,3.65342,3.65342,0,0,0,3.65342,271.6689,0,0,0,9.925208,3.845706,3.65342,0,0,8.935227,21.55727,6.079503,0,6.079503,36.2909,93.05341,0.1895728,4.018763,7.940167,0,31.48248
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,7.973849,11.05166,11.05166,6.189443,0,1.901929,11.05166,72.15068,4.440892E-16,0,0,7.973849,5.118124,4.862218,0,0,2.855725,27.02883,2.855725,0,2.855725,39.00008,100,0.1897759,12.15683,6.379079,12,35.00267
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,9.145272,6.825665,6.825665,0,0,0,6.825665,133.9836,1.960362,0,0,9.145272,7.18491,6.825665,0,0,0,29.59898,0,0,0,39.00008,100,0.1897759,7.508231,7.316218,0,38.74425
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,8.981518,4.362681,4.362681,0,0,0,4.362681,205.8715,4.389222,0,0,8.981518,4.592296,4.362681,0,0,0,29.59898,0,0,0,39.00008,100,0.1897759,4.798949,7.185215,0,38.5805
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,8.879369,0.1825508,0.1825508,0,-1,0,0.1825508,4864.053,8.68721,0,0,8.879369,0.1921587,0.1825508,0,0,0,29.59898,0,0,0,39.00008,100,0.1897759,0.2008059,7.103495,0,38.47835
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,5.8488,11.7013,11.7013,6.144936,0,1.890669,11.7013,49.98421,8.881784E-16,0,0,5.8488,5.8488,5.55636,0,0,0,29.59898,0,0,0,39.00008,100,0.1897759,12.87143,4.67904,12,35.44778
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,4.938929,7.747625,7.747625,3.055643,0,1.109078,7.747625,63.74764,0,0,0,4.938929,4.938929,4.691982,0,0,0,29.59898,0,0,0,39.00008,100,0.1897759,8.522388,3.951143,12,34.53791
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,2.750239,11.4849,11.4849,8.872171,0,2.580659,11.4849,23.94657,4.440892E-16,0,0,2.750239,2.750239,2.612727,0,0,0,29.59898,0,0,0,39.00008,100,0.1897759,12.63339,2.200191,12,32.34922
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,0.5977902,0,0,0,0,0,0,0,0.5977902,0,0,0.5977902,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1897759,0,0.4782322,0,30.19677
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,16.66823,8.36,0,-1,0,8.36,0,0,8.308233,9.975057,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1897759,18.33506,0,0,29.59898
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,13.69946,8.36,0,-1,0,8.36,0,0,5.33946,6.709406,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.1897759,15.06941,0,0,20.79898
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,14.54223,8.36,0,-1,0,8.36,0,0,6.182231,7.636454,0,8.8,8.36,0,0,19.55556,11.99898,0,8.8,-8.8,11.17203,28.64618,0.1897759,15.99645,0,0,11.99898
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,6.224405,3.039029,0,-1,0,3.039029,0,0,3.185376,3.807817,0,3.198978,3.039029,0,0,29.33333,3.198978,0,3.198978,-3.198978,7.800015,20,0.1897759,6.846846,0,0,3.198978
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,0.4901226,0,0,-1,0,0,0,0,0.4901226,0.5391348,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1897759,0.5391348,0,0,0
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,3.545021,0,0,-1,0,0,0,0,3.545021,3.899523,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1897759,3.899523,0,0,0
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,7.742574,0,0,-1,0,0,0,0,7.742574,8.516831,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1897759,8.516831,0,0,0
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,0.5987822,0,0,-1,0,0,0,0,0.5987822,0.6586604,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1897759,0.6586604,0,0,0
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,2.372835,0,0,-1,0,0,0,0,2.372835,2.610118,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1897759,2.610118,0,0,0
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,3.336737,0,0,-1,0,0,0,0,3.336737,3.670411,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1897759,3.670411,0,0,0
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,6.094943,6.094943,12,0,3.372,6.094943,0,0,0,0,0,0,0,5.905057,5.609805,32.88775,0,5.609805,0,5.609805,13.12194,33.64594,0.1903194,6.704437,0,12,0
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,3.378634,3.378634,12,0,3.372,3.378634,0,0,0,0,0,0,0,8.621366,8.190298,27.27795,5.048824,8.190298,0,8.190298,20.89194,53.56897,0.191103,3.716497,0,12,5.048824
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,1.630338,11.39198,11.39198,12,0,3.372,11.39198,14.31127,0,0,0,1.630338,0,0,0.6080173,0.5776165,19.08765,12.42009,2.207954,0,2.207954,22.98659,58.93986,0.1912697,12.53118,1.30427,12,14.05043
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,4.11177,3.340743,3.340743,11.51858,0,3.2502,3.340743,123.0795,0,0,0,4.11177,0,0,8.177835,7.768943,16.8797,14.40725,11.88071,0,11.88071,34.25763,87.83989,0.191379,3.674817,3.289416,12,18.51902
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,6.992486,0,0,0,-1,0,0,0,1.993502,0,0,6.992486,0,0,0,0,4.998984,25.09989,4.998984,0,4.998984,39.00008,100,0.1905269,0,5.593989,0,32.09238
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,10.00449,14.21893,14.21893,5.858932,0,1.81831,14.21893,70.36036,1.204492,0,0,10.00449,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1905269,15.64083,8.003593,12,39.60347
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,12.16508,15.10645,15.10645,6.746453,0,2.042853,15.10645,80.52905,3.365082,0,0,12.16508,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1905269,16.6171,9.732065,12,41.76406
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,12.63009,3.731011,3.731011,0,0,0,3.731011,338.5166,8.70271,0,0,12.63009,3.92738,3.731011,0,0,0,29.59898,0,0,0,39.00008,100,0.1905269,4.104112,10.10407,0,42.22907
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,12.87225,18.61731,18.61731,10.25731,0,2.9311,18.61731,69.14128,4.072248,0,0.1190449,12.87225,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1905269,20.47905,10.2978,12,42.47123
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,10.77187,8.97058,8.36,0,-1,0,8.36,128.8502,1.971873,0.6105803,1.507638,10.77187,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1905269,9.867639,8.617498,0,40.37085
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,8.102581,4.868453,4.868453,0,0,0,4.868453,166.4303,2.977894,0,0,8.102581,5.124688,4.868453,0,0,0,29.59898,0,0,0,39.00008,100,0.1905269,5.355299,6.482065,0,37.70156
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,6.188198,0.4080488,0.4080488,0,0,0,0.4080488,1516.534,5.758673,0,0,6.188198,0.4295251,0.4080488,0,0,0,29.59898,0,0,0,39.00008,100,0.1905269,0.4488537,4.950559,0,35.78718
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,3.389543,3.992774,3.992774,0,0,0,3.992774,84.89194,0,0,0,3.389543,4.20292,3.992774,0,0,0,29.59898,0,0.8133769,-0.8133769,38.1427,97.80161,0.1905269,4.392051,2.711634,0,32.98852
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,1.026836,21.175,20.36,12,0,3.372,20.36,5.043398,0,0.8150014,2.932502,1.026836,8.8,8.36,0,0,0.9037521,28.7856,0,7.773164,-7.773164,29.94907,76.79233,0.1905269,23.2925,0.8214687,12,29.81244
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,8.544536,8.36,0,-1,0,8.36,0,0,0.1845352,1.038989,0,8.8,8.36,0,0,9.540601,21.01244,0,8.8,-8.8,20.67305,53.00772,0.1905269,9.398989,0,0,21.01244
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,13.77117,8.36,0,-1,0,8.36,0,0,5.411167,6.788284,0,8.8,8.36,0,0,19.31838,12.21244,0,8.8,-8.8,11.39704,29.22312,0.1905269,15.14828,0,0,12.21244
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,5.79395,3.241815,0,-1,0,3.241815,0,0,2.552135,3.131529,0,3.412437,3.241815,0,0,29.09616,3.412437,0,3.412437,-3.412437,7.800015,20,0.1905269,6.373344,0,0,3.412437
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,5.84808,0,0,-1,0,0,0,0,5.84808,6.432888,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1905269,6.432888,0,0,0
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,4.897675,0,0,-1,0,0,0,0,4.897675,5.387443,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1905269,5.387443,0,0,0
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,4.021019,0,0,-1,0,0,0,0,4.021019,4.42312,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1905269,4.42312,0,0,0
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,0.2895576,0,0,-1,0,0,0,0,0.2895576,0.3185134,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1905269,0.3185134,0,0,0
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,2.496218,0,0,-1,0,0,0,0,2.496218,2.74584,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1905269,2.74584,0,0,0
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,3.400198,0,0,-1,0,0,0,0,3.400198,3.740217,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1905269,3.740217,0,0,0
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1905269,0,0,0,0
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1905269,0,0,0,0
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,1.605431,1.605431,10.40543,0,2.968574,1.605431,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1909592,1.765974,0,12,0
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,0.6511891,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6511891,0,0,8.8,8.36,24.52775,7.524,9.011189,0,9.011189,24.27977,62.2557,0.19088,0,0.5209513,12,8.175189
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,2.376512,16.14265,16.14265,12,0,3.372,16.14265,14.72194,0,0,0,2.376512,4.360689,4.142655,0,0,15.51656,15.63407,0,1.984178,-1.984178,22.18826,56.89288,0.19088,17.75692,1.901209,12,18.01058
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,2.635011,6.94532,6.94532,0,-1,0,6.94532,37.93938,0,0,0,2.635011,7.310863,6.94532,0,0,17.72121,13.64989,0,4.675852,-4.675852,17.25949,44.255,0.19088,7.639852,2.108009,0,16.2849
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,3.056697,2.168163,2.168163,0,0,0,2.168163,140.9809,0,0,0,3.056697,2.282277,2.168163,0,0,22.9166,8.974041,0.7744199,0,0.7744199,17.99416,46.13879,0.1907504,2.384979,2.445357,0,12.03074
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,5.050145,13.9804,13.9804,12,0,3.372,13.9804,36.12304,0,0,0,5.050145,2.084629,1.980398,0,0,22.14218,9.671019,2.965516,0,2.965516,20.8075,53.35246,0.1909482,15.37844,4.040116,12,14.72116
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,9.754222,12.22917,12.22917,12,0,3.372,12.22917,79.76192,0,0,0,9.754222,0.2412322,0.2291705,0,0,19.17666,12.33998,9.51299,0,9.51299,29.83231,76.49296,0.191355,13.45209,7.803378,12,22.0942
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,6.317094,8.974948,8.974948,12,0,3.372,8.974948,70.38586,4.440892E-16,0,0,6.317094,0,0,3.025052,2.8738,9.663671,20.90167,9.190894,0,9.190894,38.55156,98.84996,0.1920185,9.872442,5.053676,12,27.21877
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,3.714503,0,0,0,-1,0,0,0,3.241725,0,0,3.714503,0,0,0,0,0.4727778,29.17348,0.4727778,0,0.4727778,39.00008,100,0.1919404,0,2.971602,0,32.88798
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,4.762935,4.75272,4.75272,0,0,0,4.75272,100.2149,0,0,0,4.762935,5.002863,4.75272,0,0,0,29.59898,0,0.2399286,-0.2399286,38.74717,99.35152,0.1919404,5.227992,3.810348,0,34.36191
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,4.129476,16.40206,16.40206,12,0,3.372,16.40206,25.17657,0,0,0,4.129476,4.633744,4.402057,0,0,0.2665873,29.35905,0,0.5042678,-0.5042678,38.21563,97.98859,0.1919404,18.04226,3.303581,12,33.48853
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,2.548977,8.849072,8.849072,7.213085,0,2.160911,8.849072,28.80502,1.110223E-16,0,0,2.548977,1.722092,1.635988,0,0,0.8268848,28.85478,0.8268848,0,0.8268848,39.00008,100,0.1919938,9.73398,2.039182,12,31.40376
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,0.9140759,0,0,0,0,0,0,0,0.9140759,0,0,0.9140759,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1919938,0,0.7312607,0,30.51305
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,12.51539,8.36,0,-1,0,8.36,0,0,4.155391,5.40693,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1919938,13.76693,0,0,29.59898
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,15.5905,8.36,0,-1,0,8.36,0,0,7.230504,8.789554,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.1919938,17.14955,0,0,20.79898
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,7.709554,7.709554,0,-1,0,7.709554,0,0,1.776357E-15,0.1205091,0,8.115319,7.709554,0,0,19.55556,11.99898,0,8.115319,-8.115319,11.89375,30.49674,0.1919938,8.480509,0,0,11.99898
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,2.00369,2.00369,0,-1,0,2.00369,0,0,4.440892E-16,0,0,2.109148,2.00369,0,0,28.57258,3.883658,0,2.109148,-2.109148,9.670514,24.79614,0.1919938,2.20406,0,0,3.883658
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.91607,1.774511,0,0,0,9.670514,24.79614,0.1919938,0,0,0,1.774511
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.91607,1.774511,0,0,0,9.670514,24.79614,0.1919938,0,0,0,1.774511
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,4.201898,1.685785,0,-1,0,1.685785,0,0,2.516113,2.936302,0,1.774511,1.685785,0,0,30.91607,1.774511,0,1.774511,-1.774511,7.800015,20,0.1919938,4.622087,0,0,1.774511
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,0.4019239,0,0,-1,0,0,0,0,0.4019239,0.4421163,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1919938,0.4421163,0,0,0
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,0.9046851,0,0,-1,0,0,0,0,0.9046851,0.9951536,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1919938,0.9951536,0,0,0
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,1.384497,0,0,-1,0,0,0,0,1.384497,1.522947,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1919938,1.522947,0,0,0
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1919938,0,0,0,0
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,1.538074,1.538074,10.33807,0,2.951533,1.538074,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1923843,1.691882,0,12,0
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,1.936611,6.55581,6.55581,12,0,3.372,6.55581,29.54038,0,0,0,1.936611,0,0,5.44419,5.171981,24.52775,7.524,7.108592,0,7.108592,22.47481,57.62761,0.1929609,7.211391,1.549289,12,9.460611
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,3.188604,13.14633,13.14633,12,0,3.372,13.14633,24.25471,0,0,0,3.188604,1.206666,1.146333,0,0,17.41916,13.92173,1.981938,0,1.981938,24.35504,62.4487,0.1930852,14.46097,2.550883,12,17.11034
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,4.109089,6.472664,6.472664,0,-1,0,6.472664,63.48373,0,0,0,4.109089,6.813331,6.472664,0,0,15.43722,15.70548,0,2.704242,-2.704242,21.50452,55.13969,0.1930852,7.119931,3.287271,0,19.81457
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,6.764318,2.119062,2.119062,0,0,0,2.119062,319.2129,0,0,0,6.764318,2.230592,2.119062,0,0,18.44194,13.00124,4.533727,0,4.533727,25.80559,66.16805,0.192347,2.330968,5.411455,0,19.76555
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,8.065138,4.002571,4.002571,0,0,0,4.002571,201.4989,0,0,0,8.065138,4.213233,4.002571,0,0,13.90821,17.08159,3.851905,0,3.851905,29.45983,75.53787,0.1917242,4.402828,6.45211,0,25.14673
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,8.144008,1.606651,1.606651,0,0,0,1.606651,506.8935,0,0,0,8.144008,1.691211,1.606651,0,0,10.0563,20.5483,6.452796,0,6.452796,35.58149,91.23441,0.1906899,1.767316,6.515206,0,28.69231
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,7.603808,3.777823,3.777823,0,0,0,3.777823,201.2749,0.02364451,0,0,7.603808,3.976656,3.777823,0,0,3.603508,26.35582,3.603508,0,3.603508,39.00008,100,0.1901172,4.155605,6.083047,0,33.95963
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,5.835345,2.728452,2.728452,0,-1,0,2.728452,213.8702,2.96329,0,0,5.835345,2.872055,2.728452,0,0,0,29.59898,0,0,0,39.00008,100,0.1901172,3.001297,4.668276,0,35.43432
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,6.10775,0,0,0,0,0,0,0,6.10775,0,0,6.10775,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1901172,0,4.8862,0,35.70673
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,3.5127,0,0,0,0,0,0,0,3.5127,0,0,3.5127,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1901172,0,2.81016,0,33.11168
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,1.667388,0,0,0,0,0,0,0,1.667388,0,0,1.667388,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1901172,0,1.33391,0,31.26637
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,0.4421693,0,0,0,0,0,0,0,0.4421693,0,0,0.4421693,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1901172,0,0.3537355,0,30.04115
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1901172,0,0,0,29.59898
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,1.957629,1.957629,0,-1,0,1.957629,0,0,4.440892E-16,0,0,2.060662,1.957629,0,0,0,29.59898,0,2.060662,-2.060662,36.82795,94.43045,0.1901172,2.153392,0,0,29.59898
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,2.45216,2.45216,0,-1,0,2.45216,0,0,0,0,0,2.581221,2.45216,0,0,2.289624,27.53832,0,2.581221,-2.581221,34.10711,87.45394,0.1901172,2.697376,0,0,27.53832
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,2.316217,2.316217,0,-1,0,2.316217,0,0,4.440892E-16,0,0,2.438123,2.316217,0,0,5.157647,24.9571,0,2.438123,-2.438123,31.5371,80.86419,0.1901172,2.547839,0,0,24.9571
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,0.08826997,0.08826997,0,-1,0,0.08826997,0,0,1.387779E-17,0,0,0.09291576,0.08826997,0,0,7.866673,22.51897,0,0.09291576,-0.09291576,31.43916,80.61305,0.1901172,0.09709697,0,0,22.51897
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.969913,22.42606,0,0,0,31.43916,80.61305,0.1901172,0,0,0,22.42606
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,1.855509,1.855509,0,-1,0,1.855509,0,0,2.220446E-16,0,0,1.953167,1.855509,0,0,7.969913,22.42606,0,1.953167,-1.953167,29.38033,75.33405,0.1901172,2.04106,0,0,22.42606
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,1.423354,1.423354,0,-1,0,1.423354,0,0,2.220446E-16,0,0,1.498268,1.423354,0,0,10.1401,20.47289,0,1.498268,-1.498268,27.80102,71.28453,0.1901172,1.56569,0,0,20.47289
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,2.004708,2.004708,0,-1,0,2.004708,0,0,0,0,0,2.110219,2.004708,0,0,11.80484,18.97462,0,2.110219,-2.110219,25.57666,65.58104,0.1901172,2.205179,0,0,18.97462
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,0.9648353,0.9648353,0,-1,0,0.9648353,0,0,0,0,0,1.015616,0.9648353,0,0,14.14953,16.8644,0,1.015616,-1.015616,24.5061,62.83604,0.1901172,1.061319,0,0,16.8644
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,3.48354,3.48354,0,0,0,3.48354,0,0,4.440892E-16,0,0,3.666884,3.48354,0,0,15.27799,15.84879,0,3.666884,-3.666884,20.64087,52.9252,0.1901172,3.831894,0,0,15.84879
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,7.639432,7.639432,12,0,3.372,7.639432,0,0,0,0,0,0,0,4.360568,4.14254,19.35231,12.1819,4.14254,0,4.14254,24.57083,63.002,0.1904812,8.403375,0,12,12.1819
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,1.236648,8.495833,8.495833,12,0,3.372,8.495833,14.55593,0,0,0,1.236648,0,0,3.504167,3.328959,15.20977,15.91019,4.565606,0,4.565606,28.90214,74.1079,0.19085,9.345416,0.9893182,12,17.14684
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,3.722192,8.855064,8.855064,12,0,3.372,8.855064,42.03462,0,0,0,3.722192,0,0,3.144936,2.987689,10.64416,20.01923,6.709881,0,6.709881,35.26769,90.4298,0.1913417,9.740571,2.977754,12,23.74143
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,5.503468,11.35688,8.36,0,-1,0,8.36,65.83096,0,2.996883,4.132571,5.503468,8.8,8.36,0,0,3.934279,26.05813,0,3.296532,-3.296532,31.79284,81.51995,0.1913417,12.49257,4.402774,0,31.56159
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,6.204389,0,0,0,0,0,0,0,0,0,0,6.204389,0,0,0,0,7.597093,22.76159,6.204389,0,6.204389,37.67884,96.61223,0.1903697,0,4.963511,0,28.96598
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,10.83249,6.764091,6.764091,0,0,0,6.764091,160.1471,2.319695,0,0,10.83249,7.120096,6.764091,0,0,1.392703,28.34554,1.392703,0,1.392703,39.00008,100,0.1901529,7.440501,8.665996,0,39.17804
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,11.58359,0,0,0,0,0,0,0,11.58359,0,0,11.58359,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1901529,0,9.26687,0,41.18257
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,6.49953,0,0,0,0,0,0,0,6.49953,0,0,6.49953,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1901529,0,5.199624,0,36.09851
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,7.268117,23.80654,8.36,0,-1,0,8.36,86.9392,0,15.44654,17.8272,7.268117,8.8,8.36,0,0,0,29.59898,0,1.531883,-1.531883,37.38533,95.85963,0.1901529,26.1872,5.814494,0,36.8671
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,7.552555,13.9826,13.9826,8.424661,0,2.467439,13.9826,54.01395,0,0,0,7.552555,5.850462,5.55794,0,0,1.702092,28.06709,1.702092,0,1.702092,39.00008,100,0.1902598,15.38086,6.042044,12,35.61965
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,5.704112,4.402595,4.402595,0,0,0,4.402595,129.5625,1.069801,0,0,5.704112,4.634311,4.402595,0,0,0,29.59898,0,0,0,39.00008,100,0.1902598,4.842854,4.563289,0,35.30309
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,3.20401,11.35224,11.35224,8.308431,0,2.438033,11.35224,28.22359,4.440892E-16,0,0,3.20401,3.20401,3.04381,0,0,0,29.59898,0,0,0,39.00008,100,0.1902598,12.48746,2.563208,12,32.80299
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,0.3710927,10.61758,10.61758,10.26504,0,2.933056,10.61758,3.495078,1.054712E-15,0,0,0.3710927,0.3710927,0.352538,0,0,0,29.59898,0,0,0,39.00008,100,0.1902598,11.67934,0.2968742,12,29.97007
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,10.84388,8.36,0,-1,0,8.36,0,0,2.483877,3.568264,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1902598,11.92826,0,0,29.59898
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,19.64489,8.36,0,-1,0,8.36,0,0,11.28489,13.24938,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.1902598,21.60938,0,0,20.79898
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,30.905,8.36,0,-1,0,8.36,0,0,22.54501,25.63551,0,8.8,8.36,0,0,19.55556,11.99898,0,8.8,-8.8,11.17203,28.64618,0.1902598,33.99551,0,0,11.99898
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,0.2624606,0.2624606,0,-1,0,0.2624606,0,0,0,0,0,0.2762743,0.2624606,0,0,29.33333,3.198978,0,0.2762743,-0.2762743,10.88082,27.89947,0.1902598,0.2887066,0,0,3.198978
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.6403,2.922704,0,0,0,10.88082,27.89947,0.1902598,0,0,0,2.922704
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,1.627039,1.627039,0,-1,0,1.627039,0,0,2.220446E-16,0,0,1.712673,1.627039,0,0,29.6403,2.922704,0,1.712673,-1.712673,9.0755,23.27047,0.1902598,1.789743,0,0,2.922704
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,0.1640281,0.1640281,0,-1,0,0.1640281,0,0,0,0,0,0.1726612,0.1640281,0,0,31.54327,1.210031,0,0.1726612,-0.1726612,8.893499,22.8038,0.1902598,0.1804309,0,0,1.210031
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.73512,1.03737,0,0,0,8.893499,22.8038,0.1902598,0,0,0,1.03737
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.73512,1.03737,0,0,0,8.893499,22.8038,0.1902598,0,0,0,1.03737
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.73512,1.03737,0,0,0,8.893499,22.8038,0.1902598,0,0,0,1.03737
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,0.2955568,0.2955568,0,0,0,0.2955568,0,0,5.551115E-17,0,0,0.3111125,0.2955568,0,0,31.73512,1.03737,0,0.3111125,-0.3111125,8.565558,21.96292,0.1902598,0.3251125,0,0,1.03737
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,1.989841,1.989841,10.78984,0,3.06583,1.989841,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.0808,0.7262574,8.36,0,8.36,16.49655,42.29876,0.1907458,2.188825,0,12,0.7262574
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,0.7121233,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.7121233,0,0,8.8,8.36,23.7208,8.250257,9.072124,0,9.072124,25.10312,64.36685,0.1906653,0,0.5696986,12,8.96238
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,3.372795,20.57022,20.36,12,0,3.372,20.36,16.56579,0,0.2102247,2.267247,3.372795,8.8,8.36,0,0,14.64868,16.41517,0,5.427206,-5.427206,19.38235,49.69822,0.1906653,22.62725,2.698236,12,19.78796
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,3.791714,5.83579,5.83579,0,-1,0,5.83579,64.97344,0,0,0,3.791714,6.142937,5.83579,0,0,20.67891,10.98796,0,2.351223,-2.351223,16.90394,43.34335,0.1906653,6.419369,3.033371,0,14.77968
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,5.460863,1.999384,1.999384,0,0,0,1.999384,273.1273,0,0,0,5.460863,2.104614,1.999384,0,0,23.29138,8.63674,3.356249,0,3.356249,20.08796,51.50748,0.1901514,2.199322,4.36869,0,14.0976
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,10.12282,11.00964,11.00964,12,0,3.372,11.00964,91.94507,0,0,0,10.12282,0,0,0.9903631,0.940845,19.93513,11.65736,11.06366,0,11.06366,30.58387,78.42002,0.1904907,12.1106,8.098254,12,21.78018
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,11.51334,4.146754,4.146754,3,0,1.095,4.146754,277.6471,1.43477,0,0,11.51334,1.207109,1.146754,0,0,8.871464,21.61466,8.871464,0,8.871464,39.00008,100,0.189155,4.561429,9.210674,12,33.128
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,9.418396,11.97615,11.97615,3.616154,0,1.250887,11.97615,78.64291,0.6183963,0,0,9.418396,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.189155,13.17377,7.534717,12,39.01738
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,4.665238,1.727011,1.727011,0,-1,0,1.727011,270.1337,2.847332,0,0,4.665238,1.817906,1.727011,0,0,0,29.59898,0,0,0,39.00008,100,0.189155,1.899712,3.732191,0,34.26422
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,3.775007,1.996644,1.996644,0,0,0,1.996644,189.0676,1.673277,0,0,3.775007,2.10173,1.996644,0,0,0,29.59898,0,0,0,39.00008,100,0.189155,2.196308,3.020005,0,33.37399
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,2.732481,1.191615,1.191615,0,0,0,1.191615,229.3089,1.478149,0,0,2.732481,1.254332,1.191615,0,0,0,29.59898,0,0,0,39.00008,100,0.189155,1.310777,2.185985,0,32.33146
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,0.5847144,9.224426,9.224426,8.668947,0,2.529244,9.224426,6.338761,0,0,0,0.5847144,0.5847144,0.5554786,0,0,0,29.59898,0,0,0,39.00008,100,0.189155,10.14687,0.4677715,12,30.18369
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,0.2579412,25.28395,20.36,12,0,3.372,20.36,1.266902,0,4.923944,7.452339,0.2579412,8.8,8.36,0,0,0,29.59898,0,8.542059,-8.542059,29.99596,76.91256,0.189155,27.81234,0.2063529,12,29.85692
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,18.47751,8.36,0,-1,0,8.36,0,0,10.11751,11.96526,0,8.8,8.36,0,0,9.491177,21.05692,0,8.8,-8.8,20.71994,53.12795,0.189155,20.32526,0,0,21.05692
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,23.02978,8.36,0,-1,0,8.36,0,0,14.66978,16.97275,0,8.8,8.36,0,0,19.26895,12.25692,0,8.8,-8.8,11.44393,29.34335,0.189155,25.33275,0,0,12.25692
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,22.62442,3.284073,0,-1,0,3.284073,0,0,19.34035,21.60279,0,3.456919,3.284073,0,0,29.04673,3.456919,0,3.456919,-3.456919,7.800015,20,0.189155,24.88687,0,0,3.456919
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,3.887137,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.887137,4.275851,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.189155,4.275851,0,0,8.426001E-16
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,1.006922,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.006922,1.107614,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.189155,1.107614,0,0,8.426001E-16
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,1.412004,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.412004,1.553204,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.189155,1.553204,0,0,8.426001E-16
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,2.695858,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.695858,2.965443,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.189155,2.965443,0,0,8.426001E-16
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,3.409028,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.409028,3.74993,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.189155,3.74993,0,0,8.426001E-16
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,0.3339011,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.3339011,0.3672912,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.189155,0.3672912,0,0,8.426001E-16
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,0.7860489,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.7860489,0.8646538,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.189155,0.8646538,0,0,8.426001E-16
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,3.357889,3.357889,12,0,3.372,3.357889,0,0,0,0,0,0,0,8.642111,8.210005,32.88775,8.426001E-16,8.210005,0,8.210005,15.58871,39.97097,0.1898432,3.693678,0,12,8.426001E-16
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,3.494249,3.494249,12,0,3.372,3.494249,0,0,0,0,0,0,0,8.505751,8.080463,24.67775,7.389005,8.080463,0,8.080463,23.25451,59.62683,0.190512,3.843674,0,12,7.389005
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,1.813407,15.42149,15.42149,12,0,3.372,15.42149,11.75896,0,0,0,1.813407,3.601564,3.421486,0,0,16.59728,14.66142,0,1.788157,-1.788157,21.36963,54.79381,0.190512,16.96363,1.450726,12,16.47483
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,5.072559,6.128779,6.128779,12,0,3.372,6.128779,82.76623,0,0,0,5.072559,0,0,5.871221,5.57766,18.58413,12.87326,10.65022,0,10.65022,31.47331,80.70064,0.1908998,6.741657,4.058047,12,17.94582
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,8.169036,6.246912,6.246912,0,-1,0,6.246912,130.7692,0,0,0,8.169036,6.575697,6.246912,0,0,7.933907,22.45846,1.593338,0,1.593338,32.98489,84.57646,0.1906646,6.871604,6.535228,0,30.6275
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,11.05284,0,0,0,0,0,0,0,4.712271,0,0,11.05284,0,0,0,0,6.340569,23.89247,6.340569,0,6.340569,39.00008,100,0.1897347,0,8.842272,0,34.9453
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,12.49051,15.02993,15.02993,6.66993,0,2.023492,15.02993,83.10424,3.690509,0,0,12.49051,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1897347,16.53292,9.992407,12,42.08949
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,12.53776,2.588522,2.588522,0,0,0,2.588522,484.3596,9.812997,0,0,12.53776,2.72476,2.588522,0,0,0,29.59898,0,0,0,39.00008,100,0.1897347,2.847374,10.03021,0,42.13673
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,11.68309,0,0,0,0,0,0,0,11.68309,0,0,11.68309,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1897347,0,9.34647,0,41.28207
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,10.22638,0.2689684,0.2689684,0,-1,0,0.2689684,3802.075,9.943255,0,0,10.22638,0.2831246,0.2689684,0,0,0,29.59898,0,0,0,39.00008,100,0.1897347,0.2958652,8.181104,0,39.82536
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,8.329224,6.383297,6.383297,0,0,0,6.383297,130.4846,1.609963,0,0,8.329224,6.71926,6.383297,0,0,0,29.59898,0,0,0,39.00008,100,0.1897347,7.021627,6.663379,0,37.9282
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,5.79906,5.500988,5.500988,0,0,0,5.500988,105.4185,0.008547134,0,0,5.79906,5.790513,5.500988,0,0,0,29.59898,0,0,0,39.00008,100,0.1897347,6.051086,4.639248,0,35.39804
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,2.683974,24.54098,20.36,12,0,3.372,20.36,13.18259,0,4.180979,6.635077,2.683974,8.8,8.36,0,0,0,29.59898,0,6.116025,-6.116025,32.55322,83.46963,0.1897347,26.99508,2.14718,12,32.28295
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,0.9032961,7.246908,7.246908,0,0,0,7.246908,12.46457,0,8.881784E-16,0,0.9032961,7.628324,7.246908,0,0,6.795584,23.48295,0,6.725028,-6.725028,25.46442,65.29325,0.1897347,7.971599,0.7226368,0,24.38625
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,8.574303,8.36,0,-1,0,8.36,0,0,0.2143031,1.071733,0,8.8,8.36,0,0,14.26784,16.75793,0,8.8,-8.8,16.1884,41.50865,0.1897347,9.431733,0,0,16.75793
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,16.18584,7.560028,0,-1,0,7.560028,0,0,8.625814,10.2444,0,7.957924,7.560028,0,0,24.04562,7.957924,0,7.957924,-7.957924,7.800015,20,0.1897347,17.80443,0,0,7.957924
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,5.015505,8.0047E-16,0,-1,0,8.0047E-16,0,0,5.015505,5.517056,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1897347,5.517056,0,0,8.426001E-16
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,1.096393,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.096393,1.206032,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1897347,1.206032,0,0,8.426001E-16
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,2.189665,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.189665,2.408632,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1897347,2.408632,0,0,8.426001E-16
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,1.10605,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.10605,1.216655,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1897347,1.216655,0,0,8.426001E-16
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,1.768715,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.768715,1.945586,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1897347,1.945586,0,0,8.426001E-16
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1897347,0,0,0,8.426001E-16
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,1.212172,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.212172,1.333389,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1897347,1.333389,0,0,8.426001E-16
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,1.611945,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.611945,1.77314,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1897347,1.77314,0,0,8.426001E-16
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1897347,0,0,0,8.426001E-16
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,0.9274286,0.9274286,9.727428,0,2.79704,0.9274286,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1899678,1.020171,0,12,8.426001E-16
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,1.384291,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.384291,0,0,8.8,8.36,24.52775,7.524,9.744291,0,9.744291,24.97525,64.03899,0.1898004,0,1.107433,12,8.908291
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,3.646881,10.04645,10.04645,12,0,3.372,10.04645,36.30019,0,0,0,3.646881,0,0,1.95355,1.855872,14.78346,16.29386,5.502753,0,5.502753,30.19562,77.42452,0.190162,11.0511,2.917505,12,19.94074
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,8.280138,18.06308,8.36,0,-1,0,8.36,99.04471,0,9.703076,11.50938,8.280138,8.8,8.36,0,0,9.280709,21.24634,0,0.5198621,-0.5198621,29.64764,76.01944,0.190162,19.86938,6.62411,0,29.52648
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,10.47581,8.616216,8.616216,8.029617,0,2.367493,8.616216,121.5824,0,0,0,10.47581,0.6174719,0.5865983,0,0,9.858334,20.72648,9.858334,0,9.858334,39.00008,100,0.1898165,9.477838,8.380645,12,31.20228
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,12.00858,7.986528,7.986528,3,0,1.095,7.986528,150.3605,6.759604,0,0,12.00858,5.248977,4.986528,0,0,0,29.59898,0,0,0,39.00008,100,0.1898165,8.785181,9.606865,12,41.60756
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,12.90855,14.84569,14.84569,6.485691,0,1.97688,14.84569,86.95151,4.108552,0,0,12.90855,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1898165,16.33026,10.32684,12,42.50753
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,11.6507,7.442664,7.442664,0,0,0,7.442664,156.5393,3.816314,0,0,11.6507,7.834383,7.442664,0,0,0,29.59898,0,0,0,39.00008,100,0.1898165,8.18693,9.320557,0,41.24968
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,8.845938,19.36983,8.36,0,-1,0,8.36,105.8127,0.04593814,11.00983,12.94681,8.845938,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1898165,21.30681,7.07675,0,38.44492
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,8.140747,9.762885,9.762885,3,0,1.095,9.762885,83.38464,1.021921,0,0,8.140747,7.118826,6.762885,0,0,0,29.59898,0,0,0,39.00008,100,0.1898165,10.73917,6.512598,12,37.73973
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,5.559834,0,0,0,0,0,0,0,5.559834,0,0,5.559834,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1898165,0,4.447867,0,35.15881
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,3.388851,12.52231,12.52231,9.302901,0,2.689634,12.52231,27.06251,0,0,0,3.388851,3.388851,3.219409,0,0,0,29.59898,0,0,0,39.00008,100,0.1898165,13.77454,2.711081,12,32.98783
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,0.3650143,10.3398,10.3398,9.993038,0,2.864239,10.3398,3.530187,5.551115E-17,0,0,0.3650143,0.3650143,0.3467636,0,0,0,29.59898,0,0,0,39.00008,100,0.1898165,11.37378,0.2920115,12,29.96399
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,4.847394,4.847394,0,-1,0,4.847394,0,0,0,0,0,5.10252,4.847394,0,0,0,29.59898,0,5.10252,-5.10252,33.62155,86.20893,0.1898165,5.332134,0,0,29.59898
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,18.95804,8.36,0,-1,0,8.36,0,0,10.59804,12.49384,0,8.8,8.36,0,0,5.669467,24.49646,0,8.8,-8.8,24.34554,62.42432,0.1898165,20.85384,0,0,24.49646
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,15.10924,8.36,0,-1,0,8.36,0,0,6.74924,8.260164,0,8.8,8.36,0,0,15.44724,15.69646,0,8.8,-8.8,15.06952,38.63972,0.1898165,16.62016,0,0,15.69646
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,2.659322,2.659322,0,-1,0,2.659322,0,0,4.440892E-16,0,0,2.799286,2.659322,0,0,25.22502,6.896458,0,2.799286,-2.799286,12.11881,31.07382,0.1898165,2.925254,0,0,6.896458
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.33534,4.097171,0,0,0,12.11881,31.07382,0.1898165,0,0,0,4.097171
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.33534,4.097171,0,0,0,12.11881,31.07382,0.1898165,0,0,0,4.097171
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.33534,4.097171,0,0,0,12.11881,31.07382,0.1898165,0,0,0,4.097171
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.33534,4.097171,0,0,0,12.11881,31.07382,0.1898165,0,0,0,4.097171
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,2.693908,2.693908,0,-1,0,2.693908,0,0,0,0,0,2.835693,2.693908,0,0,28.33534,4.097171,0,2.835693,-2.835693,9.129731,23.40952,0.1898165,2.963299,0,0,4.097171
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,0.306593,0.306593,0,-1,0,0.306593,0,0,5.551115E-17,0,0,0.3227295,0.306593,0,0,31.48611,1.261479,0,0.3227295,-0.3227295,8.789544,22.53725,0.1898165,0.3372523,0,0,1.261479
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,3.38189,3.38189,12,0,3.372,3.38189,0,0,0,0,0,0,0,8.618111,8.187205,31.8447,0.9387495,8.187205,0,8.187205,16.55661,42.45276,0.1904639,3.720078,0,12,0.9387495
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.65749,8.307234,8.36,0,8.36,24.4876,62.7886,0.1904921,0,0,12,8.307234
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,0.7912914,6.503395,6.503395,12,0,3.372,6.503395,12.16736,0,0,0,0.7912914,0,0,5.496605,5.221775,15.29749,15.83123,6.013067,0,6.013067,30.1921,77.41548,0.1909427,7.153734,0.6330331,12,16.62253
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,1.321701,9.375674,9.375674,12,0,3.372,9.375674,14.09713,0,0,0,1.321701,0,0,2.624325,2.493109,9.284427,21.24299,3.814811,0,3.814811,33.81115,86.69507,0.1912091,10.31324,1.057361,12,22.5647
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,1.015273,0,0,0,-1,0,0,0,0,0,0,1.015273,0,0,0,0,5.469616,24.67632,1.015273,0,1.015273,34.77432,89.16473,0.1910665,0,0.8122186,0,25.6916
