Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,1.175591,15.0469,15.0469,12,0,3.372,15.0469,7.812849,0,0,0,1.175591,3.207261,3.046898,0,0,4.454343,25.59007,0,2.03167,-2.03167,32.63275,83.67355,0.1910665,16.55159,0.9404731,12,26.76566
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,1.879727,0,0,0,0,0,0,0,0,0,0,1.879727,0,0,0,0,6.711754,23.5584,1.879727,0,1.879727,34.41602,88.24602,0.1908029,0,1.503781,0,25.43813
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,1.776214,0,0,0,0,0,0,0,0,0,0,1.776214,0,0,0,0,4.832027,25.25015,1.776214,0,1.776214,36.10108,92.56668,0.1905546,0,1.420971,0,27.02637
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,3.525015,4.627882,4.627882,0,0,0,4.627882,76.16908,0,0,0,3.525015,4.871455,4.627882,0,0,3.055814,26.84875,0,1.34644,-1.34644,34.6818,88.92753,0.1905546,5.090671,2.820012,0,30.37376
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,2.647056,1.719115,1.719115,0,-1,0,1.719115,153.9778,0,0,0,2.647056,1.809594,1.719115,0,0,4.551858,25.50231,0.8374614,0,0.8374614,35.47629,90.96467,0.1904377,1.891026,2.117645,0,28.14936
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,2.152206,5.787001,5.787001,0,0,0,5.787001,37.19035,0,0,0,2.152206,6.09158,5.787001,0,0,3.714396,26.25602,0,3.939374,-3.939374,31.32383,80.31734,0.1904377,6.365701,1.721765,0,28.40823
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,0.5163657,0,0,0,0,0,0,0,0,0,0,0.5163657,0,0,0,0,8.091478,22.31665,0.5163657,0,0.5163657,31.81369,81.57341,0.1903657,0,0.4130926,0,22.83301
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,0.6587535,0,0,0,0,0,0,0,0,0,0,0.6587535,0,0,0,0,7.575113,22.78138,0.6587535,0,0.6587535,32.43864,83.17584,0.190274,0,0.5270028,0,23.44013
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,0.4514341,6.655116,6.655116,0,0,0,6.655116,6.783264,0,0,0,0.4514341,7.005385,6.655116,0,0,6.916359,23.37425,0,6.553951,-6.553951,25.53017,65.46185,0.190274,7.320627,0.3611473,0,23.82569
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,14.32346,8.36,0,-1,0,8.36,0,0,5.963461,7.395808,0,8.8,8.36,0,0,14.19853,16.8203,0,8.8,-8.8,16.25416,41.67725,0.190274,15.75581,0,0,16.8203
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,7.014733,7.014733,0,-1,0,7.014733,0,0,0,0.0969179,0,7.383929,7.014733,0,0,23.97631,8.020304,0,7.383929,-7.383929,8.470813,21.71999,0.190274,7.716206,0,0,8.020304
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,7.379961,0.6045554,0,-1,0,0.6045554,0,0,6.775406,7.513402,0,0.6363741,0.6045554,0,0,32.18067,0.6363741,0,0.6363741,-0.6363741,7.800015,20,0.190274,8.117957,0,0,0.6363741
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,0.212066,0,0,-1,0,0,0,0,0.212066,0.2332726,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.190274,0.2332726,0,0,0
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,1.627079,0,0,-1,0,0,0,0,1.627079,1.789787,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.190274,1.789787,0,0,0
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,2.399537,0,0,-1,0,0,0,0,2.399537,2.63949,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.190274,2.63949,0,0,0
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,2.556551,0,0,-1,0,0,0,0,2.556551,2.812206,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.190274,2.812206,0,0,0
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,0.2016026,0,0,-1,0,0,0,0,0.2016026,0.2217629,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.190274,0.2217629,0,0,0
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,1.986821,0,0,-1,0,0,0,0,1.986821,2.185504,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.190274,2.185504,0,0,0
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,1.767664,0,0,-1,0,0,0,0,1.767664,1.94443,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.190274,1.94443,0,0,0
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,2.128857,2.128857,10.92886,0,3.101001,2.128857,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1907381,2.341743,0,12,0
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,5.036308,5.036308,12,0,3.372,5.036308,0,0,0,0,0,0,0,6.963692,6.615507,24.52775,7.524,6.615507,0,6.615507,22.00703,56.42817,0.1912417,5.539939,0,12,7.524
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,1.439824,12.93448,12.93448,12,0,3.372,12.93448,11.13168,0,0,0,1.439824,0.9836619,0.9344788,0,0,17.91225,13.47796,0.4561623,0,0.4561623,22.43978,57.53779,0.1912667,14.22793,1.151859,12,14.91778
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,2.691461,3.487399,3.487399,11.77319,0,3.314617,3.487399,77.17673,0,0,0,2.691461,0,0,8.285789,7.8715,17.45608,13.8885,10.56296,0,10.56296,32.46069,83.23236,0.1915869,3.836139,2.153168,12,16.57996
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,3.700651,4.130424,4.130424,0,-1,0,4.130424,89.59494,0,0,0,3.700651,4.347815,4.130424,0,0,6.893124,23.39517,0,0.647164,-0.647164,31.77852,81.48322,0.1915869,4.543467,2.960521,0,27.09582
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,4.165993,3.187126,3.187126,0,0,0,3.187126,130.7132,0,0,0,4.165993,3.354869,3.187126,0,0,7.612195,22.748,0.8111237,0,0.8111237,32.54802,83.45628,0.1914754,3.505838,3.332794,0,26.914
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,3.389445,0,0,0,0,0,0,0,0,0,0,3.389445,0,0,0,0,6.801071,23.47801,3.389445,0,3.389445,35.76353,91.70116,0.1910108,0,2.711556,0,26.86746
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,4.799568,19.57656,19.57656,12,0,3.372,19.57656,24.51691,2.664535E-15,0,1.174213,4.799568,7.975323,7.576557,0,0,3.411626,26.52851,0,3.175756,-3.175756,32.41599,83.11774,0.1910108,21.53421,3.839654,12,31.32808
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,6.186501,4.533224,4.533224,0,0,0,4.533224,136.4702,0,0,0,6.186501,4.771814,4.533224,0,0,6.940243,23.35276,1.414686,0,1.414686,33.75808,86.55899,0.1908175,4.986546,4.949201,0,29.53926
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,6.868984,2.761907,2.761907,0,-1,0,2.761907,248.7044,0,0,0,6.868984,2.907271,2.761907,0,0,5.525557,24.62598,3.961713,0,3.961713,37.51649,96.19592,0.1902784,3.038098,5.495187,0,31.49496
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,5.214214,0,0,0,0,0,0,0,3.65037,0,0,5.214214,0,0,0,0,1.563844,28.19152,1.563844,0,1.563844,39.00008,100,0.1900664,0,4.171371,0,33.40573
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,2.30226,13.95212,13.95212,11.76497,0,3.312538,13.95212,16.50115,4.440892E-16,0,0,2.30226,2.30226,2.187147,0,0,0,29.59898,0,0,0,39.00008,100,0.1900664,15.34733,1.841808,12,31.90124
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,0.5567158,0,0,0,0,0,0,0,0.5567158,0,0,0.5567158,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1900664,0,0.4453727,0,30.15569
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,0.2767665,0,0,0,0,0,0,0,0.2767665,0,0,0.2767665,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1900664,0,0.2214132,0,29.87574
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1900664,0,0,0,29.59898
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,7.700508,7.700508,0,-1,0,7.700508,0,0,1.776357E-15,0.1105589,0,8.105798,7.700508,0,0,0,29.59898,0,8.105798,-8.105798,30.45582,78.09168,0.1900664,8.470559,0,0,29.59898
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,1.473363,1.473363,0,-1,0,1.473363,0,0,2.220446E-16,0,0,1.550908,1.473363,0,0,9.006442,21.49318,0,1.550908,-1.550908,28.82102,73.89989,0.1900664,1.620699,0,0,21.49318
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,3.766768,3.766768,0,-1,0,3.766768,0,0,4.440892E-16,0,0,3.965019,3.766768,0,0,10.72967,19.94227,0,3.965019,-3.965019,24.64152,63.18325,0.1900664,4.143445,0,0,19.94227
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,3.500909,3.500909,0,-1,0,3.500909,0,0,4.440892E-16,0,0,3.685168,3.500909,0,0,15.13525,15.97725,0,3.685168,-3.685168,20.75701,53.223,0.1900664,3.851,0,0,15.97725
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,1.466792,1.466792,0,-1,0,1.466792,0,0,2.220446E-16,0,0,1.543991,1.466792,0,0,19.22988,12.29208,0,1.543991,-1.543991,19.1295,49.0499,0.1900664,1.613471,0,0,12.29208
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,1.383219,1.383219,0,-1,0,1.383219,0,0,2.220446E-16,0,0,1.45602,1.383219,0,0,20.94543,10.74809,0,1.45602,-1.45602,17.59472,45.11458,0.1900664,1.521541,0,0,10.74809
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,0.4965379,0.4965379,0,-1,0,0.4965379,0,0,5.551115E-17,0,0,0.5226715,0.4965379,0,0,22.56323,9.292073,0,0.5226715,-0.5226715,17.04378,43.7019,0.1900664,0.5461917,0,0,9.292073
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.14397,8.769403,0,0,0,17.04378,43.7019,0.1900664,0,0,0,8.769403
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,3.825272,3.825272,0,-1,0,3.825272,0,0,8.881784E-16,0,0,4.026602,3.825272,0,0,23.14397,8.769403,0,4.026602,-4.026602,12.79937,32.81882,0.1900664,4.207799,0,0,8.769403
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.61798,4.7428,0,0,0,12.79937,32.81882,0.1900664,0,0,0,4.7428
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,1.450229,1.450229,0,0,0,1.450229,0,0,2.220446E-16,0,0,1.526557,1.450229,0,0,27.61798,4.7428,0,1.526557,-1.526557,11.19023,28.69285,0.1900664,1.595252,0,0,4.7428
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,1.592899,0,0,0,0,0,0,0,0,0,0,1.592899,0,0,0,0,29.31415,3.216244,1.592899,0,1.592899,12.70139,32.5676,0.1898509,0,1.274319,0,4.809143
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,4.331617,0,0,0,0,0,0,0,0,0,0,4.331617,0,0,0,0,27.72125,4.649853,4.331617,0,4.331617,16.81072,43.10433,0.1892675,0,3.465294,0,8.98147
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,7.222656,9.918495,8.36,0,-1,0,8.36,86.3954,0,1.558495,2.550345,7.222656,8.8,8.36,0,0,23.38963,8.548308,0,1.577344,-1.577344,15.14806,38.84109,0.1892675,10.91035,5.778124,0,15.77096
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,9.513178,19.82119,19.82119,12,0,3.372,19.82119,47.99499,0,0,1.443307,9.513178,8.23283,7.821188,0,0,25.14224,6.970964,1.280348,0,1.280348,16.3627,41.95556,0.1892031,21.80331,7.610542,12,16.48414
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,11.09643,6.080807,6.080807,12,0,3.372,6.080807,182.4828,-8.881784E-16,0,0,11.09643,0,0,5.919193,5.623233,23.86189,8.123277,16.71966,0,16.71966,32.22437,82.62641,0.1887595,6.688888,8.877143,12,19.21971
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,12.65156,0,0,0,0,0,0,0,5.509329,0,0,12.65156,0,0,0,0,7.142229,23.17097,7.142229,0,7.142229,39.00008,100,0.1878198,0,10.12125,0,35.82253
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,12.67625,1.872028,1.872028,0,0,0,1.872028,677.1399,10.70569,0,0,12.67625,1.970556,1.872028,0,0,0,29.59898,0,0,0,39.00008,100,0.1878198,2.059231,10.141,0,42.27523
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,11.08192,0,0,0,-1,0,0,0,11.08192,0,0,11.08192,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1878198,0,8.86554,0,40.6809
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,8.634238,0.4110788,0.4110788,0,0,0,0.4110788,2100.385,8.201524,0,0,8.634238,0.4327145,0.4110788,0,0,0,29.59898,0,0,0,39.00008,100,0.1878198,0.4521866,6.90739,0,38.23322
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,4.841028,8.635202,8.635202,4.036226,0,1.357165,8.635202,56.06155,0,0,0,4.841028,4.841028,4.598977,0,0,0,29.59898,0,0,0,39.00008,100,0.1878198,9.498723,3.872823,12,34.44001
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,3.244597,4.636361,4.636361,0,0,0,4.636361,69.98154,0,0,0,3.244597,4.88038,4.636361,0,0,0,29.59898,0,1.635783,-1.635783,37.27581,95.57881,0.1878198,5.099997,2.595677,0,32.84357
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,0.4468484,15.51289,15.51289,12,0,3.372,15.51289,2.880497,0,1.776357E-15,0,0.4468484,3.697782,3.512893,0,0,1.817537,27.9632,0,3.250934,-3.250934,33.84903,86.7922,0.1878198,17.06418,0.3574787,12,28.41004
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,3.427003,3.427003,0,-1,0,3.427003,0,0,4.440892E-16,0,0,3.607372,3.427003,0,0,5.429686,24.71226,0,3.607372,-3.607372,30.04652,77.04221,0.1878198,3.769703,0,0,24.71226
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.437877,21.10489,0,0,0,30.04652,77.04221,0.1878198,0,0,0,21.10489
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,6.041768,6.041768,0,-1,0,6.041768,0,0,8.881784E-16,0,0,6.359756,6.041768,0,0,9.437877,21.10489,0,6.359756,-6.359756,23.34275,59.85309,0.1878198,6.645945,0,0,21.10489
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.50427,14.74513,0,0,0,23.34275,59.85309,0.1878198,0,0,0,14.74513
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,0.8480662,0.8480662,0,-1,0,0.8480662,0,0,1.110223E-16,0,0,0.8927013,0.8480662,0,0,16.50427,14.74513,0,0.8927013,-0.8927013,22.40176,57.4403,0.1878198,0.9328728,0,0,14.74513
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,0.2308108,0.2308108,0,-1,0,0.2308108,0,0,2.775558E-17,0,0,0.2429588,0.2308108,0,0,17.49616,13.85243,0,0.2429588,-0.2429588,22.14566,56.78363,0.1878198,0.2538919,0,0,13.85243
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,2.473784,2.473784,0,-1,0,2.473784,0,0,4.440892E-16,0,0,2.603983,2.473784,0,0,17.76612,13.60947,0,2.603983,-2.603983,19.40082,49.7456,0.1878198,2.721162,0,0,13.60947
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,2.569854,2.569854,0,-1,0,2.569854,0,0,0,0,0,2.705109,2.569854,0,0,20.65943,11.00549,0,2.705109,-2.705109,16.54939,42.43424,0.1878198,2.826839,0,0,11.00549
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,0.3677311,0.3677311,0,-1,0,0.3677311,0,0,5.551115E-17,0,0,0.3870854,0.3677311,0,0,23.66511,8.300382,0,0.3870854,-0.3870854,16.14136,41.38803,0.1878198,0.4045042,0,0,8.300382
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,2.501541,2.501541,0,-1,0,2.501541,0,0,0,0,0,2.633201,2.501541,0,0,24.0952,7.913297,0,2.633201,-2.633201,13.36573,34.27102,0.1878198,2.751695,0,0,7.913297
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,3.076492,3.076492,0,0,0,3.076492,0,0,4.440892E-16,0,0,3.238413,3.076492,0,0,27.02098,5.280096,0,3.238413,-3.238413,9.952138,25.51825,0.1878198,3.384142,0,0,5.280096
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,1.678938,1.678938,0,0,0,1.678938,0,0,2.220446E-16,0,0,1.767304,1.678938,0,0,30.61922,2.041683,0,1.767304,-1.767304,8.089236,20.74159,0.1878198,1.846832,0,0,2.041683
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,0.8181103,0,0,0,0,0,0,0,0,0,0,0.8181103,0,0,0,0,32.58289,0.2743791,0.8181103,0,0.8181103,8.865364,22.73166,0.1877128,0,0.6544883,0,1.092489
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,3.165884,8.035412,8.035412,12,0,3.372,8.035412,39.39915,0,0,0,3.165884,0,0,3.964588,3.766359,31.76478,1.010678,6.932242,0,6.932242,15.44187,39.59445,0.1881694,8.838953,2.532707,12,4.176562
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,7.504924,9.991439,8.36,0,-1,0,8.36,89.77182,0,1.631439,2.677435,7.504924,8.8,8.36,0,0,24.83253,7.249697,0,1.295076,-1.295076,14.07674,36.09412,0.1881694,10.99058,6.00394,0,14.75462
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,9.923338,8.618887,8.618887,12,0,3.372,8.618887,115.1348,0,0,0,9.923338,0,0,3.381113,3.212058,26.27151,5.954621,13.1354,0,13.1354,26.53807,68.04619,0.1882095,9.480775,7.938671,12,15.87796
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,11.47973,0.422689,0.422689,3,0,1.095,0.422689,2715.882,0.833754,0,0,11.47973,0,0,1.743557,1.656379,13.13611,17.77648,13.13611,0,13.13611,39.00008,100,0.1865262,0.4649579,9.183786,12,29.25621
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,11.87469,5.454774,5.454774,0,0,0,5.454774,217.6936,6.132825,0,0,11.87469,5.741867,5.454774,0,0,0,29.59898,0,0,0,39.00008,100,0.1865262,6.000251,9.499754,0,41.47367
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,11.45549,2.795311,2.795311,0,0,0,2.795311,409.8107,8.513052,0,0,11.45549,2.942433,2.795311,0,0,0,29.59898,0,0,0,39.00008,100,0.1865262,3.074843,9.164388,0,41.05446
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,12.12513,10.05214,8.36,0,-1,0,8.36,145.0374,3.325131,1.692144,2.697358,12.12513,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1865262,11.05736,9.700105,0,41.72411
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,7.174049,10.99125,10.99125,4.175905,0,1.392504,10.99125,65.27054,0,0,0,7.174049,7.174049,6.815347,0,0,0,29.59898,0,0,0,39.00008,100,0.1865262,12.09038,5.739239,12,36.77303
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,5.294665,8.326192,8.326192,3.29626,0,1.169954,8.326192,63.59048,8.881784E-16,0,0,5.294665,5.294665,5.029932,0,0,0,29.59898,0,0,0,39.00008,100,0.1865262,9.158812,4.235733,12,34.89364
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,1.311145,0.007083392,0.007083392,0,0,0,0.007083392,18510.13,1.303689,0,0,1.311145,0.007456202,0.007083392,0,0,0,29.59898,0,0,0,39.00008,100,0.1865262,0.007791732,1.048916,0,30.91012
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,0.3662954,0,0,0,0,0,0,0,0.3662954,0,0,0.3662954,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1865262,0,0.2930363,0,29.96527
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,1.009231,1.009231,0,-1,0,1.009231,0,0,2.220446E-16,0,0,1.062349,1.009231,0,0,0,29.59898,0,1.062349,-1.062349,37.88026,97.12868,0.1865262,1.110154,0,0,29.59898
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,10.17662,8.36,0,-1,0,8.36,0,0,1.816617,2.834279,0,8.8,8.36,0,0,1.180387,28.53663,0,8.8,-8.8,28.60425,73.34409,0.1865262,11.19428,0,0,28.53663
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,6.587468,6.587468,0,-1,0,6.587468,0,0,0,0,0,6.934177,6.587468,0,0,10.95817,19.73663,0,6.934177,-6.934177,21.29498,54.60242,0.1865262,7.246215,0,0,19.73663
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,0.9970896,0.9970896,0,-1,0,0.9970896,0,0,2.220446E-16,0,0,1.049568,0.9970896,0,0,18.66281,12.80245,0,1.049568,-1.049568,20.18864,51.76565,0.1865262,1.096799,0,0,12.80245
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,2.883917,2.883917,0,-1,0,2.883917,0,0,0,0,0,3.035702,2.883917,0,0,19.82899,11.75288,0,3.035702,-3.035702,16.98873,43.56077,0.1865262,3.172308,0,0,11.75288
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,2.102195,2.102195,0,-1,0,2.102195,0,0,4.440892E-16,0,0,2.212837,2.102195,0,0,23.20199,8.717183,0,2.212837,-2.212837,14.6562,37.57992,0.1865262,2.312414,0,0,8.717183
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,1.095354,1.095354,0,-1,0,1.095354,0,0,0,0,0,1.153005,1.095354,0,0,25.6607,6.504346,0,1.153005,-1.153005,13.44083,34.46358,0.1865262,1.20489,0,0,6.504346
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,2.880244,2.880244,0,-1,0,2.880244,0,0,4.440892E-16,0,0,3.031836,2.880244,0,0,26.94182,5.351342,0,3.031836,-3.031836,10.24499,26.26915,0.1865262,3.168268,0,0,5.351342
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,3.46434,2.203531,0,-1,0,2.203531,0,0,1.260809,1.607243,0,2.319506,2.203531,0,0,30.31052,2.319506,0,2.319506,-2.319506,7.800015,20,0.1865262,3.810774,0,0,2.319506
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,2.325726,0,0,-1,0,0,0,0,2.325726,2.558299,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1865262,2.558299,0,0,0
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,4.042102,4.042102,12,0,3.372,4.042102,0,0,0,0,0,0,0,7.957898,7.560003,32.88775,0,7.560003,0,7.560003,14.97206,38.38983,0.1870863,4.446312,0,12,0
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,25.32775,6.804002,8.36,0,8.36,22.90306,58.72567,0.1871311,0,0,12,6.804002
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,0.5204774,8.414144,8.414144,12,0,3.372,8.414144,6.185744,0,0,0,0.5204774,0,0,3.585856,3.406564,16.96775,14.328,3.927041,0,3.927041,26.62857,68.27826,0.1874079,9.255558,0.4163819,12,14.84848
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,2.52393,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.52393,0,0,8.8,8.36,13.04071,17.86234,10.88393,0,10.88393,36.95398,94.7536,0.187135,0,2.019144,12,20.38627
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,4.148085,0,0,0,-1,0,0,0,1.991305,0,0,4.148085,0,0,0,0,2.15678,27.65788,2.15678,0,2.15678,39.00008,100,0.1868662,0,3.318468,0,31.80596
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,7.023977,3.345823,3.345823,0,0,0,3.345823,209.9327,3.502058,0,0,7.023977,3.521919,3.345823,0,0,0,29.59898,0,0,0,39.00008,100,0.1868662,3.680405,5.619182,0,36.62296
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,9.650562,1.143535,1.143535,0,0,0,1.143535,843.9235,8.446841,0,0,9.650562,1.203721,1.143535,0,0,0,29.59898,0,0,0,39.00008,100,0.1868662,1.257889,7.72045,0,39.24954
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,10.58779,7.58878,7.58878,0,0,0,7.58878,139.519,2.5996,0,0,10.58779,7.98819,7.58878,0,0,0,29.59898,0,0,0,39.00008,100,0.1868662,8.347658,8.470231,0,40.18677
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,11.03932,0,0,0,0,0,0,0,11.03932,0,0,11.03932,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1868662,0,8.831453,0,40.63829
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,8.751655,15.60045,8.36,0,-1,0,8.36,104.6849,0,7.240453,8.800498,8.751655,8.8,8.36,0,0,0,29.59898,0,0.04834556,-0.04834556,38.94912,99.86933,0.1868662,17.1605,7.001324,0,38.35063
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,5.029489,3.84637,3.84637,0,0,0,3.84637,130.7594,0.9269607,0,0,5.029489,4.048811,3.84637,0,0,0.05371729,29.55063,0.05371729,0,0.05371729,39.00008,100,0.1868595,4.231008,4.023591,0,34.58012
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,3.474952,7.818874,7.818874,4.51767,0,1.47897,7.818874,44.44313,0,8.881784E-16,0,3.474952,3.474952,3.301205,0,0,0,29.59898,0,0,0,39.00008,100,0.1868595,8.600761,2.779962,12,33.07393
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,1.381994,16.16843,16.16843,12,0,3.372,16.16843,8.547484,0,0,0,1.381994,4.387816,4.168426,0,0,0,29.59898,0,3.005823,-3.005823,35.83166,91.87588,0.1868595,17.78527,1.105595,12,30.98097
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,0.635292,0,0,0,0,0,0,0,0,0,0,0.635292,0,0,0,0,3.339803,26.59315,0.635292,0,0.635292,36.43435,93.42123,0.1867805,0,0.5082336,0,27.22845
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.704511,27.16492,0,0,0,36.43435,93.42123,0.1867805,0,0,0,27.16492
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,8.653549,8.36,0,-1,0,8.36,0,0,0.2935497,1.158905,0,8.8,8.36,0,0,2.704511,27.16492,0,8.8,-8.8,27.15834,69.63663,0.1867805,9.518905,0,0,27.16492
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,16.52123,8.36,0,-1,0,8.36,0,0,8.161229,9.813352,0,8.8,8.36,0,0,12.48229,18.36492,0,8.8,-8.8,17.88232,45.85202,0.1867805,18.17335,0,0,18.36492
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,4.591955,4.591955,0,-1,0,4.591955,0,0,8.881784E-16,0,0,4.833636,4.591955,0,0,22.26007,9.564919,0,4.833636,-4.833636,12.78722,32.78769,0.1867805,5.05115,0,0,9.564919
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,2.430902,2.430902,0,-1,0,2.430902,0,0,4.440892E-16,0,0,2.558844,2.430902,0,0,27.63077,4.731282,0,2.558844,-2.558844,10.08997,25.87166,0.1867805,2.673992,0,0,4.731282
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,1.306822,1.306822,0,-1,0,1.306822,0,0,2.220446E-16,0,0,1.375602,1.306822,0,0,30.47393,2.172438,0,1.375602,-1.375602,8.639955,22.15368,0.1867805,1.437504,0,0,2.172438
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.00238,0.796836,0,0,0,8.639955,22.15368,0.1867805,0,0,0,0.796836
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,1.111547,0.7569941,0,-1,0,0.7569941,0,0,0.354553,0.4657077,0,0.796836,0.7569941,0,0,32.00238,0.796836,0,0.796836,-0.796836,7.800015,20,0.1867805,1.222702,0,0,0.796836
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,0.9159502,0,0,-1,0,0,0,0,0.9159502,1.007545,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1867805,1.007545,0,0,0
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,2.174098,0,0,-1,0,0,0,0,2.174098,2.391508,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1867805,2.391508,0,0,0
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,1.092487,1.092487,9.892487,0,2.838799,1.092487,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1870295,1.201735,0,12,0
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,0.05403296,0.05403296,8.854033,0,2.57607,0.05403296,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1870835,0.05943625,0,12,7.524
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,1.12437,13.35446,13.35446,12,0,3.372,13.35446,8.419433,8.881784E-16,0,0,1.12437,1.425748,1.35446,0,0,16.16775,15.048,0,0.3013778,-0.3013778,23.34432,59.85711,0.1870835,14.68991,0.8994959,12,16.17237
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,1.460999,2.850935,2.850935,11.65094,0,3.283686,2.850935,51.24632,0,0,0,1.460999,0,0,8.8,8.36,16.50262,14.74662,9.820999,0,9.820999,32.66134,83.74686,0.1874723,3.136028,1.168799,12,16.20762
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,3.882482,4.371518,4.371518,0,-1,0,4.371518,88.81311,0,0,0,3.882482,4.601598,4.371518,0,0,6.681619,23.58552,0,0.7191167,-0.7191167,31.90332,81.80323,0.1874723,4.80867,3.105985,0,27.468
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,4.789912,7.56617,7.56617,0,0,0,7.56617,63.30696,0,0,0,4.789912,7.964389,7.56617,0,0,7.480637,22.86641,0,3.174477,-3.174477,28.55713,73.22327,0.1874723,8.322786,3.831929,0,27.65632
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,6.300116,0,0,0,0,0,0,0,0,0,0,6.300116,0,0,0,0,11.00783,19.69193,6.300116,0,6.300116,34.53394,88.5484,0.186703,0,5.040092,0,25.99204
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,7.077505,7.157655,7.157655,0,0,0,7.157655,98.88021,0,0,0,7.077505,7.534374,7.157655,0,0,4.707719,25.36203,0,0.4568692,-0.4568692,34.05236,87.31358,0.186703,7.873421,5.662004,0,32.43954
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,7.219328,3.621616,3.621616,0,0,0,3.621616,199.34,0,0,0,7.219328,3.812227,3.621616,0,0,5.215351,24.90516,3.407101,0,3.407101,37.28462,95.6014,0.1862896,3.983778,5.775463,0,32.12449
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,6.428836,0,0,0,-1,0,0,0,4.620586,0,0,6.428836,0,0,0,0,1.80825,27.97155,1.80825,0,1.80825,39.00008,100,0.1860709,0,5.143068,0,34.40039
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,5.724242,1.616662,1.616662,0,0,0,1.616662,354.0778,4.022492,0,0,5.724242,1.70175,1.616662,0,0,0,29.59898,0,0,0,39.00008,100,0.1860709,1.778328,4.579394,0,35.32322
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,2.429241,8.47059,8.47059,6.16281,0,1.895191,8.47059,28.67854,0,0,0,2.429241,2.429241,2.307779,0,0,0,29.59898,0,0,0,39.00008,100,0.1860709,9.317648,1.943393,12,32.02822
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,0.9264268,0,0,0,0,0,0,0,0.9264268,0,0,0.9264268,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1860709,0,0.7411415,0,30.52541
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,0.5693087,22.88389,20.36,12,0,3.372,20.36,2.796212,0,2.523895,4.812284,0.5693087,8.8,8.36,0,0,0,29.59898,0,8.230691,-8.230691,30.32417,77.75412,0.1860709,25.17229,0.455447,12,30.16829
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,14.38657,8.36,0,-1,0,8.36,0,0,6.026569,7.465227,0,8.8,8.36,0,0,9.145212,21.36829,0,8.8,-8.8,21.04815,53.96952,0.1860709,15.82523,0,0,21.36829
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,3.719317,3.719317,0,-1,0,3.719317,0,0,4.440892E-16,0,0,3.915071,3.719317,0,0,18.92299,12.56829,0,3.915071,-3.915071,16.92131,43.38788,0.1860709,4.091249,0,0,12.56829
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.27307,8.653215,0,0,0,16.92131,43.38788,0.1860709,0,0,0,8.653215
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.27307,8.653215,0,0,0,16.92131,43.38788,0.1860709,0,0,0,8.653215
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.27307,8.653215,0,0,0,16.92131,43.38788,0.1860709,0,0,0,8.653215
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,2.066022,2.066022,0,-1,0,2.066022,0,0,4.440892E-16,0,0,2.17476,2.066022,0,0,23.27307,8.653215,0,2.17476,-2.17476,14.62891,37.50994,0.1860709,2.272625,0,0,8.653215
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,1.522156,1.522156,0,-1,0,1.522156,0,0,2.220446E-16,0,0,1.60227,1.522156,0,0,25.68947,6.478456,0,1.60227,-1.60227,12.93997,33.17934,0.1860709,1.674372,0,0,6.478456
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,3.021354,3.021354,0,-1,0,3.021354,0,0,4.440892E-16,0,0,3.180373,3.021354,0,0,27.46977,4.876186,0,3.180373,-3.180373,9.58756,24.58344,0.1860709,3.323489,0,0,4.876186
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,2.565636,1.611022,0,-1,0,1.611022,0,0,0.9546137,1.211177,0,1.695813,1.611022,0,0,31.00352,1.695813,0,1.695813,-1.695813,7.800015,20,0.1860709,2.8222,0,0,1.695813
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,4.585179,0,0,-1,0,0,0,0,4.585179,5.043697,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1860709,5.043697,0,0,0
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,2.024023,2.024023,10.82402,0,3.074478,2.024023,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1864866,2.226425,0,12,0
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,2.357591,2.357591,11.15759,0,3.15887,2.357591,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1869581,2.59335,0,12,7.524
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,1.30985,8.801204,8.801204,12,0,3.372,8.801204,14.88263,0,0,0,1.30985,0,0,3.198796,3.038856,16.16775,15.048,4.348707,0,4.348707,27.78755,71.24998,0.1872373,9.681324,1.04788,12,16.35785
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,3.343454,9.497906,9.497906,12,0,3.372,9.497906,35.20202,0,0,0,3.343454,0,0,2.502095,2.37699,11.81905,18.96184,5.720444,0,5.720444,33.21444,85.16505,0.1875724,10.4477,2.674763,12,22.30529
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,7.01303,8.308884,8.308884,0,-1,0,8.308884,84.40399,0,0,0.7797725,7.01303,8.746194,8.308884,0,0,6.098602,24.11024,0,1.733164,-1.733164,31.38752,80.48066,0.1875724,9.139772,5.610424,0,31.12327
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,8.592152,11.26513,11.26513,10.72571,0,3.049605,11.26513,76.27209,0,0,0,8.592152,0.5678119,0.5394213,0,0,8.02434,22.37707,8.02434,0,8.02434,39.00008,100,0.1879773,12.39165,6.873722,12,30.96922
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,11.74785,4.362782,4.362782,0,0,0,4.362782,269.2743,7.155449,0,0,11.74785,4.592402,4.362782,0,0,0,29.59898,0,0,0,39.00008,100,0.1879773,4.79906,9.398281,0,41.34683
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,12.88211,10.80704,10.80704,3,0,1.095,10.80704,119.201,4.664166,0,0,12.88211,8.217939,7.807043,0,0,0,29.59898,0,0,0,39.00008,100,0.1879773,11.88775,10.30569,12,42.48108
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,12.16117,12.02918,12.02918,3.669175,0,1.264301,12.02918,101.0973,3.361173,0,0,12.16117,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1879773,13.23209,9.728938,12,41.76015
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,11.52791,5.798448,5.798448,0,-1,0,5.798448,198.8103,5.424284,0,0,11.52791,6.10363,5.798448,0,0,0,29.59898,0,0,0,39.00008,100,0.1879773,6.378293,9.222331,0,41.12689
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,8.955027,0,0,0,0,0,0,0,8.955027,0,0,8.955027,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1879773,0,7.164021,0,38.554
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,5.404191,0,0,0,0,0,0,0,5.404191,0,0,5.404191,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1879773,0,4.323352,0,35.00317
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,1.822352,0,0,0,0,0,0,0,1.822352,0,0,1.822352,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1879773,0,1.457881,0,31.42133
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,0.2282637,10.4132,10.4132,10.19635,0,2.915676,10.4132,2.192062,0,0,0,0.2282637,0.2282637,0.2168505,0,0,0,29.59898,0,0,0,39.00008,100,0.1879773,11.45452,0.182611,12,29.82724
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,8.569709,8.36,0,-1,0,8.36,0,0,0.2097087,1.066679,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1879773,9.42668,0,0,29.59898
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,9.608711,8.36,0,-1,0,8.36,0,0,1.248711,2.209582,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.1879773,10.56958,0,0,20.79898
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,7.64359,7.64359,0,-1,0,7.64359,0,0,8.881784E-16,0.04794914,0,8.045884,7.64359,0,0,19.55556,11.99898,0,8.045884,-8.045884,11.96694,30.68441,0.1879773,8.407949,0,0,11.99898
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,1.993343,1.993343,0,-1,0,1.993343,0,0,4.440892E-16,0,0,2.098255,1.993343,0,0,28.49543,3.953094,0,2.098255,-2.098255,9.755187,25.01325,0.1879773,2.192677,0,0,3.953094
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.82682,1.854838,0,0,0,9.755187,25.01325,0.1879773,0,0,0,1.854838
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,2.950037,1.762096,0,-1,0,1.762096,0,0,1.187941,1.482945,0,1.854838,1.762096,0,0,30.82682,1.854838,0,1.854838,-1.854838,7.800015,20,0.1879773,3.245041,0,0,1.854838
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,2.48858,0,0,-1,0,0,0,0,2.48858,2.737438,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1879773,2.737438,0,0,0
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,1.32439,0,0,-1,0,0,0,0,1.32439,1.456829,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1879773,1.456829,0,0,0
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,0.9396608,0,0,-1,0,0,0,0,0.9396608,1.033627,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1879773,1.033627,0,0,0
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,2.103827,0,0,-1,0,0,0,0,2.103827,2.314209,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1879773,2.314209,0,0,0
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,6.380734,6.380734,12,0,3.372,6.380734,0,0,0,0,0,0,0,5.619266,5.338302,32.88775,0,5.338302,0,5.338302,12.86437,32.98551,0.1883418,7.018808,0,12,0
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,2.203228,2.203228,11.00323,0,3.119817,2.203228,0,1.776357E-15,0,0,0,0,0,8.8,8.36,27.54945,4.804472,8.36,0,8.36,20.79537,53.32135,0.1887668,2.42355,0,12,4.804472
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,2.140389,0.6014618,0.6014618,9.401462,0,2.71457,0.6014618,355.8645,0,0,0,2.140389,0,0,8.8,8.36,19.18945,12.32847,10.50039,0,10.50039,30.75691,78.86372,0.1886526,0.661608,1.712311,12,14.46886
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,4.667261,0.9415252,0.9415252,5.175001,0,1.645275,0.9415252,495.7128,0,0,0,4.667261,0,0,4.233475,4.021801,8.689062,21.77882,8.689062,0,8.689062,39.00008,100,0.1880135,1.035678,3.733809,12,26.44608
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,7.721017,0,0,0,-1,0,0,0,7.721017,0,0,7.721017,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1880135,0,6.176814,0,37.32
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,9.447431,0,0,0,0,0,0,0,9.447431,0,0,9.447431,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1880135,0,7.557944,0,39.04641
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,9.66486,8.326735,8.326735,3,0,1.095,8.326735,116.0702,4.057771,0,0,9.66486,5.607089,5.326734,0,0,0,29.59898,0,0,0,39.00008,100,0.1880135,9.159408,7.731888,12,39.26384
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,12.02974,13.5104,13.5104,5.1504,0,1.639051,13.5104,89.04062,3.229744,0,0,12.02974,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1880135,14.86144,9.623795,12,41.62872
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,12.46946,10.90545,10.90545,3,0,1.095,10.90545,114.3415,4.147933,0,0,12.46946,8.321524,7.905447,0,0,0,29.59898,0,0,0,39.00008,100,0.1880135,11.99599,9.975565,12,42.06844
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,10.81193,26.43109,8.36,0,-1,0,8.36,129.3293,2.011934,18.07109,20.7142,10.81193,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1880135,29.0742,8.649547,0,40.41091
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,9.044292,0,0,0,0,0,0,0,9.044292,0,0,9.044292,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1880135,0,7.235435,0,38.64327
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,5.891281,4.349952,4.349952,0,0,0,4.349952,135.4332,1.312384,0,0,5.891281,4.578897,4.349952,0,0,0,29.59898,0,0,0,39.00008,100,0.1880135,4.784947,4.713025,0,35.49026
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,3.373932,0,0,0,0,0,0,0,3.373932,0,0,3.373932,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1880135,0,2.699146,0,32.97291
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,0.4965322,3.002105,3.002105,0,0,0,3.002105,16.53947,0,0,0,0.4965322,3.16011,3.002105,0,0,0,29.59898,0,2.663578,-2.663578,36.19242,92.8009,0.1880135,3.302315,0.3972258,0,30.09551
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,12.03334,8.36,0,-1,0,8.36,0,0,3.673339,4.876673,0,8.8,8.36,0,0,2.959531,26.9354,0,8.8,-8.8,26.91641,69.01629,0.1880135,13.23667,0,0,26.9354
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,4.496998,4.496998,0,-1,0,4.496998,0,0,8.881784E-16,0,0,4.733682,4.496998,0,0,12.73731,18.1354,0,4.733682,-4.733682,21.92667,56.22211,0.1880135,4.946698,0,0,18.1354
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,6.838687,6.838687,0,-1,0,6.838687,0,0,8.881784E-16,0,0,7.198618,6.838687,0,0,17.99696,13.40172,0,7.198618,-7.198618,14.33866,36.76571,0.1880135,7.522556,0,0,13.40172
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,3.379814,3.379814,0,-1,0,3.379814,0,0,4.440892E-16,0,0,3.557699,3.379814,0,0,25.99542,6.2031,0,3.557699,-3.557699,10.58851,27.14998,0.1880135,3.717796,0,0,6.2031
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,1.095445,1.095445,0,-1,0,1.095445,0,0,0,0,0,1.1531,1.095445,0,0,29.94842,2.645401,0,1.1531,-1.1531,9.373039,24.03338,0.1880135,1.204989,0,0,2.645401
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,2.404429,1.417686,0,-1,0,1.417686,0,0,0.9867436,1.227187,0,1.492301,1.417686,0,0,31.22964,1.492301,0,1.492301,-1.492301,7.800015,20,0.1880135,2.644872,0,0,1.492301
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,0.2480778,0,0,-1,0,0,0,0,0.2480778,0.2728856,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1880135,0.2728856,0,0,0
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,2.715995,0,0,-1,0,0,0,0,2.715995,2.987594,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1880135,2.987594,0,0,0
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1880135,0,0,0,0
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,3.084256,0,0,-1,0,0,0,0,3.084256,3.392682,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1880135,3.392682,0,0,0
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,2.784052,2.784052,11.58405,0,3.266765,2.784052,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1885339,3.062457,0,12,0
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,4.444279,4.444279,12,0,3.372,4.444279,0,0,0,0,0,0,0,7.555721,7.177935,24.52775,7.524,7.177935,0,7.177935,22.5406,57.79628,0.1890086,4.888707,0,12,7.524
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,1.968031,0.6059633,0.6059633,9.405963,0,2.715709,0.6059633,324.7772,0,0,0,1.968031,0,0,8.8,8.36,17.34982,13.98414,10.32803,0,10.32803,32.33863,82.91939,0.188916,0.6665596,1.574425,12,15.95217
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,5.336497,11.61219,11.61219,12,0,3.372,11.61219,45.95599,0,0,0,5.336497,0,0,0.3878118,0.3684212,7.021788,23.27937,5.704918,0,5.704918,37.75079,96.79669,0.1891944,12.77341,4.269197,12,28.61587
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,8.321192,7.362114,7.362114,0,-1,0,7.362114,113.0272,0,0,0,8.321192,7.749594,7.362114,0,0,1.31687,28.4138,0.5715986,0,0.5715986,38.29305,98.18712,0.1891284,8.098325,6.656954,0,36.73499
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,10.45592,10.51484,10.51484,3,0,1.095,10.51484,99.43957,1.800282,0,0,10.45592,7.910362,7.514844,0,0,0.745271,28.92823,0.745271,0,0.745271,39.00008,100,0.1890425,11.56633,8.364733,12,39.38415
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,12.49828,27.21259,20.36,12,0,3.372,20.36,61.38644,3.69828,6.852592,9.573852,12.49828,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1890425,29.93385,9.998624,12,42.09726
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,13.29218,8.352225,8.352225,3,0,1.095,8.352225,159.1454,7.658263,0,0,13.29218,5.633921,5.352225,0,0,0,29.59898,0,0,0,39.00008,100,0.1890425,9.187448,10.63375,12,42.89116
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,11.31582,25.8716,20.36,12,0,3.372,20.36,55.57868,2.51582,5.511602,8.098763,11.31582,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1890425,28.45876,9.052656,12,40.9148
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,10.75587,5.779721,5.779721,0,-1,0,5.779721,186.0966,4.671949,0,0,10.75587,6.083917,5.779721,0,0,0,29.59898,0,0,0,39.00008,100,0.1890425,6.357694,8.604693,0,40.35484
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,9.220234,2.258436,2.258436,0,0,0,2.258436,408.2575,6.842934,0,0,9.220234,2.377301,2.258436,0,0,0,29.59898,0,0,0,39.00008,100,0.1890425,2.484279,7.376187,0,38.81921
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,6.009439,4.205703,4.205703,0,0,0,4.205703,142.8878,1.582383,0,0,6.009439,4.427056,4.205703,0,0,0,29.59898,0,0,0,39.00008,100,0.1890425,4.626273,4.807551,0,35.60842
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,2.675629,4.507867,4.507867,0,0,0,4.507867,59.35466,0,0,0,2.675629,4.745123,4.507867,0,0,0,29.59898,0,2.069494,-2.069494,36.81864,94.40658,0.1890425,4.958653,2.140503,0,32.27461
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,0.3136845,12.92233,12.92233,12,0,3.372,12.92233,2.42746,2.220446E-16,0,0,0.3136845,0.9708769,0.9223331,0,0,2.299438,27.52948,0,0.6571925,-0.6571925,36.1259,92.63033,0.1890425,14.21457,0.2509476,12,27.84317
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,8.221805,8.221805,0,-1,0,8.221805,0,0,0,0.6839846,0,8.654531,8.221805,0,0,3.029651,26.87229,0,8.654531,-8.654531,27.00322,69.23889,0.1890425,9.043984,0,0,26.87229
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,13.2529,8.36,0,-1,0,8.36,0,0,4.8929,6.21819,0,8.8,8.36,0,0,12.6458,18.21776,0,8.8,-8.8,17.72721,45.45429,0.1890425,14.57819,0,0,18.21776
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,7.042904,7.042904,0,-1,0,7.042904,0,0,8.881784E-16,0,0,7.413583,7.042904,0,0,22.42357,9.417761,0,7.413583,-7.413583,9.912604,25.41688,0.1890425,7.747195,0,0,9.417761
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,1.115882,1.115882,0,-1,0,1.115882,0,0,0,0,0,1.174612,1.115882,0,0,30.66089,2.004178,0,1.174612,-1.174612,8.674455,22.24215,0.1890425,1.22747,0,0,2.004178
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,5.36561,0.7880872,0,-1,0,0.7880872,0,0,4.577522,5.114083,0,0.8295655,0.7880872,0,0,31.96601,0.8295655,0,0.8295655,-0.8295655,7.800015,20,0.1890425,5.902171,0,0,0.8295655
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,1.942397,0,0,-1,0,0,0,0,1.942397,2.136636,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1890425,2.136636,0,0,0
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,2.062655,0,0,-1,0,0,0,0,2.062655,2.268921,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1890425,2.268921,0,0,0
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,3.635489,0,0,-1,0,0,0,0,3.635489,3.999038,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1890425,3.999038,0,0,0
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,1.271182,0,0,-1,0,0,0,0,1.271182,1.3983,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1890425,1.3983,0,0,0
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,3.464035,0,0,-1,0,0,0,0,3.464035,3.810438,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1890425,3.810438,0,0,0
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,0.6459568,0.6459568,9.445957,0,2.725827,0.6459568,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.189183,0.7105525,0,12,0
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,2.031372,2.031372,10.83137,0,3.076337,2.031372,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1895569,2.234509,0,12,7.524
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,2.066894,12.83296,12.83296,12,0,3.372,12.83296,16.10614,0,0,0,2.066894,0.8767946,0.8329549,0,0,16.16775,15.048,1.190099,0,1.190099,24.79103,63.56661,0.1896125,14.11625,1.653515,12,17.11489
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,4.676282,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.676282,0,0,8.8,8.36,14.97765,16.11909,13.03628,0,13.03628,37.15833,95.27758,0.1891093,0,3.741026,12,20.79537
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,8.078598,7.292281,7.292281,0,-1,0,7.292281,110.7829,0,0,0,8.078598,7.676085,7.292281,0,0,1.941372,27.85174,0.4025127,0,0.4025127,37.54019,96.2567,0.1890638,8.021509,6.462879,0,35.93034
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,10.50722,5.576374,5.576374,0,0,0,5.576374,188.4239,3.098494,0,0,10.50722,5.869867,5.576374,0,0,1.538859,28.214,1.538859,0,1.538859,39.00008,100,0.18889,6.134011,8.405776,0,38.72123
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,12.63034,3.30339,3.30339,0,0,0,3.30339,382.3449,9.15309,0,0,12.63034,3.477252,3.30339,0,0,0,29.59898,0,0,0,39.00008,100,0.18889,3.633729,10.10427,0,42.22932
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,12.90685,8.607168,8.607168,3,0,1.095,8.607168,149.9547,7.004571,0,0,12.90685,5.902283,5.607168,0,0,0,29.59898,0,0,0,39.00008,100,0.18889,9.467885,10.32548,12,42.50583
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,12.027,12.10733,12.10733,3.747329,0,1.284074,12.10733,99.33649,3.226996,0,0,12.027,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.18889,13.31806,9.621597,12,41.62597
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,11.05321,5.27775,5.27775,0,-1,0,5.27775,209.4304,5.497687,0,0,11.05321,5.555526,5.27775,0,0,0,29.59898,0,0,0,39.00008,100,0.18889,5.805525,8.84257,0,40.65219
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,8.870471,4.370301,4.370301,0,0,0,4.370301,202.9716,4.270154,0,0,8.870471,4.600317,4.370301,0,0,0,29.59898,0,0,0,39.00008,100,0.18889,4.807331,7.096377,0,38.46945
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,6.427575,8.822155,8.822155,3,0,1.095,8.822155,72.8572,0.2989908,0,0,6.427575,6.128584,5.822155,0,0,0,29.59898,0,0,0,39.00008,100,0.18889,9.70437,5.14206,12,36.02655
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,3.79813,0,0,0,0,0,0,0,3.79813,0,0,3.79813,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.18889,0,3.038504,0,33.39711
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,0.77301,10.63698,10.63698,9.902624,0,2.841364,10.63698,7.267191,0,0,0,0.77301,0.77301,0.7343595,0,0,0,29.59898,0,0,0,39.00008,100,0.18889,11.70068,0.618408,12,30.37199
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,12.28492,8.36,0,-1,0,8.36,0,0,3.924919,5.153411,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.18889,13.51341,0,0,29.59898
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,9.239863,8.36,0,-1,0,8.36,0,0,0.8798633,1.80385,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.18889,10.16385,0,0,20.79898
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,13.11005,8.36,0,-1,0,8.36,0,0,4.750054,6.06106,0,8.8,8.36,0,0,19.55556,11.99898,0,8.8,-8.8,11.17203,28.64618,0.18889,14.42106,0,0,11.99898
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,2.834467,2.834467,0,-1,0,2.834467,0,0,4.440892E-16,0.07888433,0,2.983649,2.834467,0,0,29.33333,3.198978,0,2.983649,-2.983649,8.026992,20.58199,0.18889,3.117913,0,0,3.198978
